time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.942592;1.0615689917577786;0.8332637596984203;0.7849744929262005;-0.7319083217260578;-0.6894639771049339;1.0452802430047963;10.000601494537095;0.8083766365779083;0.6689915011232203;1.0554405136753306;0.9998539198527342;1.0493068361925812;0.9999522222470941
94.952592;1.0615687924744934;0.8332638944251483;0.7849715172446718;-0.7319059647511366;-0.6894617565157056;1.045282073094538;10.000588209802899;0.8083770691355002;0.6689897400894146;1.0554382156174962;0.9998547189474741;1.0493041861167955;0.9999525301544638
94.962592;1.061568583474135;0.8332640343795136;0.7849685246596237;-0.7319036077707655;-0.6894595359286605;1.0452839170226695;10.000574331102003;0.8083775336224152;0.6689879845930691;1.0554358822414434;0.9998555325483462;1.0493015156970467;0.9999528250019913
94.972592;1.0615683699073675;0.8332641801556309;0.7849655180494487;-0.7319012507830857;-0.6894573153438198;1.0452857704314664;10.000559824605737;0.8083780287124835;0.6689862347497496;1.0554335174944547;0.9998563618229896;1.049298829322922;0.9999531103152657
94.982592;1.0615681584974699;0.8332643328061101;0.7849625004080537;-0.7318988937867179;-0.6894550947614898;1.0452876294718525;10.000544678950032;0.8083785532613527;0.6689844911121485;1.0554311250192963;0.9998572084205767;1.0492961326290806;0.9999533902736509
94.992592;1.0615679561667994;0.8332644938409988;0.7849594747927392;-0.7318965367810276;-0.6894528741819325;1.0452904913332945;10.0005289075477;0.8083791061752693;0.6689827546097667;1.0554287078026596;0.9998580746324016;1.049293432636863;0.999953668811721
95.002592;1.0615677684400164;0.8332646649636101;0.7849564443779825;-0.7318941797661431;-0.6894506536051205;1.04529235348258;10.000512544433297;0.8083796856722592;0.6689810263588356;1.05542626779434;0.9998589631472032;1.0492907357219492;0.9999539494161663
95.012592;1.0615675989941475;0.8332648474006324;0.784953412674871;-0.7318918227426007;-0.6894484330306743;1.0452942125893225;10.000495630241984;0.8083792893562126;0.668979307244065;1.0554238058404397;0.9998598771418112;1.049287275833086;0.9999542354665648
95.022592;1.0615684493174589;0.8332657990988728;0.7849503581773519;-0.7318901851853945;-0.6894462412366977;1.0452960646606413;10.000478198136793;0.8083799150817395;0.6689775975516744;1.0554213222183328;0.9998608206303817;1.049284596569218;0.9999545303054036
95.032592;1.0615683221453227;0.8332660048731023;0.7849473356808103;-0.7318878281437352;-0.6894440206640353;1.0452979054782974;10.000460274045821;0.8083805614304076;0.6689748970096229;1.0554188173676042;0.9998617983498359;1.0492812924758523;0.9999548371022782
95.042592;1.0615682170806506;0.8332662678834231;0.7849443680541002;-0.7318866497143586;-0.6894429103591184;1.0452997307636913;10.000441888697072;0.8083812271908976;0.6689732048333109;1.0554162918337293;0.9998628153548063;1.049278641116912;0.9999551586900284
95.052592;1.0615681334845797;0.8332664964180607;0.7849413735582383;-0.7318842926573043;-0.689440689781567;1.045302536909114;10.000423084879001;0.8083819107082467;0.6689715193411816;1.0554137454127817;0.9998638767128881;1.0492760066913631;0.9999554975797348
95.062592;1.061568069710058;0.8332667369955243;0.7849383990048322;-0.7318819355928974;-0.6894384691986309;1.0453043213288797;10.000403914133724;0.8083826101224121;0.6689698378100905;1.0554111764669096;0.9998649871856397;1.0492733900342324;0.9999558565394212
95.072592;1.061568023617918;0.8332669908370126;0.7849354469075195;-0.7318795785219308;-0.6894362486086254;1.0453060818074997;10.000384430736096;0.8083833237868676;0.6689681569858738;1.0554085821561618;0.9998661510701896;1.0492707908884904;0.9999562391512815
95.082592;1.0615679927317543;0.8332672595739132;0.7849325198737671;-0.7318772214456417;-0.6894340280101555;1.0453078159476752;10.000364687784874;0.808384049962697;0.6689664736322088;1.0554059593594687;0.9998673726944681;1.0492682079229052;0.9999566495860509
95.092592;1.061567973773121;0.8332675444252069;0.7849296209961258;-0.7318748643656653;-0.6894318074019142;1.045309521317356;10.000344734768207;0.8083837861603751;0.6689647848571996;1.0554033054272793;0.9998686570083248;1.0492648681923833;0.9999570919851343
95.102592;1.0615679627670558;0.83326784574263;0.7849267531531338;-0.7318725072840399;-0.6894295867826506;1.045311195833739;10.000324617463397;0.8083845288901617;0.6689630880523539;1.0554006182941853;0.9998700092950978;1.0492623087914454;0.9999575700399568
95.112592;1.0615689552359064;0.8332689208554713;0.7849238936749632;-0.7318708696586905;-0.6894273949300905;1.0453138375137685;10.000304380651553;0.8083852740109418;0.668961380299812;1.055397896135441;0.999871434853847;1.0492597562845736;0.9999580867565989
95.122592;1.0615689498628469;0.8332692541732282;0.7849210959929032;-0.7318685125788009;-0.6894251742857326;1.0453154440299575;10.000284070567469;0.8083860172063648;0.6689596580726322;1.0553951370470345;0.9998729393509243;1.0492572106044726;0.9999586445791244
95.132592;1.0615689433072972;0.8332696020349665;0.7849183378109132;-0.7318661555046931;-0.6894229536279813;1.04531701294427;10.000263732202763;0.8083867543609441;0.6689569178337006;1.0553923393511475;0.9998745285399271;1.0492540378108817;0.9999592458132879
95.142592;1.0615689322367987;0.8332700085893443;0.7849156649903386;-0.7318649770600202;-0.6894218432257222;1.0453185421696278;10.00024340165543;0.8083874821904752;0.668955156794233;1.055389502488712;0.9998762075402942;1.0492515192736347;0.9999598927148665
95.152592;1.0615689128409722;0.8332703799408476;0.7849129934099157;-0.7318626200050029;-0.6894196225399701;1.0453200304650456;10.000223100452718;0.8083881988002856;0.6689533730431959;1.0553866274595372;0.9998779809788715;1.049249024569422;0.9999605869896251
95.162592;1.0615688818047717;0.8332707598414186;0.7849103687074631;-0.73186026296292;-0.6894174018390733;1.045321477679251;10.000202834153972;0.8083889031784637;0.6689515652468118;1.0553837162123438;0.9998798532620898;1.0492465603778354;0.9999613290141467
95.172592;1.0615688364224183;0.8332711460014629;0.7849077929346643;-0.7318579059354205;-0.6894151811219216;1.0453238838992556;10.000182595368434;0.8083885940965256;0.6689497322264237;1.055380770534756;0.9998818286047254;1.0492433617437298;0.9999621178613477
95.182592;1.0615687741821396;0.8332715355301065;0.7849052672869141;-0.7318555489235309;-0.6894129603875108;1.0453252484332487;10.000162371459886;0.8083892699179518;0.6689478724767624;1.0553777910264373;0.9998839114116986;1.049240973967888;0.999962952420752
95.192592;1.061568693073252;0.8332719247018804;0.7849027921412;-0.7318531919278249;-0.6894107396353365;1.045326570018249;10.000142149549857;0.8083899291721484;0.6689459841436902;1.0553747765576813;0.9998861061909751;1.0492386310781525;0.9999638319072678
95.202592;1.0615695915863255;0.8332730667126844;0.7849003418485925;-0.731851554385242;-0.6894085476442892;1.0453278473640537;10.000121914389595;0.8083905705961439;0.6689440656913738;1.055371724701297;0.9998884165096671;1.049236337980836;0.9999647550964892
95.212592;1.0615694717090713;0.8332734419173998;0.7848979655934967;-0.7318491974202556;-0.6894063268576214;1.0453290789789125;10.000101642976878;0.8083911925734985;0.6689421164791415;1.0553686328747858;0.9998908438787063;1.0492341002105041;0.9999657198228408
95.222592;1.061569333541615;0.8332738493557776;0.7848956790907236;-0.7318480190938053;-0.6894052163246733;1.0453302632141164;10.00008130259025;0.8083917927195567;0.6689401365910161;1.055365499428001;0.9998933870625979;1.0492319229616403;0.999966723499262
95.232592;1.0615691774534466;0.833274193741979;0.7848933936552605;-0.7318456621610443;-0.6894029955088273;1.0453323989162286;10.00006085400314;0.8083923674600996;0.6689381262320543;1.0553623241825063;0.9998960422646084;1.04922980997681;0.9999677632801096
95.242592;1.0615690025923399;0.8332745185895877;0.7848911515739682;-0.731843305243663;-0.6894007746813365;1.0453334852689813;10.000040253733134;0.8083929116530857;0.6689360854172044;1.055359108381894;0.9998988043985101;1.0492277639534846;0.999968835230438
95.252592;1.0615688066493505;0.8332748223857411;0.7848889532930021;-0.73184094834127;-0.6893985538442646;1.0453345208062172;10.000019459453998;0.8083924191578646;0.6689340140402896;1.0553558543699677;0.9999016682981221;1.0492250173833075;0.9999699339615052
95.262592;1.061568586964461;0.8332751039403388;0.7848867997472051;-0.7318385914536193;-0.6893963329997361;1.045335503444632;9.999998443404234;0.8083928840008102;0.6689319119352357;1.055352564863206;0.9999046292378003;1.0492231146933035;0.9999710536175381
95.272592;1.0615683425415143;0.8332753614065977;0.7848846915688373;-0.7318362345803626;-0.6893941121500978;1.045336431587861;9.999977200844285;0.8083933009948768;0.6689297789071726;1.0553492418444435;0.999907683285191;1.0492212897717712;0.9999721896610074
95.282592;1.0615690744450144;0.8332763490420664;0.7848826036591985;-0.7318345971409588;-0.6893919200765841;1.0453373043273584;9.999955746026888;0.8083936657649268;0.6689266149417001;1.0553458859547862;0.9999108269405735;1.0492189095056803;0.9999733400789147
95.292592;1.0615687885188905;0.8332765932455505;0.7848806297914208;-0.7318334189158155;-0.6893908094934452;1.045339120637674;9.999934101764149;0.8083939744931417;0.6689244206279306;1.0553424970161294;0.9999140557097541;1.0492172530067472;0.9999745048870469
95.302592;1.0615684897378879;0.8332767549729533;0.784878658532858;-0.7318310620796709;-0.6893885886426678;1.0453398793165973;9.999912290204866;0.8083942235640094;0.6689221973672991;1.055339075402507;0.9999173634005285;1.049215685616959;0.999975684634196
95.312592;1.0615681835732962;0.8332768760789826;0.7848767340670142;-0.7318287052551172;-0.689386367794478;1.0453405796013338;9.999890327457766;0.8083944094433647;0.6689199470870649;1.055335623003572;0.9999207433334848;1.0492142093983892;0.9999768793008608
95.322592;1.0615678734937957;0.8332769533754253;0.7848748574532539;-0.7318263484416999;-0.6893841469493411;1.045341221270406;9.999868217406016;0.8083935288762231;0.6689176719567547;1.055332143014449;0.9999241902629769;1.0492120558967122;0.9999780878871084
95.332592;1.0615675607215405;0.8332769841043453;0.7848730295682981;-0.7318239916393716;-0.6893819261073327;1.0453418042449811;9.999845951297313;0.8083935792492185;0.6689153744072391;1.0553286395484385;0.9999277012951906;1.0492107677530247;0.9999793079229993
95.342592;1.0615672459357424;0.8332769656010313;0.7848712514844255;-0.731821634848503;-0.6893797052683464;1.045342328014254;9.999823522423126;0.8083935586741999;0.6689130571985878;1.0553251178721252;0.999931275228739;1.049209575944343;0.9999805347313474
95.352592;1.061566930667148;0.8332769413205708;0.7848695679361699;-0.7318204566930917;-0.6893785947015978;1.0453437912993422;9.999800940805669;0.8083934655804329;0.6689107232419403;1.0553215848103696;0.999934911122912;1.0492084814091212;0.9999817617403103
95.362592;1.0615666167000672;0.8332768175763104;0.7848678938692608;-0.7318180999273209;-0.6893763738688604;1.0453441924470748;9.999778232411506;0.8083932985551066;0.6689083752115427;1.0553180487497067;0.9999386070849543;1.049207484603847;0.9999829818267914
95.372592;1.0615673041220073;0.8332773965326575;0.7848662479522203;-0.7318164625776544;-0.6893741818182584;1.045344530191498;9.999755428828337;0.8083930566501255;0.6689060155420424;1.0553145191921218;0.9999423594022961;1.0492065853797892;0.9999841878982052
95.382592;1.0615669939591297;0.8332771619318528;0.7848646807944043;-0.7318141058382046;-0.6893719609927567;1.0453448045244198;9.99973256022157;0.8083927395176763;0.6689036468103333;1.0553110064211624;0.9999461622177253;1.049205783385951;0.9999853729108626
95.392592;1.0615666839897209;0.8332768694945863;0.7848631674524734;-0.7318117491139212;-0.6893697401708462;1.0453450172915235;9.999709657000743;0.8083923474520219;0.6689012716095782;1.0553075212608856;0.9999500082162047;1.0492050784055307;0.9999865308141915
95.402592;1.0615663729556601;0.8332765174260394;0.7848617086520719;-0.7318093924048702;-0.6893675193522663;1.0453451714293205;9.999686758472123;0.8083908816664974;0.6688988919568825;1.05530407423427;0.9999538898196523;1.0492036996710126;0.9999876576620349
95.412592;1.0615660611456317;0.8332761514100183;0.7848603479370572;-0.7318082143349353;-0.6893664088059855;1.045346269683275;9.999663924634339;0.8083903443976173;0.6688965089792748;1.0553006747079277;0.9999577999861571;1.0492031871927368;0.9999887511912445
95.422592;1.0615657507220877;0.8332756818578356;0.7848589986790154;-0.7318058576539698;-0.6893641879933041;1.045346314582568;9.999641239962965;0.8083897383258973;0.6688941229311827;1.0552973306866822;0.999961732418709;1.0492027692279353;0.9999898094710892
95.432592;1.0615654452864551;0.8332751587040979;0.78485770430614;-0.7318035009847098;-0.6893619671831249;1.0453463087854;9.999618802178476;0.80838906580058;0.6688917335604486;1.0552940488452047;0.9999656814078939;1.0492024438382135;0.9999908303662726
95.442592;1.0615651497250773;0.833274586533455;0.7848564655288169;-0.7318011443255004;-0.6893597463751644;1.0453462546179202;9.999596707864384;0.8083883289726521;0.6688893408355348;1.0552908351370773;0.9999696416213077;1.0492022087626998;0.9999918114738279
95.452592;1.0615648703278813;0.8332739696259569;0.7848552832865978;-0.7317987876749604;-0.6893575255692943;1.0453461537523767;9.999575046149394;0.8083875306424066;0.6688869452648811;1.0552876958010002;0.999973607848767;1.0492020615950852;0.9999927494465116
95.462592;1.0615656135833815;0.8332740691749875;0.7848541332302994;-0.7317971504150858;-0.689355333544077;1.045346007597455;9.999553895891971;0.8083866743507854;0.6688845473892102;1.0552846377081984;0.9999775744481392;1.04920199948459;0.9999936397651406
95.472592;1.061565388242341;0.8332734190652443;0.7848531097615823;-0.731795972400988;-0.6893542230120647;1.0453458177747932;9.999533322045286;0.8083857633855894;0.6688821473940141;1.055281668337165;0.999981534733655;1.0492020189145235;0.9999944777684286
95.482592;1.0615651998094444;0.8332726872544415;0.7848521008271626;-0.731793615765278;-0.6893520022142193;1.0453465865905491;9.99951337904813;0.8083838001139271;0.668879745569641;1.0552787955873004;0.9999854807841909;1.0492013454138995;0.9999952595846047
95.492592;1.0615650529671288;0.8332719212143611;0.7848511481484636;-0.7317912591315163;-0.6893497814210795;1.0453463177137488;9.999494123481812;0.8083827864695955;0.6688773430613625;1.055276026983557;0.9999894037782252;1.0492015153310006;0.9999959821376333
95.502592;1.0615649510804737;0.8332711218075571;0.7848502493761236;-0.731788902497682;-0.689347560634037;1.045346016443077;9.999475621501775;0.808381724673437;0.6688749421848766;1.0552733687958722;0.9999932945355391;1.0492017532583806;0.9999966424448744
95.512592;1.0615648965357856;0.833270289108055;0.7848494017459822;-0.731786545861667;-0.6893453398542088;1.0453456892394564;9.999457941323827;0.808380617439644;0.6688725459336363;1.0552708257912278;0.9999971438233001;1.0492020537041271;0.9999972368330523
95.522592;1.0615648900517194;0.8332694683706908;0.7848486450664908;-0.7317853678468333;-0.6893442293514577;1.0453453432034756;9.999441140388937;0.808379467858047;0.6688701568893147;1.0552684013244804;1.0000009427587269;1.0492024106552864;0.9999977607551657
95.532592;1.061564930021038;0.8332685668158961;0.7848478884633572;-0.7317830112002128;-0.689342008587581;1.0453449853328103;9.99942526283803;0.8083782788562855;0.6688677763370907;1.0552660974380252;1.0000046834758518;1.0492028171482337;0.9999982089002359
95.542592;1.0615650131740488;0.8332676295424664;0.7848471698990223;-0.7317806545462221;-0.6893397878319003;1.0453456212114027;9.99941034638152;0.808377052491074;0.6688654041515409;1.0552639152426184;1.000008359145174;1.04920326533487;0.9999985757455325
95.552592;1.0615651360414462;0.8332666560373014;0.7848464831302808;-0.7317782978843022;-0.6893375670844971;1.0453452541893655;9.999396421867285;0.808375789977703;0.6688630394452062;1.0552618553289728;1.0000119633806452;1.0492037474077955;0.9999988569267805
95.562592;1.0615662951599905;0.8332664035681987;0.7848457956712019;-0.7317766605774467;-0.6893353751238676;1.0453448853464131;9.999383505067515;0.8083744922688381;0.6688606812242518;1.0552599179586724;1.000015489670875;1.04920425637403;0.9999990501669582
95.572592;1.061566490107272;0.8332654030114174;0.7848451935223375;-0.7317754825230748;-0.6893342646625049;1.0453445138183375;9.999371596492209;0.8083721602732334;0.6688583284830449;1.055258103596563;1.0000189306240612;1.0492040155543454;0.9999991548242954
95.582592;1.061566718555559;0.833264320285973;0.7848445572241928;-0.7317731258329493;-0.6893320439405788;1.04534413792505;9.999360689170745;0.8083707949159679;0.6688559804109475;1.0552564135926883;1.0000222775278698;1.0492045601483149;0.9999991710467886
95.592592;1.0615669788439437;0.8332632019204751;0.7848439228453439;-0.7317707691332344;-0.6893298232273832;1.0453437566488837;9.999350774295058;0.8083693975584776;0.6688536368839437;1.055254850079563;1.0000255208175501;1.0492051152423312;0.9999990992249456
95.602592;1.061567268753023;0.8332620492044888;0.7848432833593842;-0.7317684124233632;-0.6893276025228682;1.0453443700869263;9.999341842793024;0.8083679704736386;0.6688512983828202;1.055253415120604;1.0000286505064089;1.0492056776584782;0.999998939296607
95.612592;1.0615675853875186;0.8332608639568775;0.7848426314245988;-0.7317660557025455;-0.6893253818268898;1.0453439788004455;9.999333884242102;0.808366516910373;0.6688489656900829;1.0552521097505914;1.0000316559749662;1.0492062453027808;0.9999986905766819
95.622592;1.0615679254484158;0.8332596938722351;0.784842002772445;-0.7317648775965091;-0.6893242714084878;1.045343583219111;9.999326881139313;0.8083650404759957;0.6688466400334727;1.0552509332684064;1.0000345260698402;1.0492068171113809;0.999998352754073
95.632592;1.0615682854522195;0.8332584487353024;0.7848413035138256;-0.7317625208511996;-0.6893220507291917;1.0453431837417049;9.999320799578943;0.8083635441915271;0.6688443228716473;1.0552498832937611;1.0000372501068617;1.0492073925530336;0.9999979266499127
95.642592;1.0615686620349867;0.8332571760289121;0.7848405701545231;-0.7317601640930905;-0.6893198300583017;1.0453427812385434;9.999315587391097;0.8083620303497907;0.668842015220596;1.0552489567578607;1.0000398187864306;1.0492079710317286;0.9999974141776024
95.652592;1.0615700517119528;0.8332566348717857;0.7848397724907036;-0.7317585266682766;-0.6893176381739631;1.0453423775931527;9.999311181989368;0.808359501275612;0.6688397176393849;1.0552481507245859;1.0000422242401508;1.0492077814594654;0.9999968183105754
95.662592;1.0615704539753605;0.8332553579240474;0.7848390020741262;-0.7317573485125041;-0.6893165277880291;1.0453419757173814;9.999307517496558;0.808357959892986;0.6688374309089478;1.055247462044608;1.0000444596603293;1.0492083641986034;0.9999961427327704
95.672592;1.061570866322317;0.8332540128951569;0.7848381473774458;-0.7317549917197524;-0.6893143071393492;1.0453425785531667;9.999304531336868;0.8083564098292275;0.6688351566437882;1.0552468865222;1.000046518964239;1.0492089490997172;0.9999953914154761
95.682592;1.0615712866438358;0.8332526480922448;0.7848372534039241;-0.7317526349196787;-0.6893120864959452;1.0453421878243685;9.999302172434783;0.8083548551065874;0.6688328972836068;1.055246418921373;1.0000483969614895;1.0492095380821571;0.9999945692268097
95.692592;1.0615717116587238;0.8332512667424692;0.7848363227273066;-0.7317502781141564;-0.6893098658568285;1.0453418035306603;9.999300402610533;0.808353299358934;0.6688306552150063;1.0552460539837667;1.0000500902601428;1.0492101346503966;0.9999936826727912
95.702592;1.0615721368899085;0.8332498732671534;0.784835358882013;-0.7317479213048684;-0.689307645221455;1.0453414244456318;9.999299189523274;0.8083517453172004;0.6688294318513601;1.0552457873597776;1.0000515978268185;1.04921138008501;0.9999927394904354
95.712592;1.0615725578280297;0.8332485192339717;0.7848344099048138;-0.7317467431208691;-0.6893065348588122;1.045341049396377;9.999298497876604;0.8083501950186565;0.6688272275918149;1.0552456156746355;1.000052920350331;1.049212002170575;0.9999917475936746
95.722592;1.0615729709136088;0.8332471190958416;0.7848333947459198;-0.7317443863075194;-0.6893043142301475;1.0453406783221137;9.999298282510566;0.8083486504813624;0.6688250420986023;1.0552455363341422;1.000054059270429;1.0492126401058182;0.9999907140799199
95.732592;1.0615733733627248;0.8332457239598399;0.7848323618546692;-0.7317420294933074;-0.6893020936041016;1.0453413125136712;9.999298486974523;0.8083461143011151;0.6688228743949721;1.0552455479294167;1.000055016356172;1.0492125240372288;0.999989644713523
95.742592;1.0615747618630758;0.8332450939626378;0.7848312911047691;-0.7317403920064549;-0.689299901758115;1.0453409547561237;9.99929904435459;0.8083445894556687;0.668820723083651;1.0552456508690162;1.0000557936558203;1.0492131944618246;0.999988544223236
95.752592;1.0615751358681105;0.8332437604297624;0.7848302821518403;-0.7317392138181043;-0.6892987914039512;1.0453406095879796;9.999299871337607;0.8083430783675316;0.6688185865173296;1.0552458469063548;1.0000563937196074;1.0492138800776478;0.9999874169343771
95.762592;1.061575493633446;0.8332423887443786;0.7848292296429559;-0.7317368570001805;-0.6892965707805637;1.0453402826678218;9.999300862681075;0.8083415821628086;0.6688164628328354;1.0552461375728845;1.0000568202242306;1.04921458012813;0.9999862669637382
95.772592;1.061575834766095;0.8332410242902368;0.7848281828063963;-0.7317345001811697;-0.6892943501563308;1.045339979405536;9.999301899152613;0.8083401009952228;0.6688143502343362;1.055246523493414;1.0000570783953575;1.0492152947280569;0.9999850977902127
95.782592;1.0615761581076664;0.8332396659906502;0.7848271469034181;-0.7317321433606983;-0.6892921295303752;1.0453397042392447;9.999302863419695;0.8083386350280084;0.6688122473816726;1.0552470051230223;1.0000571745591655;1.0492160256944356;0.9999839118921842
95.792592;1.0615764606458173;0.8332383580363176;0.7848261702327538;-0.7317309651673667;-0.6892910191712674;1.0453394606816462;9.99930364740896;0.8083371847554341;0.6688101533199526;1.055247583528541;1.0000571154864568;1.0492167767747687;0.9999827111750139
95.802592;1.0615767374675629;0.8332370067971929;0.7848251714629161;-0.7317286083432498;-0.6892887985404232;1.0453402516391475;9.999304147827537;0.8083357505746115;0.6688080672246898;1.0552482604999736;1.0000569082360067;1.049217553047605;0.9999814974883099
95.812592;1.0615769831516746;0.8332356569064077;0.7848241988870949;-0.7317262515172576;-0.6892865779073952;1.0453400795903038;9.999304258266907;0.8083333325146498;0.6688059885245536;1.055249038027476;1.000056559784138;1.0492175895422802;0.9999802725459463
95.822592;1.0615771937617313;0.8332343078500029;0.7848232573985913;-0.7317238946894031;-0.6892843572725198;1.0453399462854212;9.999303862626242;0.8083319303063056;0.6688039168001322;1.0552499175431072;1.0000560764847184;1.0492184321287072;0.9999790380782576
95.832592;1.0615773675699882;0.8332330054154089;0.7848223954660469;-0.7317227164883128;-0.6892832469051169;1.0453398526346762;9.999302841944603;0.8083305436118876;0.6688018510364547;1.0552508991928278;1.0000554642346908;1.049219314537479;0.9999777964171692
95.842592;1.0615785034144776;0.8332324147796348;0.7848215070879109;-0.7317210789645386;-0.6892810550449429;1.0453397990210544;9.99930109556227;0.8083291724034554;0.6687997889134428;1.0552519814653583;1.000054728835136;1.0492202401775046;0.9999765505199025
95.852592;1.0615786028106837;0.8332310653206886;0.7848206919911824;-0.7317187221262448;-0.689278834404944;1.0453397854398951;9.999298549252522;0.8083278171538177;0.6687987267560536;1.0552531617061662;1.0000538761512388;1.0492218489508165;0.9999753038759772
95.862592;1.0615786653313941;0.8332297122186598;0.7848199307858228;-0.73171636528372;-0.6892766137633521;1.0453408115771758;9.999295147610239;0.8083264785397184;0.6687966603023384;1.0552544367293295;1.0000529125862248;1.049222866870807;0.999974061158916
95.872592;1.0615786920008303;0.8332283989000779;0.7848192724134886;-0.7317151870661592;-0.6892755033891604;1.0453408770808652;9.999290853018294;0.8083251570162595;0.6687945857527912;1.0552558026794772;1.0000518456593812;1.0492239315037362;0.9999728283913171
95.882592;1.0615786847426558;0.8332270313156654;0.7848186356119594;-0.7317128302129371;-0.6892732827432727;1.0453409814380699;9.999285648389257;0.8083238525870934;0.6687925001271545;1.0552572547631274;1.0000506836700884;1.0492250428441945;0.999971611853247
95.892592;1.0615786457807512;0.8332256534654627;0.7848180681387592;-0.7317104733536445;-0.689271062093946;1.045341123239301;9.999279536801582;0.808322564675872;0.6687904007218094;1.05525878744989;1.0000494343840478;1.0492262012308762;0.999970416987366
95.902592;1.061578576659399;0.8332243098805291;0.784817616773463;-0.7317092951178766;-0.689269951709318;1.0453412998544669;9.999272546062032;0.8083202921611362;0.6687882846584431;1.0552603949611905;1.000048104284425;1.0492266364940184;0.9999692480607483
95.912592;1.0615784783405764;0.8332229080765443;0.7848171973096296;-0.7317069382448879;-0.6892677310499238;1.045341507749967;9.999264732322086;0.8083190336641086;0.6687861495786218;1.0552620718654588;1.0000466988815253;1.0492278888911335;0.9999681084351913
95.922592;1.0615783518552335;0.8332214941960131;0.7848168540079169;-0.731704581363528;-0.6892655103841994;1.0453417428190677;9.999256171641024;0.8083177879743403;0.6687839948338558;1.0552638139938033;1.000045223082633;1.049229185622862;0.9999670010196033
95.932592;1.0615791971003061;0.8332208273796299;0.7848165614892677;-0.7317029437636166;-0.6892633184897917;1.045343000703355;9.999246949822801;0.8083165544033629;0.6687818215632547;1.0552656188837555;1.0000436814615665;1.0492305221470803;0.9999659281371636
95.942592;1.0615790150367679;0.8332194418496379;0.7848164124872232;-0.7317017654904604;-0.6892622080796911;1.045343276888397;9.999237160679662;0.8083153329868614;0.6687796316620859;1.0552674844979306;1.000042078473082;1.0492318918039671;0.9999648910129694
95.952592;1.0615788033452338;0.8332180081801628;0.7848162935973573;-0.7316994085736016;-0.6892599873939466;1.0453435668794033;9.999226902323345;0.8083141246825358;0.6687774268161382;1.0552694074655382;1.0000404185590235;1.0492332866758107;0.999963889996942
95.962592;1.0615785601597147;0.8332165782929788;0.7848162462636336;-0.7316970516424318;-0.6892577667024703;1.0453438671329067;9.99921626735077;0.8083129313960168;0.6687762081016169;1.0552713830092384;1.0000387066783183;1.0492353360886701;0.9999629256285396
95.972592;1.0615782837193302;0.8332152046343858;0.7848163120025585;-0.7316958733263482;-0.689256656275317;1.0453441761490476;9.999205339814676;0.8083117557665236;0.6687739760806319;1.055273405957795;1.0000369488590282;1.0492367570661236;0.9999619993762651
95.982592;1.0615779727382322;0.8332138019638553;0.784816402709917;-0.7316935163614031;-0.689254435574937;1.0453444950728388;9.999194202057852;0.8083096011763525;0.6687717312174204;1.0552754707972207;1.0000351519106492;1.049237408758857;0.9999611131564367
95.992592;1.0615776265412664;0.8332124229492411;0.7848165602154581;-0.7316911593769555;-0.6892522148715649;1.045344827229804;9.99918293875101;0.8083084717360963;0.6687694743255918;1.0552775707167814;1.0000333227262739;1.049238823864528;0.9999602679501738
96.002592;1.0615772445509777;0.8332110748846843;0.7848167834204685;-0.7316888023715364;-0.6892499941662049;1.0453461764215282;9.99917162963195;0.8083073714982323;0.6687672066441597;1.055279697271128;1.0000314677392506;1.049240223349431;0.9999594627007644
96.012592;1.0615768255256648;0.8332098110888461;0.7848171147134276;-0.7316876239755405;-0.6892488837289898;1.0453465455351807;9.999160340882545;0.8083063034985197;0.6687649293358447;1.0552818413037106;1.0000295926318539;1.0492415992220825;0.9999586944297443
96.022592;1.0615763672307494;0.833208546092455;0.7848174667075765;-0.7316852669268245;-0.6892466630222805;1.0453469361670507;9.999149129667105;0.8083052697292141;0.6687626429034852;1.0552839944122334;1.0000277025873976;1.0492429451631764;0.9999579591809057
96.032592;1.0615768665933276;0.8332080877210031;0.7848178562194559;-0.7316836291293233;-0.6892444710942117;1.0453473485603186;9.999138054292068;0.8083042717694319;0.6687603474394549;1.0552861499819213;1.0000258026918667;1.0492442564078412;0.9999572528710362
96.042592;1.0615763243188736;0.8332069694456008;0.7848183754029385;-0.7316824506696047;-0.6892433606589902;1.0453477822125081;9.999127176702387;0.8083033114014087;0.6687590436219876;1.0552883032518658;1.0000238976755988;1.0492461661798669;0.9999565717802151
96.052592;1.0615757406607769;0.8332058584439981;0.7848189097898609;-0.7316800935589716;-0.6892411399572967;1.0453482369998177;9.999116561614452;0.8083023910186288;0.6687567331433716;1.055290450680184;1.0000219916201318;1.049247394623487;0.9999559126240604
96.062592;1.0615751174673855;0.8332048018793511;0.7848194983904141;-0.7316777364308558;-0.6892389192594929;1.0453497132334941;9.99910627485486;0.8083015135274616;0.6687544180538826;1.0552925888570517;1.000020088460915;1.0492485730605592;0.9999552724966458
96.072592;1.0615744564746927;0.8332038475154023;0.7848201795405221;-0.7316765579182817;-0.689237808836008;1.045350210716477;9.999096379962557;0.8082996817212956;0.6687521000747687;1.0552947132430832;1.000018192527449;1.04924892399551;0.9999546492490843
96.082592;1.0615737590128151;0.8332029063694513;0.784820862686205;-0.7316742007572804;-0.6892355881496057;1.0453507284506462;9.99908693775591;0.808298897773234;0.6687497808182689;1.0552968181002202;1.0000163085425338;1.0492499816242853;0.999954041614092
96.092592;1.0615730264057854;0.8332020278510016;0.7848215881991231;-0.7316718435805512;-0.6892333674705204;1.04535126522158;9.999078003609966;0.8082981632834496;0.6687474624464311;1.055298897730696;1.0000144413507241;1.0492509697547225;0.999953448315742
96.102592;1.0615722602768545;0.8332012151424226;0.7848223534359444;-0.7316694863887969;-0.6892311467992789;1.0453518200574827;9.999069619556558;0.8082974793315294;0.6687451478082683;1.0553009467904015;1.0000125954280692;1.0492518838278493;0.9999528672726068
96.112592;1.061571462406951;0.8332005159916797;0.7848231984133528;-0.731668307815143;-0.6892300364051591;1.0453523922682553;9.999061812733265;0.8082968459128874;0.6687428400735893;1.0553029593598586;1.0000107747956457;1.0492527203587942;0.9999522956287161
96.122592;1.06157063480864;0.8331998388153186;0.7848240325403967;-0.731665950596137;-0.6892278157494556;1.0453529814556204;9.999054601688028;0.8082962614875004;0.6687415424351107;1.055304929111933;1.0000089839232293;1.049254113770536;0.9999517300310046
96.132592;1.0615707789752609;0.8331999858169438;0.7848248685856007;-0.7316643126185355;-0.6892256238789044;1.0453545873502463;9.99904800333704;0.8082957237656958;0.6687392579984921;1.055306850788838;1.0000072284539925;1.04925478564266;0.9999511671505718
96.142592;1.061569898460811;0.8331994855086998;0.7848257944086516;-0.7316631340085235;-0.6892245135061998;1.0453552092333613;9.999042039677693;0.8082952312549507;0.668736989691833;1.0553087207146794;1.0000055146934774;1.049255369277835;0.9999506042248486
96.152592;1.0615689941376694;0.8331990005942125;0.7848266927376032;-0.7316607767573048;-0.6892222928701767;1.045355845477796;9.999036738503436;0.8082947841853706;0.6687347402670253;1.0553105360321207;1.0000038486180984;1.0492558603031281;0.9999500389140477
96.162592;1.061568067525161;0.8331985737609914;0.7848276023263139;-0.7316584195005968;-0.6892200722396692;1.045356493871307;9.999032123717427;0.8082933841567274;0.6687325126305668;1.0553122943685127;1.0000022351294215;1.0492554849264957;0.9999494688025008
96.172592;1.0615671207174193;0.8331982475285383;0.7848285629718851;-0.7316572408735822;-0.6892189618836989;1.0453571523921;9.999028210332478;0.8082930329090593;0.6687303100469025;1.0553139940521383;1.0000006775689652;1.0492557832757337;0.9999488910730433
96.182592;1.061566157256253;0.8331979267168115;0.784829486190058;-0.7316548836107427;-0.689216741263566;1.0453578190196091;9.999025011967998;0.8082927313756041;0.6687281354459632;1.0553156338635963;0.999999177825164;1.0492559874178309;0.9999483022339012
96.192592;1.0615651821490661;0.8331976544420648;0.7848304150911654;-0.7316525263461463;-0.6892145206480438;1.0453584907030573;9.999022545628737;0.8082924796052403;0.6687269906132105;1.0553172124966483;0.9999977371619801;1.049256739798233;0.9999476982046394
96.202592;1.0615642007562764;0.8331974746365947;0.7848313941030105;-0.7316513477137633;-0.6892134103054695;1.0453601633561969;9.999020829682847;0.8082922770099569;0.6687248765342954;1.05531872815657;0.9999963571990578;1.049256770708565;0.9999470755230877
96.212592;1.0615632176459566;0.8331972938472711;0.7848323381323336;-0.73164899044769;-0.689211189696135;1.0453608326335466;9.999019881629028;0.8082921223854798;0.6687227940878632;1.0553201781772985;0.9999950401888907;1.049256721554999;0.9999464330365645
96.222592;1.0615632353209812;0.8331979140714462;0.7848332662416219;-0.7316473524190678;-0.6892089978659123;1.0453614941045983;9.999019711715372;0.8082920135726723;0.6687207437930792;1.0553215591283434;0.9999937882653365;1.0492565941470484;0.9999457723111784
96.232592;1.0615622573219938;0.833197865676453;0.7848342731978314;-0.7316461737883928;-0.6892078875273002;1.0453621431753035;9.999020316810986;0.8082919470002972;0.668718725157415;1.0553228679250197;0.9999926026121846;1.049256388114339;0.9999450963792914
96.242592;1.0615612841831654;0.8331978147771962;0.7848352481361989;-0.73164381652748;-0.6892056669189349;1.045362775369207;9.999021685450822;0.8082919177284769;0.6687167367173514;1.0553241028253695;0.9999914836514406;1.0492561024763625;0.999944408196262
96.252592;1.0615603171398018;0.8331978078130858;0.7848362347883714;-0.73164145927247;-0.6892034463094955;1.0453633868023176;9.999023802859055;0.8082909202511593;0.6687157764651473;1.055325263086265;0.9999904318760576;1.0492556043475374;0.9999437102129866
96.262592;1.061559358047714;0.8331978909674579;0.7848372766299302;-0.7316402806592469;-0.689202335967773;1.0453639741542646;9.999026644323834;0.8082909494326936;0.6687138415729514;1.0553263481699033;0.9999894479225945;1.0492551605900102;0.9999430054103774
96.272592;1.0615584098595847;0.8331979726235949;0.7848382875930865;-0.731637923420151;-0.6892001153548314;1.0453655336398693;9.999030168279203;0.8082910007213792;0.6687119279423159;1.0553273575868949;0.9999885318950221;1.0492546381731527;0.9999422988770608
96.282592;1.0615574767461309;0.8331980989641522;0.7848393115404902;-0.7316355661906712;-0.6891978947393717;1.045366060288335;9.999034316454694;0.8082910696272545;0.6687100307404843;1.0553282910559814;0.9999876832787288;1.0492540358308349;0.999941598063089
96.292592;1.0615565637786573;0.8331983163166028;0.7848403922343193;-0.7316343876060021;-0.6891967843900828;1.0453665491776791;9.999039018427458;0.8082911512635048;0.6687081452658042;1.0553291485306195;0.9999869014273615;1.0492533524728742;0.9999409113211319
96.302592;1.0615556760863534;0.8331985338256479;0.7848414434210547;-0.7316320303976397;-0.6891945637680861;1.0453669972710762;9.999044200241142;0.8082912406124894;0.6687072673004995;1.0553299301242192;0.9999861860865675;1.0492532263613676;0.9999402465887179
96.312592;1.0615548176911174;0.8331988453072603;0.7848425515173724;-0.7316308518345056;-0.6891934534118469;1.0453674034956346;9.999049791691741;0.8082913332745593;0.668705393173176;1.0553306361266825;0.999985537942811;1.0492523857393123;0.9999396110189626
96.322592;1.0615549896183;0.8331999191440651;0.784843604628962;-0.7316292138662307;-0.6891912615613045;1.0453677679129991;9.999055726452843;0.8082914257435453;0.6687035198333733;1.0553312670326342;0.9999849587463557;1.0492514725406008;0.9999390110807562
96.332592;1.061554192753778;0.8332002886116211;0.7848446968374447;-0.7316268566863965;-0.6891890409314226;1.0453680916644348;9.999061938252026;0.8082905149327604;0.6687016448935926;1.055331823469176;0.9999844505815372;1.0492497203547997;0.9999384531384251
96.342592;1.061553424725237;0.8332007584778011;0.7848458470891265;-0.7316256781503674;-0.6891879305709641;1.0453693771603532;9.999068360076942;0.8082905976856639;0.6686997662639661;1.055332306145943;0.9999840143012184;1.0492486731483346;0.9999379440808676
96.352592;1.0615526846223131;0.8332012370378007;0.7848469704856065;-0.7316233209854525;-0.6891857099431624;1.0453696275733972;9.999074927451012;0.8082906706329287;0.6686978813362064;1.0553327156856624;0.999983648196616;1.0492475630824765;0.9999374912990261
96.362592;1.0615519727717444;0.8332017694594627;0.7848481125988376;-0.7316209638254483;-0.6891834893186559;1.0453698454556468;9.999081580342636;0.8082907300204198;0.6686969863270484;1.055333052246511;0.9999833483552333;1.0492470308298785;0.9999371022294746
96.372592;1.0615512904583568;0.8332024007275871;0.7848493196971019;-0.7316197853041729;-0.6891823789677879;1.0453700313871648;9.999088264664753;0.8082907714492621;0.6686950764782741;1.055333315178887;0.9999831100720286;1.049245805274025;0.9999367841545145
96.382592;1.061550639342101;0.8332030385593121;0.7848505086818212;-0.7316174281491629;-0.6891801583528279;1.0453701840896281;9.999094938450419;0.808290789999647;0.6686931469239025;1.0553335026811226;0.9999829287567602;1.049244526970575;0.9999365441597388
96.392592;1.0615500205077524;0.8332037293476058;0.7848517260540041;-0.7316150709950826;-0.6891779377433054;1.0453703019452696;9.999101577812041;0.8082907807726807;0.6686911930997972;1.0553336117099001;0.9999828002895672;1.0492431969626936;0.9999363883961421
96.402592;1.0615494338366396;0.8332045205146102;0.7848530174141714;-0.7316138924767179;-0.6891768274084739;1.0453703842688862;9.999108173378723;0.8082907395794924;0.6686892105279659;1.0553336387654684;0.9999827212441208;1.049241814395606;0.9999363210289367
96.412592;1.0615488787524612;0.8332053223415047;0.7848542974649448;-0.7316115353219945;-0.689174606809833;1.045371431245042;9.999114719515921;0.8082906638085865;0.6686881947669078;1.0553335811621851;0.9999826888387093;1.0492410152629983;0.9999363440024172
96.422592;1.0615493550699766;0.8332069863537607;0.7848556280320769;-0.7316110760018418;-0.6891735252635045;1.0453714434072783;9.999121209673845;0.808289552810295;0.6686861415455487;1.0553334380554686;0.9999827004129475;1.049238753079647;0.9999364573185624
96.432592;1.0615488666650514;0.8332079079975885;0.7848569737931161;-0.7316087188390288;-0.6891713046754767;1.0453714213523928;9.999127640482996;0.8082894071401289;0.6686840467343961;1.0553332107490547;0.9999827528476561;1.0492372055497587;0.9999366595036591
96.442592;1.0615484161594277;0.8332088933667271;0.7848583538689669;-0.7316063616704689;-0.6891690840925523;1.0453713651163385;9.99913401058865;0.8082892276957953;0.6686819062923557;1.0553329019556505;0.9999828427884302;1.0492356014556017;0.9999369488258261
96.452592;1.0615480070764696;0.8332099916855736;0.7848598134847923;-0.7316051831307084;-0.6891679737837845;1.0453712736581908;9.999140310794166;0.8082890155229498;0.6686797165031572;1.055332514526025;0.9999829673447839;1.0492339400801978;0.9999373244958413
96.462592;1.061547642629512;0.8332111150731271;0.7848612686874663;-0.7316028259442073;-0.6891657532103765;1.045371145423744;9.999146521335039;0.8082887716193278;0.6686784741028605;1.0553320501994061;0.9999831242270518;1.0492328583055686;0.9999377866232845
96.472592;1.0615473257537684;0.8332123135701824;0.7848627648768663;-0.7316004687452832;-0.6891635326412651;1.0453709797223203;9.99915262110063;0.8082884965152678;0.6686761758706441;1.0553315091186533;0.9999833115400809;1.049231080979475;0.9999383355961455
96.482592;1.0615470598467216;0.8332136368128693;0.7848643460259924;-0.7315992901680843;-0.689162422345729;1.045371777821356;9.999158598831992;0.8082881902988922;0.6686738185073599;1.0553308907914485;0.999983527677455;1.0492292459281491;0.9999389718329766
96.492592;1.06154684925838;0.8332149959468139;0.7848659246232513;-0.7315969329368486;-0.6891602017857587;1.0453715425459955;9.999164463599794;0.8082878534494128;0.6686713991546145;1.0553301951738585;0.9999837706722514;1.049227354225525;0.9999396957305721
96.502592;1.0615466985479256;0.8332164850540875;0.784867584824088;-0.7315957543230446;-0.6891590915004893;1.0453712765092795;9.999170249891941;0.8082874877444379;0.6686699157512642;1.0553294228416281;0.9999840373498458;1.0492260449814395;0.9999405077120704
96.512592;1.0615466109849565;0.8332180142597087;0.7848692370348636;-0.7315933970522205;-0.6891568709520076;1.0453709811642315;9.999176011244028;0.8082860962327945;0.6686673668225426;1.0553285754295072;0.9999843238182333;1.0492232751748165;0.999941408415708
96.522592;1.0615465874632468;0.8332196309995481;0.7848709216067571;-0.7315910397603477;-0.689154650409985;1.0453706578303603;9.99918181084976;0.8082856823451897;0.6686647508971573;1.0553276564750347;0.99998462677523;1.0492212259446732;0.9999423984684319
96.532592;1.0615476256609946;0.8332221388937204;0.7848726551574919;-0.7315905802644558;-0.6891535689217289;1.04537030879394;9.999187714660724;0.8082852491239693;0.6686620661636808;1.0553266712396785;0.9999849440437605;1.0492191291114388;0.9999434775729737
96.542592;1.0615477238108761;0.8332239293884528;0.7848744020654103;-0.7315882229257207;-0.6891513483940113;1.0453699371506244;9.999193782348277;0.808284799267301;0.6686593107961722;1.0553256255490702;0.9999852743902508;1.0492169865311152;0.9999446438345624
96.552592;1.06154787715934;0.8332258487957381;0.7848762245268444;-0.7315870442007196;-0.6891502381435806;1.0453705462628353;9.999200059301334;0.808284335438143;0.6686574836991657;1.0553245249077858;0.9999856172539568;1.0492154373077445;0.9999458941348736
96.562592;1.0615480813924638;0.833227802235152;0.7848780365446075;-0.7315846868129628;-0.689148017633083;1.0453701391255703;9.999206578117027;0.8082838601089379;0.6686545851519397;1.0553233744272719;0.9999859727096414;1.0492132080398828;0.9999472243999435
96.572592;1.0615483316499483;0.8332298332603993;0.7848798805811513;-0.731582329399894;-0.6891457971334679;1.0453697176092123;9.999213367666949;0.8082833754086969;0.6686516168128834;1.0553221792923102;0.9999863415046994;1.0492109371804719;0.9999486289502477
96.582592;1.0615486225159798;0.8332319857417019;0.7848817974976986;-0.731581150599557;-0.6891446869159091;1.045369282348731;9.999220457306444;0.8082828836316001;0.6686485812326121;1.0553209448811376;0.9999867248328504;1.049208624636623;0.9999501006731322
96.592592;1.0615489479269977;0.8332341653140931;0.7848836967355687;-0.7315787931370886;-0.6891424664435547;1.045368833203879;9.999227874992558;0.8082823882458687;0.6686464814901496;1.0553196760145391;0.9999871240035406;1.0492069060196811;0.9999516325870597
96.602592;1.0615493007786716;0.8332364605585417;0.7848856587354794;-0.7315776142889504;-0.6891413562559752;1.045368369226374;9.999235650483609;0.8082818943440018;0.6686433209264805;1.0553183765279408;0.9999875400220047;1.0492045030786206;0.999953218938505
96.612592;1.0615496732399845;0.8332387759926246;0.7848875889298578;-0.7315752567803679;-0.6891391358154748;1.0453678882628263;9.99924381914791;0.8082804078877793;0.6686401029582949;1.0553170503232332;0.9999879732275535;1.0492012786579812;0.9999548550327229
96.622592;1.0615500574586672;0.8332411532117148;0.7848895213600484;-0.7315728992494793;-0.6891369153920864;1.045368387467183;9.999252417353587;0.8082799349195479;0.668636831218758;1.0553157027653013;0.9999884231525445;1.0491987696469085;0.9999565368080633
96.632592;1.0615514448346912;0.8332443899488605;0.7848914652508913;-0.7315724394973749;-0.6891358340334213;1.0453678644329425;9.999261476013583;0.8082794815203077;0.6686345099703139;1.055314340772887;0.999988888471017;1.0491968387688169;0.9999582610146917
96.642592;1.0615518289305694;0.8332468721669565;0.7848933772913803;-0.7315700819193779;-0.6891336136465421;1.045367317408288;9.999271015564647;0.8082790536616108;0.6686311446851035;1.0553129718414196;0.9999893673101131;1.0491942065828082;0.9999600254096994
96.652592;1.0615522011323661;0.8332494415851571;0.784895312274099;-0.7315689029573115;-0.6891325035477358;1.0453667448566064;9.99928104033277;0.8082786565663044;0.6686277424985206;1.0553116031923366;0.9999898579352907;1.0491915057057386;0.9999618282654631
96.662592;1.0615525536014923;0.8332519996217347;0.7848971773547984;-0.7315665453328759;-0.6891302831985876;1.0453661456254184;9.999291536298372;0.8082782937539453;0.6686243123132942;1.0553102412094642;0.9999903596563606;1.0491887314197013;0.9999636679078747
96.672592;1.0615528781191752;0.8332546324337147;0.7848990528484321;-0.7315653663233761;-0.689129173137597;1.0453655192894236;9.99930247344369;0.8082779660992022;0.6686218645950164;1.0553088907007109;0.9999908733065398;1.0491865167523036;0.999965542898557
96.682592;1.0615531660025856;0.8332572433463363;0.7849008468776131;-0.731563008650896;-0.689126952825975;1.0453648658797494;9.999313811351701;0.8082776720124791;0.6686184107960121;1.055307554727816;0.9999913999428206;1.0491835830795098;0.9999674522254104
96.692592;1.061553408377691;0.8332598739558084;0.7849025984789999;-0.7315606509547044;-0.6891247325319314;1.0453651854060098;9.999325508578112;0.8082774087018783;0.6686149626006804;1.0553062355002145;0.9999919389252392;1.0491805649254973;0.9999693951570119
96.702592;1.0615535965305327;0.8332625666191585;0.7849043480923233;-0.7315594718745634;-0.6891236225229519;1.0453644776186013;9.999337528517632;0.8082761729142425;0.6686115313537488;1.0553049348552221;0.9999924878254881;1.0491766896748547;0.9999713712116772
96.712592;1.061553722375276;0.833265227473982;0.78490600756958;-0.731557114133998;-0.6891214022584301;1.0453637420797732;9.99934983448145;0.8082759609723562;0.6686091278640316;1.0553036536961518;0.9999930434446793;1.0491741342510932;0.999973380129902
96.722592;1.0615537788693161;0.833267947770442;0.7849076620312339;-0.7315559350123827;-0.6891202922745041;1.0453629784716918;9.999362381191416;0.8082757690337131;0.668605762342554;1.0553023915572315;0.9999936021948386;1.0491708522126548;0.9999754213461212
96.732592;1.0615537597787936;0.8332706353311172;0.7849092233342824;-0.7315535772334951;-0.6891180720300253;1.0453621869142666;9.99937511037577;0.8082755936667493;0.6686024438643209;1.0553011468771691;0.9999941601376338;1.0491674801989161;0.9999774935511891
96.742592;1.0615546579676285;0.8332741384075301;0.7849107510203807;-0.7315531172207982;-0.6891169908381796;1.045361368124278;9.999387949475206;0.8082754322387704;0.6686001795606493;1.0552999176615365;0.9999947135503792;1.0491646549127047;0.9999795950629269
96.752592;1.061554467761784;0.8332768485717602;0.7849122079300546;-0.7315507594062248;-0.6891147706031934;1.0453605234403636;9.999400814123028;0.8082752827123737;0.668596974525085;1.0552987022680562;0.999995259664306;1.0491611016001168;0.9999817242478835
96.762592;1.0615541810852405;0.8332795675160992;0.784913611648292;-0.7315484015756235;-0.689112550370101;1.045360654737591;9.999413613399868;0.8082751431048883;0.6685938326115547;1.0552975001617968;0.9999957967525933;1.0491574597095625;0.9999838795858308
96.772592;1.0615537919654259;0.8332823390072918;0.7849150057695128;-0.73154722236873;-0.6891114404071984;1.0453597642331103;9.999426253421422;0.8082750111220572;0.6685907573442065;1.0552963121498973;0.9999963239707733;1.049153732317165;0.9999860598978033
96.782592;1.0615532964367056;0.8332850679488559;0.7849163041941735;-0.7315448645049046;-0.6891092201754833;1.0453588540041645;9.999438640973128;0.8082748841039059;0.6685887523900826;1.0552951395462566;0.9999968413377103;1.0491505592202912;0.9999882646577011
96.792592;1.0615526922650282;0.833287841500358;0.7849175933315772;-0.7315436852633098;-0.6891081102130934;1.0453579251627145;9.999450688579936;0.8082737590587931;0.6685858215053897;1.0552939826535577;0.9999973492069245;1.0491458969907712;0.9999904939078632
96.802592;1.0615519786309566;0.8332905620626342;0.7849187867212216;-0.7315413273629611;-0.6891058899813431;1.045356977637928;9.999462318289538;0.8082736326758655;0.6685829679672888;1.055292840006123;0.9999978470512461;1.0491419266586515;0.9999927475714746
