time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.812592;1.0615511557161978;0.8332933146052138;0.7849199718243178;-0.7315401480828577;-0.6891047800186213;1.0453560109972033;9.99947346470122;0.8082735017808433;0.6685801940799834;1.0552917090065963;0.9999983325036785;1.0491378807310057;0.9999950252550155
96.822592;1.0615502241826138;0.8332959998889096;0.7849210641833424;-0.7315377901422493;-0.6891025597862848;1.0453550249614731;9.999484074772813;0.8082733642384557;0.6685785014412218;1.0552905870320883;0.9999988020688027;1.049134399316288;0.9999973273868675
96.832592;1.0615491850224483;0.8332987027696694;0.7849221531192866;-0.7315366108208107;-0.689101449822665;1.045354018738807;9.999494102203325;0.808273219434177;0.6685758913532813;1.0552894722656803;0.9999992531108782;1.0491302097867876;0.9999996559358215
96.842592;1.0615490387516213;0.8333020825459597;0.7849231304197222;-0.7315349719653195;-0.6890992583667682;1.045353989909889;9.99950350549418;0.808273067920017;0.668573364652197;1.0552883636631047;0.9999996847573214;1.0491259516844738;1.0000020136950105
96.852592;1.0615477882314315;0.8333046635199601;0.7849240939320753;-0.7315326139606885;-0.6890970381335773;1.0453529339756407;9.999512255677889;0.8082729106466735;0.6685719215953527;1.0552872599783805;1.0000000970287002;1.0491222653573609;1.0000044036072078
96.862592;1.0615464340885912;0.8333072422511093;0.784925065680505;-0.7315314345776971;-0.6890959281705238;1.0453518447954913;9.999520344778785;0.8082727484640458;0.6685695621662224;1.0552861593541294;1.0000004899136419;1.049117880381413;1.0000068289696071
96.872592;1.0615449778641932;0.8333097201952487;0.7849259628799141;-0.7315290765353955;-0.6890937079400894;1.0453507153269272;9.999527782572333;0.8082725821512602;0.6685672860006988;1.0552850599015984;1.0000008636959654;1.0491134400484097;1.0000092938784177
96.882592;1.0615434211775066;0.8333121828398764;0.784926875843406;-0.7315278971179409;-0.6890925979818208;1.0453495385726448;9.999534579680072;0.8082724125293902;0.6685660919011897;1.055283960411448;1.0000012196732888;1.0491095896299512;1.0000118028129548
96.892592;1.0615417653695538;0.8333145326825885;0.7849277223210916;-0.7315255390454629;-0.6890903777585573;1.0453483085927735;9.999540728522588;0.8082712402819358;0.6685639779494896;1.0552828610554248;1.000001559909593;1.0491042942297226;1.0000143593684927
96.902592;1.0615400114484552;0.8333168565702342;0.7849285929678074;-0.7315243596025462;-0.6890892678105061;1.0453470208793587;9.999546195925634;0.8082710658687254;0.6685619420726777;1.0552817633907405;1.0000018865939047;1.0490997443981733;1.0000169656338722
96.912592;1.0615381608802865;0.8333190586174889;0.7849294049254674;-0.73152200150906;-0.6890870476009667;1.0453466723430418;9.999550931366628;0.8082708898999011;0.6685599820190591;1.055280669485553;1.0000022020519765;1.049095181432203;1.0000196227971767
96.922592;1.0615362163421627;0.8333212281620058;0.784930247469036;-0.7315208220488134;-0.6890859376699542;1.0453452618114607;9.999554884192845;0.8082707134163667;0.6685590949424097;1.0552795814976432;1.000002509012587;1.0490912531601735;1.000022332091564
96.932592;1.0615341815823882;0.8333232732670564;0.784931035495561;-0.7315184639406778;-0.6890837174801981;1.0453437904176341;9.999558015495841;0.8082705376311825;0.6685572774577156;1.0552785018876898;1.0000028103110485;1.049086693564511;1.000025095040455
96.942592;1.0615320612304542;0.8333252883087442;0.7849318552049508;-0.7315172844676627;-0.6890826075711434;1.045342260435512;9.99956029470568;0.8082703633812269;0.6685555259878865;1.0552774335523285;1.000003107665718;1.049082147024652;1.0000279126881297
96.952592;1.061530860255955;0.8333279436658096;0.784932593117188;-0.7315156454558605;-0.6890804161822912;1.0453406734112511;9.999561690240139;0.8082701904717533;0.6685548368391842;1.0552763799846832;1.0000034002774467;1.0490782561371101;1.0000307848867425
96.962592;1.061528586844819;0.8333298215855951;0.7849333837270807;-0.7315144659712218;-0.6890793062979912;1.0453390294407507;9.999562168435242;0.8082700174832304;0.6685532063830547;1.0552753452854124;1.0000036847323786;1.0490737499300367;1.000033710504614
96.972592;1.0615262472223777;0.8333315928527362;0.7849341128657041;-0.7315121078397852;-0.6890770861572811;1.045337327490784;9.999561698803832;0.8082698425843114;0.6685516317038301;1.0552743338189723;1.0000039561314797;1.049069268536967;1.0000366877572378
96.982592;1.0615238481618086;0.8333333535451602;0.7849348650925753;-0.7315109283466238;-0.6890759762986595;1.045335566223017;9.999560258835363;0.808268664395476;0.6685511109937733;1.0552733501423561;1.000004209518298;1.049064680714454;1.0000397142927953
96.992592;1.0615213959815781;0.8333350153236756;0.7849355522319855;-0.731508570208001;-0.6890737561834462;1.045334745332442;9.99955784148855;0.8082684818396363;0.6685496430470719;1.0552723989919093;1.000004441435907;1.0490602541202223;1.0000427876407325
97.002592;1.0615188966556905;0.8333366730645114;0.7849362594213461;-0.7315073907091129;-0.6890726463499117;1.045332866440103;9.999554465318749;0.8082682937670708;0.6685482265238977;1.0552714848925753;1.0000046509561398;1.0490558563093249;1.00004590557627
97.012592;1.061516356184387;0.8333382378167051;0.7849368997606087;-0.7315050325663499;-0.6890704262594451;1.045330932420975;9.999550177698495;0.8082680993279874;0.6685478601782795;1.0552706119389994;1.0000048396439989;1.0490521239394626;1.0000490657108791
97.022592;1.0615137805000097;0.8333398037350298;0.784937560625339;-0.7315038530652445;-0.6890693164505383;1.0453289458611992;9.999545050980338;0.8082678984340793;0.6685465437737339;1.0552697835661606;1.0000050111417196;1.0490477799216413;1.0000522646935315
97.032592;1.0615111747714487;0.8333412800892818;0.7849381575660754;-0.731501494922786;-0.689067096384782;1.0453269082662568;9.999539177249718;0.8082676915264518;0.6685452783291789;1.0552690019967028;1.0000051704954478;1.049043458685486;1.0000554976381202
97.042592;1.061508542944976;0.8333427123712295;0.7849387367047901;-0.7314991367828455;-0.6890648763315463;1.0453248204597283;9.999532658673779;0.808267479005008;0.6685450656790992;1.0552682682584236;1.0000053230111292;1.0490397948534818;1.0000587584686138
97.052592;1.061505888069923;0.833344145339878;0.7849393446802587;-0.7314979572892972;-0.6890637665600724;1.0453226830376126;9.999525595938456;0.8082672610118923;0.6685439081207026;1.0552675829126914;1.0000054735638904;1.049035511567981;1.0000620411294454
97.062592;1.0615042121301168;0.8333462435351617;0.7849398734398062;-0.7314963182479852;-0.6890615753088003;1.0453214962052944;9.999518083398382;0.8082670375704053;0.6685428080839324;1.0552669462262587;1.0000056267249546;1.0490312453653072;1.0000653401690065
97.072592;1.0615015189469794;0.8333475825154821;0.784940463811892;-0.731495138765352;-0.6890604655612428;1.0453192600406942;9.999510209375838;0.8082668085548361;0.668542767732488;1.055266357482261;1.0000057868338117;1.0490276343197067;1.0000686502136622
97.082592;1.0614988095663598;0.8333488264456985;0.7849410076164628;-0.731492780646113;-0.6890582455552975;1.0453169756085545;9.999502056680761;0.808265573500964;0.6685417886397548;1.0552658146755547;1.0000059578310594;1.0490226351126488;1.0000719655166785
97.092592;1.0614960866653453;0.833350065326636;0.784941594312876;-0.7314916011766311;-0.6890571358284104;1.0453146458709186;9.999493700855156;0.8082653314657005;0.6685408715813252;1.055265314935108;1.000006143297942;1.0490184286415294;1.0000752799109205
97.102592;1.0614933548638512;0.8333512052193479;0.7849421396462727;-0.7314892430694635;-0.6890549158409993;1.0453122756049638;9.999485206821443;0.8082650809395452;0.6685410165509981;1.0552648549521484;1.0000063463670543;1.0490148836114586;1.000078586589933
97.112592;1.061490619459888;0.8333523354635692;0.784942731701854;-0.7314880636102599;-0.6890538061305794;1.0453098701436359;9.999476631536316;0.8082648201670406;0.6685402229093826;1.0552644313767958;1.0000065689669144;1.0490107266117163;1.000081877819692
97.122592;1.0614878845472273;0.8333533616176416;0.7849432849763742;-0.7314857055114127;-0.6890515861577384;1.0453074336871246;9.99946803107832;0.8082645477924912;0.6685394895617263;1.0552640408882503;1.0000068108181193;1.0490065969707858;1.0000851448679886
97.132592;1.0614851527757472;0.8333543730206032;0.7849438861507116;-0.7314845260587983;-0.6890504764599962;1.0453049687819247;9.999459464041726;0.808264263053861;0.6685398153073033;1.055263679655349;1.000007068863813;1.0490031355901543;1.0000883783523273
97.142592;1.061482426275089;0.8333552757101828;0.7849444482144441;-0.7314821679648761;-0.6890482564977438;1.0453034772006604;9.999450993132434;0.8082639654878923;0.6685391991815323;1.0552633431863525;1.0000073376310163;1.048999073552328;1.0000915692740817
97.152592;1.061479707080298;0.8333561599935374;0.7849450570730447;-0.731480988515242;-0.6890471468083057;1.0453009605873587;9.999442684042391;0.8082636546437842;0.6685386402976815;1.0552630272995696;1.0000076108433855;1.048995056846223;1.0000947097302415
97.162592;1.0614769969460813;0.833356933807242;0.7849456262644696;-0.7314786304222061;-0.6890449268521551;1.0452984202590474;9.999434599253359;0.8082633299451742;0.6685391372099116;1.0552627296309922;1.0000078831992225;1.0489917339684351;1.0000977923413035
97.172592;1.0614752968981778;0.8333584480383456;0.7849462175953021;-0.7314781700428818;-0.6890438459442916;1.0452958572835798;9.999426793572878;0.8082629910170571;0.6685386874194668;1.0552624499455179;1.0000081506802656;1.0489878432157986;1.000100809743662
97.182592;1.0614726108968389;0.8333591450871823;0.7849468389044311;-0.7314769905903763;-0.6890427362611282;1.0452932729324105;9.999419316846911;0.8082616383264435;0.6685382875309314;1.0552621884808002;1.000008409843399;1.048983265130407;1.0001037550341487
97.192592;1.0614699413728614;0.8333597411769642;0.7849474222525029;-0.7314746324925755;-0.6890405163108024;1.0452906688861958;9.99941221978742;0.8082612732843636;0.6685389338940939;1.0552619447144842;1.000008657843086;1.0489801904571903;1.0001066221102843
97.202592;1.0614672923473418;0.8333603335253603;0.7849480553491552;-0.731473453038662;-0.6890394066318944;1.0452880474573079;9.999405557825709;0.80826089816191;0.6685386231412361;1.0552617183039923;1.0000088933226314;1.048976583675153;1.000109405535953
97.212592;1.0614646694500058;0.8333608361355161;0.7849486536393571;-0.7314710949400609;-0.6890371866855314;1.0452854116800632;9.99939939496012;0.8082605164629914;0.6685393522799038;1.0552615103785898;1.0000091165956504;1.0489737269622927;1.0001121000646833
97.222592;1.0614620803216384;0.8333613468190694;0.7849493055436049;-0.7314699154859617;-0.6890360770093886;1.0452837648759883;9.999393802939013;0.8082601328811289;0.6685391185335451;1.0552613234401471;1.0000093286485439;1.0489703502046672;1.000114699888058
97.232592;1.0614595334806833;0.8333617795494849;0.784949925972965;-0.731467557387844;-0.6890338570637644;1.045281110292525;9.999388852872693;0.8082597522556496;0.6685389191830092;1.055261160438595;1.0000095304199175;1.0489670924561185;1.0001171984668424
97.242592;1.0614570363897524;0.8333622309660808;0.784950602494489;-0.7314663779349907;-0.6890327473855835;1.0452784512277682;9.999384610242197;0.8082593783458065;0.6685397512879871;1.055261024053497;1.0000097227856113;1.0489645908829683;1.0001195890046335
97.252592;1.0614545945321088;0.833362612301123;0.7849512499600503;-0.7314640198388429;-0.6890305274344519;1.0452757911428612;9.99938113122063;0.8082590133253422;0.6685396112219989;1.0552609165231772;1.0000099062950683;1.0489615698842283;1.0001218649478172
97.262592;1.0614522121086005;0.8333630166066143;0.7849519564718356;-0.7314628403885183;-0.6890294177469997;1.0452731335806267;9.999378455109685;0.8082586583263695;0.6685394942747022;1.0552608400933488;1.0000100809709698;1.048958666001706;1.0001240207218185
97.272592;1.0614498932211034;0.8333633524521985;0.7849526364105045;-0.731460482295196;-0.6890271977833146;1.0452704823112402;9.999376601751804;0.8082583147599882;0.6685403947617053;1.0552607971829766;1.0000102466884349;1.0489565160881467;1.0001260522455357
97.282592;1.0614486417506968;0.8333644698560817;0.7849533501689194;-0.7314600219011311;-0.6890261168580336;1.0452678419876114;9.999375573143952;0.8082569854320613;0.668540306667996;1.0552607892367603;1.000010403474907;1.0489530746649613;1.0001279564854497
97.292592;1.0614464643400132;0.8333647635545638;0.7849540595381053;-0.7314576638089;-0.6890238968778362;1.0452662188752113;9.999375353031489;0.8082566746858062;0.6685412241271835;1.0552608156739478;1.0000105513857525;1.0489511578365336;1.0001297307613128
97.302592;1.0614443653510475;0.8333650850633687;0.7849548232005868;-0.731456484364923;-0.689022787157583;1.0452636207590316;9.999375907700653;0.8082563876681033;0.6685411415891884;1.0552608743713274;1.0000106900708468;1.0489487214500943;1.000131372656766
97.312592;1.061442349384124;0.8333653448973755;0.784955552440695;-0.7314541262793535;-0.6890205671581645;1.0452610563599736;9.999377193598646;0.8082561291983481;0.6685410541051862;1.0552609626481106;1.0000108185035181;1.0489464053588726;1.0001328804985201
97.322592;1.061440420005479;0.8333656376853628;0.784956331531656;-0.7314529468448023;-0.689019457417634;1.0452585347592318;9.999379166411329;0.8082559031161163;0.6685419575472065;1.0552610781058362;1.0000109354294704;1.0489448502904108;1.0001342537063493
97.332592;1.0614385789485485;0.8333658756894798;0.7849570713057636;-0.7314505887717088;-0.6890172373970457;1.0452560641935724;9.999381779462702;0.8082557126405093;0.6685418485377284;1.0552612194739248;1.0000110399295365;1.0489427842877461;1.0001354924447403
97.342592;1.0614368255481443;0.8333661562483795;0.7849578552344827;-0.7314494093525373;-0.6890161276342304;1.0452536508522896;9.999384975246908;0.8082555609733809;0.6685417241905458;1.0552613866642533;1.0000111313082276;1.0489408458513612;1.0001365972112481
97.352592;1.0614351569456824;0.8333664399939684;0.7849586368047241;-0.7314482299427935;-0.6890150178589395;1.0452512988590252;9.999388683609903;0.8082554511048627;0.668542581810671;1.0552615800371068;1.0000112088445368;1.0489396719795812;1.0001375690304724
97.362592;1.0614335685729956;0.8333666878755059;0.7849593688030477;-0.7314458718977381;-0.6890127978007412;1.0452490110400372;9.999392828592239;0.8082553852019188;0.6685424189509801;1.0552617999597194;1.0000112723314496;1.0489379861356598;1.0001384098411044
97.372592;1.061432054766867;0.833366997976847;0.7849601331362833;-0.7314446925090722;-0.6890116879970937;1.0452477894316943;9.999397335623229;0.8082553648723383;0.668543233773443;1.0552620468333984;1.0000113228722045;1.048937059164122;1.000139122768608
97.382592;1.0614306098323938;0.8333672831891665;0.7849608390296983;-0.7314423344861091;-0.6890094679087604;1.0452456351035544;9.999402134903907;0.8082543917393559;0.6685430250555587;1.055262321245462;1.0000113623554698;1.0489348397038403;1.0001397120582651
97.392592;1.0614302282721477;0.8333683953914417;0.784961544600815;-0.731441874155885;-0.689008386850686;1.0452435481840632;9.999407163455123;0.8082544670132646;0.6685427919695589;1.05526262406029;1.0000113920558418;1.0489334994004975;1.0001401821518834
97.402592;1.0614289081478672;0.8333687283180736;0.7849622124530453;-0.7314395161543877;-0.6890061667299205;1.0452415286152683;9.99941236596502;0.8082545910990581;0.668543534150287;1.055262956354646;1.0000114125176662;1.0489328993774556;1.0001405363780018
97.412592;1.0614276462425292;0.8333691303646296;0.7849629037106048;-0.7314383368122241;-0.6890050568613849;1.0452395764565303;9.99941769515426;0.8082547640393948;0.6685432515769648;1.0552633193674332;1.0000114246354341;1.0489317609296196;1.000140776278546
97.422592;1.0614264403691327;0.8333695072999097;0.7849635319525277;-0.7314359788367835;-0.6890028367059785;1.0452376912690198;9.999423113541043;0.8082549854048289;0.6685439438644367;1.0552637145157409;1.0000114300242486;1.0489313559778546;1.0001409020254215
97.432592;1.0614252877759534;0.833369947014713;0.7849641831095443;-0.7314347995220875;-0.6890017268017312;1.045235871987876;9.999428594748895;0.8082552533903447;0.6685436094553996;1.0552641431718621;1.000011430341618;1.048930408257694;1.0001409135054404
97.442592;1.0614241845366432;0.8333703531035529;0.784964769463986;-0.7314324415753913;-0.688999506609961;1.045234117770765;9.999434122910108;0.80825556459972;0.6685432452552879;1.0552646060071948;1.000011426734517;1.0489295550940787;1.0001408107814107
97.452592;1.0614231255913655;0.8333708132666574;0.7849653759885192;-0.7314312622904319;-0.688998396669425;1.045233428433849;9.99943968913206;0.8082559145839471;0.6685438468375959;1.055265102181603;1.0000114196320686;1.0489294350078222;1.0001405939061945
97.462592;1.0614221057775102;0.8333712782195885;0.7849659579987004;-0.7314300830207757;-0.6889972867116135;1.0452318040802788;9.999445285577755;0.8082562980207986;0.6685434088831455;1.0552656290767943;1.0000114081747182;1.0489287754276302;1.000140263479078
97.472592;1.0614211208887527;0.8333716990016213;0.784966471056601;-0.7314277251200568;-0.688995066468467;1.0452302448319328;9.999450901754802;0.8082567088330103;0.6685439256231308;1.0552661829340253;1.0000113897322236;1.048928854515498;1.0001398216328217
97.482592;1.0614201674483832;0.8333721645593772;0.7849670009504376;-0.7314265458820552;-0.6889939564799623;1.0452287508416633;9.999456520619013;0.8082561410455691;0.668543391301642;1.055266759363617;1.0000113603801801;1.0489276318171452;1.0001392720323012
97.492592;1.0614192420696265;0.8333725806308883;0.7849674610737908;-0.7314241880137962;-0.6889917362091104;1.0452273222555521;9.99946211038944;0.8082565896563624;0.668542800436495;1.055267352815085;1.0000113157466393;1.0489272909175682;1.00013861896603
97.502592;1.0614183417895928;0.8333730368761271;0.7849679382945585;-0.731423008808717;-0.6889906261956625;1.0452259592067101;9.999467623147474;0.8082570507193376;0.6685431479400915;1.055267956255184;1.0000112512154562;1.048927702549703;1.0001378662519629
97.512592;1.0614184635731694;0.8333741966969609;0.7849683219435963;-0.7314213699890034;-0.6889884346787443;1.0452246621021615;9.999473007787438;0.8082575211052274;0.668542429508976;1.055268562188277;1.0000111619854248;1.0489275947033794;1.0001370164157553
97.522592;1.061417606386597;0.8333746346363033;0.784968750824139;-0.7314201908157137;-0.6889873246434675;1.0452234318927436;9.999478224137716;0.8082579983994964;0.6685426420687631;1.0552691639421732;1.0000110436902387;1.0489282440820433;1.0001360707855442
97.532592;1.0614167659914522;0.8333750609995146;0.7849691580943631;-0.7314190116587405;-0.6889862145978399;1.0452232698009578;9.999483245632323;0.8082584807994464;0.6685417835036921;1.0552697562328723;1.0000108927139915;1.0489283770143174;1.0001350305462045
97.542592;1.0614159384575936;0.8333754304668632;0.7849695008617477;-0.7314166538701713;-0.6889839942731676;1.0452221768794423;9.999488049565123;0.8082589671019867;0.668541851715045;1.0552703351388906;1.000010705596692;1.0489292674911022;1.0001338974855016
97.552592;1.0614151195733459;0.8333758374001969;0.7849698644583365;-0.731415474745558;-0.6889828842088016;1.0452211539405478;9.999492601886146;0.8082594569623779;0.6685408440057653;1.055270897295129;1.0000104784372497;1.048929638024467;1.0001326734234526
97.562592;1.0614143043809037;0.833376193468634;0.7849701608656621;-0.731413116989456;-0.6889806638673798;1.0452202015882286;9.999496852016653;0.8082599506775594;0.6685397571322156;1.0552714387129252;1.0000102072898125;1.0489301211392648;1.0001313596158314
97.572592;1.0614134870839764;0.8333765937666251;0.7849704757695755;-0.7314119378974021;-0.6889795537887478;1.0452193201862865;9.999500739282826;0.8082604480380942;0.6685395875534701;1.0552719545177005;1.0000098889956095;1.0489313475594413;1.0001299576424714
97.582592;1.0614126617711424;0.8333769491209342;0.7849707228725404;-0.731409580173448;-0.6889773334356674;1.0452185100064808;9.999504196328855;0.8082599475351288;0.6685383317731971;1.055272439923925;1.0000095214440736;1.0489312638106454;1.0001284705806264
97.592592;1.0614118234119687;0.8333773535848276;0.784970989833066;-0.731408401112303;-0.6889762233475303;1.0452177714943773;9.999507150722883;0.8082604469209694;0.6685379867322792;1.055272891286513;1.0000091034423872;1.04893267589089;1.0001269027405817
97.602592;1.061410968158936;0.8333777635140438;0.784971235531124;-0.7314072220650198;-0.6889751132554393;1.0452171053743806;9.999509532962945;0.8082609440596903;0.6685365497598222;1.0552733057050787;1.0000086342251897;1.0489335275151404;1.0001252586591545
97.612592;1.061410093037432;0.8333781354868417;0.7849714197825721;-0.7314048643825066;-0.6889728928901271;1.0452175123126022;9.999511285508587;0.8082614368346903;0.6685360181688798;1.055273679789948;1.0000081129583507;1.048935082232082;1.0001235427116768
97.622592;1.0614101950003387;0.8333793215342922;0.7849716073798418;-0.7314044043577386;-0.6889718115667565;1.0452169921251042;9.9995123636427;0.8082619226282662;0.6685343891168205;1.0552740098824158;1.0000075391754295;1.0489360545287292;1.000121759095986
97.632592;1.0614092737729015;0.8333797174108243;0.7849717651790654;-0.7314020466934336;-0.6889695911931051;1.0452165431165368;9.999512727090847;0.8082623982681003;0.6685336599782202;1.0552742936337078;1.0000069134272827;1.0489377089968517;1.0001199116528148
97.642592;1.061408326723403;0.8333801741344063;0.784971955564017;-0.731400867685523;-0.6889684810846257;1.0452161619671332;9.999512332377245;0.8082628602608448;0.6685318293371219;1.0552745306031937;1.000006236899599;1.0489387624238984;1.000118003772764
97.652592;1.0614073514562568;0.8333806461929092;0.7849721353193132;-0.7313996886835176;-0.6889673709723484;1.045215844006225;9.999511130591404;0.8082633048109408;0.6685298978122157;1.0552747213445148;1.0000055102171568;1.048939844982852;1.0001160385919232
97.662592;1.061406345291591;0.833381087218287;0.7849722614446141;-0.7313973310373819;-0.6889651505872346;1.04521558388247;9.999509064655511;0.8082637277245596;0.6685288674250269;1.0552748665266038;1.0000047328164468;1.0489415868811331;1.0001140194250533
97.672592;1.0614053055306178;0.8333815881992177;0.7849724215510184;-0.731396152044121;-0.6889640404678282;1.045215376412882;9.999506068102695;0.8082641246226019;0.6685267402022611;1.0552749665979844;1.0000039036866193;1.0489427056405656;1.0001119504338067
97.682592;1.0614042298912125;0.833382056341071;0.7849725310981462;-0.7313937944053356;-0.6889618200755075;1.0452152166960003;9.999502071346644;0.8082644913547945;0.6685255177682967;1.0552750212887374;1.000003022276626;1.048944467556295;1.0001098370278523
97.692592;1.0614031180753651;0.8333825825333623;0.7849726793696021;-0.7313926154181276;-0.6889607099486413;1.045216099503201;9.999497011597345;0.8082638243652572;0.6685232020682411;1.0552750293115047;1.0000020887243135;1.0489448182031937;1.000107685310677
97.702592;1.061401972869963;0.8333831199726472;0.7849728262716311;-0.7313914364328146;-0.6889595998178778;1.0452160192139135;9.999490839579593;0.8082641208658917;0.6685217960919848;1.0552749894776665;1.0000011039499503;1.0489465632575106;1.000105501254911
97.712592;1.0614007989597154;0.8333836212193078;0.7849729308924993;-0.7313890787997877;-0.688957379413867;1.045215970649224;9.999483521393733;0.8082643784698874;0.6685193037956222;1.0552749024717047;1.00000006966419;1.0489476469179442;1.0001032906014937
97.722592;1.061399601339101;0.8333841751717328;0.7849730810047918;-0.7313878998164981;-0.6889562692748726;1.0452159496551243;9.999475037650154;0.8082645946276515;0.6685177296068724;1.055274770970495;0.9999989881947587;1.0489493339448017;1.0001010589110697
97.732592;1.0613983851805617;0.8333846860934385;0.7849731911344572;-0.7313855421853126;-0.6889540488618714;1.0452159527480989;9.999465385074329;0.8082647665827664;0.6685150783931627;1.0552745980606724;0.99999786194802;1.048950340559336;1.0000988111472149
97.742592;1.0613981553011127;0.833385999595285;0.7849733236162673;-0.7313850821843673;-0.6889529674893791;1.0452159765678533;9.999454579601009;0.8082648918303619;0.6685123556540096;1.0552743859052176;0.9999966923707265;1.0489512950382314;1.0000965514186353
97.752592;1.0613969187930448;0.8333865517959395;0.7849734867920841;-0.7313839032040292;-0.6889518573339051;1.0452160179509302;9.999442649763983;0.8082649686575121;0.668510567289477;1.0552741358425621;0.9999954791708984;1.0489528254888796;1.0000942835640674
97.762592;1.0613956799950663;0.8333870516252914;0.7849736131373942;-0.731381545575811;-0.6889496369021596;1.0452160744722954;9.999429620340928;0.8082649962653281;0.6685077190849086;1.0552738493366873;0.9999942202190171;1.0489536490018545;1.0000920121623682
97.772592;1.0613944434944858;0.8333875878134761;0.7849737902585324;-0.7313803666002392;-0.6889485267318256;1.0452171447154026;9.999415500169638;0.8082649744475807;0.6685058162230042;1.0552735283902097;0.9999929120409584;1.048955033993125;1.0000897427805002
97.782592;1.0613932137090774;0.8333880649629081;0.7849739332383839;-0.7313780089780249;-0.6889463062834242;1.0452172281099323;9.999400283096149;0.808264903487533;0.6685028629423063;1.0552731754737001;0.9999915510214239;1.0489557013877346;1.000087480988078
97.792592;1.0613919953761344;0.833388571130898;0.7849741302109784;-0.7313768300099966;-0.6889451960945329;1.0452173246867447;9.999383963114205;0.808263784358732;0.6685008621727343;1.05527279358567;0.9999901347955049;1.0489561523732753;1.0000852311048514
97.802592;1.0613907941197027;0.8333890563754873;0.7849743386410815;-0.7313756510468936;-0.6889440858953215;1.0452174348770449;9.999366550938147;0.8082636187301745;0.6684978151758467;1.0552723861805917;0.9999886627519505;1.0489566517840934;1.0000829961436175
97.812592;1.0613896165314718;0.8333894701728407;0.7849745146639062;-0.731373293439195;-0.6889418654164702;1.0452175598722178;9.999348072463107;0.8082634087293098;0.6684957218466681;1.055271957023927;0.9999871356103365;1.0489577020432685;1.0000807788139299
97.822592;1.0613884692685165;0.8333898997076463;0.784974743284396;-0.7313721144869558;-0.6889407551966691;1.0452177021753442;9.999328556318897;0.8082631568143069;0.6684925816162314;1.0552715100634682;0.999985555236695;1.0489580261588274;1.000078582072734
97.832592;1.0613873579891562;0.8333902953596003;0.7849749792120834;-0.7313709355397057;-0.6889396449668165;1.0452178650225004;9.999308033364764;0.808262865999016;0.6684903941154808;1.0552710491857775;0.9999839248461009;1.0489588964094885;1.0000764089682492
97.842592;1.0613862871604365;0.8333906085006695;0.7849751765465631;-0.7313685779465545;-0.6889374244577183;1.0452180512657692;9.999286545889024;0.8082625400272067;0.6684871594923169;1.0552705784051712;0.9999822485000737;1.048959036523313;1.0000742625667471
97.852592;1.0613852607556913;0.8333909288918389;0.7849754186323638;-0.7313673990063576;-0.6889363142076541;1.0452182630316813;9.999264151308019;0.8082621830448798;0.6684848786882316;1.0552701024367304;0.9999805303043757;1.0489597202929126;1.0000721459492152
97.862592;1.06138528226559;0.8333919205122947;0.7849755902468322;-0.7313657603789463;-0.6889341224540524;1.0452195022358926;9.999240919476907;0.8082617991997113;0.6684815535176196;1.0552696265909003;0.9999787743821706;1.0489596729761974;1.0000700618261384
97.872592;1.0613843574141875;0.8333921580283961;0.7849758245547983;-0.7313645814396534;-0.6889330121811144;1.045219771254843;9.99921692743765;0.8082613925574601;0.6684791864572629;1.055269156181829;0.9999769849355093;1.0489601703703695;1.000068012284589
97.882592;1.061383488444421;0.8333923499947932;0.7849760491555171;-0.7313634024992848;-0.688931901895048;1.0452200726386964;9.99919225213243;0.8082609671732989;0.6684757805512699;1.0552686964611853;0.9999751659929023;1.0489599403292271;1.0000659993256567
97.892592;1.0613826768799957;0.8333924468704258;0.7849762178193016;-0.7313610449052474;-0.688929681325185;1.0452204081395542;9.99916696385508;0.80826052714115;0.6684733394534247;1.055268252757083;0.9999733214760055;1.0489602608609159;1.0000640254647954
97.902592;1.061381923746084;0.8333925367237562;0.784976415575335;-0.7313598659584385;-0.6889285710083263;1.045220778664151;9.999141123688366;0.8082590766200562;0.6684698670618578;1.0552678302473004;0.9999714552708454;1.0489590906612782;1.0000620935398863
97.912592;1.0613812304738215;0.8333925700397129;0.7849765988591565;-0.7313586870067986;-0.6889274606733219;1.045221184917183;9.999114786953037;0.8082586201088653;0.6684673667845165;1.055267433506135;0.999969571189167;1.0489592498850477;1.0000602060641441
97.922592;1.0613805991719916;0.8333924980025071;0.7849767250538169;-0.7313563293987546;-0.6889252400491555;1.0452216272307953;9.999088010868789;0.8082581629789729;0.6684638410976822;1.055267066005043;0.9999676733838246;1.048958697229;1.0000583647256902
97.932592;1.0613800325807763;0.8333924111345019;0.7849768826593356;-0.731355150436671;-0.6889241296730342;1.0452221051441482;9.999060856811333;0.808257711901774;0.6684612919515774;1.0552667300235905;0.9999657667668672;1.0489587103091194;1.0000565700417898
97.942592;1.061379533496178;0.8333922183266084;0.7849769883902464;-0.7313527928190728;-0.6889219090057582;1.0452236178485388;9.999033384156501;0.8082572747397329;0.6684577217858526;1.0552664268456888;0.9999638568755331;1.0489580172404298;1.0000548214489047
97.952592;1.0613791038196856;0.8333920134762696;0.7849771321469814;-0.7313516138493299;-0.6889207985857823;1.0452241646726739;9.999005649853254;0.8082568596708765;0.6684551340074708;1.055266156722618;0.9999619497249858;1.048957896201005;1.000053118386753
97.962592;1.061378744561099;0.833391753314246;0.7849772738036744;-0.7313504348776255;-0.6889196881442489;1.0452247450221346;9.998977717952739;0.8082564742428742;0.6684515325945245;1.055265919387833;0.9999600517077878;1.0489570765634368;1.000051461460054
97.972592;1.0613784567325422;0.8333913948760554;0.7849773728855907;-0.7313480772541942;-0.6889174674126038;1.0452253580852489;9.998949660984795;0.8082561246248994;0.6684489216263657;1.055265714934496;0.9999581686299744;1.048956836290591;1.0000498520436372
97.982592;1.061379240949506;0.8333917906953431;0.7849774925524808;-0.7313476172261846;-0.6889163857069048;1.0452260024280913;9.998921546787583;0.8082558146507259;0.6684453049750462;1.0552655436129708;0.999956304294425;1.0489559031720446;1.0000482907433221
97.992592;1.0613791004088342;0.8333913829518841;0.7849776408042743;-0.7313464382567431;-0.6889152752061334;1.0452266761199327;9.9988934297091;0.8082555455888489;0.6684426860265983;1.055265405322267;0.999954459936826;1.0489555539180138;1.0000467767433676
98.002592;1.0613790363942877;0.8333908860167771;0.78497774906284;-0.7313440806404167;-0.6889130544194124;1.045227377490417;9.998865357438182;0.808254317098918;0.6684390676871688;1.0552652995917162;0.9999526346219609;1.0489537454032047;1.0000453083403276
98.012592;1.061379050784793;0.8333903943300105;0.7849779034942509;-0.7313429016840775;-0.6889119438873339;1.0452281055363049;9.998837381218992;0.8082541280843808;0.6684364527277561;1.0552652252495918;0.9999508262570055;1.048953295923982;1.0000438830398184
98.022592;1.06137914431301;0.8333898646539606;0.7849780606326211;-0.7313417227379749;-0.6889108333427636;1.0452298595968816;9.998809558857857;0.8082539769537691;0.6684328439845619;1.0552651804523971;0.9999490324696942;1.048952163177444;1.0000424970802848
98.032592;1.0613793161370597;0.8333892540883271;0.7849781775395908;-0.7313393651521548;-0.6889086125186644;1.045230638671462;9.998781952852374;0.8082538619480989;0.6684302441090286;1.0552651634194086;0.9999472502680484;1.0489516244567723;1.0000411457570766
98.042592;1.0613795642625707;0.8333886579881349;0.7849783417407886;-0.7313381862329055;-0.6889075019560125;1.0452314411590817;9.998754628618617;0.8082537815280104;0.668426655281772;1.055265172455475;0.9999454753215753;1.0489504065239696;1.0000398244706503
98.052592;1.0613798865927422;0.8333880339279196;0.7849785110408581;-0.7313370073295165;-0.6889063913880165;1.0452322654788528;9.9987276549786;0.808253734458775;0.6684240792737203;1.0552652055822678;0.9999437027625814;1.0489497837508737;1.0000385296926926
98.062592;1.0613802814480222;0.8333873389008624;0.7849786428285657;-0.7313346497911378;-0.6889041705474519;1.0452331105069934;9.998701102891118;0.8082537200919552;0.6684205176362106;1.0552652608436743;0.9999419290882071;1.0489484802722604;1.0000372597712939
98.072592;1.0613807463293983;0.8333866672161339;0.7849788249196072;-0.731333470923559;-0.6889030599742987;1.0452339747737773;9.99867503985798;0.808253738810218;0.6684179716790563;1.055265336679646;0.9999401530579392;1.04894776915891;1.000036014995222
98.082592;1.0613812763773793;0.8333859751934406;0.7849790168309497;-0.7313322920758278;-0.6889019494002427;1.0452348551623325;9.998649527176628;0.8082537916956005;0.6684144421876905;1.0552654320146062;0.9999383749487424;1.0489463744293723;1.000034796770294
98.092592;1.0613818645331143;0.8333852191523766;0.7849791782744759;-0.7313299345966411;-0.6888997285564723;1.0452357465022621;9.998624623606366;0.8082538797530834;0.668411929254456;1.05526554631918;0.9999365957445455;1.0489455703652752;1.000033606928695
98.102592;1.0613835019159754;0.833385251252523;0.7849793723619373;-0.7313294747162931;-0.6888986467581868;1.045236642580615;9.99860038669677;0.8082540035965198;0.6684084325745797;1.0552656790930808;0.9999348175197839;1.0489440835971524;1.0000324473830386
98.112592;1.0613841820581353;0.8333845142025375;0.7849796078359922;-0.7313282959301367;-0.688897536183529;1.0452385376356848;9.99857686833392;0.8082531635763164;0.6684059518733766;1.0552658287460441;0.9999330436983902;1.0489424203827167;1.000031319793271
98.122592;1.0613848978874576;0.8333837239741606;0.7849798186378398;-0.7313259385112995;-0.6888953153404404;1.0452394269886862;9.99855411296367;0.8082533600272266;0.6684024869310333;1.0552659923650178;0.9999312781251806;1.0489408501374362;1.0000302257230027
98.132592;1.0613856457776534;0.833382977569001;0.784980094334091;-0.7313247597666035;-0.6888942047683315;1.0452403069613798;9.99853215843148;0.8082535931669281;0.6684000372643774;1.0552661667130394;0.9999295243316584;1.0489398801905236;1.0000291673275423
98.142592;1.0613864244727993;0.8333822347588484;0.7849803935356114;-0.7313235810432178;-0.6888930941988353;1.0452411751217408;9.99851103139902;0.8082538625658985;0.6683966019729897;1.0552663489016578;0.9999277856078307;1.0489382395052476;1.0000281473038286
98.152592;1.0613872337640924;0.8333814549317458;0.7849806728033569;-0.731321223688369;-0.6888908733635959;1.0452420304888992;9.998490745206423;0.8082541669162654;0.6683941798105038;1.0552665363276297;0.999926064745326;1.048937206215722;1.000027168115363
98.162592;1.0613880728273453;0.8333807342176378;0.7849810171371399;-0.7313200450090275;-0.6888897628020636;1.0452428726444996;9.998471308220758;0.808254504246241;0.6683907692010144;1.0552667271130776;0.9999243634742692;1.0489355090651638;1.0000262318802156
98.172592;1.0613889394478218;0.8333800302260721;0.7849813811859238;-0.7313188663518012;-0.688888652245904;1.0452437008148023;9.998452728115286;0.8082548721097942;0.6683883685171707;1.0552669211328087;0.9999226827924051;1.048934425129519;1.0000253406699413
98.182592;1.0613898303090172;0.833379300319717;0.7849817192189344;-0.7313165090630003;-0.6888864314268979;1.0452445140644793;9.99843500739377;0.8082552676540676;0.6683859766336098;1.0552671198184547;0.9999210237149833;1.0489333183359681;1.0000244965462477
98.192592;1.0613907412493946;0.8333786391517106;0.7849821150604789;-0.7313153304486905;-0.6888853208848907;1.0452463115508936;9.998418144732353;0.8082556874776151;0.6683825930766988;1.0552673243390354;0.9999193872474297;1.0489315517585371;1.0000237016844231
98.202592;1.0613916677874844;0.8333780017634069;0.784982522708257;-0.7313141518545644;-0.6888842103522553;1.0452470923454276;9.99840214015763;0.8082561275634839;0.6683802177789281;1.0552675345543823;0.9999177740615777;1.0489303999254418;1.00002295881454
98.212592;1.0613926059183771;0.833377339932714;0.7849828960423281;-0.7313117946256229;-0.6888819895616742;1.045247855086572;9.998386991414685;0.8082565840082602;0.6683768507340709;1.0552677500980343;0.9999161843854254;1.0489285880467782;1.0000222719524892
98.222592;1.0613935516654012;0.833376740226951;0.7849833184848392;-0.7313106160661041;-0.6888808790539886;1.0452485974961876;9.998372686944585;0.8082560542421946;0.6683744915344103;1.055267972041357;0.9999146178484487;1.0489266199942056;1.000021646577862
98.232592;1.0613954989965613;0.833376907562222;0.7849837181153692;-0.7313101564265619;-0.688879797339027;1.0452493166861863;9.998359207799206;0.8082565373985617;0.668371139125005;1.0552682033890315;0.9999130735484253;1.0489247623114775;1.0000210882112484
98.242592;1.0613964423283682;0.8333762740501368;0.7849840982993129;-0.7313077992353816;-0.6888775765975417;1.0452500102051692;9.998346534616905;0.808257033340197;0.6683687920574728;1.0552684481453414;0.9999115506704181;1.0489235186167851;1.0000206002361591
98.252592;1.0613973725723356;0.8333756823291643;0.7849845161192986;-0.7313066207066506;-0.6888764661470219;1.0452506762411058;9.99833465081779;0.8082575416820212;0.6683654490442228;1.0552687095161108;0.99991004923468;1.0489216141112938;1.0000201829159563
98.262592;1.0613982813059524;0.8333750803019396;0.7849849243443358;-0.7313054421835559;-0.6888753557202946;1.0452513130943646;9.998323544301158;0.808258061990692;0.6683631094587722;1.0552689885744115;0.9999085701275093;1.048920324032567;1.0000198339950621
98.272592;1.0613991606129092;0.8333744163050975;0.7849852761475827;-0.7313030850095844;-0.6888731350498656;1.0452519191160037;9.99831320992772;0.8082585942496964;0.6683597734247069;1.0552692846739913;0.9999071144202636;1.048918375326236;1.0000195494716286
98.282592;1.0614000028231696;0.8333737767095739;0.7849856550802078;-0.7313019064918338;-0.6888720246758184;1.0452534930535844;9.998303649514227;0.8082591384794472;0.6683574413478455;1.0552695969125392;0.9999056828139876;1.0489170445797475;1.0000193239899096
98.292592;1.0614008007253215;0.8333731107261781;0.7849860157398336;-0.7313007279742271;-0.6888709143300937;1.0452540343482462;9.998294868494458;0.8082596942412815;0.6683551133001223;1.0552699252989057;0.9999042752401791;1.0489156965209507;1.0000191512935792
98.302592;1.0614015486296855;0.8333724145082051;0.7849863565716713;-0.7312995494551087;-0.6888698040133567;1.0452545434452647;9.998286872901817;0.8082602605461212;0.6683517888916466;1.0552702714161075;0.9999028905573321;1.0489136952987228;1.0000190244854121
98.312592;1.0614022431965309;0.8333716396189672;0.7849866333866277;-0.7312971922784005;-0.6888675834564332;1.0452550222407253;9.99827967221405;0.8082608354125643;0.6683494673672096;1.0552706383034705;0.9999015267835872;1.048912316199492;1.0000189363777774
98.322592;1.061402883496181;0.8333708766030955;0.7849869326319747;-0.73129601375172;-0.6888664731975803;1.045255474275337;9.998273286896238;0.8082614153984368;0.6683461474813959;1.0552710293284344;0.9999001814626167;1.0489102846405087;1.0000188802667649
98.332592;1.0614034704686737;0.833370079054267;0.7849872119114278;-0.731294835219857;-0.6888653629671583;1.045255904275218;9.998267750504557;0.8082619960991811;0.6683438276522496;1.055271447076801;0.9998988516184516;1.0489088738452015;1.000018850076792
98.342592;1.0614040061712562;0.833369200608019;0.7849874294414299;-0.7312924780279685;-0.6888631424954285;1.0452563176955072;9.998263102413516;0.8082615732529779;0.6683405065190702;1.0552718931225937;0.9998975335398789;1.048906035253911;1.0000188399072314
98.352592;1.0614054924249456;0.8333690895671474;0.7849876484441166;-0.7312920183736071;-0.6888620610965449;1.045256720782255;9.998259378949347;0.8082621433120526;0.6683381834899518;1.0552723685157868;0.999896222796946;1.0489045795217375;1.000018844353913
98.362592;1.0614059334175479;0.8333681830738241;0.7849878784684832;-0.7312908398230956;-0.6888609509476854;1.0452571200837644;9.998256604878833;0.8082627030192756;0.6683358591926136;1.05527287466789;0.9998949145164501;1.0489030925563492;1.0000188591018484
98.372592;1.0614063306327957;0.8333671898188112;0.7849880529657322;-0.7312884826102097;-0.6888587305549625;1.0452585210861025;9.998254784507253;0.8082632487995342;0.6683325355857045;1.055273413613567;0.9998936036283792;1.0489009306597865;1.0000188805368238
98.382592;1.0614066854594897;0.8333661980226102;0.7849882599808159;-0.7312873040451775;-0.6888576204560443;1.0452589273152209;9.998253904380267;0.808263776800219;0.6683302154914093;1.0552739872038719;0.9998922851281961;1.048899362544978;1.000018905144316
98.392592;1.0614069983873957;0.8333651582450525;0.7849884581641629;-0.7312861254714068;-0.6888565103806965;1.0452593403588626;9.998253947314533;0.8082642831834798;0.6683269018196591;1.0552745966316057;0.9998909547112327;1.048897109403801;1.0000189294364024
98.402592;1.0614072689844432;0.8333640677522931;0.7849886498065592;-0.7312849468874945;-0.6888554003274773;1.0452597601566822;9.998254898274212;0.8082647640874339;0.6683245970774243;1.0552752429122683;0.9998896097349054;1.0488954438369462;1.0000189497977199
98.412592;1.0614074962946858;0.833362878855397;0.7849887935096855;-0.7312825896361278;-0.6888531800249994;1.0452601850800778;9.998256739427447;0.8082652156092213;0.668321303536404;1.0552759276206787;0.9998882500240145;1.0488930912954881;1.0000189620541957
98.422592;1.0614076799620367;0.8333616820014571;0.784988976827562;-0.7312814110267717;-0.6888520700092139;1.0452606120767318;9.998259447914249;0.8082656343004573;0.6683190236487894;1.0552766531726627;0.9998868778213991;1.0488913276907852;1.0000189612221981
98.432592;1.0614078208593738;0.8333604298390155;0.7849891570159866;-0.7312802324027334;-0.6888509600082124;1.0452610374206075;9.998263001447652;0.8082660177833663;0.6683167602139001;1.055277422153199;0.999885496404484;1.0488895181021298;1.0000189419577141
98.442592;1.0614079207035236;0.8333590755119868;0.7849892906269164;-0.731277875107808;-0.6888487397501345;1.04526145795449;9.998267384706757;0.8082663645134274;0.6683135164438047;1.0552782366472622;0.999884108122152;1.0488870280929272;1.0000188992654497
98.452592;1.0614079814688258;0.8333577115612562;0.7849894631371089;-0.7312766964526393;-0.6888476297709423;1.0452618723080465;9.998272587108064;0.8082656726632186;0.6683112960066061;1.0552790984783258;0.9998827133151393;1.048884363958961;1.000018828524329
98.462592;1.0614080052507582;0.8333562948876269;0.7849896299447772;-0.731275517781094;-0.688846519798894;1.0452632810018472;9.998278592458865;0.8082659393839581;0.6683081028578615;1.0552800090453605;0.9998813105774281;1.0488817940685113;1.0000187250432746
98.472592;1.0614079947255868;0.8333548295971677;0.7849897897329845;-0.7312743390924312;-0.6888454098315324;1.0452636851538741;9.998285369652798;0.8082661609922225;0.66830594088977;1.0552809684681073;0.9998798975318162;1.0488798240781336;1.0000185837236917
98.482592;1.0614089529403419;0.8333540314072257;0.7849898725950837;-0.7312727006003267;-0.6888432183732436;1.0452640854494641;9.99829287170482;0.8082663337435475;0.668303813316043;1.0552819752925922;0.9998784712340331;1.048877819306651;1.0000183994592935
98.492592;1.0614088860555204;0.8333524804971039;0.784990013770492;-0.7312715218742162;-0.6888421084074429;1.0452644820901795;9.998301040760992;0.8082664546319307;0.6683007218485294;1.0552830265710595;0.9998770284388278;1.048875146270448;1.000018168525357
98.502592;1.061408797539663;0.8333508911059473;0.7849901428014332;-0.7312703431295352;-0.6888409984386266;1.0452648748104318;9.998309813604063;0.8082665213481163;0.6682986665064875;1.0552841178261465;0.9998755660370137;1.0488730843811487;1.000017889915458
98.512592;1.0614086902215236;0.833349265393004;0.7849902582168234;-0.7312691643665648;-0.6888398884645249;1.0452652627142645;9.998319130527147;0.8082665316434278;0.6682956463718882;1.0552852430398942;0.9998740812498659;1.0488703644270354;1.0000175654556795
98.522592;1.0614085656561698;0.8333475597581693;0.784990316504232;-0.7312668069289415;-0.6888376682137565;1.0452656445554274;9.998328948812842;0.8082664830196002;0.6682936605032695;1.0552863949244315;0.9998725716896041;1.0488682665073485;1.0000171988067872
98.532592;1.061408424394334;0.8333458690396479;0.7849904052693258;-0.7312656281299877;-0.6888365582228743;1.0452660194351104;9.998339249359457;0.8082663727669185;0.6682907085135937;1.0552875659535734;0.999871035702859;1.0488655217695868;1.0000167947504943
98.542592;1.0614082658114081;0.8333441510112731;0.7849904831880251;-0.7312644493127916;-0.6888354482209;1.0452663869336531;9.998350027139713;0.8082661981221554;0.6682887904760895;1.055288749643383;0.999869473000556;1.0488634098448744;1.0000163593271099
98.552592;1.0614080883246422;0.8333423635181249;0.7849905087555171;-0.7312620918206336;-0.6888332279372927;1.0452677467954206;9.998361275512504;0.808265956508674;0.6682869061714184;1.0552899411194543;0.99986788516318;1.048861297402612;1.0000158999145572
98.562592;1.061407890187877;0.8333406014289509;0.7849905695168798;-0.7312609129672741;-0.6888321179096326;1.0452680990984502;9.998372977088865;0.8082656456290901;0.6682840547324055;1.055291137396421;0.9998662753383751;1.04885855023498;1.0000154248539839
98.572592;1.061407670420278;0.8333388210319038;0.784990622668224;-0.7312597340969548;-0.6888310078677803;1.045268444419343;9.998385100393351;0.8082642633927641;0.6682822349611592;1.0552923378055146;0.9998646473934578;1.048855674837985;1.0000149431734584
98.582592;1.061407429833605;0.8333370241091516;0.784990668166827;-0.7312585552111148;-0.688829897810982;1.0452687836190697;9.998397601914695;0.8082638078974926;0.6682804456678854;1.055293543896102;0.9998630056068001;1.0488535781702162;1.0000144643098838
98.592592;1.0614071709577872;0.833335166049258;0.7849906620728083;-0.7312561976552411;-0.6888276774695296;1.045269117960596;9.998410435329792;0.8082632772902227;0.6682776860740048;1.0552947584852455;0.9998613550741444;1.0488508567302137;1.0000139969802218
98.602592;1.061406896055594;0.8333333394773426;0.7849906891537127;-0.7312550187455206;-0.6888265673818785;1.0452694494805737;9.998423561326565;0.8082626694896411;0.6682759563029204;1.0552959844055847;0.9998597020090292;1.0488487905848876;1.0000135482851606
98.612592;1.0614076053740171;0.8333322574413121;0.7849906783058058;-0.7312545586806668;-0.6888254860551427;1.0452697811945828;9.998436947371909;0.8082619819599728;0.6682732576117819;1.055297223339334;0.9998580535786369;1.048846110298468;1.0000131246143111
98.622592;1.061407302123728;0.8333304076230282;0.7849906773789409;-0.7312533797581531;-0.6888243759374908;1.045270117276451;9.99845055792532;0.8082612117656679;0.6682715921864947;1.0552984747565057;0.9998564175060044;1.0488440950985272;1.000012732785778
98.632592;1.0614069894726015;0.8333285046881019;0.7849906162477773;-0.7312510221764205;-0.6888221555365198;1.0452704629572986;9.998464350894745;0.8082603562789938;0.6682699625612081;1.0552997357180356;0.9998548012241428;1.0488421138408277;1.000012379872504
98.642592;1.0614066723495554;0.8333266434026347;0.7849905817275106;-0.7312498432540564;-0.6888210453916567;1.0452718238891943;9.998478288024046;0.8082594138191349;0.6682673711863576;1.0553010021340714;0.9998532106960427;1.0488395376551083;1.0000120724389643
98.652592;1.0614063552225843;0.8333247814144474;0.7849905331097984;-0.7312486643364492;-0.6888199352348643;1.045272205469118;9.998492346145701;0.8082583832562618;0.6682658204127857;1.05530227019282;0.9998516499442411;1.0488376505284955;1.000011815718688
98.662592;1.0614060421676275;0.8333229232324505;0.7849904742912016;-0.7312474854264494;-0.6888188250677774;1.0452726124202243;9.998506517147979;0.8082572634310173;0.6682633126064527;1.0553035367246075;0.9998501221194557;1.048835186558021;1.000011612992088
98.672592;1.0614057371572845;0.8333210280415779;0.7849903658791968;-0.7312451278683606;-0.6888166046228702;1.0452730486375976;9.998520799888404;0.8082560535811109;0.6682618502307758;1.0553047990688909;0.9998486315632733;1.0488334268254638;1.0000114656402765
