time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.682592;1.061405443916812;0.8333191930130249;0.7849902972244159;-0.7312439489788886;-0.6888154944402908;1.0452735173059897;9.998535192724233;0.8082537543378483;0.6682604356851932;1.055306055124594;0.9998471847867663;1.0488309678433074;1.0000113736014062
98.692592;1.0614051660743333;0.8333173774855732;0.7849902265868492;-0.731242770100614;-0.6888143842522659;1.045274020872511;9.9985496894566;0.8082523682614584;0.6682580708230048;1.0553073034163942;0.9998457893546338;1.0488287166883092;1.0000113356319427
98.702592;1.0614049075596426;0.8333155858549011;0.7849901539497609;-0.7312415912334284;-0.6888132740601551;1.045274560837418;9.998564279339616;0.8082508995608135;0.6682567565226519;1.0553085430540436;0.9998444523319179;1.04882717996059;1.0000113494828744
98.712592;1.06140467277071;0.8333137751521917;0.7849900344302323;-0.7312392337193182;-0.6888110535957948;1.0452751377603708;9.998578952586168;0.8082493530102268;0.6682554927647245;1.0553097732009162;0.9998431798174157;1.0488257234424339;1.000011412045313
98.722592;1.0614044665379456;0.8333120389815104;0.784989951288244;-0.731238054873684;-0.6888099433984622;1.0452757512336397;9.998593707616324;0.8082477325049133;0.6682532793147051;1.0553109919240833;0.9998419771762592;1.0488237126264355;1.000011519243793
98.732592;1.0614042939043042;0.8333103329529951;0.7849898568915702;-0.7312368760386581;-0.688808833199316;1.0452773998216875;9.998608556132938;0.8082460405167017;0.6682521162177097;1.055312195821714;0.9998408491873245;1.0488224236279076;1.0000116663603094
98.742592;1.061404160077805;0.8333086587393426;0.7849897463813369;-0.7312356972139569;-0.6888077229987339;1.045278081565784;9.998623524621834;0.8082442788152956;0.6682500033170505;1.055313381276631;0.9998398000897304;1.048820582459133;1.0000118491577152
98.752592;1.0614050703329467;0.8333077296870117;0.784989546408032;-0.7312340585732862;-0.6888055313039351;1.045278794874682;9.998638650151687;0.8082424490692648;0.6682489394785205;1.0553145458663749;0.9998388336830182;1.0488194633515002;1.0000120645255475
98.762592;1.0614050336455407;0.8333061241658914;0.7849893894091807;-0.731232879765608;-0.6888044211014823;1.0452795389701772;9.99865397289451;0.8082405525177107;0.6682479227478962;1.0553156881554653;0.9998379533621373;1.0488184280008572;1.0000123098072613
98.772592;1.0614050573420066;0.833304554964382;0.7849892029619414;-0.7312317009656483;-0.6888033108979367;1.0452803134731523;9.998669529098407;0.8082385893800019;0.6682459513931074;1.0553168064439078;0.9998371622648642;1.0488168376819014;1.000012581803989
98.782592;1.0614051483863962;0.8333030228561343;0.7849889839094998;-0.7312305221731338;-0.6888022006927079;1.045281117730385;9.998685346534057;0.8082365590782405;0.6682450244942743;1.0553178981895057;0.9998364633894623;1.0488159654691742;1.0000128765394811
98.792592;1.0614053119834779;0.8333015280214362;0.7849887296069991;-0.7312293433883447;-0.6888010904850967;1.045281950938851;9.998701445251475;0.8082344612739297;0.6682441412394964;1.055318960233992;0.9998358586876073;1.0488151729572077;1.0000131896130209
98.802592;1.0614055524698056;0.8333000239438798;0.7849883943646556;-0.7312269859530244;-0.6887988700051392;1.0452828129335932;9.998717841020165;0.8082312964439933;0.6682422996673714;1.0553199892789147;0.9998353474467947;1.048813051893806;1.0000135164648314
98.812592;1.0614058738900465;0.8332986017007094;0.7849880625370474;-0.7312258071857491;-0.6887977597905782;1.045283704285393;9.998734546421415;0.8082290657515836;0.6682414960200209;1.0553209827166723;0.9998349259365088;1.0488124194586737;1.0000138524492812
98.822592;1.0614062792683856;0.8332972153517574;0.7849876893020147;-0.7312246284284759;-0.6887966495711796;1.045285625407864;9.998751567571942;0.8082267709037882;0.6682407249636931;1.0553219396478484;0.999834588838803;1.048811870900997;1.0000141933745212
98.832592;1.0614067694565161;0.8332958655386913;0.7849872731948632;-0.7312234496819214;-0.6887955393459674;1.0452865758671595;9.998768898319597;0.8082244142343589;0.6682389803215437;1.0553228608900516;0.9998343306780547;1.0488107725939444;1.000014536717464
98.842592;1.0614073426978943;0.8332945074325225;0.7849867688584186;-0.7312210922876122;-0.6887933188449353;1.0452875543695694;9.998786521349894;0.8082219990496899;0.6682382558897968;1.0553237475111485;0.9998341457959887;1.0488104014611945;1.0000148822720338
98.852592;1.0614079954954587;0.8332932342859574;0.7849862600389933;-0.7312199135634638;-0.6887922086063462;1.0452885592909738;9.998804416022868;0.808219529464439;0.6682365457431325;1.0553245992789388;0.9998340276759878;1.0488094832685229;1.0000152314716744
98.862592;1.061408724030181;0.833292001385737;0.7849857007678426;-0.7312187348506852;-0.6887910983610881;1.0452895895601244;9.998822559690629;0.8082170092992073;0.668235844034714;1.0553254141947281;0.9998339689740658;1.048809290795406;1.000015586414455
98.872592;1.0614095246921365;0.8332908087310931;0.7849850886205445;-0.73121755614952;-0.6887899881094788;1.0452906445211791;9.998840925586343;0.8082144414620809;0.668235145232014;1.0553261889012557;0.9998339620467227;1.0488091842483622;1.0000159490043157
98.882592;1.0614113933824318;0.833290366251156;0.7849843527353726;-0.7312159176159527;-0.6887877963587317;1.0452917222747402;9.998859486558521;0.8082118286264833;0.6682334449086167;1.0553269196157287;0.9998339995135553;1.0488085236206575;1.0000163197907452
98.892592;1.0614123292686304;0.8332892477435228;0.7849836275602512;-0.7312147389385079;-0.688786686096412;1.045292818780833;9.99887821622663;0.8082091739831355;0.6682327401535153;1.0553276037393706;0.9998340750101357;1.04880858020285;1.0000166974938767
98.902592;1.0614133307848344;0.8332881614829089;0.7849828418935455;-0.7312135602750856;-0.6887855758308471;1.0452939290346293;9.998897086172127;0.8082064811056939;0.6682320294140073;1.055328241333038;0.9998341833595371;1.0488087130864931;1.000017079973279
98.912592;1.0614143979414166;0.8332871046596944;0.784981993233763;-0.7312123816273105;-0.6887844655638107;1.045295048435701;9.998916068534044;0.8082037535570614;0.6682303121702946;1.0553288349595782;0.9998343193680136;1.0488082812159465;1.0000174653792029
98.922592;1.0614155303910335;0.8332860752098444;0.7849810796636417;-0.7312112029969077;-0.6887833552968226;1.045297173200493;9.998935136955206;0.8081999947973608;0.6682295885521097;1.0553293879588836;0.9998344767724401;1.0488077853620965;1.0000178526823984
98.932592;1.0614167272511075;0.8332850259708793;0.7849800563493761;-0.7312088457255087;-0.6887811347618442;1.045298300655018;9.998954258889563;0.808197208167456;0.6682288591128518;1.0553299028693008;0.9998346490005822;1.0488081280158543;1.0000182420772272
98.942592;1.0614179877841385;0.8332840483636341;0.7849790079882053;-0.7312076671346656;-0.6887800244985747;1.0452994292241928;9.998973391082934;0.8081943969390912;0.6682271249750401;1.0553303815710586;0.9998348305332626;1.0488079002469552;1.000018634980989
98.952592;1.0614193116963773;0.8332830968433927;0.7849778892882774;-0.731206488566002;-0.688778914238801;1.0453005574600405;9.998992487956366;0.8081915643377126;0.6682263881859549;1.0553308263760728;0.9998350173196263;1.0488083746730728;1.0000190330701058
98.962592;1.0614206991553858;0.8332821724331859;0.7849766983498921;-0.7312053100212614;-0.6887778039833558;1.045301683104227;9.999011515052809;0.808188713543546;0.6682256518689702;1.055331240127633;0.999835206707766;1.048808910884601;1.000019437146958
98.972592;1.061422150811078;0.8332812762313331;0.784975433737228;-0.7312041315021756;-0.688776693732899;1.0453028033172935;9.99903044994309;0.8081858480465438;0.6682239199045835;1.0553316255679561;0.9998353971275331;1.0488088675640317;1.0000198470873494
98.982592;1.061423666928533;0.8332803623246658;0.7849740511340884;-0.7312017743502622;-0.6887744732186548;1.0453039155339563;9.999049269362185;0.8081829719683311;0.6682231963714288;1.0553319854050112;0.999835587386875;1.0488095148995078;1.0000202626464003
98.992592;1.0614252462582312;0.8332795208396148;0.7849726364319167;-0.7312005958866511;-0.6887733629793484;1.0453050178813288;9.999067945048122;0.8081800900110182;0.668222485126734;1.0553323227912417;0.9998357766176944;1.0488102115915525;1.000020683780585
99.002592;1.0614268860132317;0.8332787030198986;0.7849711469343974;-0.7311994174519851;-0.6887722527455231;1.0453061090400422;9.999086456480844;0.8081772074260853;0.66822078967104;1.0553326411382344;0.9998359649499892;1.0488103164766165;1.0000211105475738
99.012592;1.0614285822522784;0.8332779058205791;0.784969584756985;-0.7311982390462474;-0.688771142516734;1.0453081882235735;9.999104799686327;0.8081743299291362;0.6682201131593808;1.0553329439269512;0.9998361534202872;1.0488111001777722;1.0000215436025834
99.022592;1.0614313296263913;0.833277884562644;0.7849679279103812;-0.7311977794654135;-0.6887700610682219;1.0453092553630157;9.999122977064658;0.8081714636376858;0.6682194582352141;1.0553332354145941;0.9998363428722844;1.04881192173303;1.0000219846007354
99.032592;1.0614331254318197;0.8332770778714126;0.7849661873056715;-0.7311954224530226;-0.6887678405778627;1.0453103107234851;9.999140982786301;0.8081686154280555;0.6682178266743357;1.0553335212236565;0.9998365332203832;1.048812139904447;1.0000224354630571
99.042592;1.0614349652226578;0.833276336333024;0.7849644279090241;-0.731194244128401;-0.6887667303587737;1.0453113540913561;9.999158803611458;0.8081647927543433;0.668217219323701;1.0553338076136771;0.9998367236238276;1.048812254170828;1.0000228975510077
99.052592;1.061436845029803;0.8332756156622119;0.7849626101828113;-0.7311930658300849;-0.6887656201402279;1.045312384597743;9.999176425604377;0.8081620022474716;0.6682166366493134;1.0553341002971042;0.9998369125083694;1.04881316475905;1.0000233720268312
99.062592;1.0614387605942799;0.8332749161887584;0.7849607377903299;-0.7311918875580236;-0.6887645099208637;1.045313401644879;9.999193831521083;0.808159248710579;0.6682150793645899;1.055334404406142;0.9998370972414035;1.0488134605642108;1.0000238604040774
99.072592;1.061440707810835;0.8332742367055875;0.7849588147547292;-0.7311907093124204;-0.6887633996996237;1.0453144058763388;9.999210998090803;0.8081565357107119;0.6682145485408031;1.0553347245717861;0.9998372744972451;1.0488144130071737;1.0000243640236042
99.082592;1.0614426825886247;0.8332735298853786;0.784956802493281;-0.7311883524325048;-0.6887611792067039;1.045315398375761;9.999227900246733;0.8081538665221497;0.6682140453758149;1.0553350637724905;0.9998374409108602;1.0488153817532977;1.0000248832785483
99.092592;1.061444680674502;0.8332728870423548;0.784954792606154;-0.7311871742407576;-0.6887600689806197;1.0453163787360338;9.999244514773302;0.8081512438339021;0.6682135707254063;1.0553354226288025;0.9998375931730714;1.0488163638070664;1.0000254173704561
99.102592;1.0614466975608552;0.8332722626486311;0.7849527470746933;-0.731185996075963;-0.6887589587522854;1.045317344481942;9.999260818817033;0.8081486687553407;0.6682121245817327;1.0553358001864257;0.9998377279065297;1.048816719320973;1.00002596444934
99.112592;1.061448728219573;0.8332716573930492;0.7849506709439402;-0.7311848179374795;-0.6887578485217932;1.0453192922706511;9.999276784802316;0.8081461405850944;0.6682117062665738;1.0553361950806877;0.9998378416165686;1.0488177210649252;1.0000265222192457
99.122592;1.0614507669402107;0.8332710718901128;0.7849485689688855;-0.731183639824045;-0.6887567382891266;1.0453202196588305;9.999292378542144;0.8081436570382173;0.6682113150562251;1.0553366061464087;0.999837930957618;1.0488187311839023;1.0000270884016838
99.132592;1.0614528072182372;0.8332704607217613;0.7849464022504358;-0.7311812830726232;-0.6887545177852196;1.0453211261394528;9.999307567358857;0.8081412145063995;0.6682099501053537;1.0553370324235085;0.9998379932922231;1.048819111945036;1.0000276603748635
99.142592;1.0614548420325458;0.833269915935361;0.7849442610685158;-0.7311801050030506;-0.6887534075492003;1.0453220127012757;9.999322332965624;0.8081388093432675;0.6682096099136725;1.0553374733792973;0.9998380269663357;1.0488201363725902;1.0000282347625296
99.152592;1.0614578640298478;0.8332701487912655;0.7849420803654709;-0.7311796457306696;-0.688752326088352;1.045322880859794;9.999336677232236;0.8081364397065479;0.6682092922296121;1.0553379293019851;0.9998380311501935;1.0488211647852497;1.000028807808159
99.162592;1.0614598693040194;0.833269643229098;0.78493991426379;-0.7311784676943223;-0.6887512158515517;1.0453237323714535;9.999350615061438;0.8081341060995622;0.668207994229262;1.0553384008532192;0.999838005330413;1.048821556650393;1.0000293758744772
99.172592;1.0614618531125135;0.8332691546855218;0.7849377419272378;-0.7311772896718387;-0.6887501056148884;1.0453245692004292;9.999364157032762;0.8081308105877042;0.668207712439242;1.0553388884843335;0.9998379486652991;1.0488218112036674;1.0000299353399573
99.182592;1.0614638128451026;0.8332686793822818;0.784935568979408;-0.7311761116611856;-0.6887489953784459;1.0453253928782944;9.999377295052632;0.8081285557332638;0.6682074426561768;1.0553393927038195;0.9998378595224294;1.048822826506026;1.000030482529955
99.192592;1.0614657465908535;0.8332681658541248;0.7849333589356359;-0.73117375499853;-0.6887467748730184;1.045326203734067;9.999390001968255;0.8081263435801637;0.6682061805975383;1.0553399143220137;0.9998377350648537;1.0488231874471072;1.0000310139129103
99.202592;1.0614676522771922;0.833267699182288;0.7849312055132754;-0.731172577007212;-0.6887456646372419;1.045328001037818;9.999402239654806;0.8081241750625923;0.6682059229951239;1.0553404541282823;0.9998375711205761;1.0488241612729372;1.0000315257770322
99.212592;1.0614695274427426;0.8332672260633837;0.784929072400653;-0.7311713990242248;-0.6887445544018965;1.045328784055333;9.99941396690133;0.8081220499081804;0.6682056678523572;1.0553410123167397;0.9998373632463357;1.048825104975047;1.000032013425639
99.222592;1.0614713696829363;0.833266738480651;0.7849269659708192;-0.7311702210490915;-0.6887434441668585;1.0453295530763076;9.99942514351225;0.8081199667228314;0.6682054137489777;1.055341587462771;0.9998371084481836;1.0488260144251411;1.0000324705238186
99.232592;1.0614731773566641;0.8332662276080851;0.7849248919434546;-0.7311690430817782;-0.6887423339317155;1.0453303097665552;9.999435731905438;0.8081179237752417;0.668204159318468;1.0553421755871537;0.9998368055921082;1.0488262485426745;1.000032889046439
99.242592;1.0614749499488596;0.8332656842251535;0.784922854879801;-0.7311678651225307;-0.688741223695801;1.0453310570161827;9.999445699554906;0.80811592044509;0.668203903255016;1.0553427704852225;0.9998364545267014;1.0488270767315717;1.0000332602076698
99.252592;1.0614766877720963;0.8332650542252971;0.7849208145306293;-0.7311655085092537;-0.6887390031889237;1.0453317983444468;9.999455019316008;0.8081139579129327;0.6682036444505685;1.0553433646533397;0.9998360556863105;1.0488278553139734;1.0000335755794074
99.262592;1.061478391743313;0.8332644233832059;0.7849188590143182;-0.7311643305661709;-0.6887378929484447;1.045332537020491;9.999463665442875;0.8081120386520693;0.6682023822442997;1.055343949522938;0.9998356102644633;1.0488279398866842;1.0000338274474243
99.272592;1.0614800636910755;0.8332637416324354;0.7849169457613302;-0.7311631526304808;-0.6887367827037404;1.045333275706657;9.999471610007456;0.8081101656071585;0.6682021166391283;1.055344515433323;0.9998351198296141;1.048828597992454;1.000034009338032
99.282592;1.061481706088902;0.8332630060630319;0.7849150746682659;-0.7311619747012742;-0.688735672453368;1.0453340167311385;9.999478826726495;0.8081083415663111;0.6682018481358356;1.0553450520896184;0.999834585518917;1.0488291867359567;1.0000341169786224
99.292592;1.0614833207568093;0.8332622151120392;0.7849132450050426;-0.7311607967772676;-0.6887345621956598;1.0453347623872118;9.999485300443105;0.8081055688719795;0.6682015776401943;1.0553455496851407;0.9998340079232697;1.048828931734221;1.0000341483526696
99.302592;1.0614859074107765;0.8332621263751789;0.7849114306864723;-0.7311603376167123;-0.6887334807044134;1.045336514889115;9.999491029106922;0.80810384951922;0.6682003065883269;1.0553460002982407;0.9998333875482661;1.0488287358299206;1.0000341028868394
99.312592;1.0614874673139427;0.8332611805515483;0.784909638462503;-0.7311579810330379;-0.6887312601567092;1.0453372761594386;9.999496017390284;0.8081021852487723;0.6682000365389186;1.0553463982915818;0.9998327246211925;1.0488291034359913;1.0000339808990901
99.322592;1.0614889993015681;0.8332602295352836;0.7849079291138463;-0.7311568031118159;-0.6887301498646056;1.0453380480759775;9.999500276767941;0.8081005774560972;0.6681997688071124;1.0553467398220886;0.9998320183468717;1.0488293995998956;1.000033783388093
99.332592;1.0614905026755408;0.8332592298953799;0.7849062585418531;-0.7311556251877882;-0.6887290395564839;1.0453388329828435;9.999503833258673;0.8080990272458934;0.6681985052014979;1.055347023032524;0.9998312668543734;1.0488289913515694;1.0000335115041605
99.342592;1.061491976128525;0.8332581831018877;0.7849046254878944;-0.7311544472595157;-0.6887279292299817;1.0453396335617635;9.99950672814514;0.8080975354714081;0.6681982490793945;1.0553472483614805;0.9998304679854499;1.0488291591815957;1.0000331661202777
99.352592;1.061493417819209;0.8332570894658334;0.7849030283320193;-0.7311532693259053;-0.6887268188829463;1.0453404521450254;9.99950901015728;0.808096102509837;0.6681980056822153;1.0553474172685375;0.9998296196456584;1.0488292728120059;1.0000327483545126
99.362592;1.0614948259408006;0.8332559486642863;0.7849014650392518;-0.7311520913859839;-0.6887257085137123;1.045341290513613;9.99951073147365;0.8080947282661779;0.668197781561858;1.0553475302630093;0.9998287194671949;1.0488293398979587;1.0000322603629972
99.372592;1.0614961989327727;0.8332547140729321;0.7848998903843148;-0.731149734775619;-0.6887234878518911;1.0453421504619143;9.999511947593938;0.8080934125363529;0.6681965834220688;1.0553475861503656;0.9998277650008657;1.04882873186884;1.000031705590089
99.382592;1.0614975350470535;0.8332534761374016;0.7848983900121339;-0.7311485568209977;-0.6887223774353903;1.0453430341128314;9.99951271410309;0.8080921551515042;0.6681964173598901;1.0553475826005356;0.9998267543714634;1.0488287319407454;1.0000310887205157
99.392592;1.0614988323288186;0.8332521873122131;0.7848969215444848;-0.7311473788583777;-0.688721266994725;1.0453439435579697;9.999513084514431;0.8080909556308083;0.6681962887734438;1.0553475170118092;0.9998256866600768;1.0488287108003524;1.0000304152431505
99.402592;1.0615000891298378;0.8332508467461248;0.7848954868513807;-0.7311462008867547;-0.6887201565301102;1.0453458808054341;9.999513112392123;0.8080898127988162;0.6681962024276268;1.0553473869849148;0.9998245618979406;1.0488286751000817;1.0000296905427415
99.412592;1.0615013041004373;0.8332494547954876;0.7848940879165355;-0.7311450229041847;-0.6887190460420298;1.0453468483372106;9.99951285056496;0.8080887249010734;0.66819516273349;1.0553471906783471;0.9998233804018867;1.048827992214334;1.0000289194927043
99.422592;1.0615024755980882;0.833248012871254;0.7848927266225002;-0.7311438449082067;-0.6887179355309836;1.0453478491124122;9.999512342853393;0.8080866900062705;0.6681951739557724;1.0553469274335965;0.9998221419640481;1.0488271672185239;1.0000281068829568
99.432592;1.0615036015190054;0.8332465234355426;0.7848914045022576;-0.7311426668964485;-0.6887168249972447;1.045348885966255;9.999511616323959;0.8080857061986294;0.6681952396377024;1.0553465983473072;0.9998208462516687;1.0488271027231504;1.000027257725237
99.442592;1.061505679188695;0.8332457012115607;0.7848900536630256;-0.7311410289446169;-0.6887146329471173;1.0453499615423307;9.999510684563786;0.8080847713825425;0.6681943615865036;1.0553462061415397;0.9998194939444077;1.0488263880254962;1.0000263772352895
99.452592;1.0615067091321704;0.8332441257180241;0.7848888103747041;-0.7311398508941731;-0.688713522367393;1.0453510783400088;9.99950955799191;0.8080838829308586;0.6681945394528974;1.0553457542026974;0.9998180865809098;1.0488262947813862;1.0000254709400578
99.462592;1.0615076908946823;0.8332425101483292;0.7848876044560568;-0.7311386728221418;-0.6887124117638029;1.045352238182505;9.999508250892653;0.8080830378346567;0.6681947714083002;1.0553452456085464;0.9998166253951384;1.0488261834861456;1.0000245449190757
99.472592;1.0615086263909874;0.8332408550790624;0.7848864343640551;-0.7311374947266449;-0.688711301135458;1.0453534417541013;9.999506785208663;0.8080822334135211;0.6681950553582443;1.0553446828091495;0.9998151109875691;1.0488260525165998;1.0000236056702427
99.482592;1.0615095192190875;0.8332391606147783;0.7848852995893061;-0.731136316606125;-0.6887101904814382;1.0453546884441198;9.999505193925323;0.8080814679346774;0.6681943894965381;1.0553440680178239;0.9998135438648724;1.0488252637764945;1.0000226588488876
99.492592;1.0615103738276617;0.8332374268445489;0.7848842007099894;-0.7311351384596343;-0.6887090798012304;1.045355976164779;9.999503518321173;0.8080807411084411;0.6681947720119813;1.0553434040032816;0.9998119250115941;1.048825091167837;1.0000217078977092
99.502592;1.0615111943428268;0.8332356541592724;0.7848831393988941;-0.7311339602866309;-0.6887079690949093;1.0453583014052565;9.999501794985907;0.8080800541335132;0.6681952008622015;1.05534269400961;0.9998102562250473;1.0488248967790752;1.0000207542617268
99.512592;1.0615119842633287;0.833233843586833;0.7848821186638208;-0.7311327820867931;-0.6887068583628667;1.0453596599206725;9.99950004111508;0.8080794085745584;0.6681956737297429;1.0553419403771087;0.9998085401865752;1.048824679242736;1.0000197983153047
99.522592;1.0615127469192611;0.8332319511681435;0.7848810994121924;-0.7311304251957524;-0.6887046373363213;1.0453610474849973;9.999498250873014;0.8080788051914297;0.6681951876074329;1.0553411437768332;0.9998067801721291;1.0488237996897103;1.0000188400315593
99.532592;1.061513485725341;0.8332300715985664;0.7848801726441914;-0.7311292469429991;-0.6887035265545923;1.045362459894449;9.999496402564368;0.8080782442045741;0.66819573839791;1.0553403044192635;0.9998049797109323;1.0488235319696204;1.0000178799118173
99.542592;1.061514203961741;0.8332281624173867;0.7848792992372209;-0.731128068665172;-0.6887024157496209;1.0453638927531468;9.999494465517062;0.808077726328074;0.6681963212301586;1.0553394240309395;0.9998031429787532;1.0488232410507583;1.0000169192037873
99.552592;1.0615149046199046;0.8332262271301974;0.78487848262762;-0.731126890363722;-0.6887013049230654;1.045365341654895;9.999492407942908;0.8080762530575477;0.6681969310994232;1.0553385064956045;0.9998012753474298;1.0488221614339805;1.000015958665494
99.562592;1.0615155905315776;0.8332242694049904;0.7848777253467522;-0.7311257120402957;-0.6887001940768628;1.0453668021465035;9.999490210022358;0.8080758259485818;0.6681965629897261;1.055337557357781;0.9997993828697413;1.0488212043737737;1.000014997781947
99.572592;1.061516264198402;0.8332222938325962;0.7848770289835855;-0.7311245336965494;-0.6886990832128638;1.0453682693469275;9.99948786983722;0.8080754458394294;0.6681972115816357;1.0553365841568045;0.9997974712556331;1.0488208814470983;1.0000140349911664
99.582592;1.06151792646177;0.8332210637012473;0.7848763696105509;-0.7311240740584174;-0.6886980011080261;1.0453697383641114;9.999485393257018;0.8080751125534995;0.668197871345645;1.0553355970190381;0.9997955453735781;1.0488205637445223;1.000013067463227
99.592592;1.0615185793530226;0.8332190706836287;0.7848757992274128;-0.731122895677193;-0.6886968902120688;1.0453712057121998;9.999482778269538;0.8080748248618332;0.668198537027261;1.0553346075426437;0.9997936094909653;1.04882025922523;1.0000120909320065
99.602592;1.0615192220221161;0.8332170339953724;0.7848752504664988;-0.7311205386141318;-0.6886946690321778;1.0453736700632477;9.99948000987866;0.8080745805629674;0.6681992038776279;1.055333626607367;0.9997916680668163;1.0488199750030598;1.0000111002851133
99.612592;1.061519854432537;0.8332150535691313;0.7848748099363929;-0.7311193602017094;-0.6886935581079996;1.045375131522298;9.999477067949025;0.808074376455879;0.6681988675653604;1.0553326632745705;0.9997897261993549;1.0488190802549295;1.0000100900782734
99.622592;1.0615204770619184;0.8332130909375873;0.7848744335023488;-0.7311181817758757;-0.6886924471713922;1.0453765906373993;9.999473939856998;0.8080742082002221;0.6681995239484524;1.0553317256173942;0.9997877891576605;1.0488188548304433;1.000009055145688
99.632592;1.0615210909106958;0.8332111520957268;0.7848741195495342;-0.7311170033381094;-0.688691336223315;1.0453780479823322;9.9994706323817;0.8080740705270838;0.6682001689915158;1.0553308217177038;0.9997858619995011;1.0488186656031284;1.0000079914277482
99.642592;1.0615216970651327;0.8332092413560421;0.7848738660605379;-0.7311158248895651;-0.6886902252644577;1.04537950402267;9.99946717652607;0.8080739582053535;0.6682007991771379;1.0553299587276432;0.9997839500476617;1.0488185150099663;1.0000068962689688
99.652592;1.0615222963712052;0.8332073610386068;0.784873670952232;-0.7311146464310189;-0.688689114295314;1.04538095937834;9.99946361811815;0.8080738675648871;0.6682004119604099;1.0553291412408052;0.9997820596807964;1.0488177669021972;1.0000057684474764
99.662592;1.0615228895605242;0.8332055117408422;0.7848735324183587;-0.7311134679630424;-0.6886880033163215;1.045382415494744;9.99945999654932;0.8080737972504123;0.6682010057321204;1.0553283714551143;0.999780198827095;1.0488176958415303;1.000004608229253
99.672592;1.0615234772368247;0.833203693586728;0.7848734490894095;-0.7311122894860788;-0.6886868923278019;1.0453838747483464;9.999456326253174;0.8080737477065119;0.668201579462253;1.0553276507730875;0.9997783763676878;1.0488176642597964;1.000003416848556
99.682592;1.0615240596600009;0.8332018613764712;0.7848733767204886;-0.7311099323349608;-0.688684671060449;1.0453853395362438;9.999452593959395;0.8080727206612703;0.6682021323371149;1.055326980709391;0.9997766003581976;1.048816900746511;1.0000021953768188
99.692592;1.0615246370192517;0.8332001081675932;0.7848734013441164;-0.7311087538413042;-0.6886835600523898;1.045386811083374;9.999448770354519;0.8080727189454393;0.6682016636252887;1.0553263622360134;0.99977487694815;1.0488163089885512;1.0000009442262996
99.702592;1.0615252097449022;0.8331983895772843;0.7848734801107357;-0.7311075753400865;-0.6886824490338005;1.0453892887603156;9.999444822845197;0.8080727460396172;0.6682021728587094;1.055325794455737;0.9997732109552335;1.0488163926426881;0.9999996638290941
99.712592;1.061525778228151;0.8331967078631847;0.7848736140701292;-0.7311063968314744;-0.6886813380044565;1.0453907699754446;9.999440718844497;0.8080728053411252;0.6682026599098938;1.0553252742950971;0.9997716068740632;1.0488165148191737;0.9999983549965407
99.722592;1.0615263422938384;0.8331950662838525;0.7848738044836985;-0.7311052183150432;-0.6886802269646869;1.0453922505145126;9.999436424090002;0.80807289930967;0.6682031244308798;1.0553247980937077;0.9997700694336655;1.0488166756150306;0.9999970184950847
99.732592;1.0615278997730595;0.8331942258307727;0.7848740270423767;-0.731104758495446;-0.6886791446909092;1.0453937253035157;9.999431905563876;0.8080730290079856;0.6682035652692888;1.0553243633717624;0.9997686035532868;1.0488168747496425;0.9999956554257766
99.742592;1.0615284493486303;0.8331926742356761;0.784874332107115;-0.7311035799592702;-0.6886780336336042;1.0453951891301334;9.999427141526;0.808073194403112;0.6682029807656167;1.0553239687042144;0.9997672137714049;1.0488164746852402;0.9999942682065041
99.752592;1.0615289868802449;0.8331911709122451;0.7848746928772194;-0.7311024014118613;-0.6886769225703232;1.0453966372758374;9.999422132049636;0.8080733945660903;0.6682033692682285;1.0553236126263552;0.9997659037548661;1.0488167495471297;0.9999928601269554
99.762592;1.0615295091683505;0.8331897169148217;0.7848751068862008;-0.7311012228520376;-0.6886758115033504;1.0453980662336768;9.999416899593298;0.8080736275451242;0.6682037291500925;1.0553232935165682;0.9997646761952027;1.0488170618780253;0.9999914338150587
99.772592;1.0615300133460446;0.8331883122661116;0.7848755718312396;-0.731100044279144;-0.6886747004348313;1.0453994737579488;9.999411481501241;0.8080738908731505;0.6682040588799317;1.0553230103043758;0.9997635327460787;1.0488174110712127;0.9999899907513901
99.782592;1.0615304970893578;0.8331869106760024;0.7848760432385294;-0.7310976870265684;-0.6886724790972446;1.0454008584018446;9.999405925158676;0.8080741824938082;0.6682033575108234;1.0553227630478055;0.9997624739712604;1.0488171585394017;0.9999885319313914
99.792592;1.061530958476092;0.8331856040255519;0.7848766075945243;-0.7310965084282631;-0.688671368030426;1.045402219841781;9.999400286548317;0.8080745011084876;0.6682036252528585;1.0553225529262664;0.9997614994986821;1.0488175760954437;0.9999870583039501
99.802592;1.061531395440248;0.8331843467789013;0.7848772224230987;-0.7310953298185682;-0.6886702569659486;1.045403559564745;9.99939462654071;0.8080748459584541;0.6682038635818776;1.0553223812223549;0.9997606081930904;1.0488180227356554;0.9999855704612919
99.812592;1.061531805830199;0.8331831392309801;0.7848778882883342;-0.7310941511988588;-0.6886691459046242;1.0454058804556532;9.99938900383169;0.8080742166166369;0.6682040744756409;1.055322247986621;0.999759798206991;1.0488177230739772;0.9999840681766449
99.822592;1.0615321882128093;0.8331819818912419;0.7848786045934187;-0.7310929725707602;-0.6886680348476346;1.045407185530689;9.999383468604279;0.8080746128225885;0.6682042593310615;1.0553221518116525;0.9997590669105301;1.0488182138285385;0.9999825505337842
99.832592;1.0615325422684652;0.8331808760308734;0.7848793694999063;-0.731091793935784;-0.6886669237966311;1.0454084773384291;9.999378061707723;0.8080750340383109;0.66820341866293;1.0553220905315261;0.9997584106652161;1.048818082610485;0.999981016557034
99.842592;1.0615328682292455;0.833179823661856;0.7848801800348668;-0.7310906152950658;-0.6886658127536384;1.0454097585131;9.999372815529313;0.8080754789872526;0.6682035525544662;1.055322061333893;0.9997578245251799;1.0488185993231869;0.9999794661149073
99.852592;1.0615331662917904;0.8331788268181092;0.7848810318293687;-0.7310894366494625;-0.6886647017209101;1.0454110322209957;9.999367751970508;0.80807594563454;0.6682036608438828;1.0553220602968647;0.9997573019549644;1.0488191223117538;0.9999779008898916
99.862592;1.0615334364846185;0.8331778868829068;0.7848819193530617;-0.7310882579998111;-0.6886635907006821;1.0454123018592314;9.999362885717435;0.8080764312669911;0.6682037428119499;1.0553220827974867;0.9997568350153224;1.0488196469672895;0.9999763247161563
99.872592;1.0615336784402354;0.8331770040899015;0.784882836417015;-0.7310870793471802;-0.6886624796950077;1.04541357086842;9.999358236237674;0.8080769324102628;0.6682037969139498;1.0553221245924802;0.9997564153051306;1.0488201687739709;0.9999747431442877
99.882592;1.0615348905164215;0.8331769345729376;0.7848837513191803;-0.7310866193807773;-0.6886613974812139;1.0454148423016643;9.999353836776898;0.8080774451264631;0.6682028209202239;1.0553221824394767;0.9997560349103679;1.048820046579261;0.9999731626102304
99.892592;1.0615350732633893;0.833176114902525;0.7848846655108782;-0.7310842620578247;-0.6886591762408822;1.0454161175619783;9.999349732529216;0.8080779656014192;0.6682028126528996;1.0553222543628895;0.999755686681879;1.0488205510859323;0.999971589706869
99.902592;1.0615352252058217;0.8331753919356469;0.7848856359976099;-0.7310830834043457;-0.688658065289381;1.0454173956643813;9.999345973933215;0.8080784903148186;0.6682027707940652;1.0553223398815164;0.9997553641132721;1.0488210415277357;0.9999700312908517
99.912592;1.0615353457172454;0.8331747176225246;0.7848866166728845;-0.7310819047537056;-0.688656954358417;1.0454196733848558;9.999342610813498;0.8080790160820539;0.6682026949381596;1.0553224399475374;0.9997550612546863;1.04882151487894;0.9999684949981988
99.922592;1.0615354342040768;0.8331740898635127;0.7848876049421866;-0.7310807261063429;-0.6886558434488815;1.0454209453820071;9.99933968534003;0.8080795402484442;0.6682025851242921;1.0553225566555855;0.9997547725926683;1.048821968809083;0.9999669890674006
99.932592;1.0615354902447844;0.8331735065864199;0.7848885975126622;-0.731079547461954;-0.688654732561843;1.0454222045272157;9.999337227879543;0.8080800606190556;0.6682014415637069;1.0553226928064252;0.9997544931412454;1.0488217634543593;0.9999655215369165
99.942592;1.0615355136892466;0.8331729655336645;0.784889590142448;-0.7310783688197878;-0.6886536216984561;1.0454234425015354;9.999335256252278;0.8080805753034337;0.6682012647348493;1.0553228508654466;0.9997542190501323;1.0488221694649327;0.9999640994872774
99.952592;1.0615355050647273;0.8331724637581219;0.7848905776859618;-0.7310771901789455;-0.6886525108595221;1.0454246501919415;9.99933376817803;0.8080800825471927;0.6682010554702713;1.0553230315578084;0.9997539480222664;1.0488217748919777;0.9999627287338235
99.962592;1.0615354663613181;0.8331719976116604;0.7848915540771451;-0.7310760115384711;-0.688651400045217;1.0454258184088474;9.999332733380387;0.8080805802806937;0.6682008145494115;1.0553232331150282;0.9997536792335892;1.048822117545153;0.9999614141242775
99.972592;1.0615354015957943;0.8331715631866289;0.7848925124733295;-0.7310748328974621;-0.6886502892552705;1.045426939392985;9.99933209784458;0.8080810659287184;0.6682005420420707;1.0553234517332635;0.9997534131680822;1.0488224240995272;0.9999601600943393
99.982592;1.0615353167048245;0.8331711565840304;0.7848934458526374;-0.7310736542552435;-0.6886491784892176;1.0454280081028433;9.999331794459012;0.8080815367069255;0.6682002373024343;1.0553236831311368;0.999753151306879;1.0488226932726312;0.999958970736223
99.992592;1.061535218425871;0.8331707740106852;0.7848943480029017;-0.7310724756114645;-0.688648067746412;1.045429022079446;9.99933175282365;0.8080819896953007;0.6681988996502832;1.0553239241281098;0.9997528954669316;1.0488222869457304;0.9999578492156384
99.99998;1.061535112585238;0.83317041190096;0.784895214174069;-0.7310712969661031;-0.6886469570260277;1.0454299803848397;9.999331909081908;0.8080824217720398;0.6681985288285359;1.0553241728449219;0.999752646783795;1.0488224774216213;0.9999567970851907
99.99998;1.061535003343344;0.8331701129500715;0.7848960839032594;-0.7310712969870943;-0.6886469565965808;1.0454308829452128;9.999332213351497;0.8080828301269405;0.6681991247875849;1.0553244275447888;0.9997524050821777;1.0488232619719633;0.9999558140429239
99.999981;1.061534893718065;0.8331698286088401;0.7848969104647188;-0.7310712970067834;-0.688646956188402;1.0454317305039065;9.999332628167704;0.8080832131485087;0.6681996871246527;1.0553246854525573;0.9997521696754642;1.0488240019236954;0.999954898315605
99.999982;1.0615347859645066;0.8331695572324181;0.7848976905224694;-0.7310712970252784;-0.6886469558016207;1.0454325245475964;9.999333119257;0.8080835710153718;0.668200214926025;1.0553249425513787;0.9997519408898988;1.048824697591607;0.9999540471510414
99.999984;1.0615346814102948;0.8331692985548151;0.7848984214490976;-0.7310712970428713;-0.6886469554367086;1.045433266979345;9.999333649081317;0.80808390534029;0.6682007073313494;1.0553251942892434;0.9997517205765054;1.0488253501777791;0.9999532569743413
99.999988;1.0615345806890217;0.8331690533694508;0.784899102122334;-0.7310712970599669;-0.688646955094129;1.0454339597801805;9.999334180706702;0.8080842178130253;0.6682011642906277;1.0553254364640403;0.9997515112836848;1.0488259613177227;0.9999525237475586
99.999996;1.061534484433211;0.8331688226139898;0.7848997335780529;-0.7310712970766844;-0.6886469547740797;1.045434604817446;9.999334688062383;0.8080845093516955;0.6682015870672607;1.0553256658246786;0.9997513150120232;1.0488265327663946;0.9999518436358237
100.0;1.0615343935198438;0.8331686068392569;0.7849003187076269;-0.7310712970927454;-0.6886469544762946;1.045435204037003;9.999335160683936;0.8080847805639615;0.668201978147793;1.0553258805071892;0.9997511324504503;1.0488270657419587;0.9999512130914745
