time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.297678;1.0000684803424973;0.9828803948325128;0.9828593505322163;0.4412214166033714;0.44121552543457887;1.0117001710291642;10.000305092162863;0.9886250268158855;-0.47344898637676575;1.0609279200755484;1.0000128897739862;1.0960876185577322;0.9998937807085021
1.307678;1.0000714796654138;0.9828789717603448;0.9828587496756149;0.4406664305458165;0.44066039462354417;1.0116869468801348;10.000292336236052;0.9886357599876808;-0.47289498618422776;1.060926878839992;1.0000144500761727;1.09586088486473;0.9998954179408177
1.317678;1.0000744280465894;0.9828776530118357;0.9828581555116332;0.44011310464730014;0.44010693713874804;1.0116747403227622;10.00027889514278;0.9886463907919972;-0.47234298598687713;1.0609258044381795;1.0000160216659815;1.095635248011105;0.9998971603691555
1.327678;1.0000773278296526;0.9828764392845429;0.9828575692439783;0.4395614387540727;0.43955515285324;1.0116615465193528;10.000264805532765;0.9886579241103428;-0.4717929857860557;1.0609246961256122;1.000017602820445;1.095411604171953;0.9998990066009009
1.337678;1.0000801818019227;0.9828753313984704;0.9828569923386943;0.43901309938360955;0.43900670822395893;1.0116493609572643;10.000250092433495;0.9886683646095564;-0.471243985582738;1.060923554669991;1.000019192881216;1.0951877115303048;0.9999009531694734
1.347678;1.0000829928127328;0.9828759963180832;0.9828580922714072;0.4384664197505249;0.4384599363410421;1.0116371793687113;10.000234775299141;0.9886787162481823;-0.4706979853774144;1.0609223828555159;1.0000207915798685;1.0949653261877696;0.9999029944451875
1.357678;1.0000857635817082;0.9828751004271988;0.9828575355421854;0.43792139978420985;0.43791483698403727;1.0116239978195003;10.000218879631161;0.9886889826465116;-0.4701539851700575;1.06092118491783;1.0000223979205802;1.0947440107632305;0.9999051231990311
1.367678;1.0000884960375964;0.982874309701917;0.9828569876241534;0.437379706129384;0.4373730766567346;1.0116118135057013;10.00020243788142;0.9886991672969899;-0.4696119849603287;1.060919965537506;1.0000240092779673;1.094523759517124;0.9999073314720301
1.377678;1.0000911906362393;0.9828736228851701;0.9828564467421165;0.43683800548567703;0.4368313218872962;1.011599625401645;10.000185481116493;0.9887092736176089;-0.4690719847478444;1.0609187292608315;1.0000256209257024;1.094304566927635;0.9999096108001229
1.387678;1.0000938463796372;0.9828730377424306;0.9828559111322419;0.43629963127761434;0.4362929058361384;1.0115874338575106;10.000168034543726;0.9887193051820662;-0.4685339845323473;1.060917480009776;1.0000272261568475;1.0940864267803372;0.9999119513839099
1.397678;1.0000964612684144;0.9828725510665658;0.9828553788931023;0.43576291698649416;0.4357561616350623;1.0115752395190498;10.000150118031028;0.9887292659775337;-0.46799698431385345;1.06091622045603;1.0000288167747136;1.0938689040513492;0.9999143415923827
1.407678;1.0000990329522317;0.982873826270334;0.9828565143874518;0.4352278628079669;0.43522108911889335;1.0115620425884346;10.000131745873489;0.9887391602837114;-0.4674629840926533;1.0609149517003094;1.000030383987778;1.093652847563016;0.9999167688869242
1.417678;1.0001015594759752;0.9828735276988395;0.9828559821935285;0.4346944689542634;0.4346876882078936;1.0115498427868332;10.00011292467321;0.9887489922466951;-0.4669309838691261;1.0609136735690734;1.000031919844197;1.093437822845284;0.9999192209779163
1.418442;1.0001040390364722;0.9828733204426421;0.982855447932058;0.43465440226584245;0.4346476255520563;1.01154963984725;10.000093653058407;0.988746765718534;-0.4668909836435377;1.0609123853397295;1.0000334182277246;1.0934221174860248;0.9999216861205479
1.418442;1.0001064689163477;0.9828732029779041;0.9828549116572847;0.43465432948406707;0.43464756780636177;1.0115504341867485;10.0000739307365;0.988743484284313;-0.46689098341588964;1.060911086481996;1.0000348750610741;1.0934225421337347;0.9999241529664201
1.418443;1.000108845106375;0.9828731739911887;0.9828543741776716;0.43465425056278995;0.43464751495141146;1.0115512268957376;10.000053774115356;0.9887401513714701;-0.4668899831859683;1.0609097770567262;1.0000362882385114;1.093422488562226;0.9999266105516215
1.418444;1.0001111623763368;0.9828732326578762;0.982853837240128;0.434654165357246;0.43464746697440065;1.0115520192180396;10.000033221911448;0.9887367706374947;-0.4668899829536783;1.060908457806695;1.0000376569281066;1.0934228065147995;0.9999290488102658
1.418446;1.0001134144408008;0.9828733778526653;0.9828533038146395;0.43465407366376135;0.4346474238267196;1.011552812384726;10.000012323960435;0.9887333464539731;-0.46688998271934007;1.0609071302369135;1.0000389804773546;1.0934230661540645;0.9999314593617707
1.41845;1.00011559512229;0.982873607421952;0.9828527773614684;0.4346539753013475;0.43464738535067976;1.0115536073129276;9.999991126341088;0.9887298842430886;-0.4668899824835573;1.0609057966715225;1.0000402580806487;1.0934232662731729;0.9999338357319177
1.418458;1.000117699855751;0.982873918705938;0.9828522607398102;0.43465220353763023;0.4346456845993569;1.0115544043044353;9.999969668193724;0.9887263903367317;-0.4668899822468205;1.0609044601903488;1.0000414893269725;1.093423406373058;0.9999361730002128
1.418474;1.0001197259476342;0.9828743092829109;0.9828517560275054;0.43465209175922126;0.43464565453743;1.0115552039441662;9.99994798946727;0.9887228714140605;-0.46688898200942996;1.0609031239657156;1.0000426745608768;1.093423058810217;0.9999384673372097
1.418506;1.0001216719187604;0.9828747770075005;0.9828512650916968;0.43465030675487987;0.43464396142992656;1.0115560083607098;9.99992613634592;0.9887193341161227;-0.4668869817717272;1.060901790236155;1.000043814502646;1.0934222227417807;0.9999407157214978
1.41857;1.0001235371606072;0.9828753199216448;0.9828507900427383;0.43464684869671943;0.43464060492881956;1.011556820694762;9.999904158228864;0.9887157851316273;-0.4668839815342037;1.0609004602392904;1.0000449103894709;1.0934208974425081;0.9999429159825695
1.418698;1.0001253219155073;0.9828759364695951;0.9828503331319597;0.4346400511090457;0.43463391814670055;1.0115576432657984;9.999882099742504;0.9887122316507937;-0.466876981297497;1.0608991345530363;1.000045964912238;1.0934178015427576;0.9999450667516006
1.418954;1.0001270267040068;0.9828766258012893;0.9828498964823463;0.43462491415537136;0.43461890101289313;1.0115584767675276;9.999859993161275;0.9887096817309561;-0.4668629810624162;1.0608978125594948;1.0000469817876294;1.0934125584693501;0.9999471669789988
1.419466;1.000128651221042;0.9828773877141356;0.9828494821837018;0.4345981046772462;0.4345922202430443;1.0115583201104628;9.999837858255592;0.9887061441629765;-0.46683598083002753;1.0608964919241755;1.0000479640560556;1.0934007986200616;0.9999492152970212
1.42049;1.000130193953697;0.9828782219449298;0.9828490927041935;0.43454295629148226;0.4345372092710618;1.0115581697541611;9.999815707963151;0.9887046276469341;-0.46678198060168397;1.0608951692544513;1.0000489137513313;1.093379259733365;0.9999512096518124
1.422538;1.0001316529342303;0.9828791275131208;0.9828487312805968;0.43443446940363006;0.43442886819121;1.0115560199861489;9.999793550571146;0.9887031393042351;-0.4666729803787509;1.0608938411595932;1.0000498329236052;1.0933341871918458;0.9999531474435983
1.425303;1.000133026491977;0.982880102871437;0.9828484019985291;0.4342876444531329;0.434282197077996;1.0115538643434405;9.99977139107767;0.9887036836944142;-0.46652698016222427;1.0608925046247084;1.0000507241190257;1.0932750884978077;0.9999550258476343
1.425303;1.0001343132643972;0.9828811465150805;0.9828481096498694;0.43428748183426236;0.4342821960045525;1.0115546962759014;9.999749239329134;0.9887002636171897;-0.46652697995265496;1.0608911570655122;1.000051590277785;1.093274634390395;0.9999568421858651
1.425304;1.0001355120395352;0.9828822574873838;0.9828478594214465;0.43428731521763636;0.4342821983907563;1.0115555088622714;9.999727115352764;0.9886968817501891;-0.4665269797503649;1.0608897964740642;1.0000524346794843;1.093274134719082;0.9999585950359906
1.425305;1.0001366219750607;0.9828834355742432;0.9828476560840532;0.4342871448987228;0.4342822043272738;1.0115562944919028;9.999705043329211;0.9886935410738098;-0.4665269795556448;1.0608884214579513;1.0000532606085695;1.0932735926248471;0.9999602850831855
1.425307;1.0001376429925095;0.9828846810858619;0.9828475031335573;0.4342869711202838;0.43428221387679133;1.011557044796681;9.999683047335722;0.98869024397911;-0.4665259793687204;1.060887031287108;1.0000540705132426;1.093272583709155;0.9999619138243007
1.425311;1.0001385760258268;0.9828859944580849;0.9828474027559767;0.43428679403706955;0.4342822270411448;1.0115577509584897;9.99966115430431;0.9886869917378323;-0.46652597918969285;1.0608856259544077;1.0000548652568018;1.0932719626405822;0.9999634816657524
1.425319;1.000139422935452;0.9828873758954836;0.982847356502401;0.43428661372005445;0.43428224376272906;1.0115584044417427;9.999639395364103;0.9886837849368474;-0.4665259790186475;1.0608842059726136;1.000055644144452;1.0932713025620122;0.9999649878307925
1.425335;1.000140186274729;0.9828888249178453;0.9828473659921584;0.43428476356830953;0.4342805972863292;1.0115589977733932;9.999617806069882;0.9886806238335456;-0.4665249788557872;1.060882771900125;1.0000564057660715;1.0932701759446026;0.9999664313337245
1.425367;1.0001408691992166;0.982890340090517;0.9828474330916646;0.43428291038929395;0.43427895416191103;1.0115585251342334;9.99959642722482;0.9886775083669247;-0.4665229787015238;1.0608813239857933;1.0000571489000416;1.0932685823009036;0.9999678115963826
1.425431;1.0001414751580855;0.9828919194297026;0.9828475596216214;0.43427938774287395;0.434275647555323;1.0115589829254275;9.999575301956877;0.9886744386291817;-0.4665199785564631;1.0608798622874904;1.0000578724736957;1.093266522522214;0.9999691285414486
1.425559;1.0001420071784275;0.9828935610275821;0.9828477471749266;0.434272529247428;0.4342690106094105;1.0115593701166383;9.999554470438099;0.9886714154803875;-0.46651297842126077;1.06087838696465;1.0000585751428919;1.0932627194658646;0.9999703822479077
1.425815;1.0001424674759174;0.9828952630628061;0.9828479970482523;0.4342590019025028;0.43425570986026013;1.0115596879963837;9.999533968841954;0.988669440134526;-0.46649997829663037;1.0608768986484918;1.000059256061014;1.0932572289657054;0.9999715725388528
1.426327;1.00014285773687;0.9828970233426678;0.9828483097648218;0.43423213944041716;0.4342290786248895;1.0115589390097715;9.999513830431027;0.9886665128494021;-0.466471978183536;1.0608753991612117;1.0000599161043178;1.0932444073265093;0.9999726992399937
1.427351;1.000143179332701;0.9828988389514347;0.9828486847155236;0.4341769423699009;0.43417411701811826;1.0115581249847145;9.999494084480059;0.9886656322881114;-0.4664179780832017;1.0608738920772582;1.000060557825426;1.093222279430609;0.9999737628978466
1.429399;1.000143433011728;0.9829007065664942;0.9828491207983632;0.43406841134514806;0.43406582526547954;1.011555246582937;9.999474756954518;0.9886647963808236;-0.46630997799683666;1.0608723828052438;1.000061184674819;1.0931770976129895;0.9999747649537324
1.433495;1.0001436186918529;0.9829026238925438;0.982849617040832;0.43385154713679025;0.43384920360574974;1.0115503046811756;9.999455872490216;0.9886680035853868;-0.4660929779253018;1.0608708783226386;1.0000618004610309;1.093089040330078;0.9999757075672243
1.441687;1.0001437361324192;0.9829045909113577;0.9828501721811734;0.4334196838809561;0.43341758553528376;1.0115393014654188;9.999437452630085;0.9886752532247216;-0.4656619778689956;1.0608693860887333;1.0000624089765666;1.0929134190313108;0.9999765937844346
1.451687;1.0001437859949593;0.9829066092208808;0.9828507843600303;0.432892822338577;0.43289097114353264;1.01152724015357;9.999419514254189;0.9886855450203064;-0.4651359778281688;1.060867912513779;1.0000630137024256;1.0927001892785497;0.9999774276629316
1.461687;1.0001437700743536;0.9829103469220256;0.9828531181339789;0.432369296525336;0.4323676938033211;1.0115141247957191;9.9994020731818;0.9886948787140678;-0.4646129778033919;1.0608664623641666;1.0000636177523392;1.0924875179396287;0.9999782143945956
1.471687;1.000143690794648;0.9829124710945317;0.9828538377586016;0.43184577369819704;0.4318444201685018;1.0115009604340175;9.999385144059627;0.9887052540895068;-0.4640909777956424;1.0608650389745147;1.0000642241966249;1.0922763584504593;0.9999789606451307
1.481687;1.0001435508756178;0.9829146484711894;0.9828546067006532;0.4313255876694589;0.43132448350649244;1.0114877524606678;9.999368730167612;0.9887156711830151;-0.46357197780609305;1.060863644460735;1.0000648361880287;1.0920666504397631;0.9999796742446266
1.491687;1.0001433534143005;0.9829168796526907;0.9828554209267231;0.43080707211357205;0.43080621703764815;1.0114755053348783;9.999352814767947;0.9887251308171755;-0.4630539778360458;1.0608622801506842;1.000065456516942;1.091856633588078;0.9999803636015846
1.501687;1.000143102114053;0.9829191655914362;0.9828562762098341;0.4302918939274037;0.4302912872650552;1.0114622219143463;9.999337366651975;0.9887356352390845;-0.46253897788689863;1.0608609471800812;1.000066087420237;1.0916489626858368;0.9999810379554845
1.511687;1.0001428010679785;0.9829215069421707;0.982857169033524;0.4297767200134623;0.4297763606244267;1.011448903450585;9.999322352878176;0.9887451877950922;-0.46202497795990594;1.0608596467949403;1.000066731001684;1.091440974194352;0.9999817075701962
1.521687;1.0001424539720323;0.9829255706846078;0.9828597636801145;0.4292648840694284;0.42926477014194026;1.0114365497094977;9.999307740463584;0.9887547917387759;-0.46151297805612;1.0608583803648794;1.0000673893207697;1.0912339940592442;0.9999823826595924
1.531687;1.0001420640108096;0.9829280237595696;0.9828607249608273;0.42875471992924596;0.4287548487938262;1.0114231594920935;9.999293491286279;0.9887654496124924;-0.4610039781766285;1.0608571490887664;1.0000680638173345;1.0910293477093447;0.9999830716026092
1.541687;1.0001416348827514;0.9829305328185031;0.9828617173011218;0.4282462281367352;0.42824659621223204;1.011410731518307;9.99927956699012;0.9887751633224142;-0.46049597832264855;1.060855953377229;1.0000687549361524;1.090824374191618;0.9999837798303954
1.551687;1.0001411712689408;0.9829330966615892;0.9828627379881256;0.42773940918680425;0.4277400120251777;1.011398265262061;9.99926593702952;0.9887849341517766;-0.45998997849548506;1.0608547924304197;1.0000694621020059;1.0906204009249671;0.9999845100715674
1.561687;1.0001406781092577;0.9829357123793799;0.9828637843107118;0.42723426344751225;0.42723509585178887;1.011384761242793;9.999252577217462;0.9887947629678686;-0.4594869786966249;1.0608536644707471;1.0000701839017319;1.0904178492703853;0.9999852633497186
1.571687;1.000140159970037;0.9829383759626378;0.9828648541648412;0.4267324577622497;0.4267335140035615;1.0113722204528472;9.999239462541508;0.9888046506941394;-0.4589849789278662;1.060852567298067;1.000070918775231;1.090215876820766;0.9999860396236899
1.581687;1.0001396212812155;0.982941083243201;0.9828659466585079;0.4262306588082849;0.426231932861137;1.0113596438065198;9.999226559818112;0.9888155985708924;-0.4584849791911984;1.0608514987048399;1.000071665780953;1.0900158134941027;0.9999868379131567
1.591687;1.0001390675329802;0.982945496696612;0.9828687284825409;0.4257321998730622;0.4257336855314174;1.0113470322628106;9.99921382490417;0.9888256081821266;-0.4579869794884128;1.060850456569722;1.0000724248796935;1.08981584655885;0.9999876566787808
1.601687;1.000138506286731;0.9829482782055744;0.9828698659553231;0.4252354142636658;0.4252371051655744;1.0113343869826457;9.999201210856446;0.9888356811879766;-0.45749097982083725;1.0608494381124216;1.0000731967628351;1.0896168851330454;0.9999884944544308
1.611687;1.0001379463388504;0.982951088641029;0.9828710239223805;0.4247419686413323;0.42474385832195677;1.0113207093438321;9.999188678601808;0.9888458188401685;-0.45699698018936336;1.060848438756629;1.0000739825358531;1.0894189304752449;0.9999893498015997
1.621687;1.0001373960029656;0.9829539214231525;0.9828721989361308;0.42424852965654974;0.424250611634766;1.0113080011401565;9.99917619396903;0.9888550216012434;-0.45650398059448133;1.0608474526392462;1.0000747834589956;1.0892206554775403;0.9999902208746955
1.631687;1.0001368624913318;0.9829567697871658;0.9828733864693273;0.4237567639009799;0.423759031763324;1.011295264291737;9.999163714338408;0.9888652888889475;-0.45601398103633156;1.0608464747147526;1.0000756006436884;1.0890247140600726;0.9999911056986703
1.641687;1.0001363523342501;0.9829596273929839;0.9828745816070779;0.42326833787366014;0.42327078535612894;1.0112824998705228;9.999151182664662;0.9888756192531586;-0.45552598151478757;1.060845501379921;1.0000764349532028;1.088829779508058;0.9999920026737218
1.651687;1.0001358718157638;0.9829641555533521;0.9828774460122346;0.4227815846814152;0.4227842057292476;1.0112707077671512;9.999138537485091;0.9888860108280523;-0.45503998202917534;1.0608445289982253;1.0000772873901114;1.0886358533573461;0.9999929103368053
1.661687;1.0001354269834901;0.9829670170053839;0.9828786409245497;0.4222965041221932;0.4222992929195371;1.0112578872130722;9.999125730253896;0.9888964611628985;-0.454554982577823;1.0608435534496696;1.0000781596844581;1.0884425199309615;0.9999938266430412
1.671687;1.0001350237985422;0.9829698759700302;0.9828798268945269;0.4218130960697139;0.42181604706162307;1.0112450370143038;9.999112738679482;0.9889059668881581;-0.4540729831581503;1.0608425715134897;1.0000790544060256;1.0882497081669487;0.9999947485146651
1.681687;1.0001346687231758;0.9829727312268945;0.9828809972428654;0.42133136044739156;0.4213344683629528;1.0112321553179373;9.999099573292769;0.988916524041647;-0.45359198376721455;1.060841581722799;1.0000799742762168;1.0880584028247027;0.999995672208006
1.691687;1.0001343685892143;0.9829755828690113;0.9828821447946493;0.42085296382380377;0.4208562237135739;1.011219239652864;9.999086272077228;0.9889271284699745;-0.4531129844021253;1.0608405838779893;1.0000809213602684;1.087868114543173;0.9999965942755819
1.701687;1.000134129476255;0.9829784326195893;0.9828832619308819;0.4203745727112644;0.42037797999847787;1.011207287597322;9.999072884752074;0.9889367758396502;-0.4526359850602055;1.0608395781385798;1.0000818966782579;1.087677934590644;0.9999975121198597
1.711687;1.0001339560674307;0.9829812833306399;0.9828843408699891;0.4198995202699534;0.4199030707713074;1.0111942974984116;9.999059464836265;0.9889474615096119;-0.45216098573904107;1.0608385642945466;1.0000829000097138;1.0874896813382187;0.9999984238156603
1.721687;1.0001338523033376;0.9829858045317584;0.9828870410904818;0.41942613969003545;0.4194298295978846;1.011182268578429;9.99904607404355;0.9889571805991706;-0.451687986436517;1.0608375415581794;1.0000839301080895;1.0873015364312903;0.9999993278365739
1.731687;1.000133822757396;0.9829886653932582;0.9828880236886496;0.41895443087879913;0.4189582567244327;1.0111692007346647;9.999032785837315;0.9889669284782109;-0.45121698715069086;1.0608365089311218;1.0000849855645193;1.08711441071091;1.0000002230137301
1.741687;1.0001338733193523;0.9829915351477837;0.9828889517896575;0.41848439379736296;0.4184883523834707;1.0111570946244302;9.999019680407123;0.9889777013661373;-0.45074798787944076;1.060835465674912;1.0000860654562487;1.0869292165824853;1.0000011086001592
1.751687;1.0001340104531249;0.9829944165865422;0.982889823034306;0.41801602844525965;0.418020116761871;1.0111439517263454;9.999006833214636;0.9889874963467143;-0.45028098862038984;1.0608344115322716;1.0000871690972803;1.0867441368837445;1.0000019844801944
1.761687;1.000134240051343;0.9829973125717951;0.982890634708582;0.4175510015038499;0.41755521668155826;1.011131773607431;9.99899430679437;0.9889973106434502;-0.4498149893711957;1.0608333463651207;1.0000882952466403;1.086559669346613;1.0000028511525496
1.771687;1.0001345671061321;0.9830002259678736;0.9828913831727233;0.4170859796448629;0.4170903189619347;1.011118560793188;9.998982150812866;0.9890081410149834;-0.449351990129671;1.0608322692764758;1.0000894414286674;1.0863775532898887;1.0000037089204565
1.781687;1.0001349961700725;0.9830031596576947;0.9828920645994389;0.4166242961719493;0.41662875706063995;1.0111063126386801;9.998970403887345;0.9890179839363035;-0.44888999089374954;1.0608311784531461;1.0000906040982138;1.0861951396044878;1.0000045566772
1.791687;1.0001355315508629;0.9830077834337728;0.9828943427357794;0.41616428436119596;0.41616886437264194;1.0110940282145469;9.998959092253541;0.9890278359534465;-0.4484299916616614;1.0608300719856405;1.0000917796062543;1.0860137512070336;1.0000053911165152
1.801687;1.000136176865277;0.9830107673107187;0.9828948831994535;0.4157059441600767;0.4157106409162773;1.0110817069423708;9.99894823250654;0.9890376938947412;-0.44797199243220215;1.060828948488847;1.0000929648987782;1.0858333871689059;1.0000062069619506
1.811687;1.0001369348024962;0.983013780583126;0.9828953536888706;0.4152492755264258;0.41525408668972025;1.0110693484291522;9.998937842416867;0.9890475554328214;-0.4475159932047453;1.0608278074114437;1.0000941575958788;1.085654047409049;1.000006997787901
1.821687;1.0001378070300047;0.9830168241453539;0.9828957567118328;0.41479427842138394;0.4147992016888728;1.011055951773415;9.998927946611628;0.989057419468582;-0.44706199397896373;1.0608266490781728;1.0000953558256058;1.0854757326621431;1.000007756397397
1.831687;1.00013879375035;0.9830198971950059;0.9828960956047316;0.4143409528343632;0.4143459859360085;1.0110435155019664;9.998918570809549;0.9890672858089613;-0.44660999475445895;1.060825473940152;1.0000965578163943;1.0852984444300857;1.000008475068463
1.841687;1.000139893661609;0.9830229977903526;0.9828963738275077;0.4138909654640212;0.4138961061380065;1.011031038802624;9.998909735123839;0.9890771548706646;-0.44615899553046273;1.0608242819216835;1.000097761557266;1.0851217732830911;1.000009146330907
1.851687;1.0001411043210884;0.983026123119962;0.9828965941478573;0.41344098299664334;0.41344622898257527;1.0110185224883084;9.99890145017415;0.9890870274233435;-0.4457109963057603;1.0608230728514967;1.0000989650493677;1.084946542539116;1.0000097637770842
1.861687;1.000142421897771;0.9830309367108339;0.9828984251599867;0.412994338708346;0.41299968779173274;1.0110059685574617;9.998893713533148;0.9890969041238578;-0.4452639970788752;1.0608218472157016;1.0001001666873475;1.0847719292487572;1.0000103222373202
1.871687;1.0001438407135381;0.9830341027696582;0.9828985351942227;0.4125493658132403;0.4125548158624895;1.0109943789945053;9.998886510671873;0.9891057855234934;-0.4448189978482293;1.060820606265517;1.0001013652027475;1.084597430375714;1.000010817485704
1.881687;1.0001453537485565;0.9830372864057488;0.9828985928367769;0.41210439753571676;0.41210994647841653;1.0109817547223046;9.998879819715619;0.9891156726102427;-0.4443759986121416;1.0608193515020963;1.0001025597452036;1.0844248675079196;1.0000112463087205
1.891687;1.0001469535119691;0.9830404863429868;0.9828986007493322;0.41166276716100464;0.4116684129316671;1.0109690957674407;9.998873615334462;0.9891255673825234;-0.4439349993689293;1.060818084207885;1.0001037502975039;1.0842533272756845;1.0000116068194869
1.901687;1.0001486319386246;0.9830437013215301;0.9828985629909838;0.41122280802774874;0.41122854854177787;1.0109564024624271;9.99886787220562;0.9891354727443661;-0.4434950001171314;1.0608168053324643;1.0001049375066662;1.084082400378119;1.000011897805852
1.911687;1.000150380173618;0.98304693026788;0.9828984853450877;0.41078618680871415;0.41079201997401166;1.0109446758994092;9.998862565042872;0.9891443912524758;-0.44305800085576724;1.0608155153869265;1.000106121626771;1.0839119925436216;1.0000121175236023
1.921687;1.0001521892754264;0.9830501725270714;0.9828983751034589;0.4103495701109158;0.4103554938512527;1.0109319173975828;9.998857665818859;0.9891543240366666;-0.4426220015845311;1.0608142144909;1.0001073013146213;1.0837431094206953;1.0000122636269637
1.931687;1.0001540508928384;0.9830550945594895;0.982899907126741;0.40991462443410603;0.4099206367057615;1.0109191284351509;9.998853142812429;0.9891632711028332;-0.4421880023037404;1.0608129025267308;1.000108473440304;1.0835743314281;1.0000123342036604
1.941687;1.000155957360392;0.9830583629086284;0.9828997563304972;0.4094830161831574;0.4094891149906747;1.0109073109854059;9.998848959748514;0.989173232300517;-0.441756003014204;1.060811578771117;1.000109634048028;1.083407480678313;1.0000123286458495
1.951687;1.000157901732809;0.9830616438769235;0.982899597114885;0.4090514117253525;0.4090575951325454;1.0108944674144054;9.998845075178838;0.9891822080600887;-0.44132600371704933;1.0608102418473369;1.0001107790003831;1.083240727308106;1.0000122479885065
1.961687;1.000159878010228;0.9830649365788882;0.9828994369182822;0.4086231441165987;0.408629410249712;1.0108826003895033;9.998841441463133;0.9891921996252705;-0.44089800441332444;1.0608088906760376;1.000111904104986;1.0830758934712432;1.0000120948023852
1.971687;1.0001618810915125;0.9830682393041916;0.9828992835397639;0.40819654646277337;0.40820289349647365;1.0108697129211242;9.998838005140664;0.9892012086291954;-0.4404710051036731;1.06080752507486;1.0001130057201202;1.0829107416090686;1.0000118724759963
1.981687;1.000163905957149;0.9830715500302869;0.982899145471149;0.40777161859544364;0.40777804467454093;1.010857808087192;9.998834714944813;0.9892102360976982;-0.44004600578825126;1.0608061451234148;1.0001140811117932;1.0827465887572738;1.0000115843697281
1.991687;1.0001659465898067;0.9830748675739318;0.9828990316600402;0.40734836042804773;0.40735486351485806;1.010844888643784;9.998831527852145;0.9892192818975991;-0.43962300646671265;1.0608047498887583;1.000115127799495;1.0825834317565408;1.0000112333385058
2.001687;1.0001679957142078;0.9830798581225839;0.9829006176204003;0.4069267719674263;0.40693334969161604;1.0108329569707846;9.998828404420815;0.9892293454366023;-0.4392020071383545;1.060803336771291;1.0001161428520218;1.0824221813444654;1.000010821598598
2.011687;1.0001700456365816;0.9830831867995989;0.9829005781195428;0.4065068532527217;0.4065135028764598;1.0108210157381272;9.9988253057979;0.9892384264092653;-0.4387830078024276;1.0608019021748336;1.000117122920228;1.0822610060410647;1.0000103511583511
2.021687;1.0001720892845474;0.9830865168020458;0.9829005866766731;0.40608860426069665;0.40609532280048544;1.0108090687513296;9.99882219999799;0.9892475244988128;-0.43836500845849197;1.0608004426649167;1.0001180646790802;1.0821004107986094;1.000009824410418
2.031687;1.000174120608324;0.9830898435580152;0.9829006488842338;0.40567202488429577;0.4056788092747273;1.0107971207317823;9.998819067395722;0.9892566387646322;-0.43795000910679877;1.0607989554138597;1.000118964936658;1.0819412026274118;1.0000092438155057
2.041687;1.000176134684441;0.983093162039806;0.9829007692594705;0.4052571149896525;0.40526396213807414;1.0107841764693197;9.99881589839042;0.9892657675361809;-0.4375360097485327;1.0607974378973444;1.0001198202287072;1.0817825687904443;1.0000086106786235
2.051687;1.0001781279047324;0.9830964671987732;0.9829009513056649;0.4048455411437261;0.4048524478717778;1.0107722409298776;9.998812689850933;0.9892749087548449;-0.4371230103856696;1.0607958878496913;1.00012062643118;1.0816245078913935;1.0000079245535527
2.061687;1.0001800978032203;0.9830997547597112;0.9829011976959213;0.40443396996556286;0.4044409329411726;1.0107603197190047;9.998809446118102;0.9892840603207095;-0.4367130110204755;1.0607943042143029;1.0001213785693206;1.0814678261991686;1.0000071842412745
2.071687;1.0001820427415495;0.9831030212313286;0.9829015103145435;0.40402573475865805;0.40403275047283277;1.010748418221041;9.998806182688721;0.9892932202868522;-0.43630401165504906;1.0607926884800907;1.0001220705034337;1.0813117132813084;1.000006389109408
2.081687;1.0001839620313981;0.9831079298793364;0.9829035567038653;0.4036175021291928;0.4036245668953119;1.0107365402298734;9.998802925368455;0.98930238709164;-0.43589801229115194;1.0607910447001705;1.00012269508278;1.0811569733938708;1.0000055395853358
2.091687;1.0001858555675531;0.9831111439953572;0.9829040034681747;0.40321260532913167;0.40321971526083683;1.0107246876478067;9.998799701800504;0.9893115598602114;-0.4354920129302114;1.0607893776087396;1.0001232456548275;1.0810023931742112;1.0000046372619738
2.101687;1.0001877223502162;0.9831143271370609;0.9829045164974886;0.40280937765699837;0.4028165286003744;1.0107138609735475;9.998796539251414;0.9893197384870607;-0.4350890135734975;1.060787690663494;1.0001237178058329;1.080848262471806;1.000003684838211
2.111687;1.0001895594703498;0.9831174760982283;0.9829050942484773;0.40240781914320034;0.40241500661992335;1.0107020597358314;9.998793471390982;0.9893289232427291;-0.4346880142222414;1.0607859860613473;1.000124109459407;1.0806960054916757;1.0000026858307314
2.121687;1.000191362482185;0.9831205871959005;0.9829057344759099;0.402006263144727;0.4020134823794441;1.01069028287426;9.998790537136344;0.9893381143080152;-0.43428801487740826;1.0607842665815232;1.0001244194400545;1.0805443029695212;1.0000016441064254
2.131687;1.0001931257167185;0.9831236567350029;0.9829064347722909;0.40160804294621927;0.4016152889257302;1.010678529285933;9.998787774528529;0.9893473118224041;-0.43389001553958767;1.0607825370509532;1.0001246465009008;1.0803935559372542;1.000000563011601
2.141687;1.0001948422841307;0.9831266815647631;0.9829071931273488;0.4012114917696166;0.4012187592494607;1.0106677979289371;9.998785222050872;0.9893555160094216;-0.4334930162092451;1.0607808039801117;1.000124790126345;1.0802424456788393;0.9999994446795641
2.151687;1.000196505414468;0.9831313251141602;0.9829096748456181;0.40081660948899966;0.40082389297414384;1.0106560872630244;9.99878292320107;0.989364726870135;-0.4330990168868605;1.060779074334404;1.0001248517433354;1.0800936051075372;0.9999982905234973
2.161687;1.0001981103770912;0.9831342497777791;0.9829105458527777;0.40042339599549737;0.4004306897495074;1.010644394787248;9.99878092612706;0.9893729440798177;-0.43270601757279337;1.0607773546282988;1.0001248345615412;1.0799443979614944;0.9999971024853173
2.171687;1.0001996548223342;0.9831371174171091;0.9829114721853913;0.4000335178691891;0.40004081595447394;1.0106337173588935;9.99877927555355;0.9893821674691232;-0.4323150182671982;1.0607756506095247;1.0001247424674369;1.0797970555315421;0.9999958838863907
2.181687;1.0002011378107372;0.9831399237645364;0.9829124526564407;0.3996436417025533;0.39965093805406887;1.0106220524981728;9.998778004868642;0.9893903973274918;-0.43192601897014965;1.0607739673381449;1.0001245794851503;1.079649742379459;0.9999946392631616
2.191687;1.0002025588553205;0.9831426647250808;0.9829134853119397;0.3992554340700736;0.3992627226133779;1.0106113992499741;9.998777138363327;0.9893996342937716;-0.4315380196815973;1.0607723092047425;1.0001243503067982;1.0795038883594197;0.9999933731811671
2.201687;1.000203917487222;0.9831453353263748;0.982914567472627;0.39886889481924714;0.3988761696068535;1.0105997574822465;9.998776697202258;0.9894078796737839;-0.43115202040100054;1.0607706798898646;1.00012406097181;1.0793580576052624;0.9999920890598716
2.211687;1.0002052134475703;0.9831479300781298;0.9829156956980003;0.39848402371576896;0.39849127903973897;1.0105891269700624;9.998776696829257;0.9894161358586092;-0.4307680211271444;1.0607690822111282;1.0001237189025916;1.0792131643843657;0.9999907892436329
2.221687;1.0002064471223477;0.9831504443851518;0.9829168658523243;0.39810248713466534;0.39810971760113456;1.0105785068910036;9.998777135597251;0.9894254055343756;-0.4303860218582919;1.0607675177285554;1.0001233324696428;1.0790701245931438;0.9999894758288528
2.231687;1.0002076191551712;0.983154541872873;0.9829197403086045;0.39772095146295317;0.39772815203310147;1.0105668950154254;9.998777986705173;0.9894336903830667;-0.4300050225924381;1.0607659865415495;1.0001229104155043;1.0789267054462486;0.9999881509071077
2.241687;1.0002087290467203;0.9831568874533554;0.9829209821351367;0.3973410831564009;0.3973482491654828;1.0105562868518918;9.998779202263231;0.9894419909788681;-0.42962602332757016;1.060764487747641;1.0001224612618052;1.0787842229027644;0.9999868163894621
2.251687;1.0002097743525247;0.9831591472145701;0.9829222550937352;0.3969645487132993;0.39697167590745713;1.0105456758522169;9.998780717420736;0.9894503074380303;-0.4292490240617762;1.0607630208269132;1.000121992767602;1.0786426767658504;0.9999854743133133
2.261687;1.0002107517816867;0.9831613218402514;0.9829235556851988;0.3965880146056199;0.3965950992262856;1.0105350550618661;9.998782446117652;0.9894586395782398;-0.42887402479314674;1.0607615869326215;1.00012151137248;1.0785020666398661;0.9999841272702696
2.271687;1.0002116592893768;0.9831634129389604;0.9829248789391348;0.3962148139272023;0.3962218528001193;1.0105234186177126;9.998784285347526;0.9894669868417053;-0.4285000255197457;1.0607601885116844;1.0001210216641083;1.078361994774923;0.9999827783258158
2.281687;1.000212497399137;0.9831654228673526;0.9829262189166444;0.3958416130775626;0.39584860366454044;1.010512761538724;9.998786132137354;0.9894753484796035;-0.42812802623975804;1.060758827938877;1.0001205262751742;1.0782228588549065;0.9999814309339137
2.291687;1.0002132690443994;0.983167354832907;0.9829275693072523;0.39547174510838007;0.39547868551982734;1.0105020787659624;9.99878789518774;0.9894837239335157;-0.4277570269515526;1.0607575067151858;1.0001200264085293;1.0780842622345113;0.9999800892946153
2.301687;1.000213978384533;0.9831692123216653;0.9829289234482624;0.3951018764198372;0.3951087653722039;1.0104913648099934;9.998789495229865;0.9894921134214636;-0.42738902765359493;1.0607562254379375;1.0001195227259227;1.077946998980438;0.9999787589527421
2.311687;1.0002146296717243;0.9831726651561508;0.9829319410439143;0.394735340119027;0.3947421768567781;1.010480613651092;9.998790862577831;0.9895005185200605;-0.4270220283443956;1.0607549842992527;1.0001190160071012;1.0778102752929226;0.9999774471744854
2.321687;1.0002152267818931;0.9831743828735762;0.9829332819559279;0.3943688026619744;0.3943755869189704;1.0104698187149277;9.998791938975748;0.9895089422740686;-0.42665602902248495;1.0607537837113303;1.0001185069960525;1.0776740902379445;0.9999761623766432
2.331687;1.000215773085852;0.9831760344055481;0.9829346070875833;0.3940055971544232;0.3940123291752747;1.0104589736762417;9.998792681408048;0.9895173887414629;-0.42629302968647015;1.060752624630415;1.0001179956187498;1.0775392337153653;0.9999749127611383
2.341687;1.0002162710691527;0.9831776206047337;0.9829359125850073;0.39364239003734997;0.39364907057890053;1.0104490736369331;9.998793060691643;0.989525862411637;-0.42593103033522245;1.0607515086769184;1.0001174804393993;1.0774049121695721;0.9999737052058773
2.351687;1.0002167220406475;0.9831791406661751;0.9829371964080079;0.3932825144501869;0.3932891447100011;1.0104381160988103;9.998793057303141;0.9895343674010786;-0.4255700309679274;1.0607504380737658;1.0001169590433563;1.077271123644202;0.9999725448262884
2.361687;1.0002171268749316;0.9831805928213264;0.9829384569558404;0.3929226368951045;0.3929292184180051;1.0104271021765334;9.998792663188143;0.9895419061224427;-0.42521203158394094;1.0607494157429933;1.0001164291137064;1.0771377352964395;0.9999714351882627
2.371687;1.0002174870687617;0.9831819754839586;0.9829396917655486;0.3925660905528524;0.3925726251594675;1.01041603669681;9.998791886331535;0.9895504788527929;-0.4248550321826008;1.0607484458006315;1.0001158892450563;1.0770057892772888;0.9999703791153073
2.381687;1.0002178050675394;0.9831832876645524;0.9829408978250652;0.39221120859434505;0.3922176983162228;1.0104059259795497;9.998790747688858;0.9895590852957367;-0.42449903276300355;1.0607475332245877;1.000115339019875;1.076874362591253;0.9999693791454874
2.391687;1.0002180842821962;0.9831845283230095;0.9829420727632566;0.3918563241894468;0.3918627711917608;1.010394775629243;9.99878927528048;0.989566726315215;-0.42414603332385425;1.0607466824486298;1.0001147789021212;1.0767433209777808;0.9999684373596704
2.401687;1.0002183289591766;0.9831873628738188;0.9829448816617882;0.39150477055973787;0.39151117704355987;1.0103835903152592;9.998787506314732;0.9895754041986804;-0.4237940338635834;1.0607458963405256;1.0001142103788943;1.0766137120087613;0.999967556347067
2.411687;1.000218543508556;0.9831884572938225;0.9829459892822271;0.3911532143303421;0.3911595824433605;1.0103733746120518;9.99878549289985;0.9895831223771716;-0.4234430343807321;1.0607451759843487;1.0001136359195613;1.076483696552086;0.9999667407761685
2.421687;1.0002187313429287;0.9831894782340375;0.9829470591193643;0.39080498882161346;0.3908113206352811;1.0103621334036885;9.998783303612672;0.989591885363715;-0.42309503487428995;1.0607445209607698;1.000113058403533;1.0763559000347285;0.9999659967281832
2.431687;1.000218894351815;0.9831904254926881;0.9829480869305393;0.3904567606894545;0.39046305822058514;1.010351871579549;9.998781019732522;0.9895996980985549;-0.4227480353437496;1.060743929935678;1.0001124802689725;1.0762276980868535;0.9999653297689366
2.441687;1.0002190340260884;0.9831912983470539;0.9829490683474641;0.3901118632654394;0.39011812846042543;1.0103405937258918;9.998778725463307;0.9896085647316866;-0.42240203578902347;1.0607434010497736;1.000111903164052;1.0761009320311312;0.9999647442824193
2.451687;1.0002191530122067;0.9831920962924802;0.9829499996241188;0.3897669632258333;0.38977319791161524;1.0103303040390026;9.998776495834894;0.9896164880633707;-0.42205803621026916;1.06074293203413;1.000111328467227;1.0759741569853696;0.999964243557766
2.461687;1.000219254970497;0.9831928198775143;0.9829508779412395;0.3894253939220329;0.3894315998048032;1.0103190064120566;9.998774386751183;0.9896244696995937;-0.4217160366076345;1.0607425204950767;1.0001107576579717;1.075848293852232;0.9999638297194313
2.471687;1.0002193426302632;0.9831934707734546;0.9829517012841462;0.38908382203606195;0.38909000077091227;1.0103087048450707;9.998772430047907;0.9896325099743091;-0.42137603698114434;1.060742164366136;1.0001101917222657;1.0757233433419429;0.9999635040351671
2.481687;1.0002194162468607;0.9831957178584368;0.9829541346936977;0.3887455808921482;0.3887517341435889;1.0102984038725418;9.998770642187106;0.9896416078714466;-0.42103703733069814;1.0607418621458615;1.000109630411451;1.0755998344201338;0.9999632677761049
2.491687;1.0002194741084551;0.9831962300130964;0.9829548435546825;0.3884073371152292;0.3884134665154715;1.0102881087961926;9.998769043793267;0.9896497615292913;-0.420700037655994;1.0607416127179616;1.0001090725007997;1.0754763190473882;0.9999631225325657
2.501687;1.0002195141782309;0.9831966759724954;0.9829554935738123;0.3880707573171022;0.3880768643207573;1.0102768256322965;9.99876766631913;0.9896579684788174;-0.4203640379564486;1.0607414150104413;1.000108516451695;1.0753533268958904;0.9999630694334083
2.511687;1.0002195352054644;0.9831970575886934;0.9829560836582822;0.387737508142537;0.38774359386392276;1.010266560497358;9.998766540587885;0.989666225253307;-0.42003003823128554;1.0607412679432857;1.0001079604033278;1.0752312491758942;0.9999631082504168
2.521687;1.0002195366922155;0.9831973758255279;0.9829566128061098;0.38740425631910047;0.387410321422354;1.0102563186483224;9.998765688278569;0.9896745274790149;-0.41969703847984496;1.0607411707035255;1.0001074020480445;1.0751096937562512;0.9999632372794786
2.531687;1.0002195182205875;0.9831976295956325;0.9829570810081132;0.3870726686691549;0.38707871331831384;1.0102461036582189;9.998765120160565;0.9896828709350961;-0.4193670387019803;1.060741123046532;1.000106838959318;1.0749894384749112;0.9999634537080967
2.541687;1.0002194791503387;0.983197815747161;0.982957489414256;0.38674441208721055;0.3867504359288925;1.0102359169743318;9.998764834332153;0.9896912526052086;-0.41903703889821103;1.0607411253396142;1.0001062694994367;1.0748693097072588;0.9999637537660585
2.551687;1.0002194187010773;0.9831979305240763;0.9829578395025345;0.3864161535038863;0.3864221556687622;1.0102257579933769;9.998764821073252;0.9896996704763582;-0.4187100390694489;1.0607411782833225;1.0001056940325097;1.0747504753925408;0.9999641326077913
2.561687;1.0002193356476856;0.9831979705636882;0.982958132035001;0.38608955981590243;0.38609553898987115;1.0102156247068603;9.998765074877221;0.9897081224352391;-0.41838403921662776;1.0607412826803007;1.0001051149971414;1.0746321545371376;0.9999645844277988
2.571687;1.0002192284082292;0.9831995996733106;0.9829600333261993;0.38576463114376297;0.38577058574698603;1.010205514977462;9.998765601092423;0.9897166058904443;-0.41805903934057315;1.0607414396607069;1.0001045355921447;1.0745143462177664;0.9999651032244523
2.581687;1.0002190966355966;0.9831994824305103;0.982960209105272;0.3854413674869028;0.3854472959018965;1.010195427910195;9.998766409496536;0.9897251183817618;-0.41773603944203486;1.0607416510777927;1.0001039586120355;1.0743974377192684;0.9999656836212935
2.591687;1.0002189424124777;0.9831992843180756;0.9829603255159532;0.38511976876560433;0.3851256695253305;1.010185363929935;9.998767506961709;0.9897336581581189;-0.41741503952169423;1.060741919717836;1.0001033863605167;1.0742814266486114;0.999966320695212
2.601687;1.0002187691391922;0.9831990046467409;0.9829603830609867;0.38479983488125274;0.38480570675215303;1.0101753237243467;9.99876890070631;0.989742224352199;-0.417095039580132;1.0607422492211735;1.000102821353874;1.0741659228148117;0.9999670089852407
2.611687;1.0002185798571157;0.9831986427820699;0.9829603828298978;0.3844815657781619;0.3844874077237497;1.010166307878081;9.998770601497778;0.9897498168673844;-0.4167770396178892;1.060742643371312;1.0001022668948238;1.0740503916356055;0.9999677416548145
2.621687;1.000218377033977;0.9831981979221376;0.9829603257577237;0.3841649614539968;0.38417077257902255;1.0101563172939378;9.998772626331174;0.9897584361920959;-0.4164610396354935;1.0607431051785772;1.000101726721195;1.0739366740781422;0.999968510453603
2.631687;1.0002181633678613;0.9831976691164567;0.9829602130126974;0.38385002193298046;0.3838558015000272;1.0101463532349606;9.998775008457152;0.9897670832788311;-0.4161460396333075;1.0607436363943599;1.000101203999665;1.073823458091197;0.9999693065751634
2.641687;1.0002179422114736;0.9831970552605575;0.9829600470134046;0.3835350806212316;0.38354082803879763;1.0101374169949802;9.998777797932748;0.9897747592263334;-0.41583203961148113;1.0607442371402738;1.0001007009120273;1.073709818644708;0.9999701218396748
2.651687;1.0002177174767737;0.9831963547598408;0.9829598312976228;0.3832234710169834;0.383229185711234;1.0101275097792388;9.998781045796337;0.9897834646478784;-0.41552003957008854;1.0607449059577412;1.0001002191467867;1.0735979829600117;0.9999709491800564
2.661687;1.000217493594778;0.9831972322545457;0.9829612362957916;0.3829118600446703;0.38291754131530614;1.0101176331098856;9.998784794710383;0.9897911993831691;-0.4152100395091281;1.0607456406303064;1.0000997602210417;1.073486102440522;0.9999717823513887
2.671687;1.0002172747391265;0.9831963526854659;0.9829609329129282;0.3826035813564489;0.38260922829297467;1.010108789697458;9.998789085488347;0.9897999632443594;-0.4149010394284028;1.0607464388332752;1.000099325330908;1.0733756300128696;0.999972615745344
2.681687;1.000217063434681;0.9831953815402462;0.9829605936978346;0.38229530194569156;0.3823009133810603;1.010098983835247;9.99879396576527;0.9898077568353634;-0.4145940393276438;1.0607472980841286;1.000098915297532;1.073265103481645;0.999973444575793
2.691687;1.0002168603724009;0.983194317427807;0.982960226455383;0.38199035542486154;0.38199592991601333;1.010090220329252;9.998799491288178;0.9898165811576976;-0.4142880392068535;1.060748215161994;1.0000985308546553;1.0731559774113735;0.9999742652663927
2.701687;1.0002166652005189;0.9831931579114508;0.9829598403270424;0.3816854086653473;0.3816909444976193;1.0100805027838804;9.998805721207063;0.9898244369553123;-0.413984039066453;1.060749185375007;1.0000981731157472;1.0730467903734313;0.9999750757179394
2.711687;1.00021647677674;0.9831918996817985;0.9829594453967279;0.38138212847874625;0.38138762366544976;1.0100718331159733;9.99881271126413;0.98983332502725;-0.41368103890722874;1.0607502030153375;1.0000978436486823;1.072938999145255;0.9999758752470799
2.721687;1.0002162929531424;0.9831905397690905;0.9829590520418047;0.3810805149728579;0.38108596725865296;1.0100632123143685;9.998820507724828;0.989841246756966;-0.4133800387304201;1.0607512632632345;1.0000975442728324;1.0728311417992136;0.9999766644040938
2.731687;1.0002161104609444;0.9831890764023145;0.9829586698372296;0.38078056818691175;0.3807859751204407;1.0100536409333738;9.998829143564915;0.9898492040930592;-0.41308103853790173;1.0607523633575815;1.0000972773754044;1.0727241381638537;0.9999774445587818
2.741687;1.0002159247806142;0.9831875083740194;0.9829583068533476;0.38048228804969336;0.38048764712851646;1.0100451189013993;9.998838639090085;0.9898581992868257;-0.41278303833212565;1.060753501983928;1.000097046406426;1.0726185232183976;0.9999782173604393
2.751687;1.000215730519227;0.9831858340051833;0.9829579694723883;0.3801856744191005;0.3801909832281723;1.010036645179178;9.998849006425203;0.9898662343278752;-0.4124860381157611;1.0607546782183992;1.0000968555842107;1.0725124478882486;0.9999789843566974
2.761687;1.0002155229289833;0.9831857180566337;0.9829593293912764;0.37989072715431615;0.3798959834577185;1.0100272180211742;9.998860251072706;0.9898743099196572;-0.41219103789131883;1.0607558910986092;1.000096708973756;1.072407215912595;0.9999797465800737
2.771687;1.0002152988084185;0.9831838261037866;0.9829590578839675;0.3795974461439664;0.3796026479332789;1.0100188360585716;9.998872369567065;0.9898824249645488;-0.4118980376610039;1.0607571396863857;1.000096609815102;1.0723028238578607;0.9999805042204318
2.781687;1.0002150552958868;0.9831818249513443;0.9829588266245882;0.37930416464922034;0.37930931015356056;1.010010498636385;9.998885350647639;0.9898905773105081;-0.4116060374267579;1.0607584230352163;1.0000965603330785;1.072198885880378;0.9999812566382243
2.791687;1.0002147887189665;0.9831797160097249;0.9829586411948056;0.37901421598083834;0.37901930366048436;1.0100022048713795;9.998899178780558;0.9898987645982011;-0.41131503719035295;1.0607597399332807;1.0000965622282034;1.0720954016677098;0.9999820025829904
2.801687;1.0002144952451046;0.983177502454565;0.982958507515246;0.37872426682967775;0.37872929537102784;1.0099939536786717;9.99891383258997;0.9899069842352677;-0.4110260369534334;1.0607610888624874;1.0000966180666206;1.0719927538754546;0.999982740313962
2.811687;1.0002141719779785;0.9831751898886867;0.982958431647448;0.3784359839168759;0.37844095224185287;1.0099857450535412;9.998929281567648;0.9899152334343054;-0.4107390367174222;1.0607624686942443;1.0000967323987733;1.0718909398022307;0.9999834675396498
2.821687;1.0002138172706714;0.9831727866850892;0.982958419879144;0.3781510339714306;0.37815594126273344;1.0099775804456017;9.99894548609862;0.9899235098152819;-0.4104530364834171;1.0607638796344043;1.0000969114979223;1.0717895728599824;0.9999841814636574
2.831687;1.0002134305135915;0.9831703035970699;0.9829584787883681;0.37786608372158353;0.37787092940797135;1.009969462028483;9.998962396621351;0.9899318117861761;-0.4101680362522298;1.0607653234095547;1.0000971622617514;1.0716886494704696;0.9999848789483603
2.841687;1.0002130121868609;0.9831677525707144;0.9829586147882103;0.37758279989456406;0.377587583569728;1.0099613917992234;9.998979950512936;0.9899401382584944;-0.4098850360244223;1.060766803045761;1.0000974911330731;1.0715885478710085;0.9999855567880687
2.851687;1.0002125643877988;0.9831668120372193;0.9829605001421486;0.3773011825306016;0.37730590386858787;1.0099533709519701;9.998998071138727;0.9899484882054118;-0.4096030358002899;1.0607683221761752;1.0000979029885462;1.0714888809305985;0.9999862124224985
2.861687;1.0002120908481866;0.9831641590219247;0.982960806132065;0.37701956497314226;0.3770242236536038;1.0099453999790473;9.999016673242048;0.9899568606019867;-0.40932303557999633;1.060769883594455;1.0000984000138091;1.0713900278665827;0.999986844835932
2.871687;1.0002115958045041;0.9831614684952087;0.9829612032285263;0.37674128056766126;0.3767458761665433;1.0099384794271045;9.99903567279223;0.9899652541697572;-0.40904503536380726;1.0607714889250472;1.000098981442236;1.0712919861172119;0.999987454668431
