time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.881687;1.0002110825350647;0.9831587471013471;0.9829616942919632;0.3764629960214702;0.3764675279066485;1.0099306106969863;9.999054993643044;0.9899726668072165;-0.4087670351521609;1.0607731399686036;1.0000996441719812;1.0711930649484778;0.9999880429945137
2.891687;1.0002105527710954;0.9831560005700702;0.9829622807512178;0.37618804472009504;0.3761925120236675;1.0099227960435742;9.999074568103865;0.9899810956957525;-0.40849203494547875;1.0607748393841567;1.0001003835460003;1.0710962541561286;0.9999886100064337
2.901687;1.0002100070027673;0.9831532340174569;0.9829629623417023;0.37591309335370254;0.3759174950119991;1.0099150377282933;9.999094333512193;0.9899895377505333;-0.4082170347439117;1.060776589997954;1.0001011944281049;1.0709994810352537;0.9999891553607734
2.911687;1.000209444772376;0.9831504520631307;0.9829637373259578;0.375639808543313;0.3756441433680878;1.0099083375380713;9.999114228374163;0.9899969896174121;-0.4079450345473209;1.0607783943684654;1.0001020721592448;1.0709029618494608;0.9999896794656487
2.921687;1.0002088652535837;0.9831476591662903;0.9829646028674819;0.3753681901689164;0.3753724569269892;1.0099006972209776;9.999134192219435;0.9900054476376446;-0.40767303435530167;1.0607802550759085;1.000103012203609;1.0708074011722213;0.9999901839782666
2.931687;1.0002082684007843;0.9831448600973068;0.9829655554300045;0.375098238077336;0.37510243552951866;1.0098931192007847;9.9991541707606;0.9900139076687915;-0.4074030341671033;1.0607821749345232;1.0001040090376834;1.0707126369025526;0.9999906714631739
2.941687;1.0002076552873376;0.9831420599268655;0.9829665914485792;0.37482995213220344;0.3748340789743132;1.009886606911512;9.999174124602796;0.9900213645762806;-0.4071350339816969;1.060784156744681;1.0001050561154168;1.0706177454775507;0.9999911447818005
2.951687;1.0002070274939339;0.9831392629853776;0.9829677080786364;0.3745616655793123;0.37456572030356294;1.0098791645031662;9.999194033946281;0.9900298122349669;-0.4068680337979269;1.060786202760063;1.0001061466794878;1.070524197941005;0.9999916068722954
2.961687;1.000206386274728;0.9831381386070909;0.982970570030218;0.37429671171295054;0.3743006925089877;1.0098727962427005;9.99921389236116;0.9900372440856937;-0.40660203361475244;1.06078831420263;1.0001072741416277;1.070430145946355;0.9999920612275749
2.971687;1.0002057313206543;0.9831353552647056;0.9829718426280185;0.3740317572023069;0.3740356619526609;1.009865505864753;9.999233693956858;0.9900446539256464;-0.4063380334316072;1.0607904910651653;1.0001084327366057;1.0703368947345955;0.9999925120091222
2.981687;1.0002050606628192;0.9831325820981685;0.9829731916134768;0.3737684687755372;0.3737722950363941;1.0098592958698511;9.999253422962884;0.9900530368439008;-0.4060750332485247;1.0607927325188453;1.0001096186864287;1.0702449900699462;0.9999929632749691
2.991687;1.000204372584422;0.9831298225439226;0.9829746161111123;0.3735068465422625;0.37351059146030036;1.0098521674359475;9.999273052657301;0.9900603897848484;-0.4058140330660436;1.0607950374599047;1.000110830290823;1.0701529621455022;0.9999934185461418
3.001687;1.0002036667221899;0.983127080223472;0.982976114882638;0.37324689059091076;0.3732505508680568;1.0098461211580396;9.99929255626519;0.9900687116836547;-0.4055540328851235;1.060797404088311;1.0001120669480474;1.0700622837191744;0.9999938812974175
3.011687;1.0002029431051198;0.9831243580531631;0.9829776864516034;0.372988600918502;0.37299217288580805;1.0098401573124445;9.99931192010863;0.9900760030525813;-0.40529503270709394;1.0607998289083869;1.0001133285508836;1.069971105593441;0.9999943550864159
3.021687;1.0002022007348366;0.9831216574243296;0.9829793293657392;0.3727303107397397;0.37273379049680555;1.009834275008539;9.99933114441874;0.9900832649266905;-0.4050380325335553;1.0608023065551897;1.0001146151230123;1.0698807322792951;0.999994842713011
3.031687;1.0002014365841811;0.9831189778656564;0.9829810419239022;0.3724753531860528;0.3724787367616551;1.0098274717134366;9.999350231153983;0.990090498350752;-0.4047830323660843;1.0608048308590985;1.0001159260777925;1.0697911631332286;0.9999953457610052
3.041687;1.0002006458712898;0.9831163177611036;0.9829828216823879;0.3722203947121413;0.3722236782003447;1.0098217444398632;9.999369172312099;0.9900987048515794;-0.40452803220589756;1.060807396394167;1.000117259756934;1.0697025665347948;0.9999958653052279
3.051687;1.0001998239309104;0.9831136755957437;0.9829846653384297;0.3719671018275159;0.3719702814582622;1.0098160916003476;9.999387950398805;0.9901058865795156;-0.4042750320537654;1.0608099994394233;1.000118613349395;1.0696138472155374;0.9999964026607648
3.061687;1.0001989675316925;0.9831127172739396;0.9829882357735188;0.3717154744579057;0.3717185465825162;1.00981051352318;9.99940654806337;0.9901130457412933;-0.40402403191012426;1.060812637692559;1.0001199827986134;1.0695259298451416;0.9999969587983196
3.071687;1.0001980742948624;0.9831101091149363;0.9829901959125433;0.3714655126061841;0.37146847361694635;1.0098050106586098;9.999424952742515;0.9901201842047663;-0.40377403177513377;1.0608153088835868;1.000121363121854;1.0694384357707534;0.999997533056008
3.081687;1.000197141983887;0.9831075167373577;0.9829922088937687;0.3712155496546592;0.37121839589579325;1.0097995809865783;9.999443153149317;0.9901273032330192;-0.40352503164860676;1.0608180096082722;1.0001227489145197;1.0693513637628633;0.9999981229534929
3.091687;1.0001961688568484;0.9831049373297668;0.9829942713482033;0.37096891899687884;0.3709716466951705;1.0097932195641803;9.999461137176002;0.9901344028707775;-0.40327803153001945;1.0608207354863561;1.0001241341784401;1.069265088663245;0.9999987251146414
3.101687;1.0001951542887837;0.9831023663924779;0.9829963800690438;0.37072228736236756;0.37072489258210023;1.009787920390857;9.999478889875533;0.990141481690189;-0.40303203141868466;1.0608234817553543;1.0001255118589303;1.06917922997414;0.9999993360314563
3.111687;1.0001940991811886;0.9830997987181254;0.9829985316219468;0.3704773215226332;0.3704798001295472;1.009782677956187;9.999496387548268;0.9901485379226355;-0.40278703131402166;1.0608262433762994;1.0001268742397051;1.069093785028935;0.9999999522095169
3.121687;1.0001930059826756;0.9830972295940011;0.9830007216755354;0.37023402165891717;0.37023636927550935;1.0097784872854438;9.99951359546492;0.9901555711658341;-0.40254403121580296;1.060829015064087;1.000128214045037;1.0690091284506593;1.000000570056799
3.131687;1.0001918782276977;0.9830946559573809;0.9830029452083391;0.36999238798830947;0.36999459997656037;1.009773343510884;9.999530473503865;0.9901625826859342;-0.40230203112402424;1.0608317910103457;1.0001295250540578;1.068924882317918;1.0000011857310653
3.141687;1.0001907200009807;0.9830920769508731;0.9830051975617682;0.36975075405107144;0.36975282551830785;1.0097682418822798;9.999546984356805;0.990169574332246;-0.40206103103846086;1.0608345637750545;1.0001308022634712;1.0688410468731906;1.000001795056833
3.151687;1.0001895355484887;0.9830894936477258;0.9830074750196948;0.36951078673154936;0.3695127124899488;1.0097631783458034;9.99956309517933;0.9901765479122079;-0.40182203095844915;1.0608373232246269;1.0001320424299633;1.0687579994421903;1.0000023937873
3.161687;1.0001883288139246;0.9830869082039577;0.9830097746731724;0.36927415293234195;0.36927592742765475;1.00975815055442;9.999578771777024;0.9901825054708914;-0.40158403088296807;1.0608400568649659;1.0001332444603297;1.0686744395225787;1.0000029776753896
3.171687;1.0001871026323481;0.9830859901200978;0.9830137607339812;0.36903751950856944;0.3690391368162887;1.0097531582984605;9.999593979941269;0.990189449159887;-0.4013480308107339;1.0608427517370898;1.0001344088081028;1.0685926000314605;1.0000035418664153
3.181687;1.000185857999962;0.9830834103034988;0.9830160976051507;0.36880088654037796;0.3688023404537439;1.0097492024999153;9.999608698729977;0.9901963803268558;-0.40111303074024424;1.0608453966576517;1.0001355367058677;1.068511183088814;1.0000040805120993
3.191687;1.000184594337589;0.9830808411303031;0.9830184501311466;0.3685675873599061;0.36856887150150913;1.0097442840144357;9.999622924838157;0.9902032992307517;-0.4008790306698493;1.0608479836818268;1.0001366301437722;1.068430193136697;1.0000045872347658
3.201687;1.0001833104776547;0.9830782881145766;0.9830208173825665;0.36833428861144313;0.3683353965431362;1.0097394033169098;9.999636658806445;0.9902092062645377;-0.4006460305978146;1.0608505082511606;1.0001376916986155;1.0683487067381323;1.0000050558118176
3.211687;1.000182005239923;0.983075755345611;0.9830231995395569;0.36810265693340904;0.36810358227623163;1.009734560333802;9.999649894063307;0.9902161035577185;-0.40041503052233324;1.0608529677882717;1.000138724051941;1.068268955191624;1.0000054807436194
3.221687;1.0001806775521929;0.9830732461578091;0.9830255980930648;0.36787269230104835;0.3678734288161424;1.0097307539258287;9.999662621799533;0.9902229951815519;-0.4001860304414906;1.0608553598144304;1.0001397306208546;1.068190012247845;1.0000058579590523
3.231687;1.0001793268284729;0.9830707643669317;0.9830280154606248;0.3676443946923735;0.36764493631843886;1.0097259815722528;9.999674837208818;0.9902288861500469;-0.39995703035319224;1.0608576811804058;1.0001407165661256;1.0681102012107444;1.0000061852980975
3.241687;1.0001779537222364;0.983068314284094;0.9830304540399001;0.36741776402146215;0.3674181049618685;1.0097222400395711;9.999686532958743;0.9902357818662024;-0.3997300302552109;1.060859928599255;1.000141688238063;1.0680321249901488;1.0000064623082754
3.251687;1.0001765603866066;0.9830658998833123;0.9830329161167601;0.36719113341513765;0.3671912682817834;1.0097175264206497;9.99969769083519;0.9902416878368705;-0.39950403014535385;1.0608620995735139;1.000142651611811;1.0679535537540907;1.0000066895863946
3.261687;1.0001751496741533;0.9830635245379717;0.9830354044617555;0.3669661692731476;0.3669660931586533;1.0097138379124544;9.999708286642859;0.9902486088141194;-0.3992800300215847;1.0608641926210673;1.000143611335405;1.0678767160519158;1.0000068678001204
3.271687;1.0001737246124864;0.9830611909248593;0.9830379225908237;0.36674287140391476;0.3667425797937328;1.0097091706506167;9.99971830239894;0.9902545479325597;-0.39905602988214234;1.0608662066659675;1.0001445709139463;1.0677990093098113;1.0000069967657397
3.281687;1.0001722892173959;0.9830589006320744;0.983040474685191;0.36652123977491374;0.3665207283666562;1.0097055192963083;9.999727733854137;0.9902615065327144;-0.39883402972562154;1.0608681409090845;1.0001455333052767;1.0677230361629886;1.0000070758645383
3.291687;1.0001708490228216;0.9830583210616327;0.9830447317077028;0.3662996078096877;0.3662988723992318;1.0097008778479972;9.999736586593947;0.9902674849695514;-0.3986140295509595;1.0608699956173677;1.0001465009701689;1.0676469402901918;1.0000071055451374
3.301687;1.0001694097699176;0.9830561195179194;0.9830473637403018;0.3660796422632624;0.3660786787723331;1.0096972408138918;9.999744863122453;0.9902734837753334;-0.39839502935753607;1.0608717727085732;1.0001474759084252;1.067571274458011;1.0000070880575302
3.311687;1.0001679757805229;0.9830539631726294;0.9830500394588972;0.36586134310542834;0.3658601476799;1.0096936034984474;9.99975255419658;0.9902805040492361;-0.39817702914524505;1.060873475388337;1.0001484603015496;1.0674969651186947;1.0000070273108936
3.321687;1.0001665498787529;0.9830518513139234;0.9830527598147276;0.3656447101642976;0.36564327925901496;1.0096889614965345;9.999759641459798;0.9902865469350426;-0.3979600289140755;1.060875106890884;1.000149456909861;1.0674221547928393;1.0000069283458537
3.331687;1.0001651339355362;0.9830497812937462;0.9830555249901659;0.36542974319227195;0.3654280736081128;1.0096853114149835;9.999766105705374;0.9902926127472447;-0.39774402866351427;1.0608766691905571;1.0001504687843874;1.0673477686196498;1.000006796260608
3.341687;1.0001637292439494;0.9830477489993062;0.9830583340413701;0.3652147752718237;0.36521286415170134;1.0096816531079187;9.999771931100778;0.9902987004442999;-0.3975300283924501;1.060878162591487;1.0001514993148837;1.0672741755861932;1.000006635583545
3.351687;1.0001623374835689;0.9830457494891424;0.9830611844149911;0.3650014728302033;0.3649993176711145;1.0096779904504916;9.999777103132185;0.990305807831489;-0.39731702809949593;1.060879585826456;1.000152553238687;1.067201926554027;1.0000064506005646
3.361687;1.0001609614398397;0.9830437772723573;0.9830640719256264;0.36478983558676964;0.36478743432038524;1.009673329701939;9.999781607999749;0.9903119324331586;-0.3971060277833313;1.0608809361354217;1.0001536369427078;1.0671295329724617;1.0000062455861702
3.371687;1.0001596038887208;0.9830418269631668;0.9830669912995722;0.36457986315043917;0.3645772142763632;1.0096696777514382;9.999785437996364;0.9903180724520947;-0.39689502744307587;1.0608822096452208;1.000154756745373;1.067057174553961;1.0000060247739444
3.381687;1.0001582655949304;0.9830398941391589;0.983069936519781;0.3643698883683101;0.36436699104628556;1.009666040873083;9.999788597544121;0.9903242267830263;-0.39668602707875755;1.0608834021888922;1.0001559172663943;1.0669855926821648;1.0000057924432095
3.391687;1.000156944851224;0.983037975614639;0.9830729006534054;0.36416157743192623;0.36415843144121574;1.0096624238706615;9.999791104970557;0.9903303941051562;-0.3964780266914984;1.0608845097802095;1.0001571214522191;1.0669144129162884;1.0000055526965814
3.401687;1.0001556390522484;0.9830360695640414;0.9830758761027135;0.363954929938571;0.36395153556314336;1.0096588306168162;9.999792990458102;0.9903365722797948;-0.39627202628310854;1.0608855281286467;1.0001583707298736;1.0668440041766059;1.0000053085010867
3.411687;1.0001543464221216;0.9830358425325936;0.9830805221402301;0.3637499455285935;0.36374630347091147;1.0096552649371553;9.999794290141296;0.9903427583165371;-0.3960660258554189;1.0608864519569496;1.0001596647618858;1.0667736204711402;1.0000050604627528
3.421687;1.0001530664721305;0.9830339625421979;0.9830834990011781;0.3635449572115249;0.36354106847227347;1.0096517303113932;9.999795041212263;0.9903489480181626;-0.39586202540983373;1.0608872753299372;1.000161001695045;1.066704002138389;1.0000048067942906
3.431687;1.0001517996826275;0.9830320984783738;0.9830864681867988;0.363341631397845;0.36333749708963453;1.00964822922316;9.999795285451691;0.9903551356505309;-0.3956590249473402;1.060887992995578;1.0001623789608907;1.0666347761059183;1.0000045444868733
3.441687;1.0001505471251617;0.9830302532669366;0.9830894257999225;0.36313996791088743;0.36313558912320415;1.009644762613603;9.999795075639872;0.9903613147470256;-0.3954580244689157;1.0608886017599901;1.000163794558226;1.0665663114918262;1.0000042697917781
3.451687;1.0001493099463041;0.9830284302215836;0.9830923690143921;0.36293996665324263;0.36293534443196096;1.009641329109779;9.999794476228761;0.9903674792599158;-0.39525702397581775;1.060889100855839;1.0001652481040146;1.0664978632875324;1.0000039778668475
3.461687;1.0001480888146874;0.9830266321746395;0.9830952956521194;0.3627399609259802;0.36273509632224427;1.0096379246911198;9.99979356272074;0.9903736236531201;-0.3950580234695245;1.0608894906520583;1.000166740492771;1.0664301683110535;1.000003662993424
3.471687;1.0001468836034586;0.9830248610011634;0.9830982040724179;0.3625416174048351;0.3625365115020028;1.0096355436823714;9.999792422788408;0.9903797422246546;-0.39486002295162986;1.0608897710160992;1.0001682725170176;1.0663628511331529;1.000003319456383
3.481687;1.0001456928655288;0.9830231180930072;0.9831010933173007;0.3623449361028307;0.3623395900086813;1.009632180634627;9.99979114998524;0.990384828737445;-0.39466402242363874;1.0608899414882242;1.0001698437604944;1.0662953494052214;1.0000029423844885
3.491687;1.0001445129924955;0.9830214053228046;0.9831039625729958;0.36214991696451065;0.3621443318678429;1.0096288312180401;9.99978983238396;0.9903908765619666;-0.39446802188667685;1.0608900024846588;1.0001714526922856;1.0662287784117137;1.0000025281686848
3.501687;1.0001433381138516;0.9830197255028068;0.9831068102463144;0.3619548931419142;0.3619490704731039;1.0096254918890442;9.99978855033538;0.9903968787839625;-0.3942740213414907;1.0608899554270848;1.0001730976831003;1.0661629491528253;1.000002074061265
3.511687;1.0001421608017076;0.9830180819647123;0.9831096334748994;0.36176153102550734;0.36175547263047364;1.0096231599195211;9.999787378122548;0.9904028285612357;-0.39408102078857027;1.0608898019815796;1.0001747775210377;1.066097492842923;1.0000015772786084
3.521687;1.00014097260344;0.9830164778866641;0.9831124280769016;0.3615698303460976;0.3615635385585872;1.0096198333894482;9.999786379299248;0.9904077200367662;-0.39388902022816036;1.0608895435656762;1.0001764907248785;1.0660314821253067;1.0000010345535109
3.531687;1.0001397646254049;0.9830149157381785;0.9831151886164307;0.36137979091798417;0.3613732685164728;1.0096165100355667;9.99978560513723;0.9904135486728359;-0.39369801966038714;1.0608891810882373;1.0001782347158825;1.0659667763659055;1.0000004422084001
3.541687;1.0001385283066178;0.983015063727141;0.9831195750206252;0.3611897459974387;0.3611829961171191;1.0096141862397554;9.999785100803741;0.9904193105342844;-0.39350901908544916;1.060888714698731;1.00018000593517;1.0659028151316352;0.9999997967270671
3.551687;1.0001372556105093;0.983013589361159;0.9831222459435709;0.36100136230355334;0.3609943883388381;1.009610857872159;9.999784907898675;0.9904240017177035;-0.3933210185036059;1.0608881443183997;1.0001818005200764;1.0658382980681966;0.9999990958560936
3.561687;1.0001359391933697;0.9830121594272615;0.9831248589925694;0.3608129733275817;0.360805778844637;1.0096075218928453;9.999785060089433;0.9904296186917028;-0.3931340179151106;1.0608874709207112;1.0001836147843708;1.0657750826347894;0.9999983388880056
3.571687;1.0001345732724989;0.983010773478075;0.9831274044765282;0.3606279125488287;0.3606205012698855;1.0096051764774563;9.999785579775084;0.9904341589766829;-0.3929480173202179;1.0608866973666284;1.00018544507676;1.0657113092832435;0.9999975253676955
3.581687;1.0001331537870342;0.9830094318344299;0.9831298728594937;0.3604428466717673;0.36043522253874966;1.0096018200277306;9.999786480303053;0.990439621420187;-0.3927630167191676;1.0608858286890157;1.0001872872574176;1.0656488368541854;0.9999966541031896
3.591687;1.0001316772538846;0.9830081365367194;0.9831322556423643;0.36025777566633566;0.36024994289252055;1.0095994506736792;9.999787772294816;0.9904440058823427;-0.39258001611225174;1.0608848722012825;1.0001891366292994;1.0655861746930706;0.9999957238816298
3.601687;1.0001301399283629;0.9830068904970769;0.9831345458864502;0.3600760328599109;0.3600679959062672;1.0095960663652783;9.999789469966588;0.9904493126814231;-0.39239701549992156;1.060883837046041;1.0001909883841558;1.0655244445677108;0.9999947348652772
3.611687;1.000128537936963;0.9830056964013756;0.9831367380956453;0.3598942849599143;0.3598860484748604;1.0095936649127812;9.999791592786956;0.9904535426699588;-0.3922160148827126;1.060882733104663;1.0001928383103253;1.0654625229851886;0.9999936897658783
3.621687;1.000126867615637;0.9830045563571989;0.9831388272285936;0.35971419869217397;0.35970576747791305;1.0095902442567768;9.999794161885763;0.9904586979968653;-0.39203601426126433;1.0608815694166949;1.0001946833385567;1.0654018994994852;0.9999925942650265
3.631687;1.00012512578139;0.9830034714839514;0.9831408077392747;0.35953577409793175;0.35952715312735595;1.009587803256074;9.999797197732596;0.9904627822505883;-0.3918570136366086;1.0608803521854628;1.000196521156025;1.0653407125391587;0.9999914561109886
3.641687;1.0001233103815526;0.983002441719587;0.9831426738860913;0.3593573444954299;0.3593485389697616;1.0095853418635834;9.999800719400035;0.990466799670831;-0.3916800130101079;1.06087908371148;1.0001983493797;1.0652802576053262;0.999990283628035
3.651687;1.0001214210034155;0.9830014664385436;0.9831444207364379;0.3591805764783269;0.3591715919012528;1.009581860176909;9.99980474194205;0.9904717547436112;-0.39150301238284146;1.060877763421855;1.0002001653056622;1.0652207275889227;0.9999890843731437
3.661687;1.0001194586469333;0.9830005450467497;0.9831460444728023;0.3590054699569812;0.3589963122155543;1.0095793574217509;9.999809279157754;0.9904756525515983;-0.39132801175526205;1.0608763898618585;1.0002019660986128;1.065160996126765;0.9999878639932198
3.671687;1.0001174256823135;0.9829996770435397;0.9831475419036518;0.3588303581916279;0.3588210336158531;1.0095768317486982;9.999814348758244;0.9904794988209629;-0.3911540111275003;1.0608749623978178;1.0002037487681565;1.0651016223529786;0.999986625886737
3.681687;1.0001153257500648;0.9830005283368091;0.9831505768571858;0.35865690780581577;0.3586474231642369;1.0095742809534098;9.999819968317606;0.9904842991969637;-0.3909810104997882;1.0608734822875172;1.0002055095721532;1.0650435317912295;0.9999853720479868
3.691687;1.0001131629294715;0.9829997638583254;0.9831518138024901;0.3584851188220572;0.35847548125777556;1.0095707035107502;9.999826150255988;0.9904880585574775;-0.39080900987268785;1.0608719525822126;1.0002072433454894;1.0649848586398272;0.9999841041941756
3.701687;1.0001109413300906;0.9829990473030414;0.9831529179909454;0.3583133247392115;0.3583035416577856;1.0095680991701772;9.999832907186812;0.9904917813123415;-0.3906380092472438;1.0608703769379144;1.0002089438467063;1.0649265274434463;0.9999828239741412
3.711687;1.0001086654085525;0.9829983751510563;0.9831538882449862;0.3581431925749208;0.3581332714894023;1.0095654685111295;9.999840261085136;0.9904954722297447;-0.39046800862497055;1.0608687581502632;1.0002106046720443;1.0648685332880463;0.999981532583456
3.721687;1.0001063403342172;0.9829977439658275;0.9831547228479252;0.35797472280465614;0.3579646711813685;1.0095628117490028;9.999848242257531;0.9904991364947564;-0.3903000080075891;1.0608670973403438;1.0002122191379814;1.0648112386119002;0.9999802308337506
3.731687;1.0001039719014673;0.9829971501758835;0.9831554196724431;0.35780624926527016;0.35779607440885935;1.0095601282754656;9.99985687633491;0.9905027790401192;-0.3901320073967798;1.060865394222167;1.0002137795899997;1.0647539063045093;0.9999789192686278
3.741687;1.0001015657068453;0.982996589378858;0.9831559771990268;0.3576394391135847;0.35762914807650054;1.009557417077774;9.999866176141989;0.9905064040841387;-0.3899660067940785;1.0608636475820852;1.0002152776554964;1.0646972654350675;0.9999775979100161
3.751687;1.0000991263654544;0.9829960561560189;0.9831563949812954;0.3574742928353226;0.3574638923524417;1.0095546769951158;9.999876142386801;0.9905100149672267;-0.38980100620084823;1.0608618556679954;1.000216704887894;1.0646409448930338;0.9999762668606528
3.761687;1.0000966572292436;0.9829955449128291;0.9831566733224226;0.35731081092620653;0.3573003074248061;1.0095519069438679;9.999886758296975;0.990513614306856;-0.38963700561832554;1.0608600172296057;1.0002180532138862;1.064584940073941;0.99997492774766
3.771687;1.0000941605074931;0.9829950506456254;0.9831568134391429;0.3571473272221251;0.3571367269037424;1.0095491064276585;9.999897983822866;0.990517204701555;-0.38947400504769075;1.0608581321827455;1.0002193158967214;1.064529247287035;0.9999735839925978
3.781687;1.0000916381187555;0.9829945688185047;0.9831568182212238;0.35698550888232417;0.3569748178084195;1.0095462755480191;9.999909763560602;0.9905207890819903;-0.3893120044900849;1.0608562006465552;1.0002204881915768;1.064473863875269;0.9999722398290608
3.791687;1.0000890929955117;0.9829940953605352;0.9831566923307331;0.35682368971026834;0.35681291385785446;1.0095434144728628;9.999922038624797;0.9905243700308696;-0.38915100394648716;1.060854222044561;1.000221566760721;1.0644187876480573;0.9999708994480864
3.801687;1.0000865299789896;0.9829936272868569;0.9831564413014958;0.3566635368198696;0.3566526821287524;1.0095405234637806;9.99993474923367;0.990527948948544;-0.3889920034174541;1.0608521961511064;1.0002225487074787;1.0643643824799698;0.9999695662865636
3.811687;1.0000839560255415;0.9829931630530915;0.9831560704774284;0.3565050506568705;0.35649412308377654;1.0095376028176304;9.999947830432667;0.9905315258064966;-0.3888330029029879;1.0608501246051025;1.0002234311312868;1.0643099166634356;0.9999682423143863
3.821687;1.000081380016434;0.9829943688268623;0.9831572512071944;0.3563465650316257;0.35633557057540083;1.009534651834533;9.999961207304917;0.990535099491259;-0.38867600240275596;1.060848010520376;1.0002242116101383;1.0642561215561224;0.9999669278510598
3.831687;1.0000788124527482;0.9829939111764725;0.983156654418675;0.3561897471089628;0.3561786917879733;1.0095316683353488;9.999974793173829;0.990538668692141;-0.3885190019165143;1.0608458568445567;1.0002248888076903;1.0642022673202103;0.9999656223205785
3.841687;1.0000762649155923;0.9829934567864037;0.9831559508674348;0.3560345973747232;0.35602348718615356;1.009529649542276;9.999988493126276;0.9905422328127078;-0.3883640014443234;1.0608436657477172;1.0002254619587325;1.0641490852525328;0.9999643253090572
3.851687;1.000073749046947;0.9829930057908906;0.9831551441824952;0.35588111631203667;0.355869957167402;1.0095265930487223;10.000002213868289;0.9905447921142233;-0.38821000098640623;1.060841439444238;1.000225930006822;1.0640952804518689;0.9999630367088499
3.861687;1.0000712757158294;0.9829925582792163;0.983154237597169;0.35572763774926885;0.35571643538049214;1.0095234971165314;10.000015876158558;0.9905483473763617;-0.38805700054298214;1.060839181088187;1.0002262919921308;1.064042717149417;0.9999617563187876
3.871687;1.00006885519867;0.9829921143237468;0.9831532350843095;0.35557416216884724;0.3555629220717503;1.0095203608991863;10.000029421769726;0.9905519000573773;-0.3879050001142285;1.0608368949073717;1.0002265483842754;1.0639904669535432;0.9999604840309377
3.881687;1.0000664975526108;0.9829916745614554;0.9831521422092392;0.35542402331944284;0.3554127507990108;1.0095181849620143;10.000042812065082;0.9905554530726562;-0.3877539997001986;1.0608345856282702;1.0002267017241324;1.0639385324652417;0.9999592204366385
3.891687;1.0000642122650907;0.9829912402501036;0.9831509655459502;0.35527388815616423;0.35526258843499486;1.009514971436203;10.000056021468433;0.9905580112807546;-0.38760399930077;1.0608322577266405;1.000226755945636;1.0638859846362145;0.9999579669327227
3.901687;1.0000620078345888;0.982990812255994;0.9831497120498622;0.35512375684934827;0.35511243511426027;1.0095117235552062;10.000069032254874;0.9905615809077506;-0.3874549989156722;1.060829915213671;1.0002267152404716;1.06383468758024;0.9999567250177067
3.911687;1.0000598915653733;0.9829903905666988;0.983148389520357;0.3549752962001627;0.35496395753008775;1.009509445325871;10.00008183385499;0.9905651683681554;-0.3873069985444388;1.0608275616996825;1.0002265832319555;1.0637837119004983;0.9999554956529914
3.921687;1.0000578692243256;0.9829899750862187;0.9831470071102989;0.3548285063707031;0.3548171556173732;1.0095061414657398;10.00009442099718;0.9905677793205194;-0.3871609981864052;1.0608252004914211;1.000226362469253;1.063732493388999;0.9999542794916758
3.931687;1.0000559451349322;0.982989566111592;0.9831455750796629;0.35468338757344936;0.3546720292602546;1.00950381697929;10.00010678839619;0.9905714180378026;-0.3870149978408632;1.0608228354830307;1.0002260544626036;1.0636821713211113;0.999953077733598
3.941687;1.0000541229158597;0.9829891637816491;0.9831441041923464;0.3545382734042817;0.3545269116615746;1.009500476654058;10.000118923668266;0.9905740871368386;-0.3868699975071371;1.0608204726414139;1.00022565994104;1.0636312520758886;0.9999518926696284
3.951687;1.0000524055409303;0.9829887676887816;0.9831426052460218;0.35439316411165095;0.3543818027167315;1.0094981252390076;10.000130801192112;0.9905777875877406;-0.386726997184473;1.0608181206183926;1.000225178632822;1.0635819669996853;0.9999507268962794
3.961687;1.0000507943087558;0.9829883769723254;0.9831410886157991;0.3542513931607457;0.35424003573174645;1.0094947677904282;10.000142386201489;0.9905805185297067;-0.3865839968719245;1.0608157900160056;1.000224609411781;1.063531729792665;0.9999495818275443
3.971687;1.000049288861236;0.9829879903624951;0.9831395638109987;0.35410962720633316;0.35409827745261696;1.009492409081104;10.000153645755553;0.990584277492131;-0.3864419965683785;1.0608134923847061;1.0002239511903916;1.0634827706294663;0.9999484572879118
3.981687;1.0000478891630693;0.9829892732760827;0.983139706229751;0.3539678661412268;0.35395652807439065;1.0094890526122344;10.00016455234958;0.990587061404871;-0.38630199627258727;1.060811239812374;1.0002232032667557;1.063433592318505;0.9999473521596814
3.991687;1.0000465968718062;0.9829888920126092;0.9831381907152228;0.3538294431347624;0.35381812125327544;1.009486700351973;10.0001750840733;0.9905908670582557;-0.3861619959831137;1.06080904482364;1.0002223648712565;1.0633853338350958;0.9999462647556321
4.001687;1.0000454145396176;0.982988514130652;0.9831366912241349;0.35368935799713186;0.3536780574144315;1.0094833529469476;10.000185226257818;0.9905936911654382;-0.386023995698459;1.0608069200983572;1.0002214344018991;1.0633368600700979;0.9999451928105311
4.011687;1.0000443441452969;0.9829881416296695;0.9831352134123498;0.3535526105559016;0.35354133702040064;1.0094810099796028;10.00019496513021;0.9905965311584011;-0.38588599541742785;1.0608048780724646;1.000220408675938;1.0632883773731239;0.9999441338444925
4.021687;1.0000433866231098;0.9829877774546558;0.9831337605759718;0.35341586733213304;0.35340462719564575;1.0094786702042946;10.000204276425583;0.9906003855184774;-0.3857499951392919;1.0608029306155644;1.0002192832986498;1.0632415435126048;0.9999430860274043
4.031687;1.0000425424364106;0.9829874251363482;0.9831323338943904;0.3532791281777982;0.3532679283774878;1.009475331857909;10.000213123450793;0.9906032528685785;-0.38561499486351897;1.0608010884601458;1.0002180543725534;1.0631941304690808;0.9999420489599381
4.041687;1.0000418118878902;0.9829870879562003;0.9831309339661685;0.35314572626351887;0.3531345743038231;1.0094729932148052;10.000221464491686;0.9906061313401949;-0.38547999458935245;1.0607993603623396;1.0002167198709855;1.0631467056819512;0.9999410238445903
4.051687;1.0000411947157235;0.9829867684413135;0.9831295621312129;0.3530123280797811;0.3530012319821166;1.0094706530640176;10.000229257119779;0.9906100189387396;-0.3853469943156578;1.060797753005722;1.0002152793048409;1.0631009255831108;0.9999400130469187
4.061687;1.0000406902853407;0.98298646882647;0.9831282200447715;0.3528789334045352;0.3528679016261263;1.0094683108473501;10.000236459260314;0.9906129139123506;-0.38521399404117074;1.0607962716740504;1.0002137325378453;1.0630542015122644;0.9999390192888624
4.071687;1.0000402986627646;0.9829861916269677;0.9831269084509081;0.35274720862833053;0.3527362499678396;1.0094649662143682;10.00024303568277;0.9906158148044125;-0.38508299376493493;1.0607949205560239;1.0002120794878278;1.0630081915983078;0.9999380450071865
4.081687;1.0000400210550144;0.982985939724417;0.9831256274515942;0.35261715351225964;0.35260627700297653;1.0094626180361637;10.000248963799539;0.99061872071156;-0.3849519934865789;1.0607937028507244;1.0002103204728452;1.0629621729269483;0.9999370926944136
4.091687;1.0000398589877908;0.9829857163721291;0.9831243780324483;0.35248710128150795;0.35247631606876156;1.009460263884458;10.000254232087304;0.9906226313355855;-0.38482299320629515;1.0607926212163736;1.0002084561432092;1.062917804191539;0.9999361657961793
4.101687;1.0000398131334394;0.9829855255066356;0.9831231627594481;0.35235871863089024;0.35234803383014235;1.009457900548024;10.000258835616664;0.9906255465939725;-0.38469399292466494;1.0607916782306044;1.0002064872716723;1.0628724989303673;0.9999352686365961
4.111687;1.0000398827491666;0.9829853719918829;0.9831219853728821;0.3522303390347787;0.35221976357074525;1.009455525006897;10.000262771823467;0.9906284665341666;-0.38456699264241717;1.0607908765719112;1.0002044147638862;1.0628279153925386;0.9999344057613424
4.121687;1.0000400657618795;0.9829852609671117;0.9831208504442348;0.35210362937106093;0.3520931718375853;1.0094531350601301;10.00026604051882;0.9906313913964975;-0.38443999236015247;1.0607902186944267;1.0002022395806862;1.0627833320849835;0.9999335818876813
4.131687;1.0000403589005058;0.9829851967086477;0.9831197634321762;0.35197858983571817;0.35196825843326607;1.0094507291523809;10.000268649044203;0.9906343211735202;-0.38431499207822406;1.0607897061417608;1.0001999625588727;1.0627394750959456;0.9999328017756719
4.141687;1.0000407578064012;0.9829868487912908;0.9831203972241375;0.35185355388700323;0.35184335642502507;1.009448305801116;10.000270617441352;0.9906372553139541;-0.38418999179685137;1.0607893389911691;1.0001975847679365;1.0626956229956221;0.9999320699743502
4.151687;1.0000412572313606;0.9829868851781117;0.9831194247451208;0.35173018824338304;0.35172013213184655;1.009445863757446;10.000271977963555;0.9906401931932278;-0.38406699151616625;1.0607891154823597;1.00019510837634;1.0626525006096605;0.9999313911122364
4.161687;1.0000418510931357;0.9829869717787044;0.9831185181260476;0.35160682622182354;0.3515969184443172;1.0094434027428014;10.000272765298288;0.9906431347325948;-0.3839439912360382;1.0607890320709914;1.0001925367628257;1.0626093869971942;0.999930769535322
4.171687;1.0000425326144342;0.9829871063296063;0.9831176817312116;0.3514851344228887;0.3514753815578929;1.009440923380601;10.000273007011131;0.9906460807507597;-0.38382199095608044;1.0607890842925376;1.0001898736812163;1.06256664690536;0.9999302076423628
4.181687;1.0000432944676787;0.9829872867390547;0.9831169186158322;0.35136344610776993;0.3513538543881331;1.0094384265461733;10.000272727695654;0.9906490329922717;-0.38370199067593785;1.0607892679183293;1.0001871228615702;1.0625246457434743;0.9999297047811658
4.191687;1.0000441285280095;0.9829875121361056;0.9831162302255461;0.3512434279102648;0.3512340032237358;1.0094359127947843;10.000271960883353;0.9906519937643542;-0.38358199039533447;1.0607895794002835;1.0001842884278203;1.062482666257307;0.9999292580539888
4.201687;1.0000450260784877;0.982987782525121;0.9831156162940805;0.3511250798646775;0.3511158276390247;1.0094333816695722;10.000270752538743;0.990654965682837;-0.3834629901138848;1.060790015341233;1.000181375458332;1.062441075850039;0.9999288640738113
4.211687;1.0000459787485296;0.9829880975690403;0.9831150746891198;0.35100673540852373;0.35099766044645353;1.0094308316792289;10.00026915539082;0.9906579516439429;-0.3833449898311769;1.0607905717064734;1.0001783903447625;1.0623998815099593;0.9999285201495606
4.221687;1.0000469791680058;0.9829884554145988;0.9831146016907435;0.3508900613461527;0.3508811677784714;1.0094282612021317;10.000267225663338;0.9906609545583993;-0.3832279895470089;1.0607912432815516;1.0001753406201779;1.062359090362077;0.9999282243913498
4.231687;1.0000480214577299;0.9829888526002915;0.983114192967431;0.3507733910958805;0.3507646825452666;1.0094256692413355;10.000265024835018;0.9906639769299154;-0.38311198926136497;1.0607920235310486;1.0001722341615662;1.0623187091217319;0.9999279753531238
4.241687;1.0000491014060116;0.9829892849291078;0.9831138440436671;0.3506583912673724;0.350649871097625;1.0094230554404282;10.000262617904454;0.9906660206195923;-0.3829969889743016;1.0607929050962432;1.0001690782797321;1.0622778110858482;0.9999277716634025
4.251687;1.0000502156901703;0.9829897482623103;0.9831135501765147;0.3505450616372114;0.3505367331253823;1.0094214193569992;10.000260062347335;0.9906690868080814;-0.3828829886859936;1.0607938805532076;1.0001658791510972;1.0622382664197438;0.9999276117603013
4.261687;1.0000513615476083;0.9829902388193081;0.9831133065679034;0.35043173518342563;0.3504236016238337;1.009418759844036;10.000257396577423;0.9906721759868043;-0.382769988396786;1.0607949429562495;1.000162641885551;1.0621991455980453;0.9999274941373161
4.271687;1.000052537411464;0.9829907532425556;0.9831131087857089;0.3503184114658287;0.350310476266003;1.0094160753352321;10.000254638622673;0.9906752879917623;-0.3826569881071852;1.0607960859307168;1.0001593712416852;1.0621600906879614;0.9999274175037838
4.281687;1.0000537425664655;0.9829912886741614;0.983112953146437;0.3502067566631392;0.3501990233897852;1.0094133642874297;10.00025178914454;0.9906774219806684;-0.3825459878178141;1.0607973032277227;1.000156072290014;1.0621208920100305;0.9999273801568026
4.291687;1.0000549757878765;0.9829918425620771;0.9831128368540047;0.35009677026322894;0.3500892425903578;1.0094116247921652;10.00024883325861;0.990680576139064;-0.38243498752936733;1.0607985886686142;1.000152750148638;1.0620826975786821;0.9999273795185635
4.301687;1.0000562351149864;0.9829924116701927;0.9831127575447359;0.3499867850820402;0.3499794666762047;1.0094088540003976;10.000245745406215;0.9906837476488657;-0.38232598724273215;1.0607999371062067;1.0001494087494238;1.0620452975762962;0.9999274122629052
4.311687;1.000057518663727;0.982992990898595;0.9831127128431634;0.3498784673116112;0.34987136167019184;1.009406048472008;10.00024249868953;0.9906869335559332;-0.3822169869591334;1.06080134501505;1.000146049947544;1.0620079745828273;0.999927474142097
4.321687;1.0000588245379851;0.982993573308499;0.9831127003458306;0.34977014994062877;0.34976326014207154;1.009404204938041;10.000239077301583;0.9906891317570283;-0.38210898667998516;1.0608028094364208;1.0001426742581458;1.0619701588207993;0.999927559758341
4.331687;1.00006014999582;0.9829958180350022;0.9831143842684634;0.34966349947785336;0.349656827872708;1.0094013205053756;10.00023548552119;0.990692340823703;-0.3820029864066173;1.0608043264599487;1.0001392826190367;1.061934079859065;0.9999276632591474
4.341687;1.000061491350889;0.982996384659129;0.9831144288838479;0.3495568492621231;0.34955039723601494;1.0093983924628638;10.000231744813478;0.9906945590010884;-0.38189698614023937;1.0608058912625824;1.000135877337137;1.061897156524312;0.9999277795702812
4.351687;1.0000628445091198;0.9829969332235917;0.9831144988536132;0.3494518660720043;0.3494456339874067;1.0093964184400555;10.00022788244085;0.9906977836036943;-0.3817919858820777;1.060807499852865;1.0001324614198155;1.0618616195363326;0.9999279050122413
4.361687;1.0000642052940638;0.9829974571953386;0.9831145925175798;0.3493468834100187;0.34934087069233116;1.009393396580011;10.000223924784681;0.9907010110928556;-0.3816869856333932;1.0608091505918225;1.0001290374456326;1.0618261807916645;0.9999280370573158
4.371687;1.0000655699138066;0.9829979503217081;0.98311470785529;0.3492435681064008;0.34923777335723466;1.0093913247325115;10.000219902904483;0.9907032372843233;-0.38158398539546984;1.0608108438342445;1.000125607029787;1.0617906295936317;0.9999281738619382
4.381687;1.000066935813992;0.982998407305066;0.9831148417797604;0.3491419202587722;0.3491363413156545;1.0093881997159484;10.000215858189518;0.9907064572186395;-0.38148198516974974;1.060812580180332;1.0001221705289198;1.0617564743791845;0.9999283137768152
4.391687;1.000068301907603;0.9829988240017268;0.9831149901282791;0.34904027322546277;0.34903490716041585;1.0093860179402716;10.00021183375392;0.9907086650801387;-0.3813799849578316;1.0608143591088666;1.0001187269129497;1.0617214889731523;0.9999284546401069
4.401687;1.0000696677759078;0.9829991968369491;0.9831151479213119;0.3489386269552911;0.3489334701045741;1.0093827761868017;10.000207863844176;0.9907118547578463;-0.3812789847611026;1.0608161785956884;1.0001152744379638;1.0616878966454188;0.9999285934070391
4.411687;1.000071032778271;0.9829995222454203;0.9831153094995603;0.3488386479417661;0.3488336960612587;1.0093804717650365;10.000203977940933;0.9907140208054399;-0.3811799845803749;1.060818034789772;1.0001118119196462;1.0616541863018965;0.9999287266137398
4.421687;1.0000723962465512;0.982999796789238;0.9831154692918642;0.3487403358736541;0.3487355843789682;1.0093781030507574;10.000200210705948;0.9907171591650135;-0.38108098441594673;1.0608199219338517;1.0001083397111086;1.0616215026373366;0.9999288507909746
4.431687;1.000073758557875;0.9830000177942025;0.9831156234101984;0.34864202368925307;0.34863746784308786;1.0093746701763757;10.00019659936182;0.990719267489863;-0.3809829842678521;1.0608218334401565;1.0001048598655435;1.0615883345692467;0.9999289625480026
4.441687;1.0000751212955148;0.983000183836263;0.9831157705415527;0.348545377642129;0.34854101259520526;1.0093721748750186;10.000193167911986;0.9907213452338811;-0.38088498413597927;1.0608237634701105;1.0001013753829004;1.0615552525249214;0.9999290591516605
4.451687;1.0000764859801117;0.9830002945481128;0.9831159112484131;0.34844873065920595;0.3484445513775253;1.0093686199791625;10.000189915944954;0.9907243934829832;-0.38078898402019373;1.0608257081566415;1.0000978892637427;1.0615239025861054;0.9999291388111254
4.461687;1.000077852982371;0.9830003502782378;0.9831160468478054;0.34835208236286774;0.34834808351623514;1.0093660088572143;10.000186820731233;0.9907264145426921;-0.3806939839203992;1.0608276662774612;1.0000944043664626;1.0614920529111342;0.999929199960172
4.471687;1.0000792214936511;0.9830003524657025;0.9831161788669722;0.34825876579761417;0.3482549416402461;1.0093633445438823;10.00018384279327;0.9907284110682448;-0.38059898383640944;1.0608296389884857;1.0000909235082012;1.0614602715521113;0.9999292407060768
4.481687;1.0000805898585547;0.9830003040233904;0.983116309281629;0.3481637808090363;0.348160125085757;1.009359629328674;10.000180928533029;0.9907313847942569;-0.38050498376786046;1.0608316289350395;1.0000874490750424;1.0614298435758436;0.9999292589241912
4.491687;1.0000819559067409;0.9830002085752211;0.983116441473891;0.3480704606985785;0.3480669666158327;1.0093568648918447;10.000178017517172;0.9907333361054986;-0.38041198371428003;1.060833639813521;1.0000839828766843;1.0613988945098383;0.9999292527063322
4.501687;1.000083317476448;0.9830000690587237;0.9831165809327276;0.347978805520091;0.34797546577852473;1.009354052178569;10.000175056655532;0.9907352650852327;-0.3803199836751613;1.0608356761495776;1.0000805264364636;1.0613683503758033;0.9999292210626209
4.511687;1.0000846728179111;0.9829998871118427;0.9831167348427327;0.3478871487174356;0.34788395559321755;1.009351191110656;10.00017200851777;0.9907381730404908;-0.3802289836499352;1.0608377427086881;1.000077080783947;1.0613391377425059;0.9999291640613645
4.521687;1.0000860205225575;0.9829996640327688;0.9831169107576404;0.3477971571042846;0.34779410256189863;1.00934728072722;10.00016885121966;0.9907400634601132;-0.38013798363797136;1.0608398441761153;1.0000736459591504;1.0613090248901573;0.9999290820010461
4.531687;1.0000873592534043;0.983001068936553;0.9831187817851528;0.34770716418440795;0.34770423996759947;1.0093443200010093;10.000165579930215;0.9907419421005638;-0.3800489836387272;1.0608419848263515;1.0000702214401358;1.061279655864115;0.999928974663837
4.541687;1.0000886873727908;0.9830007723524385;0.9831190193625965;0.347618836814648;0.34761603448706874;1.0093413089366523;10.000162209548748;0.9907438163033937;-0.37995998365182665;1.0608441676367728;1.0000668068961018;1.0612503083680687;0.9999288413761472
4.551687;1.0000900023810169;0.9830004452619512;0.9831192937366248;0.3475305085299366;0.34752781949091516;1.0093382489397251;10.0001587703419;0.990745693813248;-0.3798719836769791;1.0608463937407395;1.000063401960614;1.0612213350186368;0.9999286814454346
4.561687;1.0000913010334662;0.9830000914098669;0.9831196078101153;0.34744384617301033;0.34744126168372824;1.0093351417795158;10.000155295189709;0.990748581517843;-0.3797849837139699;1.0608486622916817;1.000060005773752;1.0611936639576474;0.9999284944566534
4.571687;1.000092580310256;0.9829997138973693;0.9831199642197015;0.34735718318268505;0.34735469444333655;1.009331987851858;10.00015180556655;0.990750485018194;-0.37969898376278804;1.0608509705229312;1.0000566168296992;1.0611654216139494;0.9999282803204639
4.581687;1.0000938375766975;0.9829993160246712;0.9831203659213487;0.34727051959779726;0.34726811786089934;1.0093287854313937;10.00014830494944;0.9907524096064678;-0.37961298382373904;1.0608533146292163;1.0000532327697593;1.0611371781271532;0.9999280390586731
4.591687;1.0000950699184241;0.9829989017461392;0.9831208161265108;0.3471855221142676;0.3471831987379174;1.009325531596261;10.000144783667281;0.9907543613586055;-0.3795279838973945;1.0608556905976345;1.000049851046034;1.0611092867479428;0.9999277706903872
4.601687;1.0000962746137585;0.9829984753746246;0.9831213173440143;0.3471021907955999;0.34709993724285004;1.0093212236233153;10.000141227891183;0.9907563467336394;-0.3794439839842991;1.0608580939007695;1.0000464703832372;1.0610817438595193;0.9999274757022542
4.611687;1.0000974505305527;0.9829980414282795;0.9831218708084764;0.3470188590565496;0.34701666696864475;1.0093178593603507;10.000137619805741;0.9907583712592393;-0.379360984084578;1.0608605191134144;1.000043091084577;1.0610545463836654;0.999927155455757
4.621687;1.0000985983857105;0.9829976050595162;0.9831224766526918;0.34693719360542197;0.3469350549744663;1.0093144365607296;10.000133931333899;0.9907604389089008;-0.379278984197761;1.0608629602304829;1.0000397140723452;1.061027691329534;0.9999268119227039
4.631687;1.000099719235879;0.9829971730331839;0.9831231339994617;0.34685552772444206;0.34685343508729466;1.0093109527291264;10.000130123460107;0.9907625526441498;-0.3791979843229001;1.0608654110047802;1.0000363403087382;1.061001175514714;0.9999264473975026
4.641687;1.0001008124515296;0.9829967543121676;0.9831238411535386;0.34677386126955007;0.346771807859115;1.0093074062328362;10.00012614969138;0.9907647150461057;-0.37911698445880204;1.0608678649662486;1.0000329709563471;1.0609746383577958;0.9999260643316833
4.651687;1.000101875261718;0.9829963592722926;0.9831245963889726;0.34669386072889863;0.3466918405484423;1.0093047972033085;10.00012195964066;0.9907669279299056;-0.3790369846043196;1.0608703154045287;1.0000296076387392;1.0609484340343935;0.9999256649043876
4.661687;1.0001029043425211;0.9829959986095698;0.9831253982668166;0.3466155259333016;0.34661353376827314;1.0093011272200934;10.00011750555592;0.9907691914292343;-0.3789579847586306;1.0608727557503632;1.000026252649891;1.0609225584338553;0.9999252506605772
4.671687;1.000103897336063;0.9829956830599988;0.9831262447288078;0.3465371900293165;0.3465352214358248;1.0092973986465807;10.000112748117933;0.9907715035746124;-0.3788789849213265;1.0608751802690792;1.0000229088877077;1.06089664920204;0.9999248225143987
4.681687;1.0001048528390215;0.9829954231573963;0.9831271326724274;0.3464588527651021;0.3464569040640571;1.0092936143945979;10.000107659046963;0.9907738605066819;-0.37880198509234014;1.0608775840979392;1.0000195791935185;1.0608714151820684;0.9999243813021396
4.691687;1.0001057691095177;0.9829952284539554;0.983128059125305;0.34638218049396724;0.34638024878021445;1.0092897781231214;10.000102226523616;0.9907762569484853;-0.3787249852717938;1.0608799625128662;1.0000162657227434;1.060846136880661;0.9999239287423227
4.701687;1.0001066429364305;0.9829951071044092;0.9831290220783622;0.34630550621134804;0.34630358936472666;1.009285894679303;10.00009646261984;0.99077868698552;-0.3786489854597828;1.060882310475611;1.0000129698438933;1.060821166391404;0.9999234677321902
4.711687;1.0001074703887476;0.9829950661811655;0.983130019677802;0.34623049621815144;0.346228592939056;1.0092819701652163;10.000090401665023;0.990780145273453;-0.378573985656224;1.0608846230097004;1.0000096921710515;1.0607955645521452;0.9999230019197861
4.721687;1.0001082482634192;0.9829951116222062;0.9831310494434776;0.34615548342364144;0.34615359330080914;1.0092780110618287;10.000084088771208;0.9907826279089744;-0.37849898586080105;1.0608868962671283;1.0000064325459679;1.0607708380906213;0.9999225356451058
4.731687;1.0001089741596125;0.9829952477412777;0.9831321087122666;0.34608213405585436;0.3460802575698513;1.0092750232283236;10.000077573152073;0.9907851323315805;-0.37842498607299735;1.0608891284612052;1.000003189914452;1.0607464057178;0.9999220742498729
4.741687;1.000109645860453;0.9829954776353921;0.9831331953090383;0.34600878111736383;0.3460069195183744;1.0092710119320543;10.000070907356937;0.9907876567860816;-0.378352986292317;1.0608913198953638;0.9999999621014939;1.0607226207788911;0.9999216238711879
