time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.751687;1.0001102612324777;0.9829958044120551;0.983134307242484;0.3459370911287919;0.34593524626156574;1.0092669823310083;10.000064141620594;0.9907901997561082;-0.3782799865184296;1.0608934725212855;0.9999967458242814;1.060698410606364;0.9999211903969464
4.761687;1.0001108185151837;0.9829978984576934;0.9831371080040019;0.34586539740394506;0.34586357157533787;1.009262939284652;10.000057321249642;0.9907927591270099;-0.3782089867510383;1.0608955894680108;0.999993537274018;1.060674843119378;0.9999207783965098
4.771687;1.000111316557496;0.9829984302256677;0.9831382588957216;0.3457936999343157;0.34579189584153985;1.0092598867136588;10.000050493984501;0.9907943314661555;-0.3781379869899012;1.060897674407831;0.9999903332168384;1.0606502681473233;0.9999203908007708
4.781687;1.0001117550329375;0.9829990692692344;0.9831394199645326;0.3457236653695984;0.3457218859982088;1.0092558273750611;10.000043713532053;0.9907969122437951;-0.3780679872350778;1.0608997312227106;0.9999871315929638;1.0606269083311417;0.9999200291387936
4.791687;1.0001121345409847;0.9829998169849314;0.9831405855233308;0.34565529375717674;0.3456535421548605;1.0092517630575024;10.000037035707448;0.9907994968354772;-0.37799898748697364;1.0609017643292322;0.9999839310894701;1.0606038272393747;0.9999196940780006
4.801687;1.0001124560003594;0.9830006733238484;0.9831417521709588;0.3455869185937311;0.34558519756970424;1.0092476943917283;10.000030513624203;0.99080108130259;-0.3779299877462728;1.0609037787381876;0.9999807308092244;1.060579731748183;0.9999193862618843
4.811687;1.0001127197331134;0.983001637274515;0.9831429183944128;0.345518540158515;0.3455168520253399;1.0092446204750034;10.000024188983797;0.9908036625361066;-0.37786298801404217;1.0609057794712309;0.9999775306118329;1.0605572004115078;0.999919107213759
4.821687;1.0001129253702765;0.9830027073385872;0.9831440832905431;0.34545182548014125;0.3454501718972114;1.0092405393051171;10.0000180866798;0.990806237929828;-0.37779598829183414;1.060907771189428;0.9999743312949901;1.0605345831054351;0.9999188592566018
4.831687;1.000113072278123;0.9830038816994248;0.9831452458613671;0.3453851082913393;0.34538349022288634;1.0092374491510199;10.000012224133537;0.99080780463609;-0.37772898858155535;1.0609097580632485;0.9999711341328852;1.0605109424282582;0.999918644011462
4.841687;1.0001131597212884;0.9830051579304676;0.9831464054735182;0.34531838901258166;0.3453168067720187;1.0092333501485622;10.000006626159449;0.9908103590122787;-0.3776639888851962;1.06091174340793;0.9999679403235845;1.0604888568682402;0.9999184615318806
4.851687;1.000113187278926;0.9830065323853181;0.9831475627160712;0.3452533347476538;0.34525178806957685;1.009229244729783;10.000001332076884;0.9908128969237362;-0.3775989892046067;1.0609137297362943;0.9999647506438791;1.0604666782164613;0.9999183115137703
4.861687;1.000113155497427;0.9830080001819733;0.9831487192741318;0.34518994592179897;0.3451884340249036;1.009226136577719;9.99999639100704;0.990814414336093;-0.37753498954129056;1.0609157197042285;0.9999615654156799;1.0604438286757676;0.9999181948939799
4.871687;1.0001130652854073;0.9830095559632678;0.9831498767543119;0.34512655627287686;0.34512507789731195;1.0092220297621433;9.999991848802257;0.9908169072983536;-0.37747098989616557;1.0609177165708612;0.9999583850837404;1.0604218237108385;0.9999181139599312
4.881687;1.0001129163021956;0.9830111943045383;0.9831510356798906;0.3450631662053051;0.34506171963783255;1.00921892860804;9.999987742067049;0.9908183715046273;-0.37740799026954946;1.0609197234674226;0.9999552107868045;1.060399154807391;0.9999180712673474
4.891687;1.000112706796464;0.983012909668299;0.9831521949417122;0.3450014427871187;0.34500002593325974;1.0092148373715364;9.99998410548854;0.9908208020174675;-0.3773459906614482;1.0609217430440674;0.9999520443870541;1.0603776962861304;0.9999180687867933
4.901687;1.0001124353580122;0.9830146964653103;0.9831533514850576;0.3449397197182727;0.3449383302491439;1.0092117598165251;9.999980975195651;0.9908221932295717;-0.37728499107179686;1.0609237777145595;0.9999488882703345;1.0603555842608607;0.9999181077337811
4.911687;1.0001121024745037;0.9830165491959798;0.9831545006770122;0.34487966396266484;0.3448782994934622;1.0092076993496901;9.999978383180201;0.9908245395955112;-0.3772249915004942;1.0609258290518566;0.999945744981938;1.0603346918199659;0.9999181884637887
4.921687;1.0001117106636894;0.9830184630182357;0.9831556372153133;0.34481960905024855;0.3448182673026369;1.0092046595073223;9.999976353077658;0.9908258373907367;-0.3771649919473237;1.060927896866673;0.9999426170268496;1.060312796914982;0.9999183104364633
4.931687;1.0001112634167735;0.9830204344464437;0.9831567555857944;0.34475955502630895;0.3447582339817727;1.009200644050731;9.999974893691451;0.9908280857859061;-0.377104992411824;1.06092997944111;0.9999395072323345;1.0602917713114677;0.9999184726821341
4.941687;1.0001107634528665;0.9830224611343528;0.983157849941265;0.3447011684161132;0.34469986647903733;1.0091976562331175;9.999973993535477;0.9908292859621486;-0.3770469928931967;1.060932074581634;0.9999364190937345;1.0602704597315618;0.999918674367762
4.951687;1.0001102116325578;0.9830245411133374;0.9831589139380492;0.3446427822901003;0.3446414984081319;1.0091936977773908;9.999973626903586;0.9908314398224828;-0.37698899339027236;1.0609341803453443;0.9999333568796096;1.0602500219454052;0.9999189151006791
4.961687;1.0001096076742708;0.9830266725038533;0.9831599404853565;0.34458606306085954;0.3445847967364775;1.0091907686283232;9.999973763175113;0.9908325500432298;-0.3769319939015083;1.0609362952678525;0.9999303259266437;1.0602289455627687;0.9999191951677754
4.971687;1.0001089514343011;0.9830288537476619;0.9831609217704502;0.3445293438925011;0.34452809512520416;1.0091878676717398;9.999974372071998;0.990834620389595;-0.3768759944251066;1.0609384185653283;0.9999273326198792;1.0602091011210302;0.9999195153888957
4.981687;1.0001082434845876;0.9830310837252451;0.9831618502682139;0.3444726246755494;0.34447139392519377;1.0091839935860458;9.99997542428936;0.99083565464284;-0.37681999495933893;1.060940550446428;0.9999243835410774;1.0601882654623578;0.9999198766930091
4.991687;1.000107485701957;0.9830333611759874;0.9831627197971489;0.34441757198266654;0.3444163601325656;1.009181145280775;9.999976885491149;0.9908366555613142;-0.3767649955029727;1.0609426922485399;0.9999214845780467;1.0601677307275708;0.9999202805381472
5.001687;1.0001066817210353;0.9830356840849985;0.983163525322834;0.3443641857545666;0.34436299400098136;1.0091783221624946;9.999978711545129;0.9908386256919545;-0.3767099960554708;1.0609448459779898;0.9999186405863423;1.0601480779477386;0.9999207296497712
5.011687;1.000105835921123;0.983038050128342;0.9831642624504927;0.3443091326540877;0.34430796238773675;1.0091745244179355;9.999980851085724;0.9908395685250104;-0.37665599661687477;1.0609470132673156;0.9999158553977993;1.0601277937635738;0.9999212274008905
5.021687;1.0001049515447418;0.9830421241347529;0.9831665944036103;0.3442557460367893;0.3442545988224011;1.0091717528622242;9.999983250596767;0.9908404884019968;-0.37660299718760704;1.0609491945141878;0.9999131322303139;1.0601078129365962;0.9999217764383754
5.031687;1.0001040299976978;0.9830445716830106;0.9831671858735996;0.3442040259400975;0.34420290354180905;1.0091690077362363;9.99998585757643;0.9908423898287244;-0.37655099776823303;1.0609513889491495;0.9999104745612192;1.0600890712464262;0.9999223784076985
5.041687;1.0001030716989923;0.9830470590456212;0.9831677030525015;0.3441523057687142;0.3441512101149771;1.0091652872475971;9.999988620864322;0.9908432766699574;-0.37649899835925965;1.0609535952727784;0.9999078871007955;1.060069347196817;0.9999230350411648
5.051687;1.0001020771737688;0.9830495857821877;0.9831681465474336;0.34410058560801393;0.34409951871731853;1.0091625877066226;9.999991489844309;0.9908441513394317;-0.3764479989611233;1.060955811976441;0.999905376086298;1.0600499364765001;0.9999237492771195
5.061687;1.000101047359319;0.9830521504085648;0.9831685176661015;0.34405053217475245;0.34404949611334595;1.009159905227065;9.999994415839828;0.9908460146493562;-0.3763979995741886;1.060958037418482;0.9999029485124753;1.06003178134282;0.9999245254189172
5.071687;1.0000999828537869;0.9830547506352864;0.9831688181551699;0.3440004787780379;0.3439994756580824;1.009157236878934;9.999997359272811;0.9908468665356496;-0.3763480001986911;1.060960270169787;0.9999006109799221;1.0600126656880953;0.9999253684379538
5.081687;1.0000988830136903;0.9830573845184996;0.9831690497996936;0.34395042532426917;0.3439494573169832;1.0091545803549185;10.000000297138056;0.9908477070245196;-0.3762990008346882;1.0609625095409616;0.9998983690320539;1.059993888541143;0.9999262828090262
5.091687;1.0000977462295977;0.9830600510184896;0.9831692144049397;0.34390203840994815;0.3439011077224293;1.0091509333099122;10.000003215482753;0.990848536751055;-0.37625000148189436;1.060964755866937;0.9998962274706801;1.0599751033962777;0.999927271820285
5.101687;1.0000965709721144;0.9830627493585966;0.9831693143185556;0.34385531807690217;0.34385442687995027;1.0091482930172204;10.000006089813263;0.9908493568457225;-0.37620200213954336;1.0609670101141853;0.9998941911437099;1.0599566725705063;0.999928337684737
5.111687;1.0000953564988273;0.9830654779938404;0.9831693524974144;0.3438069311141253;0.34380608149549496;1.0091456562819463;10.000008877917203;0.9908511685538498;-0.37615500280657443;1.0609692727464919;0.9998922649175941;1.0599395373007887;0.999929481479099
5.121687;1.0000941031312287;0.9830682342759675;0.9831693317025647;0.3437602109869858;0.34375940493837126;1.009143020017858;10.000011530873053;0.9908519730680562;-0.3761090034818884;1.0609715430058242;0.9998904528855966;1.0599218337742728;0.9999307029051848
5.131687;1.0000928119563341;0.983071014503953;0.9831692540406916;0.34371515782422407;0.3437143971816746;1.009140381773433;10.000014003272911;0.9908527715330576;-0.3760630041642506;1.060973819431289;0.999888758092093;1.0599041480331926;0.9999320003767644
5.141687;1.0000914839262987;0.9830738139123834;0.9831691214699396;0.34366843844436923;0.3436677247904669;1.0091377391759693;10.00001625766452;0.9908535650099861;-0.3760170048520491;1.0609761005468805;0.9998871827021795;1.0598864859389177;0.9999333710419576
5.151687;1.0000901191364788;0.9830766270604238;0.9831689358342626;0.34362338637463224;0.3436227209890303;1.009135089293729;10.000018271914037;0.9908543545436194;-0.375973005543416;1.0609783853144437;0.9998857278093516;1.0598695623702703;0.9999348106847991
5.161687;1.000088716732985;0.9830794485323776;0.983168697907151;0.34358000180129333;0.3435793857126261;1.0091314287778712;10.00002004338085;0.9908551412431117;-0.37592900623665265;1.0609806736045777;0.9998843931990224;1.0598526726210047;0.9999363141231368
5.171687;1.0000872749963607;0.9830822731490059;0.9831684070171611;0.34353661814115044;0.34353605229069295;1.0091287537629827;10.000021583178357;0.9908559260512805;-0.3758850069304478;1.0609829660651384;0.9998831773804607;1.0598358209095546;0.9999378762566433
5.181687;1.0000857908486427;0.9830850957443592;0.9831680619190257;0.34349323536423815;0.3434927207986036;1.009126059403727;10.00002290719979;0.9908567093210827;-0.37584200762375675;1.0609852636927402;0.9998820780380251;1.0598193650833057;0.9999394930894921
5.191687;1.0000842589954615;0.9830879112800797;0.9831676618465313;0.3434515200742336;0.3434510580195904;1.0091233405457307;10.000024030039288;0.9908584906520377;-0.37580000831561683;1.060987567509724;0.9998810929530914;1.0598042425243133;0.9999411619039659
5.201687;1.0000826718201539;0.9830907152076842;0.9831672069221682;0.3434098055489046;0.34340939735863596;1.0091205931925775;10.000024964718381;0.9908592695576203;-0.37575900900501485;1.0609898776953048;0.9998802204886617;1.0597885855662694;0.999942880581056
5.211687;1.000081020675765;0.9830935036537369;0.9831666978171543;0.34336809169248256;0.3433677388219436;1.009117814996579;10.000025726209195;0.9908600467560281;-0.3757180096908302;1.0609921926568093;0.9998794592491163;1.0597729777577218;0.9999446468251174
5.221687;1.0000792981701963;0.9830962734990105;0.9831661349279356;0.34332804497709;0.3433277490719987;1.0091150049951538;10.00002633417539;0.9908608247029882;-0.37567701037187995;1.0609945093390196;0.9998788076185962;1.059757423267602;0.9999464577873725
5.231687;1.0000774997007837;0.9830990221528839;0.9831655177375521;0.3432879984632695;0.34328776146079704;1.0091121631751625;10.000026814048262;0.9908616069278273;-0.3756370110468785;1.0609968241071326;0.9998782638332576;1.0597422815022957;0.9999483101679774
5.241687;1.0000756230040635;0.9831017470281967;0.9831648448753979;0.34324961853539476;0.3432494426723875;1.0091092898884813;10.00002719533868;0.9908623970920423;-0.3755980117143112;1.0609991326868473;0.9998778265624949;1.0597275578146794;0.999950200727138
5.251687;1.0000736669302501;0.9831044453261916;0.9831641148384563;0.3432095715975017;0.34320945937448405;1.0091063861154184;10.000027508785129;0.9908631984306568;-0.3755600123725668;1.0610014299790438;0.999877495174091;1.0597132578289712;0.9999521267202931
5.261687;1.0000716307769089;0.9831071141323604;0.9831633269602159;0.3431728574251905;0.34317281159624385;1.0091044543710852;10.000027783982713;0.9908630136007117;-0.3755220130203201;1.0610037107350865;0.9998772693613832;1.059698097258964;0.9999540855841772
5.271687;1.0000695140113551;0.9831097503894701;0.9831624820796769;0.3431344758764051;0.34313449944371915;1.0091014986393017;10.000028043592673;0.9908638444297356;-0.3754840136567581;1.0610059700615628;0.9998771486402621;1.059683950152961;0.9999560738964421
5.281687;1.0000673163065328;0.9831123505926337;0.9831615824491461;0.34309776024318406;0.34309785641771806;1.0090985230257032;10.000028298023336;0.9908646915782601;-0.3754470142814071;1.061008203534895;0.9998771318281271;1.0596702378935818;0.9999580863357936
5.291687;1.0000650382664096;0.9831149102704335;0.9831606309375701;0.3430610438943165;0.3430612160387946;1.0090955310768277;10.000028550204181;0.9908655546349954;-0.37541101489366024;1.0610104073065147;0.9998772164660326;1.0596569616396059;0.9999601155297136
5.301687;1.000062682127403;0.983117424007144;0.9831596301577866;0.3430259935926459;0.3430262451449937;1.0090925273482758;10.000028804913084;0.9908664322129148;-0.37537601549246485;1.061012577630669;0.999877398855214;1.0596441225543791;0.999962153177572
5.311687;1.0000602511192993;0.9831198865728193;0.983158582077164;0.342990942847219;0.3429912771649424;1.0090895189495779;10.000029071098727;0.9908673217578635;-0.37534101607655573;1.061014710060199;0.9998776751304855;1.0596313679530636;0.9999641912989333
5.321687;1.0000577481057662;0.9831222942461446;0.9831574884199398;0.3429558919207857;0.34295631208353716;1.0090865146258972;10.000029360137136;0.9908682197965198;-0.37530601664488017;1.061016799187138;0.9998780423539934;1.0596186996450916;0.9999662225699021
5.331687;1.0000551752530613;0.9831263117986621;0.983158018061941;0.3429225077920279;0.3429230164952877;1.0090835226135766;10.000029685759596;0.9908691227032785;-0.37527201719661174;1.0610188388517092;0.9998784985241926;1.0596064736004505;0.9999682403433388
5.341687;1.0000525349114453;0.9831286050728586;0.983156840262991;0.34288912410807215;0.3428897236759314;1.0090815490576703;10.000030061777048;0.9908700273135718;-0.3752390177308594;1.061020822433055;0.9998790417009864;1.0595946915000067;0.9999702385518306
5.351687;1.0000498308666885;0.9831308398493571;0.9831556240469067;0.3428557411772647;0.3428564336051425;1.00907859756775;10.000030498151359;0.9908699311848804;-0.37520601824652455;1.0610227433491795;0.9998796688408865;1.0595820652844308;0.9999722111240197
5.361687;1.0000470690482355;0.9831330143303402;0.9831543717896674;0.3428240259939104;0.34282481296248496;1.0090756697539727;10.000030999541277;0.9908708324291565;-0.3751740187423899;1.061024595624133;0.9998803749330734;1.0595708196988243;0.9999741511103111
5.371687;1.0000442567463492;0.9831351257740449;0.9831530867624866;0.34279231223542794;0.3427931951143542;1.0090727659818188;10.00003156421534;0.9908717291538153;-0.37514201921717577;1.0610263741605663;0.999881153359868;1.0595596642893876;0.9999760498025724
5.381687;1.000041400803889;0.9831371713425914;0.9831517734901267;0.3427606002268316;0.3427615800916126;1.009070885996293;10.00003218635777;0.9908726192903629;-0.37511101966937527;1.0610280749426817;0.99988199738038;1.0595489504303726;0.999977896318325
5.391687;1.0000385066555169;0.9831391489368075;0.9831504375807911;0.34273055690631066;0.34273163456574046;1.0090680294630157;10.00003286354378;0.990873501322555;-0.3750810200972481;1.0610296950318923;0.9998829013499597;1.0595386738268537;0.9999796783119621
5.401687;1.0000355786542445;0.9831410572562318;0.9831490854769062;0.3427005157881398;0.3427016918390866;1.0090651964191273;10.00003360195118;0.9908733751143222;-0.3750510204993171;1.0610312318969763;0.9998838609408829;1.0595275400675592;0.999981383739131
5.411687;1.0000326204316674;0.9831428955535793;0.9831477241727036;0.34267047693790786;0.34267175186766463;1.0090623877466063;10.000034417349527;0.9908742418421793;-0.3750210208747895;1.061032682950137;0.999884872775031;1.0595174148954887;0.9999830025566553
5.421687;1.0000296349097988;0.9831446635369844;0.9831463606869464;0.34264210699821845;0.3426434813103882;1.0090606052138518;10.0000353320077;0.9908751034429678;-0.374993021223362;1.0610340461027579;0.9998859342201228;1.0595080672322867;0.9999845271477453
5.431687;1.0000266243336053;0.9831463612429441;0.9831450011899532;0.34261373923263994;0.34261521357126595;1.0090578506864392;10.000036366791264;0.9908759623271532;-0.37496402154486586;1.061035320305575;0.9998870435177654;1.0594984323056644;0.9999859514425007
5.441687;1.000023590506378;0.9831479890679351;0.9831436503800093;0.3425853735394821;0.3425869487941322;1.0090551252998103;10.000037534062349;0.9908758209083153;-0.374936021839213;1.0610365056166207;0.9998881993398449;1.0594882797586964;0.9999872698492576
5.451687;1.0000205353503895;0.9831495477581298;0.9831423117024942;0.3425586764639711;0.34256035380995065;1.0090534293393723;10.000038834737959;0.9908766806680938;-0.37490902210640964;1.0610376032191726;0.9998893995512856;1.0594794767213642;0.9999884771320909
5.461687;1.0000174614566324;0.983151038002815;0.9831409881011941;0.3425319812458032;0.3425337620788804;1.0090507626269858;10.000040258914332;0.9908775415150051;-0.37488302234645265;1.0610386149434246;0.9998906407073049;1.059471084128504;0.9999895692907859
5.471687;1.0000143725949724;0.9831524603109378;0.9831396826961194;0.3425052878741426;0.3425071736519088;1.009048124837715;10.000041791455986;0.9908774020037937;-0.37485602255925515;1.0610395427165307;0.9998919188881961;1.0594614556559112;0.9999905442748479
5.481687;1.0000112743675937;0.9831538152655502;0.9831383989456862;0.3424802630805497;0.34248225517096625;1.0090465157381712;10.000043417633604;0.9908782602461533;-0.374831022744653;1.0610403889105071;0.9998932305151208;1.0594535213845664;0.9999914017327144
5.491687;1.0000081741234506;0.9831551034008408;0.9831371402209093;0.3424535736222078;0.3424556732459821;1.0090439357912746;10.000045125321082;0.9908791151686391;-0.37480602290239756;1.061041157016233;0.9998945720036089;1.059445637807577;0.9999921420090521
5.501687;1.0000050800635838;0.9831563247999213;0.9831359090101803;0.3424302196245663;0.3424324278302154;1.0090413866693164;10.000046910589216;0.9908789675367827;-0.3747810230321663;1.0610418515877373;0.9998959383410899;1.0594368697502854;0.9999927650971514
5.511687;1.0000020010836541;0.9831574790702335;0.9831347060212419;0.3424052012905442;0.34240751889320103;1.009039870926328;10.000048780673433;0.9908798197192765;-0.3747570231337048;1.0610424775888507;0.9998973220625332;1.0594294416187797;0.9999932707487159
5.521687;0.9999989470721871;0.9831585659253703;0.9831335298362536;0.3423818522235917;0.3423842797502427;1.0090373913764905;10.000050745625805;0.9908796742610106;-0.37473402320703747;1.0610430400712314;0.9998987138661132;1.0594214820928665;0.999993659644064
5.531687;0.9999959282080153;0.9831595857950742;0.983132377435484;0.34235850606824975;0.342361043734856;1.0090359507831805;10.000052809536198;0.9908805327987757;-0.37471102325260786;1.061043544400394;0.9999001038689386;1.0594145069813368;0.9999939340075189
5.541687;0.9999929537611575;0.9831605396718419;0.9831312448068856;0.34233682981573754;0.3423394775225953;1.0090335512685191;10.000054970256286;0.990881396069089;-0.3746880232713143;1.061043996740892;0.9999014822134861;1.0594075792712891;0.9999940973478395
5.551687;0.9999900312073438;0.983161428554625;0.9831301271948232;0.3423151570519561;0.34231791443737036;1.0090321937591284;10.00005722745437;0.9908812641321224;-0.3746660232643956;1.0610444042034235;0.9999028392172362;1.0594001146486758;0.9999941541489673
5.561687;0.9999871659218942;0.9831622534545575;0.9831290194571564;0.3422934878818578;0.342296354444021;1.0090298786594922;10.000059593431986;0.990882136391859;-0.3746450232332255;1.061044773840208;0.9999041654939945;1.0593939798493532;0.9999941098948056
5.571687;0.9999843616169616;0.9831630160384903;0.983127916610112;0.34227182227992614;0.3422747975059319;1.0090286069086583;10.000062093114833;0.9908820121462407;-0.37462402317922966;1.0610451113451995;0.9999054520025344;1.059386945531835;0.9999939711259556
5.581687;0.9999816206189919;0.9831637190469158;0.9831268145663;0.34225182681295796;0.3422549102686372;1.0090263800752153;10.0000647504255;0.9908828911270263;-0.374603023103875;1.0610454210968898;0.9999066900215271;1.0593808775023694;0.9999937448522808
5.591687;0.9999789433561157;0.9831643656268875;0.9831257110286105;0.34223183470049273;0.34223502604098605;1.0090252001040847;10.000067577819724;0.9908827728371727;-0.37458302300862534;1.0610457072836068;0.9999078711652909;1.0593742538494941;0.9999934376082038
5.601687;0.9999763278845203;0.9831649581979821;0.9831246051968953;0.3422118458507132;0.34221514475266546;1.0090230692663227;10.000070580620447;0.9908836555386032;-0.37456402289496915;1.0610459744904583;0.9999089873196216;1.0593689406759639;0.999993055271732
5.611687;0.9999737702703327;0.9831654982245576;0.9831234958349135;0.3421935268210238;0.34219693290217895;1.0090219897935924;10.00007376585399;0.990883536200271;-0.3745450227645011;1.0610462274707095;0.9999100306366254;1.0593627093549016;0.9999926037222916
5.621687;0.9999712657325414;0.9831659866915994;0.983122380072202;0.3421752107856217;0.3421787235422226;1.0090199635382997;10.000077143562866;0.9908844112070869;-0.37452602261891976;1.0610464714892895;0.999910994150749;1.0593574277183324;0.9999920892366417
5.631687;0.9999688098100259;0.9831664242756849;0.9831212543461713;0.34215689759169243;0.342160516331947;1.009018992275502;10.000080728121544;0.9908842772993995;-0.37450802245998654;1.0610467130732124;0.9999118729568596;1.0593515767036308;0.99999151811336
5.641687;0.999966398986149;0.983166811137466;0.9831201156050101;0.34213858715201473;0.3421423109118317;1.009017077848576;10.000084544886276;0.9908851323764475;-0.37449102228958864;1.0610469598137557;0.9999126650533854;1.0593470258108473;0.9999908963211561
5.651687;0.9999640311179556;0.9831671466856229;0.9831189613810377;0.3421219460866899;0.342125773553025;1.0090162219908294;10.000088625159561;0.9908849757238495;-0.3744740221099235;1.0610472200769774;0.9999133711667005;1.0593415495359024;0.9999902298725762
5.661687;0.9999617055227229;0.9831674292721018;0.983117789633027;0.34210530765520253;0.3421092371548081;1.0090154267701898;10.000092989467435;0.9908858077293601;-0.37445702192363794;1.0610475033683255;0.9999139939908088;1.059337018168417;0.9999895255752974
5.671687;0.9999594220144299;0.9831676561195583;0.9831165989132901;0.3420903383720212;0.342094367961192;1.0090136950934672;10.000097648296133;0.9908856297380235;-0.3744410217336851;1.061047819780745;0.9999145375339477;1.059331914557058;0.9999887911354264
5.681687;0.9999571802135069;0.9831678241953372;0.9831153885283254;0.34207370463602926;0.34207783226578437;1.009013029854122;10.000102619972493;0.9908854444059388;-0.3744260215430663;1.0610481785685209;0.9999150065809551;1.0593271752716706;0.9999880341534138
5.691687;0.999954980337975;0.9831679310661765;0.9831141584355797;0.3420587394021824;0.3420629630871646;1.0090114321936576;10.00010793500585;0.9908862558860878;-0.3744110213548235;1.0610485875127007;0.999915406541467;1.059323383809581;0.9999872614046252
5.701687;0.9999528241860228;0.9831679745004481;0.9831129086109573;0.3420437756121555;0.34204809351950466;1.0090109011018082;10.00011362650699;0.9908860695924242;-0.3743960211720486;1.0610490527428478;0.9999157437858919;1.0593186701309512;0.9999864795626754
5.711687;0.9999507156022258;0.983167952237255;0.9831116383359592;0.342030479637404;0.3420348900595974;1.0090104349531763;10.000119730694195;0.9908868921342645;-0.37438202099773565;1.061049578445441;0.9999160256369224;1.0593152582022884;0.9999856959356381
5.721687;0.9999486601736958;0.9831695294340363;0.9831120131155695;0.3420171846135126;0.34202168588755677;1.0090090331408885;10.00012629617035;0.9908867313546832;-0.374368020834767;1.0610501674002433;0.9999162595540826;1.059310921954231;0.9999849180684973
5.731687;0.9999466638122031;0.9831693722944901;0.9831106991077536;0.34200389037447443;0.3420084808296793;1.0090086964794405;10.000133382761241;0.9908865963183755;-0.37435502068595106;1.0610508222873565;0.9999164520389703;1.0593069474012478;0.9999841530067713
5.741687;0.9999447319999357;0.9831691475268015;0.983109363620781;0.3419905967457455;0.3419952746879704;1.0090084263356427;10.000141047751194;0.9908874971244622;-0.37434202055378196;1.0610515462172652;0.9999166082016387;1.05930391327629;0.9999834067670271
5.751687;0.9999428704963513;0.9831688552025578;0.9831080076838793;0.3419789701938688;0.34198373388964265;1.0090072233380543;10.000149330239656;0.9908874442099916;-0.3743300204400483;1.0610523418699693;0.9999167320394949;1.05930029910178;0.9999826841128585
5.761687;0.9999410859375927;0.9831684951721595;0.9831066319758438;0.3419673438294716;0.3419721914588421;1.0090070871700931;10.000158240975544;0.99088744748077;-0.3743180203457416;1.0610532103886383;0.9999168264738559;1.0592966845549674;0.9999819886202832
5.771687;0.999939386273647;0.9831680669671565;0.9831052369945689;0.34195571742415387;0.34196064702498735;1.0090070177419308;10.00016776465338;0.9908885155064375;-0.37430702027137813;1.0610541512229397;0.9999168930002132;1.059294355852843;0.9999813230011864
5.781687;0.9999377812780958;0.983167570240163;0.9831038231764674;0.34194409074197135;0.34194910018119523;1.009007016296493;10.00017787486116;0.9908886548194398;-0.3742960202174372;1.0610551625887286;0.9999169317197634;1.0592910860060187;0.9999806897783917
5.791687;0.9999362820053421;0.9831670055323938;0.9831023905503528;0.3419341301937971;0.3419392171470529;1.009006085451364;10.000188545219984;0.990888869851851;-0.37428502018458687;1.061056241908746;0.9999169418262475;1.059287809099345;0.9999800915959484
5.801687;0.9999348995330914;0.983166374052845;0.9831009384645965;0.34192416882315757;0.3419293307721608;1.00900622876292;10.00019974711925;0.9908891634773811;-0.3742750201735477;1.0610573860619956;0.9999169219069199;1.0592848787074556;0.9999795306269224
5.811687;0.9999336441493932;0.9831656762526033;0.983099465570346;0.34191420629871655;0.3419194405748099;1.0090064503018488;10.000211442525735;0.9908905377635577;-0.37426602018486915;1.0610585907418566;0.9999168700578497;1.0592832314750296;0.9999790078604498
5.821687;0.9999325252112992;0.9831649110291464;0.983097970277805;0.34190590894781714;0.3419112127879375;1.0090067541219523;10.00022357929177;0.9908909947365934;-0.37425702021893464;1.0610598493882095;0.9999167845300074;1.0592806445034832;0.9999785228332838
5.831687;0.9999315516855908;0.9831640765613615;0.9830964515275014;0.3418959431630922;0.34190131372589416;1.0090061437183615;10.000236093331814;0.9908915365316059;-0.37424802027598464;1.061061153123173;0.9999166648154407;1.0592780547946798;0.9999780736548622
5.841687;0.9999307323344329;0.9831631717157084;0.983094909204992;0.3418876421475173;0.3418930764517229;1.0090066213256395;10.000248915381098;0.9908921648650373;-0.3742400203559529;1.0610624911774778;0.9999165118735186;1.0592758172053256;0.999977657556655
5.851687;0.999930074646252;0.9831621970209891;0.9830933439503555;0.341881005932104;0.34188650074300736;1.0090071873300082;10.0002619715993;0.99089388064494;-0.37423202045829784;1.0610638516158297;0.9999163276295414;1.0592745158675385;0.9999772719236562
5.861687;0.9999295837670493;0.9831611546672087;0.9830917567159191;0.34187270131467634;0.34187825308209013;1.009007840516113;10.000275179301523;0.9908946839525542;-0.37422402058204124;1.06106522314049;0.999916115227907;1.0592722826835386;0.9999769150384673
5.871687;0.9999292622559851;0.9831600472860924;0.983090148572548;0.3418660618174241;0.3418716667089146;1.0090085789779226;10.000288446855487;0.9908955739478863;-0.37421702072593943;1.0610665963351502;0.9999158791983996;1.0592704107055073;0.9999765862782094
5.881687;0.9999291099822243;0.9831588767738119;0.9830885206927569;0.3418594210310372;0.34186507499530416;1.0090084010161606;10.000301678093503;0.9908965486734941;-0.3742110208885736;1.0610679633881177;0.9999156245840702;1.0592689052735393;0.9999762858855381
5.891687;0.9999291239750665;0.9831576443655338;0.9830868744538593;0.34185277929072855;0.34185847806898656;1.0090093050811026;10.000314780465569;0.9908976054080317;-0.3742050210684159;1.0610693178631105;0.9999153564424653;1.0592674188198896;0.9999760145000756
5.901687;0.999929298576395;0.9831563515084523;0.9830852120406942;0.34184780366462886;0.34185354274225505;1.0090102888340928;10.000327674996825;0.9908997417159281;-0.37419902126400534;1.0610706545298243;0.9999150798299766;1.059266892345789;0.9999757729259173
5.911687;0.9999296259561283;0.9831550008916737;0.9830835369572672;0.3418428279200155;0.3418486024805726;1.0090113491460269;10.000340298256331;0.9909009562695822;-0.3741940214740582;1.0610719687313406;0.9999147993390034;1.0592658129933417;0.9999755619091886
5.921687;0.9999300968297731;0.9831535971486063;0.9830818533126688;0.3418378524583874;0.34184365738538175;1.0090124832087481;10.00035259154754;0.9909022485220543;-0.37418902169731855;1.0610732562101677;0.9999145188471069;1.0592647667513793;0.999975381726333
5.931687;0.9999307013695921;0.9831521467713425;0.9830801647056677;0.34183287758892533;0.3418387074889932;1.009013688906478;10.000364491061463;0.9909036176667593;-0.3741840219323354;1.0610745135216653;0.9999142421942645;1.0592637556285076;0.9999752324907382
5.941687;0.9999314299672031;0.9831506572937306;0.9830784743345572;0.34182957022188976;0.3418354193927461;1.0090149641687207;10.000375933424497;0.9909050621790139;-0.37418002217740204;1.061075738181178;0.9999139740998029;1.0592631332452473;0.9999751149334821
5.951687;0.9999322733410292;0.98314913599261;0.9830767854195076;0.3418262639309237;0.34183212629811816;1.0090163065237285;10.00038687007142;0.9909065799811403;-0.3741770224305224;1.061076928468862;0.9999137201463844;1.059262898761441;0.9999750302010807
5.961687;0.9999332225027279;0.9831475888514856;0.9830751004446082;0.3418229589197483;0.3418288280970362;1.009017712971932;10.00039727656368;0.9909081684451864;-0.3741740226893984;1.0610780831792392;0.9999134859618936;1.0592626976889554;0.9999749790827168
5.971687;0.9999342690189508;0.983146020767001;0.9830734202573194;0.34181965527018465;0.3418255247644131;1.0090181798290165;10.000407151383676;0.9909108241150022;-0.37417102295168087;1.0610792010015784;0.9999132764815112;1.0592634645202184;0.9999749618849378
5.981687;0.9999354050855234;0.9831444369087218;0.9830717444245377;0.34181801959206753;0.34182388296525856;1.0090197032420585;10.000416506410554;0.9909125424606563;-0.3741680232153587;1.0610802800951644;0.9999130956116925;1.0592633268628753;0.9999749787413859
5.991687;0.9999366231406249;0.9831428441305018;0.9830700723238714;0.341814718406103;0.3418205692918748;1.009021279924716;10.00042535528024;0.9909143180068931;-0.3741660234789896;1.0610813189802064;0.999912946616083;1.0592635709763822;0.999975029838327
6.001687;0.999937915596037;0.9831412512073444;0.9830684037360318;0.34181308485403816;0.3418189169514379;1.009022906647277;10.00043370584608;0.9909161445191561;-0.3741650237416343;1.0610823177621886;0.9999128330340137;1.05926419265622;0.999975115201192
6.011687;0.9999392754028329;0.9831396675716445;0.9830667386983788;0.3418131187310592;0.3418189258823153;1.0090245796188353;10.00044156306147;0.9909180147177676;-0.37416302400251844;1.0610832779637054;0.9999127591901399;1.0592644793467723;0.9999752341228622
6.021687;0.9999406967505637;0.9831381017234797;0.983065077502011;0.3418114865341867;0.3418172628029937;1.0090262951280828;10.000448939382688;0.9909199200243904;-0.37416302426080095;1.0610842011230397;0.9999127300581546;1.0592654833350756;0.9999753847670263
6.031687;0.9999421749382699;0.9831365602068213;0.9830634212220625;0.3418115214797821;0.34181726113940497;1.009028049700775;10.000455859032744;0.9909218510679929;-0.37416202451564673;1.061085087748385;0.9999127511674804;1.0592661374752965;0.9999755638683827
6.041687;0.9999437059779637;0.9831350467579645;0.9830617719269308;0.3418115567968454;0.3418172542709398;1.0090298387982877;10.000462352945778;0.9909237986148933;-0.3741620247663163;1.061085937377475;0.9999128289274855;1.0592671418105797;0.9999757665879748
6.051687;0.9999452865492249;0.9831335619590087;0.9830601321325232;0.34181159236326886;0.3418172421918338;1.0090316558957662;10.000468454841736;0.9909257541900027;-0.37416202501216295;1.0610867487797813;0.9999129707020203;1.0592681375387607;0.9999759866355763
6.061687;0.9999469141073001;0.9831321041618948;0.9830585039020459;0.34181162806783477;0.3418172249084862;1.0090334926937545;10.000474202247828;0.9909277103226782;-0.37416302525262796;1.0610875198320922;0.9999131839943561;1.0592694726617664;0.9999762164942102
6.071687;0.9999485868190805;0.9831306710431289;0.9830568882324824;0.34181333052343854;0.3418188691587534;1.00903533952677;10.00047963196558;0.990929660664469;-0.37416402548717964;1.0610882475776215;0.9999134752821178;1.059270789145682;0.9999764481833033
6.081687;0.9999503030177432;0.9831292607668168;0.9830552853789273;0.34181503306460204;0.3418205083992776;1.0090371860604197;10.00048476727753;0.9909316002718079;-0.3741660257152062;1.061088928583422;0.9999138491669991;1.059272436114855;0.9999766740370727
6.091687;0.9999520604707288;0.9831278722461608;0.9830536954952636;0.3418167357079392;0.34182214275275874;1.0090390224265382;10.000489612807744;0.9909335259645152;-0.3741680259360011;1.0610895594726157;0.9999143079571734;1.0592740564088439;0.9999768866728322
6.101687;0.9999538562930698;0.98312650438797;0.9830521186723488;0.3418184384753925;0.3418237723185253;1.0090408398600803;10.000494160849401;0.990935436045781;-0.3741700261488316;1.0610901374918082;0.999914851664449;1.0592756458337826;0.9999770793621247
6.111687;0.9999556873451798;0.9831251552754645;0.9830505547534335;0.3418218080898058;0.3418270638571419;1.0090436307859871;10.00049839489671;0.9909373294027323;-0.37417202635306673;1.0610906609580104;0.9999154780697347;1.059277200321454;0.9999772469495188
6.121687;0.9999575502224739;0.9831238224076858;0.9830490033255047;0.3418251779982726;0.3418303507667645;1.0090453889400708;10.000502289552168;0.9909392047331488;-0.37417502654845064;1.061091129202289;0.9999161829310944;1.05927906967247;0.9999773856702716
6.131687;0.9999594408223293;0.9831225034226723;0.9830474638087118;0.3418285483724185;0.3418336330111178;1.009047109121456;10.00050581345886;0.9909410603296321;-0.3741790267353419;1.0610915418856368;0.9999169606800085;1.0592812512276557;0.9999774924040508
6.141687;0.9999613541727738;0.983121196088425;0.9830459355683814;0.3418319194317485;0.341836910424982;1.0090487864316944;10.00050893191067;0.9909428944400468;-0.3741820269146635;1.0610918986732558;0.999917804599066;1.0592830365763988;0.9999775646026359
6.151687;0.9999632846671056;0.9831198979720075;0.9830444181495462;0.34183529143970387;0.3418401827392983;1.0090504158757945;10.000511606387803;0.9909447058574694;-0.3741870270876339;1.0610921996568;0.9999187059134685;1.0592854837738497;0.9999776003830225
6.161687;0.9999652260595918;0.983118606989761;0.9830429115547629;0.3418403313832543;0.341845116315484;1.0090519928561519;10.00051378907476;0.9909464943053616;-0.37419102725549364;1.0610924455941966;0.9999196537884792;1.0592875308996836;0.9999775986926474
6.171687;0.9999671710736738;0.9831173224358449;0.9830414159846749;0.34184537296646655;0.34185004427735266;1.009053513873675;10.000515415309648;0.9909472601832876;-0.37419602741937924;1.061092638086443;0.9999206372742673;1.0592889464097386;0.9999775596083255
6.181687;0.9999691116182584;0.9831160453652967;0.9830399314077497;0.34185041654846726;0.34185496660927533;1.0090549761958654;10.000516404103093;0.9909490039508694;-0.374201027580384;1.0610927803004144;0.9999216470151052;1.0592912453503922;0.9999774839231694
6.191687;0.9999710400975123;0.9831147784719586;0.9830384578080007;0.34185546240259307;0.34185988343579865;1.009056376728653;10.000516666460747;0.9909507261084898;-0.3742060277397392;1.0610928771474553;0.9999226753655373;1.05929348899823;0.9999773723939498
6.201687;0.9999729507479279;0.9831135256211014;0.9830369953808261;0.3418621773386527;0.3418664615547262;1.0090587117498924;10.000516112470581;0.9909524275049626;-0.37421202789889774;1.0610929341469908;0.9999237161141534;1.059296027239503;0.9999772255815578
6.211687;0.9999748398450219;0.9831122903613729;0.9830355439195237;0.3418688946890161;0.3418730343896614;1.009059977627764;10.000514654280401;0.9909541090038974;-0.3742180280594783;1.0610929559092535;0.9999247645113774;1.0592985039041656;0.99997704362938
6.221687;0.9999767049325793;0.9831110738096683;0.9830341023579078;0.34187561436111735;0.34187960206275253;1.009061171133757;10.0005122113611;0.990955770929764;-0.37422502822330106;1.0610929455412232;0.99992581714028;1.0593012704415734;0.9999768257447448
6.231687;0.9999785435916257;0.9831098738994895;0.9830326693261794;0.34188233629082;0.34188616481377887;1.0090622892635495;10.000508718800459;0.9909574132284085;-0.3742320283923845;1.0610929054056275;0.9999268716351751;1.0593039732266656;0.9999765704418492
6.241687;0.9999803522084331;0.9831086868461573;0.9830312437727357;0.34188906052660983;0.341892723005689;1.0090633291685527;10.000504131842598;0.9909590359755912;-0.3742390285686807;1.0610928376143682;0.9999279264297084;1.0593066131929767;0.9999762763377638
6.251687;0.9999821259043099;0.9831075089183904;0.9830298243348998;0.3418974538814635;0.3419009437534344;1.0090642878022915;10.000498431028001;0.9909596392730947;-0.3742470287536986;1.0610927435822803;0.9999289804927436;1.0593086096728535;0.9999759424359974
6.261687;0.9999838598305715;0.9831063367498044;0.9830284080419465;0.34190418319467236;0.34190749424206984;1.009066161435902;10.000491630401344;0.9909612226863309;-0.3742550289482965;1.061092624311615;0.9999300332424539;1.059311482180649;0.9999755680261487
6.271687;0.9999855502246136;0.9831051668143719;0.9830269900762406;0.34191258192088203;0.3419157083303121;1.0090669459556658;10.000483777417301;0.9909627852091034;-0.37426302915285586;1.0610924809124151;0.9999310843440178;1.0593142973689176;0.9999751527478408
6.281687;0.9999871941678464;0.9831056619491418;0.9830272315940797;0.3419209834093891;0.3419239197605156;1.0090676375407373;10.000474940371475;0.9909643259091311;-0.374271029367637;1.0610923141120947;0.9999321330348523;1.0593170582008724;0.99997469665797
6.291687;0.99998878901802;0.9831044850681607;0.9830257944341364;0.3419310542380192;0.34193379546027686;1.0090682326625273;10.000465192582205;0.9909658443611822;-0.37428002959288426;1.0610921242707576;0.9999331775458412;1.0593201225021722;0.9999741998543415
6.301687;0.9999903323763106;0.9831032991901405;0.983024341726705;0.3419394609328271;0.3419420022943363;1.0090687277983708;10.000454602757616;0.9909673403514596;-0.3742890298286193;1.0610919124778384;0.9999342147497211;1.0593231433179724;0.9999736621234812
6.311687;0.999991821884964;0.9831021002131254;0.9830228710732714;0.3419495366788933;0.3419518738119166;1.0090701197238894;10.00044323392028;0.9909678134974623;-0.37429903007440435;1.061091680868721;0.9999352399650403;1.05932554577695;0.9999730837240342
6.321687;0.9999932550366188;0.9831008838599901;0.9830213809849554;0.3419596146665401;0.3419617436038902;1.0090704060007345;10.000431148715432;0.9909692635419991;-0.3743090303292721;1.0610914314745363;0.9999362475813748;1.0593288542637092;0.9999724665528321
6.331687;0.9999946298529121;0.9830996469327469;0.9830198709130595;0.3419696947785583;0.3419716119639575;1.0090705853018238;10.000418414914222;0.9909706909326703;-0.3743190305918281;1.0610911648810366;0.9999372322157846;1.0593321388840868;0.9999718136917782
6.341687;0.9999959458020092;0.9830983878073833;0.9830183410987966;0.3419797769325507;0.3419814792058302;1.0090706576425048;10.00040510246046;0.990972096831421;-0.37433003086057176;1.061090879796079;0.999938189548095;1.0593357572222326;0.9999711278553758
6.351687;0.9999972038067977;0.9830971058600583;0.983016792331889;0.3419915277127027;0.3419930123086198;1.0090716240552573;10.000391271995252;0.9909724826221099;-0.3743400311343408;1.0610905735748746;0.9999391167187232;1.0593380697518455;0.9999704110863559
6.361687;0.9999984054558053;0.9830958006981294;0.9830152261927846;0.3420032803057844;0.3420045449089282;1.0090714857542584;10.000376964765731;0.9909738494830973;-0.37435203141255335;1.0610902431151361;0.9999400120147046;1.0593420097281312;0.9999696656307785
6.371687;0.999999552740959;0.9830944717548906;0.983013645243577;0.342015034437236;0.3420160772916531;1.009071243373358;10.000362204988182;0.990975197939016;-0.37436303169512986;1.061089885327488;0.9999408741980296;1.0593455846521826;0.9999688936956959
6.381687;1.0000006484190056;0.9830931182985782;0.983012052490036;0.3420267897143897;0.3420276096951479;1.0090708967669346;10.00034701784837;0.9909765273289226;-0.37437503198223004;1.0610894974419063;0.9999417028037252;1.0593495060666283;0.9999680959221932
6.391687;1.000001695784872;0.9830917394082852;0.9830104509276612;0.3420385457454595;0.34203914229478877;1.009071445741321;10.000331447568419;0.9909768359530331;-0.37438703227397696;1.0610890777391702;0.9999424993006426;1.0593524908811438;0.9999672708005068
6.401687;1.0000026981995909;0.983090334135021;0.9830088440105165;0.342050302268702;0.3420506752360544;1.0090708907812662;10.000315557195576;0.9909781221543338;-0.3743990325702538;1.0610886257097794;0.9999432675195024;1.0593564159891276;0.9999664155145165
6.411687;1.0000036593971053;0.9830889022179823;0.9830072362249701;0.34206372583932226;0.3420638753835082;1.0090702328940033;10.000299415203216;0.9909793851677213;-0.3744120328705261;1.0610881412060904;0.9999440126555572;1.059360705431732;0.9999655265633742
6.421687;1.0000045842012435;0.9830874445894265;0.9830056330668031;0.34207714976094267;0.3420770763730436;1.009070473316911;10.000283083159658;0.9909806247638492;-0.3744250331737079;1.06108762390806;0.999944739787213;1.0593650123379064;0.9999645996264726
6.431687;1.0000054789739878;0.9830859631560774;0.9830040411029166;0.34209057403920323;0.3420902785701583;1.0090696135643569;10.000266612043568;0.9909808403833227;-0.3744380334782039;1.0610870738014289;0.9999454529957158;1.0593684078915906;0.9999636297087308
6.441687;1.0000063515119415;0.9830844604039757;0.983002467883283;0.34210399870605673;0.3421034823219984;1.0090686555421426;10.00025004657778;0.9909820310395944;-0.3744520337821502;1.0610864921408032;0.9999461549052839;1.0593731220486422;0.9999626120870112
6.451687;1.00000720993008;0.9830829391706847;0.9830009207851639;0.3421174238114516;0.34211668790621547;1.009068601257696;10.000233426426286;0.9909831961283979;-0.374466034083731;1.0610858820640985;0.9999468468818984;1.0593778700179763;0.9999615435287063
6.461687;1.0000080608688686;0.9830814024486846;0.9829994058089848;0.3421325160974103;0.3421315621766127;1.0090674522271998;10.000216781751472;0.9909833359541592;-0.37448003438133204;1.061085248329609;0.9999475304320011;1.0593817193913555;0.9999604228850646
6.471687;1.0000089088554127;0.9830798532757407;0.9829979277577778;0.34214760899540836;0.3421464385680895;1.0090662100191454;10.000200132684398;0.9909844513606583;-0.3744950346733991;1.06108459668462;0.9999482080966909;1.0593868964768016;0.9999592504538275
6.481687;1.0000097574055806;0.9830782948047379;0.9829964913559985;0.3421610359092496;0.34215965045290775;1.009065878171007;10.000183494900075;0.9909855434732423;-0.37451003495826085;1.0610839335338043;0.9999488827805094;1.0593921124951926;0.9999580269210122
6.491687;1.000010610441903;0.9830767302380693;0.9829951020675806;0.34217779684998484;0.34217619779282016;1.00906446324762;10.000166884000656;0.9909856138404168;-0.3745250352341361;1.0610832652936384;0.9999495565126888;1.0593964300514846;0.9999567532482239
6.501687;1.0000114730241596;0.9830751625414794;0.9829937660393381;0.34219289181307455;0.3421910804343534;1.0090639735813878;10.000150313923735;0.9909866642257595;-0.3745400354993199;1.0610825971400344;0.9999502294084055;1.0594017168599492;0.9999554310884061
6.511687;1.0000123509734111;0.9830735943371309;0.9829924894994507;0.3422079874878272;0.34220596480935744;1.0090624170762283;10.000133796955566;0.9909876963288106;-0.3745560357525445;1.06108193217777;0.9999508999437421;1.0594073884502064;0.9999540625011284
6.521687;1.0000132500948933;0.9830720279129037;0.9829912781890291;0.342224750563914;0.3422225173638393;1.0090608004742951;10.000117351209754;0.9909877117468523;-0.3745720359932515;1.061081271421054;0.999951566395555;1.059412154512047;0.9999526490783658
6.531687;1.0000141762312764;0.9830704652811417;0.98299013698525;0.3422415143460219;0.342239071269238;1.0090601302382973;10.000101004880849;0.990988711718496;-0.37458803622146974;1.0610806140738438;0.9999522275460893;1.0594178850488656;0.9999511916674686
6.541687;1.0000151357013494;0.9830689084661769;0.9829890698086836;0.3422566120778041;0.34225395973527695;1.0090584126582087;10.000084789793924;0.9909896968411346;-0.3746040364375472;1.061079958083069;0.9999528825290389;1.0594236431268667;0.9999496913224781
6.551687;1.0000161353240875;0.9830673597540496;0.9829880799636568;0.34227337697837606;0.3422705160060148;1.009057652557953;10.000068734879177;0.9909896672857174;-0.3746210366420959;1.061079301122869;0.9999535308477886;1.0594288439578403;0.9999481501410751
6.561687;1.0000171815901377;0.9830658218099221;0.9829871704203063;0.3422918089212533;0.3422887400522682;1.0090558528877631;10.000052869540507;0.9909906233777304;-0.3746380368360042;1.0610786417080793;0.9999541728062324;1.059435000651439;0.9999465706758787
6.571687;1.0000182790853271;0.9830642974133981;0.9829863432443297;0.34230857439948426;0.3423052985946095;1.0090540158323735;10.000037228997332;0.9909905662685514;-0.3746550370203161;1.0610779800437387;0.9999548099561059;1.0594402384342536;0.9999449551579473
6.581687;1.000019429638719;0.983062788723854;0.9829855986507083;0.342327006501806;0.3423235251116732;1.0090531439589026;10.000021848774795;0.9909914984438531;-0.3746730371961197;1.0610773180238549;0.9999554448202658;1.059446778527828;0.9999433057281946
6.591687;1.0000206329734822;0.9830612970741128;0.9829849349798477;0.34234377158873897;0.3423400864943426;1.0090512406005123;10.000006757875575;0.9909924236414737;-0.3746910373644591;1.0610766580835251;0.999956080193658;1.0594533293888464;0.9999416246939187
6.601687;1.0000218879579945;0.9830598234723598;0.9829843494246454;0.3423622026425066;0.34235831636257935;1.0090503091782117;9.999991986143527;0.9909923460989581;-0.3747090375261083;1.061076002126567;0.9999567187748017;1.0594589533927237;0.9999399140912975
6.611687;1.0000231935095645;0.98305836877777;0.9829838384750383;0.3423806325941117;0.34237654839120085;1.0090483522249571;9.999977571542761;0.9909932695805908;-0.3747270376813754;1.0610753519120544;0.9999573629206362;1.0594655189868878;0.9999381752098807
