time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.621687;1.0000245487897188;0.9830569330489355;0.9829833980420843;0.34240072764338386;0.3423964496315337;1.009047371231887;9.999963553421921;0.9909931968902951;-0.3747460378302728;1.0610747100957616;0.9999580145851191;1.0594715065806075;0.9999364085413381
6.631687;1.0000259527564135;0.9830555147628476;0.9829830236266214;0.3424191539741916;0.34241468715466894;1.0090453670795976;9.999949965460996;0.9909941301785572;-0.37476503797300276;1.0610740801975462;0.9999586755509281;1.059478430181747;0.9999346142971406
6.641687;1.0000274037590948;0.9830541110000103;0.9829827103494017;0.3424392445302755;0.3424345946799067;1.009044340898276;9.999936836879801;0.9909940710522938;-0.37478403811023997;1.061073465602837;0.9999593473891978;1.059484415838622;0.9999327932428664
6.651687;1.0000288995774316;0.9830527182865897;0.9829824524484667;0.34245766575407255;0.3424528391904345;1.0090422948293403;9.999924195224063;0.9909950199811646;-0.3748040382428831;1.0610728690999123;0.999960031053239;1.0594916842400341;0.9999309468204773
6.661687;1.0000304372957265;0.983051333223588;0.9829822428098812;0.34247775089880633;0.3424727542256984;1.009040231831682;9.999912062699023;0.990994976250505;-0.37482303837163544;1.061072293281943;0.9999607264948427;1.0594976524693214;0.9999290765827187
6.671687;1.000032013144106;0.9830499528913467;0.9829820736667041;0.34249783329055294;0.342492673205852;1.0090391551251234;9.999900444350125;0.990995938601565;-0.3748430384968833;1.061071740908229;0.9999614328287872;1.0595048932227125;0.999927184130544
6.681687;1.000033623265101;0.9830485751375971;0.9829819379691204;0.34251791294801537;0.3425125961263351;1.009037067892307;9.999889323558778;0.9909969056813231;-0.3748640386187918;1.061071215074167;0.9999621493623834;1.0595124655123596;0.9999252715195043
6.691687;1.0000352646249688;0.983047198958597;0.9829818301444678;0.34253798990728657;0.34253252295620623;1.0090359732401908;9.999878675142677;0.9909968763193305;-0.3748840387372953;1.061070719155258;0.9999628765176571;1.0595187210565826;0.9999233413347967
6.701687;1.0000369343891802;0.9830458246138448;0.9829817464565289;0.3425597308802199;0.3425541203736322;1.0090338744619045;9.999868477632802;0.9909978493728284;-0.37490503885200877;1.0610702561401582;0.9999636155701984;1.0595262329671844;0.9999213965320924
6.711687;1.0000386286852547;0.9830444528902909;0.9829816854568203;0.34257980256595966;0.34257405510596256;1.0090327753218284;9.999858710639147;0.9909978232901504;-0.37492603896240473;1.0610698281149984;0.9999643676603432;1.059532770904436;0.9999194404089766
6.721687;1.0000403428726299;0.9830430845791948;0.982981648107118;0.34260153829832224;0.3425956605436817;1.0090306801746072;9.999849351670617;0.9909987965806789;-0.37494703906820603;1.0610694365770061;0.9999651330642491;1.059540198457717;0.9999174770253363
6.731687;1.0000420725849908;0.9830417210954246;0.9829816371177841;0.34262327139251764;0.3426172700280999;1.009029594221123;9.999840383651527;0.9909987690793336;-0.3749680391694371;1.0610690826737201;0.9999659111390055;1.059546637949874;0.9999155118457682
6.741687;1.0000438135493448;0.9830403653002571;0.9829816557605116;0.34264500184056323;0.3426388835125069;1.009028523780092;9.999831802784728;0.990999742382221;-0.37499003926609537;1.0610687667311534;0.9999667006477232;1.0595543076294724;0.999913551083865
6.751687;1.0000455605123548;0.9830390215428932;0.9829817071831303;0.3426667296117207;0.342660500925458;1.0090264760707477;9.999823619438184;0.9909997189924592;-0.37501203935798577;1.061068488397299;0.9999674997314294;1.0595609775681707;0.9999116000976478
6.761687;1.0000473069699118;0.9830376947847481;0.9829817943672912;0.3426901212697943;0.34268378886801304;1.009025458867018;9.999815853678603;0.9910007014974257;-0.3750340394447596;1.0610682479850266;0.9999683053363524;1.0595685138004474;0.9999096632576934
6.771687;1.0000490460461782;0.9830363892272329;0.9829819195789204;0.3427118433610382;0.34270541395372517;1.0090234802469435;9.999808526931428;0.9910006923053485;-0.3750570395258963;1.0610680468206415;0.9999691131474961;1.0595753971293302;0.9999077449419194
6.781687;1.000050771202151;0.9830351075587771;0.9829820837204628;0.3427352291863812;0.3427287094919403;1.0090225478943928;9.999801656485804;0.9910016934035147;-0.37507903960069555;1.061067886088486;0.9999699186481841;1.059582789354777;0.9999058500387976
6.791687;1.0000524759394311;0.9830338516631043;0.9829822870398424;0.34275694550814556;0.34275034220317846;1.0090206684444372;9.999795256403612;0.9910017063050605;-0.3751020396683604;1.061067766450239;0.99997071811283;1.059589528341026;0.9999039840190483
6.801687;1.0000541530273295;0.9830326238855828;0.9829825303450554;0.34278032584532225;0.342773645586624;1.0090198477987289;9.999789339071189;0.991001732268772;-0.3751250397280555;1.0610676882232606;0.9999715086401134;1.0595961963351757;0.9999021525011058
6.811687;1.0000557938799493;0.9830314272485066;0.9829828150926508;0.34280370373535546;0.34279695322186793;1.0090180916186666;9.999783911087018;0.9910027721078071;-0.37514803977895084;1.0610676502896461;0.9999722874668645;1.059603729966771;0.999900360564338
6.821687;1.0000573886006587;0.9830302650124051;0.9829831428338913;0.3428270793669682;0.3428202653656145;1.0090174044581535;9.99977896417963;0.9910028253724109;-0.3751720398203849;1.0610676489846271;0.999973050934662;1.059610615138875;0.9998986128302877
6.831687;1.0000589270331393;0.9830291410276197;0.9829835149869104;0.34285211961326156;0.3428452489133837;1.0090167881480634;9.999774473088646;0.9910038896277378;-0.3751960398520148;1.0610676788592868;0.9999737941350942;1.0596183718679317;0.9998969141607966
6.841687;1.0000604004534774;0.9830280606073598;0.9829839327912862;0.34287549140713736;0.3428685707468856;1.00901524176387;9.999770407073735;0.9910039604802894;-0.3752200398737192;1.0610677341229926;0.9999745116978808;1.0596251341160399;0.9998952701810224
6.851687;1.0000618029467876;0.9830270310149256;0.982984397284537;0.34290052839930163;0.34289356442733027;1.0090147635529392;9.999766743213609;0.9910050321866303;-0.37524403988536076;1.0610678090345413;0.9999751984146222;1.0596327765305438;0.9998936874747014
6.861687;1.0000631312589556;0.9830260612719027;0.9829849092668256;0.342923897602708;0.34291689686787546;1.0090133525361638;9.999763470125002;0.9910050981284256;-0.37526803988669893;1.0610678978247619;0.9999758492696204;1.059639432701496;0.9998921732722648
6.871687;1.0000643832893081;0.9830251609924109;0.9829854691217441;0.34294893272866706;0.3429419016596903;1.009013008226134;9.99976058412398;0.9910061507522366;-0.37529303987749;1.0610679951728712;0.9999764597600085;1.0596473310177315;0.9998907342656114
6.881687;1.0000655567968233;0.9830243387430871;0.9829860766121309;0.3429739674801936;0.34296691237848226;1.009012729783571;9.999758086969976;0.9910061816092933;-0.3753180398575392;1.061068096444577;0.9999770263255835;1.0596542504793462;0.999889374962341
6.891687;1.000066648463323;0.9830236011574138;0.9829867306568032;0.3429990021535329;0.3429919292018048;1.0090115162370015;9.999755988065893;0.9910061818434943;-0.37534303982665557;1.0610681968830358;0.9999775465437445;1.0596611296912986;0.9998880967536365
6.901687;1.0000676533561015;0.9830229529638282;0.9829874289860934;0.3430240369740089;0.3430169522115778;1.0090113672955277;9.99975429993353;0.991007142354404;-0.37536803978477185;1.0610682908615314;0.9999780191279176;1.0596689074498775;0.9998868981959403
6.911687;1.0000685658395443;0.9830223971304831;0.9829881678387572;0.3430507387774521;0.34304364805102167;1.0090102836959043;9.99975302822667;0.9910070536950558;-0.37539403973226637;1.061068372006452;0.9999784433890743;1.059676071235105;0.999885775854772
6.921687;1.000069380697526;0.9830219348753916;0.9829889423338157;0.34307577431462105;0.34306868325750933;1.0090102666395315;9.999752173529307;0.9910079064654455;-0.37542003967009197;1.0610684335126372;0.9999788187444582;1.0596841399166521;0.9998847253821538
6.931687;1.0000700934187081;0.9830215660630691;0.9829897477677839;0.3431024769116531;0.3430953909474562;1.009010317135074;9.999751740444527;0.9910076918819816;-0.37544503959946407;1.06106846861741;0.9999791448503609;1.0596908903224314;0.9998837429899103
6.941687;1.0000707010626082;0.9830212897492209;0.9829905804783514;0.3431275131765125;0.3431204375004161;1.009009436453318;9.999751739152552;0.9910074019128601;-0.37547203952141356;1.0610684715907663;0.9999794218200351;1.0596983202315222;0.9998828263337558
6.951687;1.0000712031066588;0.9830211038699872;0.9829914372127114;0.34315421637372867;0.3431471559291142;1.00900962660097;9.999752182083089;0.991008029307623;-0.3754980394366381;1.0610684384591247;0.9999796503822955;1.0597063002920386;0.9998819737767713
6.961687;1.000071600746043;0.9830210045750555;0.9829923140115642;0.3431809197735471;0.3431738792946861;1.0090098897141044;9.999753081902645;0.9910075678272924;-0.37552403934558076;1.061068366903345;0.9999798318618707;1.059713312968011;0.9998811834035409
6.971687;1.000071895822197;0.9830209864347778;0.9829932058032725;0.34320762330032306;0.3432006074402598;1.0090092273163536;9.999754450111089;0.9910080120313349;-0.37555103924841604;1.0610682555034292;0.9999799680809323;1.0597215823748058;0.999880453282656
6.981687;1.000072090380328;0.9830210434580214;0.9829941065037997;0.3432343268456009;0.3432273403260969;1.0090096397807586;9.999756293896084;0.9910073567317231;-0.3755780391450019;1.0610681023536834;0.9999800616352144;1.0597288849201854;0.9998797822774553
6.991687;1.0000721864226816;0.9830211699749712;0.982995009025103;0.34326269697502293;0.34325574465114306;1.0090101260382356;9.999758612012368;0.9910065973251148;-0.37560503903511255;1.0610679038597386;0.9999801157444266;1.0597361580685816;0.9998791706069707
7.001687;1.0000721859918107;0.983021360668409;0.9829959054603387;0.3432894003427496;0.3432824871306936;1.009009683576622;9.999761392521464;0.9910067307293953;-0.375633038918833;1.0610676547174638;0.9999801332644463;1.0597446952427438;0.9998786200286848
7.011687;1.0000720913665486;0.9830216104831472;0.9829967878122925;0.3433177703970847;0.34331090112492196;1.0090103080191566;9.999764612258112;0.9910057557783453;-0.37566003879652493;1.061067348864681;0.9999801162015537;1.0597519227351289;0.9998781333676477
7.021687;1.0000719046659994;0.9830219153040797;0.9829976489255167;0.3433444740340078;0.34333765328633015;1.0090109928895747;9.999768240286283;0.9910046731830043;-0.37568803866834943;1.061066980618464;0.9999800664660874;1.0597594909398866;0.9998777135640805
7.031687;1.000071627563368;0.9830222726276897;0.9829984831134281;0.3433728449080316;0.3433660768786239;1.0090107308124394;9.999772247106641;0.9910044854662619;-0.37571603853406305;1.0610665451013739;0.999979986700381;1.0597679875401533;0.9998773631978538
7.041687;1.0000712618429841;0.9830226814021208;0.9829992861966175;0.34340121675314944;0.343394505113521;1.0090115151535026;9.999776612857822;0.9910031967653;-0.37574403839326687;1.061066038204504;0.9999798801544604;1.059775549838095;0.9998770844387004
7.051687;1.0000708098492839;0.9830231415701307;0.9830000551680481;0.3434295900262794;0.3434229378428943;1.0090123402198583;9.999781332661154;0.9910018120629921;-0.37577203824563943;1.06106545737043;0.9999797504283577;1.0597831199460697;0.9998768780533361
7.061687;1.0000702739811163;0.983023653796501;0.983000787979279;0.3434579651703842;0.3434513748941846;1.0090122003448516;9.999786419779051;0.9910013358965082;-0.37580103809098453;1.0610648025912437;0.9999796017610463;1.0597919942522005;0.999876741972463
7.071687;1.000069656122404;0.9830242188370292;0.9830014833081816;0.3434863425227798;0.3434798160387425;1.0090130895896576;9.99979189903344;0.990999771882287;-0.3758290379292396;1.0610640759396506;0.9999794389130394;1.0597996007159052;0.9998766712518541
7.081687;1.0000689581012414;0.9830248367558507;0.9830021397985667;0.34351638891852493;0.3435099276466278;1.0090140025097523;9.999797795008494;0.9909981233531914;-0.37585803776038146;1.0610632802466744;0.9999792661493628;1.0598075914200507;0.9998766593018301
7.091687;1.000068182289481;0.983025506801653;0.9830027553130936;0.34354477100635866;0.3435383760469196;1.0090139347794924;9.999804131723472;0.9909973936652302;-0.3758870375841222;1.0610624186957947;0.9999790862364247;1.0598165548773741;0.9998766993520847
7.101687;1.0000673314138337;0.9830262275935168;0.98300332720559;0.3435731552940618;0.3435668275572405;1.0090148827207133;9.999810940713962;0.9909955859183041;-0.3759160373997266;1.061061495298004;0.9999789003365817;1.059824629105319;0.9998767857165387
7.111687;1.000066408641976;0.9830269971259591;0.9830038530951167;0.3436032082469463;0.3435969484909612;1.00901584278507;9.99981826238831;0.9909937026549773;-0.37594603720622466;1.0610605151410568;0.9999787089464736;1.0598331114589172;0.9998769140857184
7.121687;1.0000654184912185;0.983027812667722;0.983004330808784;0.3436332630613976;0.3436270718294139;1.0090168120806755;9.999826143373;0.9909927456663612;-0.37597503700262064;1.061059483909979;0.9999785128405007;1.05984223477664;0.9998770806422814
7.131687;1.0000643670531555;0.9830286705409894;0.983004757683776;0.3436633197144842;0.34365719725539695;1.0090167888377601;9.999834634629929;0.990990716183655;-0.3760050367877698;1.0610584066749906;0.9999783128253149;1.0598508456293487;0.9998772812472723
7.141687;1.0000632605033797;0.9830295657746698;0.9830051303175749;0.34369337826920415;0.34368732451634615;1.0090177723966038;9.99984378440778;0.9909886152959482;-0.37603503656021414;1.061057286760824;0.9999781089585252;1.0598595308371141;0.999877511291668
7.151687;1.0000621035025699;0.9830304921584555;0.98300544461608;0.3437234388539898;0.34371745340424237;1.009018763619072;9.999853633734118;0.9909864443585438;-0.37606503631821214;1.0610561259401572;0.9999779005179646;1.0598682963876083;0.9998777661689661
7.161687;1.0000608994792322;0.9830314430854843;0.9830056956707698;0.343753501662003;0.3437475837325592;1.0090197652102573;9.999864223884964;0.9909852052369829;-0.3760950360598699;1.0610549257950868;0.9999776869358242;1.0598780823654235;0.9998780422254813
7.171687;1.0000596523542622;0.9830324123303765;0.9830058778487765;0.3437835668855967;0.3437777153592722;1.0090197815046054;9.99987560160948;0.9909829000747657;-0.3761250357833;1.0610536891243;0.9999774689052217;1.0598870225463153;0.9998783372316982
7.181687;1.0000583675689605;0.9830333941792823;0.9830059853155528;0.3438153012994927;0.34380951487332245;1.009020818071346;9.999887813853;0.9909805312231622;-0.37615603548671683;1.0610524207658352;0.9999772483774757;1.0598964090179268;0.9998786504391219
7.191687;1.0000570508383846;0.9830343835270338;0.9830060128318723;0.3438453715902413;0.3438396488851544;1.0090218810957028;9.999900903862226;0.990979101322946;-0.376187035168394;1.0610511271367273;0.9999770275494779;1.059906823793565;0.9998789825843046
7.201687;1.0000557058200874;0.9830353758300101;0.9830059566175796;0.34387711105644103;0.3438714506120389;1.0090229768687091;9.999914910304838;0.9909766126546009;-0.3762180348266083;1.0610498145839387;0.9999768081345665;1.0599163992730907;0.9998793352162061
7.211687;1.0000543336088163;0.9830363665671171;0.9830058146394364;0.3439071862718471;0.3439015865334564;1.0090231117398434;9.999929862436664;0.9909740667522906;-0.3762490344597173;1.061048488498985;0.9999765909409556;1.059926072509585;0.999879709919436
7.221687;1.0000529345167573;0.9830373509960758;0.9830055858527843;0.3439389303866134;0.34393338979686516;1.0090242922597616;9.999945776768218;0.9909714650211776;-0.3762800340663918;1.0610471539205009;0.999976375394773;1.0599358448008278;0.9998801084003691
7.231687;1.000051509761796;0.9830383244520096;0.9830052693665632;0.3439706764430676;0.34396519359518773;1.0090255250744433;9.999962663399296;0.990969809157141;-0.37631103364567886;1.0610458163970502;0.9999761596373139;1.0599466509514233;0.9998805328063101
7.241687;1.0000500612980694;0.9830392825630309;0.9830048649406149;0.3440024240498389;0.3439969978410486;1.0090268165393206;9.999980535059507;0.9909671011033966;-0.3763430331966708;1.0610444824586447;0.99997594140595;1.0599569756059197;0.9998809855562311
7.251687;1.000048590625064;0.9830402214984808;0.983004374316208;0.3440341727239251;0.3440288025066964;1.009027172743937;9.999999406438596;0.9909643431114507;-0.3763750327184068;1.061043159336592;0.9999757188687319;1.059967397922974;0.9998814693275774
7.261687;1.0000470983325431;0.9830411385421159;0.9830038013484464;0.3440659219236659;0.344060607601623;1.0090285999134656;10.000019285680223;0.9909615377289152;-0.3764060322103394;1.0610418539983397;0.9999754909229271;1.059977561135096;0.9998819876328422
7.271687;1.0000455843321545;0.9830420322661816;0.983003150620121;0.3440976711140495;0.3440924131449338;1.0090301040005296;10.000040169139947;0.9909596875072078;-0.37643803167258505;1.0610405723262857;0.999975257174042;1.0599891066016736;0.999882545262682
7.281687;1.00004404782699;0.9830429016808627;0.983002426184062;0.34412941978181627;0.34412421918030006;1.009031689566078;10.000062045136271;0.9909567947453847;-0.37647103110557173;1.0610393186685665;0.9999750176582055;1.0600001592934376;0.9998831479893171
7.291687;1.0000424871334925;0.9830437451054339;0.9830016309355186;0.34416283406626647;0.34415769247546707;1.009033359439678;10.000084901033944;0.9909538619147408;-0.3765030305097454;1.0610380956665322;0.999974772484997;1.0600109369915072;0.9998838013970649
7.301687;1.0000409001435289;0.9830445597166618;0.9830007662939869;0.3441945801090459;0.34418949984681646;1.009034115376532;10.000108721067317;0.9909508926356313;-0.37653502988575305;1.0610369044911252;0.9999745214714004;1.0600217874823654;0.9998845093670703
7.311687;1.000039285530616;0.9830453416356947;0.9829998325954832;0.34422799081192784;0.34422297477084635;1.0090359585235191;10.000133477981462;0.9909488918631904;-0.3765680292346784;1.0610357453405987;0.9999742635761135;1.0600339942160848;0.9998852733418663
7.321687;1.0000376436258955;0.983046086236705;0.9829988300228709;0.34426139924460863;0.3442564506774126;1.0090378891993794;10.00015913621617;0.9909458651094927;-0.3766010285579846;1.0610346178886518;0.9999739964747227;1.0600453276610664;0.9998860926158437
7.331687;1.0000359760908186;0.9830467885534512;0.9829977591140944;0.344293138617663;0.34428826097046644;1.0090399062644828;10.000185662419321;0.9909428181677891;-0.37663302785742186;1.061033521874483;0.9999737166007802;1.060056363652083;0.9998869650632248
7.341687;1.0000342848584953;0.9830474435182143;0.9829966206209909;0.3443265421802162;0.34432173906626634;1.0090420062937089;10.000213025980322;0.9909397574007603;-0.3766670271351128;1.0610324582062332;0.9999734196825054;1.060068164254421;0.9998878880337113
7.351687;1.0000325716442502;0.9830480464634137;0.9829954152822789;0.34435994314148183;0.3443552183865822;1.0090431833495541;10.00024119526649;0.9909366897842472;-0.37670002639361005;1.0610314296311216;0.9999731016611009;1.0600796593465291;0.9998888590024764
7.361687;1.0000308384287664;0.983048594143454;0.9829941437065407;0.34439334134438787;0.3443886990039376;1.0090454299782043;10.000270138090896;0.9909346232103975;-0.37673302563577626;1.0610304400340864;0.9999727593468842;1.0600921346663794;0.9998898753489321
7.371687;1.0000290879354148;0.9830490851725906;0.9829928063295673;0.3444267366918242;0.34442218097051663;1.0090477387380536;10.000299816672062;0.9909315669639853;-0.37676602486465055;1.0610294937054674;0.9999723903114368;1.0601037162464644;0.9998909338279384
7.381687;1.0000273234982544;0.9830495196104698;0.98299140368729;0.344460129249221;0.34445566430500035;1.009050103260092;10.000330177100805;0.9909285312616898;-0.37680002408335905;1.0610285955131844;0.9999719924874486;1.0601156887219;0.9998920306981198
7.391687;1.0000255486059746;0.9830498989195658;0.9829899368234738;0.34449518589197414;0.34449081565845635;1.0090525182058714;10.0003611500246;0.990925525905921;-0.37683402329490134;1.0610277508298323;0.9999715641498989;1.0601276897854641;0.9998931620589543
7.401687;1.0000237666883096;0.983050226125832;0.982988407492646;0.3445285735121381;0.3445243016803277;1.0090539785509163;10.000392663702758;0.9909225591160566;-0.3768680225019083;1.0610269647667705;0.9999711038247694;1.060139711474722;0.9998943238412286
7.411687;1.0000219813149946;0.9830505051921306;0.9829868181963244;0.34456195893625347;0.3445577890404597;1.009056479355576;10.000424653265243;0.9909206372857389;-0.37690202170654447;1.061026241735659;0.9999706096984795;1.0601526799796266;0.9998955117302851
7.421687;1.0000201960347646;0.9830507404138691;0.9829851720684813;0.34459700892077916;0.34459294443143895;1.0090590158052548;10.000457060936158;0.9909177656058258;-0.3769360209104378;1.061025585964726;0.9999700795120442;1.0601647177252909;0.9998967213240396
7.431687;1.0000184136624577;0.983050936811869;0.9829834726874127;0.3446303901743937;0.3446264345712981;1.0090615829061969;10.000489834476355;0.9909149486107139;-0.3769700201145967;1.0610250024152805;0.9999695112153775;1.060176752701971;0.9998979485826788
7.441687;1.0000166361723417;0.9830511007984658;0.9829817238855587;0.3446654360624446;0.34466159284031955;1.0090641753613703;10.000522928239299;0.9909121897890697;-0.3770040193194696;1.0610244972305416;0.9999689033821547;1.0601887806592094;0.9998991902863834
7.451687;1.0000148654216166;0.9830512401374095;0.9829799294104248;0.34470047995719244;0.3446967525651889;1.009066787791222;10.000556305492234;0.990909491179911;-0.3770390185251533;1.0610240773171897;0.999968255106935;1.060201155499364;0.9999004444627192
7.461687;1.000013103749746;0.9830513632025417;0.9829780924890039;0.34473552188290113;0.3447319136818488;1.0090684152786742;10.000589937658717;0.9909078541913557;-0.3770730177316192;1.0610237491390524;0.9999675658485268;1.0602141008243433;0.9999017107537873
7.471687;1.0000113543661049;0.9830514779820494;0.982976216009687;0.34476889517477316;0.34476540940196176;1.0090710546332722;10.000623800527825;0.9909052805705137;-0.37710801693891155;1.0610235173881521;0.9999668353112383;1.0602264597215387;0.9999029900408501
7.481687;1.000009621711794;0.9830515912448862;0.9829743035135623;0.3448039331685316;0.3448005728517779;1.0090737055362367;10.000657874516344;0.99090277210254;-0.3771430161472893;1.061023384162109;0.9999660632837553;1.0602388121601996;0.9999042830955771
7.491687;1.0000079118166523;0.98305170823444;0.9829723597713671;0.34483896923172486;0.34483573706804194;1.009076370310306;10.000692146214702;0.9909003297435457;-0.3771780153571498;1.0610233487058771;0.9999652498938048;1.0602511591130936;0.9999055894543116
7.501687;1.000006232959709;0.9830518328847545;0.9829703903105719;0.34487400344875985;0.3448709016696563;1.0090790527280347;10.000726600217973;0.990897953577925;-0.3772130145687394;1.0610234080653753;0.9999643960896956;1.0602635020881628;0.9999069078366198
7.511687;1.0000045955793464;0.983051968573505;0.9829684005013237;0.3449107026007933;0.3449077328661716;1.0090817570266566;10.000761206470377;0.9908956435355325;-0.3772480137820078;1.0610235585712975;0.9999635037685178;1.0602758431955646;0.999908237360382
7.521687;1.0000030104482487;0.9830521191385626;0.9829663949915172;0.3449457334643136;0.34494289682614065;1.0090844879741516;10.000795915449006;0.9908943996376259;-0.37728401299683145;1.061023797050114;0.9999625757373631;1.0602894748506586;0.9999095779318322
7.531687;1.0000014869438845;0.9830522888590479;0.9829643780665848;0.34498076280508777;0.34497805970434037;1.0090872518827856;10.000830657177325;0.9908922214836023;-0.37731901221341885;1.0610241212367986;0.9999616156419437;1.0603018177122472;0.9999109298193796
7.541687;1.0000000328643803;0.983052481267076;0.9829623544742694;0.3450174573924085;0.3450148876496698;1.0090890568922528;10.000865339196569;0.99089010773645;-0.3773550114324288;1.0610245298125254;0.9999606283242325;1.0603145193765346;0.9999122930963162
7.551687;0.9999986546325029;0.9830526985660987;0.9829603299723881;0.34505248402046446;0.34505004680632423;1.0090919114235921;10.000899853649793;0.9908880560748636;-0.37739001065465566;1.0610250224854312;0.9999596203988333;1.0603268701437765;0.9999136673688247
7.561687;0.9999973572768601;0.9830529421994482;0.9829583114240098;0.3450891761952061;0.3450868699765413;1.0090948222046028;10.000934093057152;0.9908860638555655;-0.3774260098807197;1.0610255995518292;0.9999585997091318;1.0603395844287493;0.9999150520753792
7.571687;0.9999961450223567;0.9830532135681179;0.9829563060553913;0.34512420076850564;0.3451220233202601;1.009097793793274;10.0009679574715;0.9908841288915075;-0.37746200911102057;1.0610262603640188;0.9999575738600335;1.0603523090784106;0.9999164465220476
7.581687;0.9999950222564122;0.9830535145874723;0.9829543201782732;0.3451608912010424;0.345158839785501;1.009100829788962;10.001001351439276;0.9908822495483858;-0.37749800834595415;1.0610270019949424;0.9999565492019543;1.0603650469872552;0.9999178492397633
7.591687;0.9999939936247464;0.983053847977538;0.9829523585010304;0.3451959142188317;0.3451939858533649;1.0091039343211559;10.001034184170452;0.9908814248090352;-0.3775340075863232;1.0610278196125278;0.9999555309861976;1.0603787355906142;0.9999192578943461
7.601687;0.9999930631947381;0.983054216712888;0.9829504244013056;0.3452326031825175;0.3452307948467967;1.0091071122536321;10.00106637488372;0.9908796544465128;-0.37757100683346045;1.0610287079395984;0.9999545242425586;1.0603918647922996;0.9999206696574612
7.611687;0.9999922336738467;0.9830546230523216;0.982948520721955;0.3452692914290458;0.34526760017613095;1.0091103681614704;10.001097855830714;0.9908779384737056;-0.3776070060888278;1.0610296619909714;0.9999535341925523;1.0604046590883098;0.9999220810690272
7.621687;0.9999915062750881;0.9830550685452782;0.9829466502923914;0.3453059789352592;0.3453044019232617;1.00911270526329;10.001128567791952;0.9908762763137043;-0.3776430053535456;1.061030676462616;0.9999525658495596;1.0604174754490665;0.9999234880899073
7.631687;0.9999908811696182;0.9830555548323778;0.9829448159241105;0.3453426656475079;0.3453412001305974;1.00911612498132;10.001158452634378;0.9908746665235703;-0.3776800046282957;1.0610317447995965;0.9999516233550149;1.0604306699797794;0.9999248865430118
7.641687;0.999990357999866;0.9830560834866684;0.9829430203371312;0.345379351466232;0.3453779948124275;1.0091196273128384;10.001187453419782;0.9908731070033732;-0.37771700391354285;1.0610328589446738;0.9999507096462575;1.0604438863660397;0.9999262717205262
7.651687;0.9999899359560875;0.983056654708524;0.9829412659021692;0.345416036266551;0.34541478598335396;1.0091232115742843;10.001215518750058;0.9908715953873566;-0.3777530032097006;1.0610340100571156;0.9999498266455618;1.0604567684261714;0.9999276377910904
7.661687;0.9999896137703174;0.9830572663954361;0.9829395542589213;0.34545271993424304;0.3454515736551603;1.009126877050017;10.001242603117252;0.9908701294516944;-0.37779000251707334;1.0610351899349397;0.9999489754646389;1.0604700284984099;0.9999289786142062
7.671687;0.9999893898643281;0.9830579144882092;0.9829378864557209;0.3454894023202082;0.3454883578203032;1.0091306235812507;10.001268664966865;0.9908697073513697;-0.3778270018357175;1.061036391868755;0.9999481563437045;1.060484244049942;0.999930288825031
7.681687;0.999989262270072;0.9830585939841929;0.9829362631396199;0.34552774982780354;0.34552680510981754;1.0091344519767078;10.001293663605711;0.9908683273699612;-0.37786400116546215;1.0610376102812138;0.9999473683484447;1.0604975450307015;0.9999315638839081
7.691687;0.9999892286344103;0.9830592993936005;0.9829346840399009;0.34556442874444765;0.3455635821166;1.00913836388914;10.001317555804054;0.9908669872491794;-0.3779010005061804;1.06103884046744;0.9999466088726877;1.0605108644520111;0.9999328000239771
7.701687;0.9999892865256842;0.9830600243495131;0.9829331475775145;0.3456011053046899;0.3456003554032384;1.0091423605371792;10.001340296866072;0.9908656836485034;-0.37793899985793905;1.0610400787660108;0.9999458737590258;1.0605245577188624;0.9999339943146031
7.711687;0.9999894337821553;0.9830607615032034;0.9829316515684124;0.34563944576337846;0.34563879153929655;1.0091464409876911;10.001361846194387;0.9908644121428603;-0.3779759992207635;1.0610413220083852;0.9999451582821066;1.06053791167333;0.9999351443816357
7.721687;0.9999896689510168;0.9830615038951583;0.98293019438034;0.34567611644330726;0.345675557131226;1.009149601773399;10.001382170987346;0.9908631678492884;-0.37801299859455995;1.0610425667049654;0.9999444580769276;1.0605512823019991;0.9999362486071536
7.731687;0.9999899917464407;0.9830622468258792;0.9829287752347968;0.34571445039528276;0.34571398550882426;1.0091538373205857;10.001401248375677;0.9908619461792008;-0.37805099797950986;1.0610438091477117;0.9999437695586187;1.0605650251294543;0.9999373068039391
7.741687;0.9999904034397158;0.9830629882761197;0.9829273931869905;0.34575111402899716;0.34575074342522305;1.0091581399787488;10.001419069743847;0.9908607429394269;-0.378088997376277;1.0610450459055694;0.9999430900281597;1.0605787818192212;0.9999383197742912
7.751687;0.9999909068804304;0.983063727844433;0.9829260459748432;0.3457894404419041;0.34578916439723834;1.0091625002107454;10.001435642016899;0.9908595538030408;-0.3781259967856645;1.0610462733877497;0.9999424179079857;1.0605921928388624;0.9999392881568292
7.761687;0.999991505657572;0.9830644649869384;0.9829247304401324;0.34582776278518146;0.34582758198300717;1.0091669074895155;10.001450982138927;0.9908593738091602;-0.3781639962081792;1.0610474870863489;0.9999417529707663;1.0606069013777306;0.99994021255369
7.771687;0.9999922027406452;0.9830651973097593;0.982923444143249;0.3458644142928789;0.34586432971454734;1.0091713515748169;10.001465107329752;0.9908581975455101;-0.37820199564387763;1.0610486821739533;0.9999410960931181;1.060620677231795;0.9999410948242469
7.781687;0.9999929993606346;0.9830659201808428;0.9829221865380329;0.3459027282953425;0.3459027410599272;1.0091758231578114;10.00147802641454;0.9908570200114339;-0.3782399950925864;1.0610498546051306;0.9999404490377841;1.060634448973114;0.999941939103844
7.791687;0.9999938943874624;0.98306662794879;0.9829209589182211;0.3459410382190287;0.3459411494053241;1.0091803131616282;10.00148974161522;0.9908558372703322;-0.3782779945542247;1.0610510011885546;0.9999398142687608;1.0606482104040558;0.999942751893787
7.801687;0.9999948847041978;0.983067315417513;0.9829197630770556;0.34597934422835497;0.3459795547479059;1.0091848115293687;10.001500260398583;0.9908546465188918;-0.37831599402883165;1.0610521193332896;0.9999391944237411;1.0606619541525795;0.9999435414127065
7.811687;0.9999959665790656;0.9830679778861738;0.9829186000561266;0.346017646508795;0.3460179570815848;1.0091893069378934;10.001509602026255;0.99085344582016;-0.37835399351638976;1.0610532074516699;0.9999385920913371;1.060675671647953;0.9999443164744473
7.821687;0.9999971360422607;0.9830686102485598;0.9829174705072448;0.34605594520977034;0.34605635639267746;1.0091937879974269;10.001517794820856;0.9908522337206752;-0.3783919930166271;1.0610542655908515;0.9999380097292636;1.0606893545043432;0.9999450847888441
7.831687;0.9999983877090216;0.983069207410611;0.9829163756210717;0.3460942404030833;0.3460947526296404;1.009198245001163;10.001524873615965;0.9908510092991003;-0.3784309925288587;1.061055295357287;0.999937449287122;1.0607033524745257;0.9999458513306305
7.841687;0.9999997145851645;0.9830697657721854;0.9829153170982644;0.3461325320743407;0.34613314572207565;1.0092026707368025;10.001530878244052;0.9908497725544775;-0.37846899205204115;1.0610562989496888;0.9999369125013967;1.0607169461502493;0.9999466180548703
7.851687;1.000001109957663;0.9830702834397816;0.9829142966160989;0.346170820164887;0.3461715356272591;1.0092070600019916;10.00153585355177;0.9908485244227303;-0.3785079915849737;1.061057278011507;0.9999364022066065;1.0607308439484773;0.9999473849838357
7.861687;1.0000025692550067;0.9830707588012836;0.9829133157617979;0.3462091046349173;0.3462099223713236;1.009211408487842;10.001539851685287;0.990847266422937;-0.3785459911263158;1.061058233149405;0.9999359232463313;1.0607443278857942;0.9999481516105962
7.871687;1.0000040894956248;0.9830711895394789;0.9829123761257302;0.34624905215495444;0.3462499727170077;1.0092147118463655;10.00154292790105;0.9908470004365487;-0.3785849906744796;1.0610591643614367;0.9999354818765418;1.0607590428978684;0.9999489176775295
7.881687;1.0000056666639752;0.9830715732172501;0.98291147868365;0.34628732943869744;0.34628835344437725;1.0092189654877053;10.001545130501034;0.9908457285864262;-0.3786239902278079;1.0610600718991798;0.9999350847176209;1.0607727622287988;0.9999496829082247
7.891687;1.0000072937998494;0.9830719080677419;0.9829106230903922;0.3463256032330535;0.3463267313057826;1.0092231647229652;10.001546495066636;0.9908444526362743;-0.37866298978498;1.0610609564434326;0.9999347388139422;1.060786418944358;0.9999504465062621
7.901687;1.0000089613986396;0.9830721931366478;0.9829098081428788;0.34636554027674854;0.3463667730227996;1.0092273050006986;10.001547044567765;0.99084317305115;-0.37870098934512303;1.0610618178899098;0.9999344521630874;1.0607996547074399;0.9999512074035852
7.911687;1.000010659105824;0.9830724282586221;0.9829090329241225;0.34640380728038417;0.34640514531989547;1.0092313827817931;10.001546794471231;0.9908418887240308;-0.37873998890754534;1.0610626542688766;0.9999342332278889;1.060813182039038;0.999951964762784
7.921687;1.000012377385829;0.9830726138340439;0.9829082972102855;0.3464420709670163;0.3464435149858447;1.0092353960067733;10.00154576030139;0.99084059766607;-0.3787789884714281;1.0610634624192397;0.9999340895895364;1.0608266429923314;0.9999527183807039
7.931687;1.0000141083866467;0.9830727502328234;0.9829076007523521;0.3464819981043355;0.346483548901162;1.0092393430678923;10.001543959571729;0.9908392975898065;-0.3788189880356491;1.0610642387420288;0.9999340271907159;1.060840394076652;0.9999534693435267
7.941687;1.0000158454545085;0.9830728373165315;0.9829069421993509;0.34652025546322646;0.3465219139863196;1.0092432222405718;10.001541407564142;0.990837985963814;-0.3788579875988377;1.0610649785856254;0.9999340507830888;1.0608537202830663;0.9999542203278836
7.951687;1.000017582051946;0.9830728743288468;0.9829063188956838;0.3465601763894371;0.34656194379369065;1.0092470327026595;10.001538116098425;0.990836660434728;-0.3788969871597521;1.0610656760946673;0.999934164091437;1.0608669777968491;0.999954974892356
7.961687;1.0000193115788432;0.9830728599432581;0.9829057280217576;0.34660009409319165;0.34660197179985297;1.0092507751767916;10.001534099864802;0.9908353195253222;-0.3789359867176826;1.0610663250908345;0.9999343690303061;1.0608801659714406;0.9999557365386155
7.971687;1.0000210279962223;0.9830727926863634;0.9829051677239633;0.3466383417065878;0.346640331410387;1.0092544512236352;10.0015293813367;0.9908339630075507;-0.3789759862723302;1.0610669194733446;0.9999346657704387;1.0608936410884338;0.9999565083944119
7.981687;1.0000227259365952;0.9830726716268324;0.9829046369179991;0.34667825235257893;0.3466803560079887;1.0092580622259242;10.001523985828674;0.9908325922008101;-0.3790149858233426;1.0610674529745356;0.9999350539772831;1.0609066865523897;0.999957293168288
7.991687;1.0000244006163688;0.9830724965511971;0.9829041344277832;0.34671815916994875;0.3467203789732554;1.00926160873259;10.001517931416513;0.9908312098219717;-0.37905398537024515;1.0610679191768912;0.9999355333195474;1.0609196565388854;0.999958092929132
8.001687;1.0000260484889614;0.983072267367496;0.982903658571054;0.346756395329769;0.34675873366492627;1.0092650902589833;10.001511221247197;0.9908298188780171;-0.3790939849126865;1.0610683122997475;0.9999361026669054;1.0609329061274926;0.9999589089872362
8.011687;1.0000276673027917;0.9830719831989793;0.982903207407703;0.3467962940374767;0.34679875343554073;1.0092685051498353;10.001503842932163;0.9908284216770273;-0.37913398445043606;1.0610686279511465;0.999936759292131;1.0609460776643174;0.9999597420866119
8.021687;1.0000292546156022;0.9830716420274902;0.9829027794344317;0.3468361884919492;0.3468387716385181;1.0092718497850048;10.00149577456591;0.9908270199551914;-0.37917298398321664;1.0610688630875313;0.9999374991098138;1.0609588149034845;0.9999605926885708
8.031687;1.0000308065879;0.9830712412645299;0.982902374335268;0.34687607851924473;0.34687878825706514;1.0092751178806054;10.001486991445637;0.9908266153604346;-0.3792129835108;1.0610690157214488;0.9999383176880533;1.060972768862548;0.9999614615539115
8.041687;1.0000323184331559;0.9830707784419502;0.9829019933239658;0.34691596394207425;0.34691880323296315;1.009278301085816;10.001477470919575;0.9908252093376803;-0.37925298303334964;1.061069084911107;0.9999392111573835;1.0609857181275137;0.9999623506608293
8.051687;1.000033785693942;0.9830702513139832;0.9829016387883189;0.3469558446463586;0.34695881650794985;1.0092813903604034;10.001467197055067;0.9908238028296527;-0.3792919825515139;1.061069071056888;0.9999401763056754;1.060998245164381;0.9999632635157822
8.061687;1.0000352049217711;0.9830696578779176;0.9829013132470165;0.3469940539403318;0.346997161401892;1.009284377285865;10.001456163036586;0.9908223963019483;-0.3793319820660915;1.061068975914364;0.999941210216072;1.0610110731617501;0.9999642044802043
8.071687;1.0000365732640404;0.9830689968960574;0.9829010184229761;0.34703392519412196;0.3470371712887283;1.0092872548351364;10.001444368169285;0.9908209894542667;-0.37937198157767116;1.0610688018390273;0.9999423102509818;1.0610238539470267;0.9999651776230382
8.081687;1.0000378879441532;0.9830682682797366;0.9829007555131496;0.34707379178386627;0.3470771795541497;1.0092900171357546;10.001431815625148;0.9908195804639703;-0.379411981086506;1.0610685507086648;0.9999434738607944;1.0610365965019286;0.9999661860250596
8.091687;1.000039146363735;0.9830674725620901;0.9829005260326263;0.3471153203941659;0.34711885289960887;1.0092926587773057;10.001418515705412;0.9908181660132795;-0.3794519805926115;1.0610682232348887;0.9999446980233664;1.061049308853379;0.9999672323459065
8.101687;1.0000403461550555;0.9830666100924758;0.9829003317217879;0.3471551777467241;0.3471588580301808;1.0092951749790575;10.001404488453115;0.990816742256573;-0.3794919800959734;1.0610678191215672;0.9999459794623725;1.0610619977411673;0.999968319812599
8.111687;1.0000414850327841;0.9830656810331206;0.9829001736844338;0.34719503070594243;0.34719886166355535;1.009297562443845;10.001389761045397;0.9908153053399663;-0.3795319795967149;1.061067338091951;0.9999473153204899;1.0610746682746621;0.9999694522825019
8.121687;1.0000425611209203;0.9830646857911974;0.9829000518116414;0.3472348796165405;0.3472388638346221;1.0092998193520906;10.00137435925815;0.9908138516277379;-0.37957297909522897;1.061066781183331;0.9999487029381015;1.0610876816511552;0.9999706333691222
8.131687;1.0000435733353372;0.9830636247406451;0.9828999647764846;0.3472747248825208;0.3472788645353869;1.009301944852858;10.001358298480554;0.9908123783336765;-0.3796129785923008;1.0610661512000457;0.9999501391964887;1.0611003242833938;0.99997186567635
8.141687;1.000044520959555;0.983062497480893;0.9828999107614813;0.34731456691143586;0.347318863689821;1.00930393931122;10.001341587650932;0.9908108836075474;-0.3796529780890939;1.061065452059335;0.9999516205142521;1.0611129539003046;0.9999731509231017
8.151687;1.0000454033046386;0.98306130252456;0.9828998888315037;0.34735440609616;0.34735886112844255;1.0093058044524739;10.00132424340333;0.9908093660837981;-0.3796929775869305;1.0610646882567605;0.9999531431585469;1.0611255688857448;0.9999744901618197
8.161687;1.000046220479815;0.9830600373694317;0.9828998996418521;0.3473959094609474;0.3474005232883099;1.0093075425963833;10.001306296111409;0.9908078253191365;-0.3797339770871484;1.061063865079036;0.9999547030592737;1.061138524776852;0.9999758833041615
8.171687;1.0000469743058358;0.9830586990717043;0.9828999447854558;0.3474357439756877;0.34744051663180187;1.0093091561596872;10.001287781584482;0.9908062628344548;-0.379773976591175;1.061062988711766;0.999956295419562;1.0611511036195005;0.9999773286966703
8.181687;1.0000476679814965;0.9830572852657203;0.9829000259880505;0.34747557652505356;0.34748050766710553;1.0093106480686052;10.001268728240099;0.9908046822706085;-0.37981497610049764;1.0610620656544387;0.9999579147276575;1.0611640189137646;0.9999788232983747
8.191687;1.0000483047217692;0.9830557944802432;0.9829001450064873;0.3475154072118121;0.3475204962245128;1.0093120218692104;10.001249156028948;0.9908030888577224;-0.37985497561647247;1.0610611017710314;0.9999595548145183;1.0611765524373484;0.9999803632914531
8.201687;1.000048887150549;0.9830542257047091;0.9829003037664785;0.34755690271270356;0.3475621487771859;1.0093132810518566;10.00122908833158;0.9908014890107179;-0.37989597514027024;1.061060101534849;0.9999612090607373;1.0611894182055153;0.9999819449841776
8.211687;1.00004941797762;0.9830525779923396;0.9829005043677232;0.34759672966522565;0.347602131804578;1.009314428487491;10.001208556911891;0.9907998896413056;-0.37993597467294116;1.0610590680881349;0.9999628712276953;1.0612018994583576;0.9999835652924408
8.221687;1.0000499006823556;0.9830508501327727;0.9829007490973282;0.3476382213740772;0.347643778442144;1.0093154664175554;10.001187594435546;0.9907982972074962;-0.3799769742154625;1.061058004303965;0.9999645358965787;1.0612147127980938;0.9999852212716904
8.231687;1.0000503399684182;0.9830490409637961;0.9829010407101786;0.34767804452489226;0.3476837551207488;1.0093163969894325;10.001166229474059;0.9907967172753287;-0.3800169737688387;1.0610569138424941;0.9999661979470029;1.061227144031458;0.9999869096674519
8.241687;1.00005074199541;0.9830471503614546;0.9829013830275078;0.34771786588543246;0.3477237282480234;1.0093172230284877;10.001144488167114;0.9907951548174235;-0.38005797333422947;1.0610558011046096;0.9999678521736453;1.0612399125299208;0.9999886272210775
8.251687;1.0000511134987655;0.9830451795826454;0.9829017809440365;0.34775935228704924;0.34776536422857074;1.0093179483505257;10.001122395450375;0.9907936149796467;-0.3800989729129222;1.0610546703680659;0.9999694933550535;1.0612526644645035;0.9999903710439225
8.261687;1.0000514605546735;0.9830431308530011;0.9829022392082714;0.3477991705774478;0.34780532946828024;1.009317577272924;10.001099976288097;0.9907921036043262;-0.3801399725060768;1.0610535249251747;0.9999711162020593;1.0612654041115102;0.9999921384043446
8.271687;1.0000517886338238;0.9830410071024686;0.9829027615977137;0.3478406542448702;0.3478469570520481;1.0093181134381652;10.00107726025439;0.990790627044218;-0.38017997211442406;1.061052366605533;0.9999727153415824;1.0612777767486923;0.9999939260780752
8.281687;1.0000521036852728;0.9830388117516998;0.9829033514521718;0.34788047006038786;0.34788691343984374;1.009318558903169;10.001054285697522;0.9907891917432035;-0.38022097173823244;1.0610511959127804;0.9999742855135311;1.0612905019448848;0.9999957298659616
8.291687;1.0000524130690813;0.9830365480553299;0.9829040119049022;0.3479219514021157;0.3479285318051261;1.0093189148740649;10.001031099532698;0.9907878040190984;-0.38026197137751533;1.0610500128027338;0.9999758219112376;1.0613032244976568;0.9999975448180107
8.301687;1.0000527253733096;0.9830342183359758;0.9829047456209752;0.3479617649538001;0.347968478658949;1.0093191833813768;10.001007750797584;0.9907864700557716;-0.38030297103220007;1.0610488178030546;0.9999773210604315;1.0613159469134437;0.9999993662047322
8.311687;1.0000530494545825;0.983031824110033;0.9829055553783409;0.3480032441336247;0.3480100871671596;1.009319367868579;10.000984282387465;0.9907851959920504;-0.38034397070227555;1.061047612710242;0.9999787815736458;1.0613286711382866;1.000001190607912
8.321687;1.0000533938867708;0.9830293672329748;0.9829064445934199;0.34804472248451074;0.34805169052718843;1.0093194726749193;10.000960729827298;0.9907839875811163;-0.380384970387896;1.061046400236144;0.9999802035850602;1.0613413988026208;1.0000030159593498
8.331687;1.0000537665149303;0.9830268504932267;0.9829074167113826;0.34808453360388214;0.34809162199731486;1.009319502477104;10.000937124742503;0.990782849192217;-0.3804259700892506;1.0610451835167956;0.9999815879010597;1.0613541311271932;1.0000048402931625
8.341687;1.0000541742862217;0.9830242771739337;0.9829084745963648;0.3481260110560713;0.3481332148822438;1.009319462095635;10.000913495244987;0.9907827832140688;-0.3804669698064243;1.0610439662253042;0.999982936201076;1.0613678021352555;1.000006660893596
8.351687;1.0000546240130945;0.9830216512167441;0.9829096208064715;0.34816582172184585;0.3481731358630713;1.009319356819883;10.000889861239743;0.9907817905485199;-0.38050796953954036;1.0610427522383203;0.9999842515324625;1.0613805444247455;1.0000084749478648
8.361687;1.0000551229101051;0.9830189777919547;0.9829108578984209;0.34820729920354404;0.3482147183463631;1.0093201923936055;10.00086623215771;0.9907808710939848;-0.38054896928894866;1.061041544849584;0.9999855382092012;1.0613932905429018;1.0000102804712132
8.371687;1.0000556781907892;0.9830162629862694;0.9829121881076364;0.34824877721903014;0.34825629577251466;1.0093199738845935;10.000842613062021;0.990780023369667;-0.3805899690551298;1.0610403466293952;0.9999868015798772;1.061406038827262;1.000012076151728
8.381687;1.0000562964678383;0.9830135136238862;0.982913613395818;0.34828858963966025;0.34829620155785285;1.0093197046022713;10.000819009003985;0.990779244279544;-0.3806309688384689;1.0610391594833295;0.9999880480119269;1.061418787395445;1.000013860612545
8.391687;1.000056983760214;0.9830107375848478;0.9829151363939885;0.348330070468393;0.34833776906667846;1.0093193861525533;10.000795420731908;0.9907785299932227;-0.3806719686392515;1.0610379844713962;0.9999892843578129;1.0614315348713843;1.0000156321940787
8.401687;1.00005774549805;0.983007943038727;0.9829167607725624;0.3483715537559505;0.34837933161878154;1.009319019441477;10.000771838713776;0.9907778771318987;-0.38071296845774844;1.0610368220216353;0.9999905168767027;1.061444280397778;1.0000173894513942
8.411687;1.0000585851466102;0.9830051366986077;0.9829184904167245;0.34841304018609265;0.3484208891786328;1.0093186057959909;10.000748241024505;0.9907772833220272;-0.3807539682940711;1.0610356721718313;0.9999917508887345;1.0614570231142493;1.0000191319251335
8.421687;1.0000595027388246;0.9830023231487041;0.982920328709154;0.3484528637006756;0.3484607750401214;1.009318147092467;10.000724597129176;0.9907767471147315;-0.3807949681479539;1.0610345344924523;0.999992991270377;1.0614697619375766;1.0000208602907354
8.431687;1.0000604955077899;0.9829995062204954;0.982922278303357;0.3484943581507475;0.34850232248779006;1.0093176451191723;10.000700878458312;0.9907762673190194;-0.3808369680187932;1.061033408792194;0.9999942423990523;1.0614828542325756;1.0000225753697345
8.441687;1.0000615594697193;0.982996690764103;0.9829243408589164;0.34853585728904457;0.34854386480098537;1.0093171014600377;10.00067706779876;0.9907758423799146;-0.38087796790590683;1.0610322961471579;0.9999955074929368;1.0614955805887971;1.0000242769120546
8.451687;1.000062689695573;0.9829938827443098;0.9829265170168847;0.34857736143906176;0.34858540198232985;1.0093165179411288;10.000653158687088;0.9907754705584496;-0.3809189678086591;1.0610311986868568;0.9999967885478608;1.0615082974073402;1.0000259634430364
8.461687;1.0000638800386965;0.982991088240094;0.9829288067318313;0.3486172041875528;0.3486252675011779;1.0093158967814184;10.000629150916973;0.9907751504904062;-0.3809599677263476;1.0610301189163922;0.9999980869296672;1.0615210021090316;1.0000276332283002
8.471687;1.0000651242477034;0.9829883130155823;0.9829312094616467;0.34865871911674595;0.3486667949738767;1.009315240264596;10.00060505119953;0.9907748814408806;-0.38100096765813635;1.0610290595575165;0.9999994037925289;1.0615336926006569;1.0000292853169137
8.481687;1.0000664174717389;0.982985562558939;0.9829337243812607;0.3487002398565021;0.34870831813816416;1.0093145503283425;10.000580877787126;0.9907746630321885;-0.38104296760315726;1.0610280233343428;1.0000007400911777;1.0615467266611365;1.0000309200711353
