time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.491687;1.0000677563119433;0.9829828416996083;0.9829363509147252;0.34874176668851176;0.34874983750221533;1.0093138287134256;10.000556661687547;0.9907744943795298;-0.38108396756056795;1.061027012520152;1.0000020965654646;1.0615593857327086;1.0000325389471745
8.501687;1.0000691377988131;0.9829801540779262;0.9829390890976398;0.3487816330846003;0.34878968698414603;1.009313077889847;10.000532436817169;0.9907743731795684;-0.38112496752948294;1.0610260287267108;1.0000034737006653;1.0615720281049676;1.0000341434192885
8.511687;1.0000705583279084;0.9829775019868701;0.9829419394570124;0.34882317232039317;0.34883120052353944;1.009312301731261;10.000508223990337;0.9907742957253893;-0.38116696750896595;1.061025073106447;1.0000048718312637;1.0615850121303831;1.0000357339847143
8.521687;1.0000720131458036;0.9829748858802322;0.9829449025991656;0.3488647175146136;0.3488727119961057;1.0093115052605008;10.000484027331845;0.9907742577419507;-0.38120796749820224;1.0610241466316808;1.0000062917475574;1.0615976188496867;1.0000373101238695
8.531687;1.000073496392415;0.9829723036331791;0.9829479787616469;0.34890626836327515;0.34891422181095705;1.0093106939469456;10.000459848990975;0.9907742551326776;-0.38124896749667264;1.061023250388552;1.0000077346989096;1.0616102067030773;1.0000388711846953
8.541687;1.0000750012611466;0.9829697512130443;0.9829511674885697;0.34894782452256734;0.34895573024637705;1.0093098730645926;10.000435703791306;0.9907742844408725;-0.38129096750412983;1.0610223861166561;1.0000092014883453;1.061623135695827;1.0000404173261472
8.551687;1.000076520712514;0.9829672242687147;0.9829544673345045;0.34898938563648635;0.3489972374860314;1.0093090474135715;10.000411619209435;0.9907743430620013;-0.3813319675204648;1.0610215565525927;1.0000106924692673;1.0616356900945783;1.0000419492365347
8.561687;1.0000780489940522;0.9829647184865837;0.9829578754373276;0.3490292847151956;0.349037076995295;1.0093082213003797;10.000387628295362;0.9907744290114655;-0.38137296754554906;1.061020764963172;1.0000122083079217;1.0616482320131368;1.000043467273847
8.571687;1.000079582486656;0.9829622294798754;0.9829613873954616;0.34907085485889394;0.3490785822629595;1.0093073987983567;10.000363766056918;0.9907745405454752;-0.3814149675790653;1.0610200144401907;1.000013749842296;1.0616611229178197;1.0000449714380482
8.581687;1.000081118793208;0.9829597538884229;0.9829649978961312;0.3491124292756618;0.34912008684759877;1.009306584623075;10.000340069622679;0.9907746760903612;-0.38145596762053563;1.0610193079367463;1.000015317289153;1.0616736456025981;1.000046461553857
8.591687;1.000082655328533;0.98295729039513;0.9829687014392641;0.3491540079376095;0.3491615910024542;1.0093057850309577;10.000316579367167;0.990774834421374;-0.38149796766954996;1.0610186484123298;1.0000169097547884;1.061686519253039;1.0000479368806152
8.601687;1.0000841890084282;0.9829548394140678;0.9829724927129946;0.3491955909100841;0.34920309495511664;1.009305007598892;10.000293338168595;0.9907750146784801;-0.38153896772587115;1.0610180380386607;1.0000185251792961;1.0616990253558873;1.0000493955968983
8.611687;1.0000857166495996;0.9829524024695977;0.9829763667234565;0.3492371783413276;0.34924459892093984;1.0093042597806914;10.000270387571717;0.9907752158397193;-0.3815799677892723;1.0610174772814496;1.0000201607676884;1.061711522939393;1.0000508350471224
8.621687;1.0000872352408696;0.9829499819118193;0.9829803182003822;0.3492787704315008;0.3492861031532582;1.0093035476025962;10.000247763383584;0.9907754360573532;-0.3816219678592695;1.0610169649817232;1.000021814087446;1.061724371276519;1.000052253007278
8.631687;1.000088742254235;0.9829475806108728;0.9829843405425933;0.34932036740036904;0.34932760795154516;1.0093028757582403;10.000225492747079;0.9907756728171938;-0.3816629679349991;1.0610164985721209;1.0000234839882385;1.0617368524035797;1.000053648742873
8.641687;1.0000902357385324;0.9829452016568487;0.9829884256644363;0.34936030282865627;0.3493674469238989;1.009302248254807;10.000203592847233;0.9907759239337746;-0.3817049680153137;1.0610160734021237;1.0000251702195082;1.0617496876471155;1.0000550230073864
8.651687;1.0000917136359675;0.9829428483083289;0.9829925649950977;0.3494019103665875;0.3494089535599859;1.0093016681885543;10.00018207419095;0.990776188635777;-0.3817459680989742;1.0610156824987718;1.0000268725880237;1.0617621614435542;1.0000563775258244
8.661687;1.0000931727738052;0.9829405238257515;0.9829967502211798;0.34944352373153087;0.34945046120450574;1.0093011371917018;10.000160950395227;0.9907764681511558;-0.38178696818480734;1.0610153177532722;1.0000285907223483;1.061774636575316;1.0000577142959393
8.671687;1.0000946082413167;0.9829382310336026;0.9830009729456746;0.34948514329941405;0.3494919697824038;1.009300655250553;10.000140247740106;0.9907767652594187;-0.3818289682717751;1.061014970911146;1.0000303237001487;1.0617874750709613;1.000059034904946
8.681687;1.000096013315067;0.9829359724285238;0.9830052242214581;0.3495267693550327;0.34953347921585814;1.0093002205403594;10.000120006604048;0.9907770830876735;-0.38186996835898773;1.061014633609819;1.0000320691559592;1.061799958999031;1.0000603403220782
8.691687;1.0000973799262756;0.9829337505248924;0.9830094945871373;0.3495684020306629;0.34957498945368887;1.0092998296180287;10.00010027808893;0.9907774242499812;-0.38191196844564357;1.0610142976264436;1.0000338232014538;1.0618128079567966;1.0000616311379915
8.701687;1.0000986996798789;0.9829315674347211;0.9830137740946505;0.34961004125631334;0.34961650043782133;1.0092994781716496;10.000081118942303;0.9907777905297981;-0.38195296853090555;1.0610139550703357;1.000035581799658;1.0618253025058348;1.0000629078673475
8.711687;1.0000999651667146;0.9829294243519309;0.9830180521912245;0.34965168678012226;0.349658012105511;1.0092991615574374;10.000062582377193;0.9907781828709263;-0.3819939686138528;1.0610135976393649;1.0000373419124446;1.0618378020193826;1.0000641708593232
8.721687;1.0001011705227536;0.9829273214521279;0.983022317841842;0.34969167162331916;0.3496978578054515;1.0092988750094134;10.000044712299761;0.9907786016610921;-0.382035968693595;1.061013216059992;1.000039101240785;1.061850666167274;1.0000654195387462
8.731687;1.00010231067339;0.9829252580216736;0.9830265602256314;0.34973332888829933;0.34973937102243613;1.0092986142329896;10.000027543199208;0.9907790463010587;-0.3820769687694317;1.061012800846349;1.0000408574660926;1.0618631753295604;1.0000666512973932
8.741687;1.000103380548548;0.9829232331683181;0.9830307695791961;0.3497749918252614;0.34978088532246415;1.0092983766669632;10.000011096154081;0.9907795140787925;-0.38211896884090907;1.0610123438014838;1.0000426078072935;1.0618760487362182;1.0000678608840972
8.751687;1.0001043754772616;0.9829212466044627;0.9830349373197897;0.3498166604720109;0.349822400922875;1.009298162412979;9.999995375233942;0.9907800002102941;-0.38215996890774945;1.061011839072346;1.0000443491401585;1.0618885661352406;1.0000690412148887
8.761687;1.0001052921315934;0.9829192987742804;0.983039055540017;0.34985833491655927;0.34986391801386096;1.0092979736999077;9.999980372715473;0.990780498922578;-0.38220096896968825;1.061011283129389;1.000046078531912;1.0619010866358818;1.0000701853057261
8.771687;1.000106128568041;0.9829173908321672;0.9830431164965726;0.3499000152349086;0.3499054367981949;1.0092978134375274;9.999966077720359;0.9907810042185138;-0.3822429690263704;1.0610106741737269;1.0000477934407035;1.0619139699469362;1.0000712876540776
8.781687;1.0001068837225469;0.9829155245392792;0.9830471124242087;0.3499417014758585;0.34994695747941634;1.0092976842827717;9.999952481431876;0.9907815104287148;-0.38228396907737405;1.0610100115153271;1.0000494916683682;1.0619264966355997;1.000072344142509
8.791687;1.0001075576261027;0.9829137015656352;0.9830510360469307;0.3499817270325935;0.34998681358019657;1.009297588542425;9.999939578861948;0.9907820123875409;-0.3823249691222596;1.0610092948946706;1.0000511716538476;1.0619390267741495;1.000073351439021
8.801687;1.0001081512753114;0.9829119227230597;0.9830548815580581;0.3500234253458069;0.3500283386275001;1.0092975280096397;9.999927370249274;0.9907825049164373;-0.382366969160681;1.061008524024993;1.0000528325609443;1.0619519197330611;1.0000743069445952
8.811687;1.0001086653868907;0.9829101881185139;0.9830586448063681;0.35006512990255795;0.35006986612225804;1.0092975032792124;9.999915863432129;0.9907829825457166;-0.3824079691924704;1.0610076983881493;1.0000544736756019;1.0619644547033145;1.0000752088893714
8.821687;1.0001090997913775;0.982908497919576;0.9830623222487033;0.3501068408967337;0.3501113961335368;1.0092975131374564;9.999905074846266;0.9907834398988333;-0.38244996921748464;1.0610068173021836;1.0000560939341756;1.0619773521252955;1.000076056494421
8.831687;1.0001094543096516;0.9829068527008906;0.983065909821792;0.35014855855087235;0.3501529286175592;1.0092975546615623;9.999895026376894;0.9907838720330119;-0.38249096923536396;1.0610058807887475;1.0000576923357638;1.0619898935732999;1.0000768504040898
8.841687;1.0001097298253627;0.9829052535577624;0.9830694029257275;0.3501902830679097;0.35019446346963;1.0092976240288323;9.999885740224466;0.9907842745232953;-0.38253196924552013;1.0610048906133265;1.0000592684632672;1.0620024419318386;1.0000775922884757
8.851687;1.000109928558676;0.982903702472757;0.9830727972229435;0.3502303479182288;0.3502343339012134;1.0092977172853088;9.999877238300437;0.9907846435861627;-0.382572969247501;1.0610038504284787;1.0000608219646099;1.062015000645921;1.0000782836413658
8.861687;1.0001100540132604;0.9829022022959008;0.9830760889137887;0.35027208648647146;0.35027587311497216;1.0092978302568347;9.999869546851903;0.9907849760323764;-0.38261496924144045;1.0610027650514433;1.0000623518077896;1.0620279341658103;1.0000789252229882
8.871687;1.000110110868376;0.9829007558361826;0.9830792745844077;0.35031383204918315;0.35031741429590396;1.0092979581054409;9.999862696905236;0.9907852690305018;-0.3826559692281719;1.0610016395756505;1.0000638567805917;1.0620405265009951;1.0000795171723487
8.881687;1.000110104149923;0.9828993649330098;0.9830823516818573;0.35035558445145604;0.350358957278918;1.009298095831545;9.999856715758588;0.9907855203443933;-0.38269696920908985;1.0610004793683896;1.000065336385807;1.0620531414242496;1.00008005942552
8.891687;1.0001100378620575;0.9828980304560314;0.983085318973069;0.3503973435083652;0.35040050193099403;1.0092982393312362;9.999851620544668;0.9907857290630883;-0.3827389691859651;1.0609992904232437;1.0000667903532476;1.0620661414409176;1.000080552214867
8.901687;1.0001099143743406;0.9828967528234257;0.9830881758666414;0.3504374423832812;0.35044038157337815;1.0092983855367905;9.999847420789429;0.990785895995144;-0.3827799691607039;1.0609980785529658;1.0000682170595079;1.0620788074490342;1.0000809955156924
8.911687;1.0001097351614732;0.9828955323185705;0.9830909213190657;0.3504792142300594;0.35048192967651615;1.0092985318528906;9.999844120147644;0.9907860234320439;-0.38282096913516456;1.060996848550318;1.0000696124729072;1.0620915016640426;1.000081387813615
8.921687;1.0001095017261215;0.9828943689692943;0.983093553737671;0.3505209921708392;0.3505234797659751;1.0092986760101101;9.99984171040194;0.9907861147123349;-0.3828619691111283;1.060995604672654;1.0000709705790725;1.0621042262174396;1.0000817259954893
8.931687;1.0001092156382545;0.9828932620201759;0.9830960717601861;0.3505627759828392;0.35056503197495564;1.0092988165049308;9.999840163714728;0.9907861737791877;-0.3829029690903049;1.0609943509987125;1.0000722851320016;1.0621169826223689;1.0000820063405425
8.941687;1.0001088782760224;0.9828922096499134;0.9830984746807928;0.3506028987585115;0.3506049196754728;1.009298953458866;9.999839431559941;0.9907862047249293;-0.38294496907429987;1.0609930908409626;1.0000735509549403;1.0621301314589506;1.0000822254915678
8.951687;1.0001084907665452;0.9828912091398582;0.9831007624120051;0.3506446935302561;0.3506464761505053;1.0092990894433214;9.999839452490587;0.9907862114661654;-0.38298596906458626;1.0609918263663507;1.0000747633348934;1.0621429505650153;1.0000823807210117
8.961687;1.0001080539080456;0.9828902567503399;0.9831029355928499;0.3506864932932251;0.3506880345796988;1.0092992291091978;9.999840164858298;0.9907861975803144;-0.38302696906246775;1.0609905585611823;1.0000759171155276;1.062155799526496;1.0000824694019843
8.971687;1.0001075679777762;0.9828893478122156;0.9831049951865862;0.3507266310731324;0.35072792802235936;1.0092993776420522;9.999841515934717;0.9907861664165066;-0.38306796906907303;1.0609892869741584;1.0000770072626508;1.0621686783384516;1.0000824883438906
8.981687;1.0001070326692398;0.9828884780383212;0.9831069411134838;0.3507684399308845;0.3507694894545082;1.009299539762465;9.999843462807638;0.9907861213407557;-0.38310896908543585;1.0609880099565756;1.000078030190137;1.0621815866746287;1.0000824335141878
8.991687;1.0001064476376176;0.9828876448307236;0.9831087718259204;0.35081025293683565;0.3508110518493955;1.0092997201858258;9.999845970581866;0.9907860654360814;-0.38314996911255356;1.0609867255648449;1.000078984572156;1.0621945228135716;1.000082300638532
9.001687;1.0001058133114507;0.9828868473315215;0.9831104859397641;0.3508504031672956;0.3508509482549003;1.009299924208281;9.99984900829092;0.9907860011404284;-0.3831909691513738;1.0609854317593652;1.0000798711736232;1.0622074841120135;1.0000820869982512
9.011687;1.0001051309010374;0.9828860860967571;0.9831120836108479;0.3508922236881531;0.3508925118483565;1.0093001568868065;9.999852540063994;0.9907859306877188;-0.38323196920271546;1.0609841256116694;1.0000806923453558;1.062220467567386;1.00008179293338
9.021687;1.0001044016192682;0.9828853626986596;0.983113566369667;0.3509340475302362;0.3509340759380701;1.0093004217658315;9.99985652253338;0.9907858560839652;-0.3832729692671294;1.060982802916611;1.0000814518743835;1.0622334700755534;1.000081421443813
9.031687;1.0001036258560234;0.9828846785922356;0.9831149366641979;0.35097420769576704;0.35097397391689755;1.009300720874623;9.999860912751135;0.9907857779916379;-0.3833139693447683;1.060981459104579;1.0000821544989484;1.0622464890295151;1.0000809768996743
9.041687;1.0001028023611576;0.9828840343036223;0.9831161974361617;0.35101603717268903;0.35101553922859413;1.009301055683083;9.999865675757153;0.9907856951768111;-0.3833549694352987;1.06098009071733;1.000082804448206;1.0622595224537543;1.0000804642582262
9.051687;1.0001019276768075;0.9828834302247386;0.9831173516736271;0.3510562022374232;0.3510554387043608;1.009301427632634;9.999870789054533;0.9907856050624207;-0.38339596953794974;1.060978696196495;1.000083403978591;1.0622725683568508;1.000079888718578
9.061687;1.0001009965186396;0.9828828676767064;0.9831184025135512;0.3510980357479414;0.35109700589250775;1.009301838100249;9.999876240776043;0.9907855045662531;-0.38343696965172996;1.0609772755220706;1.0000839531823762;1.0622856243911458;1.0000792558816454
9.071687;1.0001000029192957;0.9828823485195204;0.9831193538096338;0.35113987048939876;0.3511385743488314;1.0093022885584826;9.999882015110359;0.9907853907949956;-0.3834779697755455;1.060975829206947;1.0000844508247757;1.0622986881676568;1.0000785720260519
9.081687;1.0000989411714216;0.9828818738445583;0.9831202101475854;0.3511800392071698;0.3511784776144109;1.0093027806494015;9.99988808052209;0.9907852615120777;-0.3835189699081038;1.0609743575236825;1.0000848955257793;1.0623117575989225;1.0000778433404756
9.091687;1.0000978058628376;0.9828814432202482;0.9831209759017459;0.3512218746235382;0.35122004924502326;1.0093033157036426;9.999894394975303;0.9907851152490557;-0.38355897004778605;1.0609728603555408;1.0000852868043957;1.0623244701212564;1.0000770749225683
9.101687;1.0000965912858877;0.9828810550131805;0.9831216545887465;0.3512620428110328;0.35125995614223143;1.009303894276011;9.99990091049351;0.9907849508096739;-0.3835999701925516;1.060971337370262;1.0000856250211845;1.0623375471706205;1.0000762711690572
9.111687;1.0000952913768917;0.9828807068584424;0.983122249157195;0.3513038765921103;0.35130153183300256;1.0093045162258234;9.99990756598969;0.9907847665323078;-0.383640970339937;1.0609697879254338;1.0000859106177613;1.0623506281199189;1.0000754367045959
9.121687;1.000093900698038;0.9828803953917324;0.9831227623870678;0.3513440422234248;0.3513414430951827;1.009305181411547;9.99991428811319;0.9907845599942539;-0.38368197048723834;1.0609682106749925;1.0000861440850675;1.0623637136478274;1.000074576711148
9.131687;1.0000924154559285;0.9828801160556035;0.9831231971611514;0.3513858726902116;0.3513830232745531;1.0093058908344896;9.99992101063557;0.9907843280972656;-0.38372197063177405;1.0609666035765046;1.000086326640738;1.0623764428960125;1.000073697345434
9.141687;1.0000908332273857;0.9828798639076627;0.9831235566516245;0.3514260343165267;0.35142293895526455;1.0093066475270496;9.999927694313506;0.9907840672726519;-0.38376297077112564;1.0609649643799355;1.0000864608541034;1.0623895381420583;1.0000728062321866
9.151687;1.000089151766988;0.9828796346613486;0.9831238444078535;0.3514661933725088;0.3514628566751528;1.0093074563791813;9.999934328839943;0.9907837737634444;-0.383803970903225;1.0609632910238542;1.0000865505423369;1.0624026382330978;1.0000719120011623
9.161687;1.000087368763367;0.9828794251595346;0.9831240646980971;0.3515080160535409;0.35150444300943906;1.00930832307279;9.999940919562517;0.9907834437682163;-0.38384397102618817;1.0609615817688305;1.0000866000522102;1.0624153821895879;1.000071023184882
9.171687;1.000085482791402;0.9828792337992924;0.9831242227738812;0.3515481685025668;0.3515443646291298;1.009309252709895;9.999947472892906;0.9907830733173081;-0.38388497113812625;1.0609598351158032;1.0000866141469216;1.0624284932412114;1.0000701470522042
9.181687;1.000083493760952;0.9828790609162281;0.9831243244838245;0.35158998348973347;0.35158595496397355;1.00931024860558;9.99995398798555;0.9907826583216625;-0.3839259712372015;1.0609580499192124;1.0000865984577583;1.0624416108634749;1.0000692885754412
9.191687;1.0000814026738012;0.9828789083797329;0.983124375392873;0.3516301270580986;0.35162588081717366;1.0093113121555073;9.999960454141355;0.9907821950200176;-0.3839659713218619;1.0609562258424756;1.0000865590495702;1.06245437362845;1.0000684506953026
9.201687;1.000079212027082;0.9828787786560218;0.9831243799363568;0.35167026519369105;0.35166580899465255;1.0093124436653456;9.999966852686953;0.9907816802762808;-0.3840069713909807;1.0609543636331034;1.0000865009588473;1.0624675033106867;1.000067635588751
9.211687;1.0000769265169658;0.9828786740321355;0.983124341366575;0.3517120639144255;0.3517074063298974;1.009313642864013;9.999973161914564;0.9907821116293796;-0.38404697144373845;1.06095246548114;1.0000864273635173;1.0624812085039215;1.0000668451222463
9.221687;1.0000745525511556;0.9828785963476254;0.9831242627240628;0.35175218935951347;0.351747339700403;1.0093149088590891;9.999979362824782;0.9907814875297815;-0.3840879714793822;1.0609505350732134;1.0000863402475495;1.0624943471057222;1.000066080557215
9.231687;1.0000720969850792;0.9828785476226335;0.9831241476860694;0.35179230779187953;0.35178727596976866;1.0093162402159082;9.999985442316312;0.9907808075981391;-0.38412797149721095;1.0609485764068547;1.0000862414701934;1.0625071297021575;1.0000653422677912
9.241687;1.000069566609559;0.9828785310652501;0.983124000449775;0.35183241890111405;0.35182721526303384;1.0093176355215343;9.999991390637758;0.9907800724188583;-0.3841679714968488;1.0609465930414015;1.0000861332380828;1.0625199197635695;1.0000646296014268
9.251687;1.0000669682152996;0.9828785509812324;0.9831238254264487;0.3518741891161541;0.35186882431110833;1.0093190943278598;9.999997199368053;0.9907792828999251;-0.3842089714784013;1.0609445887297395;1.0000860182189142;1.0625330818073402;1.0000639411576144
9.261687;1.0000643082333833;0.9828786114288004;0.98312362731509;0.3519142849148216;0.3519087698258277;1.0093206181333858;10.000002865522726;0.9907784399008264;-0.38424897144232223;1.060942567557478;1.0000858996540019;1.0625458968548191;1.000063275104081
9.271687;1.0000615925093803;0.9828787147644946;0.9831234112585985;0.3519543728334765;0.35194871851295667;1.009322210300481;10.000008392767505;0.9907775447979974;-0.38428897138922136;1.060940533449803;1.0000857810665005;1.062558731456787;1.0000626291568435
9.281687;1.0000588268787947;0.9828788608640979;0.9831231829920144;0.35199445285045483;0.35198867038779075;1.0093238743303623;10.00001378517293;0.990776600221099;-0.3843289713197358;1.0609384898952086;1.000085665535914;1.062571590567816;1.000062000799159
9.291687;1.0000560173987838;0.9828790472214329;0.9831229487797516;0.3520345250457182;0.3520286254629807;1.0093256124601773;10.000019042449553;0.9907756095283838;-0.38436997123447314;1.0609364395620602;1.0000855551735979;1.06258484022208;1.0000613874794158
9.301687;1.0000531700304454;0.9828792692382393;0.9831227145931202;0.35207458952810455;0.35206858380880224;1.0093274259554184;10.00002416032577;0.9907745757407279;-0.38440997113405584;1.0609343842113967;1.000085451172408;1.0625977610804627;1.000060785793537
9.311687;1.0000502912216276;0.9828795203393774;0.9831224848564305;0.3521163130959791;0.3521102122128591;1.009329315565285;10.000029131975852;0.9907735012173249;-0.38444997101914546;1.0609323250214868;1.0000853544347266;1.0626107192662109;1.000060190716851
9.321687;1.0000473886799581;0.9828797926843522;0.9831222623584147;0.3521563626316146;0.3521501774481542;1.0093312814424407;10.00003394746151;0.990772387538436;-0.38448997089036574;1.0609302624836725;1.0000852660772928;1.0626237198383632;1.0000595964213732
9.331687;1.0000444706631646;0.9828800780637295;0.9831220497639974;0.3521964050809564;0.3521901462420668;1.009333323613745;10.000038591856159;0.9907712356097378;-0.3845299707482973;1.0609281962422512;1.0000851872358214;1.0626367678198914;1.0000589973372755
9.341687;1.0000415448787854;0.9828803683329279;0.9831218506749031;0.352236440705038;0.35223011863256826;1.0093354425012029;10.000043045201876;0.9907700465400926;-0.3845699705934897;1.0609261256401779;1.0000851186098747;1.062649867760249;1.0000583883520529
9.351687;1.00003861844388;0.98288065612093;0.9831216690850229;0.35227646973536636;0.3522700946884826;1.0093376384969506;10.000047281685374;0.9907688225232674;-0.3846099704263213;1.060924050268434;1.000085060179359;1.0626630240133552;1.0000577652770286
9.361687;1.0000356981722598;0.9828809354082774;0.9831215082919621;0.3523164924012885;0.3523100745374265;1.0093399113315475;10.000051268314284;0.9907675670440417;-0.3846499702469358;1.0609219700541692;1.0000850110555033;1.062676240505161;1.000057125507576
9.371687;1.0000327907749906;0.9828812011875474;0.9831213700207089;0.35235650891709086;0.3523500583369157;1.0093422597859605;10.000054969288904;0.9907662845318167;-0.38468997005543865;1.0609198856862414;1.000084969712033;1.062689519762559;1.000056467671114
9.381687;1.000029903491384;0.9828814490807954;0.9831212542013034;0.3523965194509817;0.3523900462347762;1.0093446817636962;10.000058351431933;0.990764979542967;-0.38472996985208147;1.0609177994068881;1.0000849344540668;1.062702862715892;1.0000557908611705
9.391687;1.0000270442678447;0.9828816758597619;0.9831211593945176;0.35243485744263076;0.35242837169738406;1.0093471745005393;10.000061383877675;0.9907636557184681;-0.38476896963723417;1.0609157151708253;1.0000849030684673;1.0627159073841383;1.0000550949251559
9.401687;1.0000242206531065;0.9828818805071894;0.9831210829255632;0.3524748562738911;0.35246836818760674;1.0093497342171995;10.000064035052622;0.9907623152245284;-0.3848089694113884;1.060913637716751;1.000084871911121;1.0627293773098427;1.000054381262378
9.411687;1.0000214390151136;0.9828820644352241;0.9831210210315487;0.35251484928534055;0.3525083691422102;1.0093523556361912;10.00006627495225;0.9907609594295983;-0.3848489691752779;1.0609115713720045;1.0000848357537098;1.062742909402103;1.0000536527104444
9.421687;1.0000187050671265;0.9828822304325555;0.9831209697522186;0.35255483645972197;0.3525483745918236;1.009355032190514;10.0000680857147;0.9907595902815484;-0.38488896892982155;1.0609095198201972;1.000084788355903;1.06275650223809;1.0000529128416455
9.431687;1.0000160243888037;0.982882381362058;0.9831209256385206;0.3525948177789159;0.35258838448109053;1.0093577567810215;10.00006946972811;0.9907582104380807;-0.38492796867591866;1.060907486617404;1.0000847230170353;1.0627697921610635;1.0000521655992918
9.441687;1.0000134026505434;0.982882519431582;0.9831208858419918;0.35263479325958846;0.35262839870781243;1.0093605226604776;10.000070446254723;0.9907568222415488;-0.38496796841441694;1.0609054752927158;1.0000846330455553;1.0627835018671499;1.0000514150663016
9.451687;1.0000108456998777;0.9828826461536195;0.9831208482387864;0.3526730963107493;0.35266675051824015;1.0093633239357542;10.000071041809207;0.9907554277556371;-0.38500696814626595;1.0609034889404823;1.0000845127398168;1.0627969050114396;1.0000506648719907
9.461687;1.0000083589112811;0.9828827626889859;0.9831208118519857;0.3527130604038938;0.35270677320334454;1.0093661551693234;10.000071281584123;0.9907540296188398;-0.38504696787259035;1.0609015298355042;1.0000843586057637;1.0628107230602108;1.0000499177732263
9.471687;1.0000059467291325;0.982882870554701;0.9831207774049102;0.352753019064141;0.3527468000628828;1.009368010294825;10.000071185194548;0.9907526310149002;-0.385085967594539;1.060899599009502;1.0000841691982838;1.0628242273192003;1.0000491759544266
9.481687;1.0000036132571317;0.982882972461896;0.9831207470605824;0.3527913058487625;0.35278516433740165;1.0093708823780274;10.000070765601503;0.9907522351584851;-0.38512596731319104;1.060897695850149;1.0000839438032316;1.062839069769051;1.0000484412371649
9.491687;1.0000013627289164;0.9828830719917211;0.9831207231677003;0.35283125432785917;0.35282519918104355;1.0093737649566583;10.000070025903156;0.9907508449512072;-0.38516496702982267;1.0608958181856114;1.0000836821851933;1.0628526575732877;1.0000477146399498
9.501687;0.9999991994159522;0.9828831720906651;0.9831207075090093;0.3528711980583168;0.3528652376979644;1.0093766529954555;10.00006895414773;0.9907494626612464;-0.38520396674613744;1.0608939630968603;1.0000833852207043;1.0628662818517804;1.0000469960108125
9.511687;0.9999971279170033;0.9828832744264375;0.9831207012998769;0.35290947052002675;0.352903612976593;1.0093795423132623;10.000067524322132;0.9907480900078816;-0.3852439664640435;1.0608921283558068;1.0000830547095165;1.0628803025900377;1.0000462842271023
9.521687;0.9999951534458853;0.9828833801225093;0.9831207052154162;0.3529494050664232;0.35294365807968847;1.0093824285447606;10.000065708403852;0.9907467282048026;-0.38528296618539365;1.0608903136059349;1.0000826928696196;1.0628939926405765;1.0000455775776982
9.531687;0.9999932813405965;0.9828834905307959;0.983120719835864;0.35298766830010875;0.3529820393608125;1.0093853065137035;10.000063492337436;0.9907453771193343;-0.38532196591208434;1.0608885202214788;1.0000823024462564;1.062907711510672;1.0000448741098948
9.541687;0.9999915164289853;0.9828836075353126;0.983120746285875;0.3530275934988127;0.35302208979905186;1.0093881707479972;10.000060884041266;0.9907440346729204;-0.38536096564618644;1.0608867504392658;1.0000818872226527;1.0629214562988298;1.0000441724496196
9.551687;0.9999898626226392;0.9828837332491794;0.9831207861322243;0.353065847330696;0.35306047568192866;1.0093910163924245;10.000057911544673;0.9907426975736738;-0.3853999653898265;1.0608850071113574;1.0000814526101411;1.0629352249789619;1.000043472775241
9.561687;0.9999883226588342;0.9828838692875712;0.9831208407709877;0.35310576318119313;0.3531005299552377;1.0093938390202006;10.0000546153749;0.9907413626164374;-0.3854389651450514;1.060883293778991;1.000081005511668;1.0629490166253541;1.0000427765710422
9.571687;0.9999868981167845;0.9828840166834107;0.9831209107484897;0.35314400780083444;0.35313891888067134;1.0093966343863712;10.000051038257105;0.990740027791652;-0.3854779649137763;1.0608816143394704;1.0000805532795136;1.0629628313517947;1.000042085132295
9.581687;0.9999855896135383;0.9828841761648685;0.9831209951005289;0.35318391465074966;0.3531789753540234;1.009399399036795;10.000047219875146;0.9907386930094445;-0.3855169646976066;1.0608799724743565;1.0000801029981028;1.0629766701237229;1.0000413984129584
9.591687;0.9999843969021717;0.9828843477445739;0.9831210913023243;0.35322215060484907;0.3532173656035644;1.0094021302560374;10.00004319797255;0.9907373600062394;-0.3855559644975134;1.0608783709239393;1.0000796611446399;1.0629905343389872;1.000040715002317
9.601687;0.9999833184879415;0.9828845304157692;0.9831211958928788;0.35326038259843173;0.3532557559360526;1.0094048245031924;10.000039002426572;0.9907360314284069;-0.38559496431369794;1.0608768109410471;1.0000792329270474;1.0630044250995383;1.0000400324070773
9.611687;0.9999823512459054;0.9828847226679825;0.9831213050045516;0.35330027757022175;0.3532958128008156;1.0094074760641882;10.00003464406028;0.990734709832766;-0.38563396414587436;1.0608752922997884;1.000078822047412;1.063018342215071;1.000039347330389
9.621687;0.9999814912136894;0.982884922783879;0.9831214147358501;0.3533385024574857;0.3533342028029581;1.009410077573981;10.000030119669507;0.9907333972318565;-0.3856719639936355;1.060873813674947;1.0000784313756121;1.0630319211934143;1.0000386562259063
9.631687;0.9999807351623473;0.9828851284377791;0.9831215213419179;0.35337672422773914;0.3533725926870181;1.0094126214904142;10.00002542950378;0.9907320953482536;-0.3857109638565623;1.0608723733141625;1.0000780638790243;1.0630458852970859;1.000037955583491
9.641687;0.9999800812901112;0.9828853363535813;0.9831216209583798;0.3534149432039622;0.35341098262864457;1.0094151009826555;10.000020581647552;0.9907318060695993;-0.3857499637342328;1.060870969668734;1.0000777231605413;1.063060801601597;1.000037241933055
9.651687;0.9999795287118611;0.9828855426180224;0.9831217095677566;0.35345315968342383;0.35344937283218836;1.009417510188354;10.000015584443448;0.9907305315210904;-0.3857879636263692;1.0608696015243733;1.000077412960722;1.063074441780118;1.0000365122617492
9.661687;0.9999790770420965;0.9828840770187005;0.9831201168074363;0.3534930405799396;0.3534894301378147;1.0094198443120208;10.000010448592251;0.9907292739381561;-0.38582696353305834;1.0608682680215729;1.0000771357954523;1.0630884621902916;1.0000357643620905
9.671687;0.9999787265723374;0.9828842705004951;0.9831201730081414;0.35353125279824216;0.35352782132803384;1.0094220993313163;10.000005201128115;0.990728035562192;-0.38586496345477284;1.060866968969712;1.0000768922051462;1.063102136924425;1.0000349965450448
9.681687;0.9999784782897638;0.9828844551010889;0.9831202097100697;0.3535694633083009;0.35356621309819497;1.0094232714421802;9.99999989480723;0.9907268184584181;-0.38590396339209326;1.0608657050085006;1.0000766811967938;1.0631161929593482;1.000034207912138
9.691687;0.9999783337386691;0.9828846306150892;0.9831202268430891;0.3536076725053823;0.3536046053533952;1.009425356782186;9.999994603056242;0.9907256242344017;-0.3859419633454461;1.0608644770880282;1.0000765007917565;1.063129906249814;1.0000333991093016
9.701687;0.9999782951193396;0.9828847982626324;0.9831202256144423;0.3536458808173128;0.3536429978931808;1.0094273510229825;9.999989403643408;0.9907244537893802;-0.3859799633152547;1.0608632856520936;1.0000763482569852;1.0631436418293936;1.0000325715693394
9.711687;0.9999783651457509;0.9828849607146961;0.9831202074714362;0.3536840886246128;0.3536813904797426;1.009429248999902;9.99998436209129;0.9907233073014404;-0.3860179633022966;1.060862130348772;1.0000762207621408;1.0631574019485834;1.0000317260691052
9.721687;0.9999785460835359;0.9828851220233449;0.9831201734515823;0.3537222962694236;0.35371978289493633;1.0094310451575712;9.999979525785289;0.990722184396848;-0.38605696330758227;1.0608610102721097;1.0000761163961955;1.0631715520400953;1.0000308624129906
9.731687;0.999978838503085;0.982885287514025;0.9831201242051386;0.35376050415623805;0.35375817497851186;1.0094327340905993;9.999974928340109;0.9907210843413077;-0.38609496333184024;1.0608599245177448;1.000076034534245;1.0631853679906293;1.0000299792417369
9.741687;0.9999792405911685;0.9828854632371976;0.9831200607767882;0.3537970461421629;0.3537948999916438;1.0094343103231747;9.999970595662553;0.9907200062365847;-0.3861329633753305;1.0608588728243875;1.0000759755285105;1.0631992140699478;1.0000290735439925
9.751687;0.9999797478865528;0.9828856551580345;0.9831199858048947;0.3538352561282737;0.35383329131049734;1.009435768222697;9.999966550869134;0.9907189489173754;-0.3861709634380499;1.0608578554130657;1.0000759404568795;1.0632130908814699;1.0000281410456147
9.761687;0.9999803536990514;0.9828858682621563;0.9831199040772697;0.3538734679496022;0.35387168245100387;1.0094371030298583;9.999962819525615;0.9907179104370334;-0.3862089635200106;1.060856872196838;1.0000759306508968;1.0632269998029806;1.0000271775783642
9.771687;0.999981050417041;0.9828861057332547;0.9831198219106053;0.35391168202969525;0.3539100737099027;1.009438311951288;9.999959432536766;0.990717887684787;-0.3862469636213752;1.0608559225129512;1.0000759466534077;1.0632418756134598;1.0000261806286261
9.781687;0.9999818303061658;0.9828863687654782;0.9831197459595855;0.35394989876596794;0.35394846541303243;1.0094393941428212;9.99995642208777;0.9907168767869678;-0.3862849637424021;1.060855005520764;1.0000759872300273;1.0632558590004269;1.0000251500696358
9.791687;0.9999826850305874;0.9828866573719025;0.9831196820259289;0.35398645188052213;0.3539851911811798;1.009440350447428;9.999953810916447;0.9907158744481205;-0.3863219638834982;1.0608541210906512;1.0000760490934106;1.063269522133225;1.0000240878150202
9.801687;0.9999836047927514;0.982886971904184;0.9831196342807261;0.3540246750662264;0.35402358459550926;1.009441183676336;9.99995160713863;0.9907148791011116;-0.3863599640453044;1.060853270749865;1.0000761274839152;1.0632835949002253;1.0000229971816392
9.811687;0.9999845783003913;0.9828873143341025;0.9831196053534078;0.35406290193237666;0.35406197924619115;1.0094418983159328;9.999949815303719;0.9907138909121255;-0.38639796422849954;1.0608524578556473;1.0000762171515916;1.063297717528405;1.000021881950964
9.821687;0.9999855937254871;0.9828876882603813;0.983119597022439;0.3540994659184755;0.35409870875351207;1.0094414989386689;9.99994845098733;0.9907129113165889;-0.3864359644335074;1.0608516872805944;1.000076313315933;1.063311893841121;1.0000207447203666
9.831687;0.9999866394394565;0.9828880975850699;0.9831196108705433;0.3541377002822248;0.354137106713187;1.009441988918823;9.999947542430352;0.9907119424296852;-0.3864729646603093;1.0608509651757194;1.0000764124980994;1.0633257637632454;1.000019585741162
9.841687;0.9999877041650818;0.9828885450879465;0.9831196486707547;0.35417427155384856;0.35417383995810126;1.009442370214433;9.999947120812067;0.9907109863768623;-0.3865109649084741;1.0608502985226071;1.0000765126592086;1.063340056244011;1.00001840380525
9.851687;0.9999887774034315;0.982889031788672;0.9831197124914506;0.35421251298366857;0.35421224184800165;1.0094426432989028;9.99994720942282;0.9907100453124374;-0.38654796517750856;1.0608496943439019;1.0000766124905551;1.0633540447793859;1.0000171980978152
9.861687;0.9999898501515432;0.9828895568419603;0.9831198045782783;0.35424909120039394;0.354248978937313;1.0094428077968773;9.999947820446584;0.9907091219991776;-0.3865859654670633;1.060849159011988;1.0000767111828408;1.0633684548886353;1.0000159683489285
9.871687;0.9999909151249649;0.9828901178534933;0.983119927148211;0.3542873395042277;0.3542873843725565;1.0094428640689759;9.99994895474541;0.9907082200138788;-0.3866229657766423;1.0608486983412904;1.0000768091114791;1.0633825563644645;1.0000147135606916
9.881687;0.9999919663001838;0.9828907114938432;0.9831200821566154;0.354323924557719;0.354324124621309;1.0094428144832455;9.999950594539794;0.9907083431690934;-0.38665996610531733;1.060848318325077;1.0000769077933518;1.0633976400524903;1.000013432038695
9.891687;0.9999929987649119;0.9828913340162587;0.9831202714307892;0.35436217975867307;0.3543625328023602;1.0094426639743264;9.999952697934297;0.990707494620002;-0.38669696645189355;1.060848025231558;1.0000770090698408;1.0634118383912736;1.0000121228065404
9.901687;0.9999940093349707;0.9828919815398084;0.9831204973974543;0.35439877189654934;0.3543992753235511;1.0094424199406018;9.999955210030864;0.9907066765404465;-0.3867349668152108;1.060847824825148;1.000077115116681;1.0634264423441155;1.0000107859959138
9.911687;0.9999949965593681;0.9828926501497839;0.9831207637051741;0.3544353677510429;0.3544360185409514;1.0094420917610936;9.999958083181756;0.9907058904276517;-0.3867719671941955;1.0608477218253856;1.0000772287909212;1.0634407206486123;1.000009421863186
9.921687;0.9999959591543245;0.9828933363178868;0.9831210751451426;0.3544719673447276;0.35447276211044454;1.0094416903880596;9.999961285758287;0.9907051375843844;-0.3868089675878595;1.0608477200512711;1.0000773532946965;1.0634550330633794;1.0000080299708562
9.931687;0.9999968943234572;0.9828940376347024;0.9831214369770338;0.35451023726007913;0.3545111723691943;1.0094412275378544;9.99996479747093;0.9907044191319835;-0.38684596799536586;1.0608478227159077;1.0000774917273032;1.0634693756856548;1.000006609110036
9.941687;0.9999977978323911;0.9828947529080246;0.9831218540958832;0.35454684400871106;0.35454791570813093;1.009439714487093;9.999968606371462;0.9907037350859434;-0.3868829684159438;1.0608480320953653;1.000077646931068;1.0634837447877687;1.0000051579399019
9.951687;0.999998665062321;0.9828954815341127;0.9831223304988889;0.35458345405739466;0.35458465854625487;1.009439161643168;9.999972706472553;0.9907030836952305;-0.38691896884882193;1.060848348697274;1.0000778212748032;1.0634977731812028;1.0000036759697901
9.961687;0.9999994915042134;0.9828962227084761;0.9831228693371005;0.3546200671916213;0.35462140062990194;1.0094385790628804;9.999977089637984;0.9907024625043152;-0.3869559692932269;1.0608487711675703;1.0000780162821477;1.0635121852702072;1.0000021637089946
9.971687;1.0000002731041895;0.982896974815421;0.9831234732189607;0.3546566832182436;0.3546581417156676;1.009437976780048;9.999981743812302;0.990702870314978;-0.3869929697482156;1.060849297428509;1.0000782324571993;1.0635275457651745;1.000000621950899
9.981687;1.0000010066932155;0.9828977354413939;0.9831241440269166;0.3546933019575468;0.3546948815663897;1.0094373645463381;9.99998666050373;0.9907023078652702;-0.38702997021261615;1.0608499258071808;1.000078469526434;1.063541989319025;0.9999990516675552
9.991687;1.0000016900743558;0.982898501983655;0.9831248824791;0.3547299231978455;0.35473161990917057;1.0094367514861573;9.999991837150617;0.9907017770406487;-0.38706597068526016;1.0608506548888732;1.000078726822171;1.063556081790754;0.9999974548583264
10.001687;1.0000023220068075;0.982899272559373;0.9831256880318185;0.35476654667332835;0.35476835645281285;1.0094361460255588;9.999997271399836;0.9907012801067367;-0.3871029711651575;1.0608514828540923;1.000079003378599;1.0635705499670567;0.9999958352572188
10.011687;1.0000029019965377;0.9829000469133912;0.9831265590530002;0.3548031720923438;0.3548050909648381;1.0094355561222095;10.000002955583943;0.9907008191094947;-0.387138971651488;1.060852407808043;1.0000792978755455;1.0635846650893275;0.9999941980048407
10.021687;1.0000034296780587;0.9829008265760281;0.9831274932687786;0.3548397991748499;0.3548418232905999;1.0094349892460401;10.000008875418445;0.9907003953930127;-0.3871759721435837;1.0608534287971905;1.000079608831371;1.0635991537251734;0.9999925486119274
10.031687;1.0000039041424675;0.9829016142446074;0.9831284882812451;0.3548764276585137;0.35487855330236445;1.0094334518271064;10.000015011863399;0.9907000094548922;-0.38721197264095475;1.0608545458236944;1.0000799346852596;1.0636132856615699;0.9999908925719576
10.041687;1.000004323372887;0.9829024131239209;0.9831295417236411;0.35491305731233086;0.35491528088816615;1.0094329487699;10.000021341911667;0.9906996604984554;-0.387247973143208;1.0608557584225924;1.0000802731586977;1.0636274220083994;0.999989235492977
10.051687;1.00000468414908;0.9829032264166262;0.9831306512535742;0.3549480213159182;0.35495033932518566;1.0094324837267121;10.000027837546906;0.9906993458533722;-0.3872849736497381;1.0608570646080313;1.0000806204064117;1.0636419236084917;0.9999875823108555
10.061687;1.000004983004469;0.9829040568576014;0.9831318145872152;0.3549846529285985;0.35498706195058993;1.0094320600268174;10.000034470376702;0.9907000612293093;-0.3873209741594121;1.060858461360765;1.0000809712663699;1.063656990499339;0.9999859360417881
10.071687;1.0000052175581773;0.98290490655408;0.9831330293326136;0.3550212854189654;0.3550237821152823;1.0094316809580763;10.000041218532475;0.9906998019655604;-0.387356974670599;1.0608599453876577;1.0000813205590455;1.0636711216644927;0.9999842972970775
10.081687;1.0000053871297423;0.9829057773506735;0.9831342926515778;0.355056252024899;0.35505883312747805;1.0094313489526712;10.000048062019973;0.9906995643182952;-0.3873929751815385;1.060861513066769;1.0000816640997725;1.0636852465581974;0.9999826644945073
10.091687;1.000005492620666;0.9829066711483168;0.9831356009848299;0.35509288600258;0.3550955482146591;1.009431065282394;10.000054974932317;0.9906993457586618;-0.38742897569066687;1.0608631600341405;1.0000819992270682;1.0636993628173201;0.999981034943064
10.101687;1.0000055361088687;0.9829075897285069;0.9831369497197777;0.3551295206708895;0.3551322605175418;1.009430830817373;10.000061930788606;0.9906991445427248;-0.38746497619663584;1.060864880786506;1.0000823250064157;1.0637134672292001;0.999979406575587
10.111687;1.0000055202239566;0.982908534429013;0.9831383328377253;0.35516448937990935;0.35516730309918826;1.0094306466303629;10.000068910229258;0.9906989591884893;-0.3875009766982369;1.0608666684812509;1.000082641824412;1.063727556390456;0.9999777785439639
10.121687;1.0000054474956872;0.9829095059276485;0.9831397434139348;0.3552011254728539;0.3552040089756681;1.0094295142903547;10.000075899159794;0.9906987880320693;-0.3875359771944059;1.060868515265189;1.0000829509026568;1.0637412632873697;0.9999761501888038
10.131687;1.0000053203854604;0.9829105043377631;0.9831411750053703;0.3552360956304755;0.35523904451794475;1.009429436269767;10.000082889138119;0.9906996289944935;-0.38757197768420315;1.0608704128612938;1.0000832538433018;1.063756246381163;0.9999745197244913
10.141687;1.000005141324798;0.9829115297151805;0.9831426222981978;0.35527106656291646;0.3552740761663582;1.0094294162201125;10.000089883331444;0.9906994795499404;-0.38760797816683157;1.0608723534265858;1.0000835518436342;1.06377027894286;0.9999728835158858
10.151687;1.0000049116819645;0.9829125825889821;0.9831440807443186;0.3553077050164628;0.35531077041944764;1.009429458998796;10.000096895898523;0.9906993368289543;-0.38764297864171976;1.0608743305675736;1.0000838455881764;1.0637839288718476;0.9999712360484025
10.161687;1.0000046306479708;0.9829136639231874;0.9831455464479609;0.3553426777630706;0.3553457938113464;1.0094295701346094;10.000103946774203;0.9906991978314394;-0.3876789791085048;1.0608763390623908;1.0000841364525528;1.063797925942336;0.9999695705385271
10.171687;1.0000042950287045;0.9829147743035681;0.9831470160362188;0.3553776516004584;0.3553808129059559;1.0094297546769078;10.000111058519108;0.9906990594630847;-0.3877139795670236;1.060878373552339;1.0000844271743814;1.0638115418774026;0.9999678800512211
10.181687;1.0000039000025256;0.982915913422837;0.9831484857576206;0.35541429339722985;0.3554174943053088;1.0094300162499776;10.00011825206428;0.9906989181415076;-0.3877499800173582;1.060880428258607;1.0000847208704489;1.0638255057832986;0.9999661584200968
10.191687;1.000003440454061;0.982917080672732;0.9831499508068712;0.3554492701492883;0.35545250466574124;1.009430356936;10.00012554381244;0.9906987695065813;-0.3877849804597191;1.0608824977292195;1.000085020419729;1.0638390885979645;0.9999644002180453
10.201687;1.0000029114350777;0.9829182756940279;0.9831514058965541;0.3554842489441904;0.35548751070029516;1.0094297780382788;10.000132948362674;0.9906996086482276;-0.3878199808943477;1.06088457751817;1.0000853292175944;1.0638535847965493;0.9999626001729347
10.211687;1.0000023075092659;0.9829194982932223;0.9831528462438309;0.3555192301707935;0.355522512505398;1.009430280722948;10.000140480488609;0.9906994303393994;-0.3878549813216498;1.0608866641591985;1.0000856515953107;1.0638671285320231;0.9999607531950019
10.221687;1.0000016228682729;0.9829207484573632;0.983154267720881;0.35555421411495475;0.3555575102277305;1.009430865417183;10.000148153083064;0.9906992293304505;-0.38788998174224265;1.0608887543502326;1.0000859920143734;1.0638806450922387;0.9999588554164711
10.231687;1.0000008522776582;0.9829220265001806;0.9831556662923349;0.3555892010024627;0.355592504064733;1.009431530762083;10.000155975326043;0.9906990011441088;-0.38792498215675364;1.0608908447755163;1.0000863538233462;1.0638941274127434;0.9999569051339042
10.241687;0.9999999912568374;0.9829233331316383;0.983157037610377;0.35562419108381793;0.3556274942504322;1.0094322733002894;10.000163952902122;0.9906987426815298;-0.38795998256556696;1.0608929330883454;1.000086738494578;1.0639075684918868;0.9999549024598758
10.251687;0.9999990359449942;0.9829246694599011;0.9831583770327167;0.35565918466713725;0.35566248100499087;1.0094330878345097;10.00017209283116;0.9906984519395597;-0.3879949829686528;1.0608950184636567;1.000087145677319;1.06392096174374;0.9999528482111132
10.261687;0.9999979835420312;0.9829260368424083;0.9831596799810023;0.3556941820794355;0.3556974644729229;1.0094339679530187;10.000180412257471;0.990698127524286;-0.38802998336557193;1.0608971012305106;1.0000875736390566;1.063934301082852;0.999950743303984
10.271687;0.999996832957353;0.9829274368478479;0.9831609423555;0.355729183614634;0.35573244471317805;1.0094339065720355;10.000188940132853;0.9906987686361153;-0.3880649837556333;1.0608991823694536;1.0000880193255626;1.0639485124866372;0.999948588657958
10.281687;0.9999955850980193;0.9829288713194487;0.9831621604266622;0.3557641895091559;0.35576742172276116;1.0094348969601281;10.000197707856854;0.9906983749873016;-0.38809998413803615;1.060901263249846;1.0000884783009358;1.0639617301258748;0.9999463850321985
10.291687;0.9999942419478385;0.9829303420294548;0.9831633307291497;0.35579919993205417;0.35580239543808373;1.0094359336356842;10.000206743154902;0.9906979463427252;-0.38813398451195047;1.0609033455366859;1.0000889454950614;1.0639745181955993;0.9999441331112059
10.301687;0.999992804637318;0.9829318501336858;0.9831644505005028;0.35583254829715455;0.35583569906107165;1.0094370117118705;10.000216076288986;0.9906974820694396;-0.3881689848765687;1.0609054306173953;1.000089416274715;1.0639876050086912;0.9999418342593093
10.311687;0.999991272646015;0.9829333962052949;0.9831655175195545;0.35586756790277413;0.35587066574125326;1.0094381256960285;10.000225745615614;0.9906969809569053;-0.3882029852310887;1.0609075182058567;1.000089886883012;1.0640002600117118;0.999939491111096
10.321687;0.999989645210758;0.9829349809079951;0.9831665289764225;0.3559025919212624;0.3559056286248395;1.009439269360388;10.000235789815237;0.9906964415475009;-0.38823798557463324;1.0609096052884348;1.0000903544701394;1.0640132122735717;0.999937107207731
10.331687;0.9999879231244773;0.9829366054094802;0.9831674808017481;0.35593595341194917;0.3559389209208137;1.0094394362288777;10.000246236839132;0.9906968628014755;-0.38827198590611994;1.060911686730207;1.0000908169034508;1.0640266628421102;0.9999346864918911
10.341687;0.999986109062887;0.9829382708708508;0.9831683683098115;0.3559709853712336;0.3559738759297468;1.0094406203884951;10.000257101569602;0.9906962445012051;-0.38830598622415496;1.0609137571694518;1.000091272238387;1.0640391150227537;0.9999322329945611
10.351687;0.9999842072808298;0.9829399778450351;0.983169187168746;0.35600602080777566;0.3560088270151096;1.0094418177572306;10.000268384787194;0.990695587038806;-0.3883409865271938;1.0609158127150835;1.0000917183644964;1.0640518662352798;0.9999297501895924
