time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.361687;0.9999822236560159;0.9829417264685755;0.9831699336273835;0.35603939275383145;0.3560421075544001;1.0094430269969197;10.000280072148641;0.990694890625492;-0.3883749868138382;1.0609178511961226;1.0000921531920823;1.0640641881766295;0.9999272409321102
10.371687;0.9999801650804152;0.9829435166496311;0.9831706044048889;0.35607443418470475;0.3560770509094615;1.0094442491498574;10.000292143123843;0.990694154528798;-0.38840898708276467;1.0609198709814318;1.0000925749972647;1.0640764472391842;0.9999247085591172
10.381687;0.9999780383191621;0.9829453476855657;0.9831711964862179;0.3561078113190536;0.35611032378435864;1.0094454862834645;10.000304579757355;0.9906943769959996;-0.38844298733245675;1.0609218697048537;1.000092982548952;1.0640895758434572;0.9999221576387817
10.391687;0.999975849722721;0.9829472179264598;0.9831717066348155;0.3561411903723233;0.35614359296565745;1.009445740624533;10.00031736513232;0.9906935557089348;-0.38847698756123505;1.0609238436706807;1.0000933748841576;1.0641017132947974;0.9999195936384889
10.401687;0.9999736055272224;0.9829491246213369;0.9831721310570136;0.35617623763579015;0.35617852536465366;1.0094470145684014;10.000330483837036;0.9906926881912717;-0.38850998776741885;1.0609257877027634;1.0000937508508203;1.0641134261210383;0.999917022474627
10.411687;0.9999713116020439;0.982951063903124;0.9831724653005316;0.35620961946694873;0.3562117879933755;1.0094483105029677;10.000343925226085;0.9906917721233625;-0.3885439879493707;1.0609276952692517;1.0000941090570923;1.0641254445772401;0.999914450266753
10.421687;0.9999689725529577;0.9829530309851513;0.9831727042553505;0.3562430022649541;0.3562450479276951;1.0094496303208296;10.000357679564367;0.9906908055784746;-0.3885779881055292;1.0609295588715624;1.0000944487320182;1.064137403806313;0.9999118830865897
10.431687;0.9999665909302177;0.9829550202510703;0.9831728426477209;0.35627638582461807;0.3562783056232165;1.0094509753453806;10.000371731569528;0.9906897867724408;-0.3886119882345213;1.0609313710116919;1.000094770694931;1.0641493048360489;0.9999093267616408
10.441687;0.9999641675159567;0.9829570255745261;0.9831728759645978;0.356311436713666;0.35631322824254097;1.0094523465000889;10.000386055252648;0.9906897137838165;-0.38864498833525124;1.0609331256832621;1.000095077023218;1.0641617153252558;0.9999067865261675
10.451687;0.9999617027861671;0.9829590413034093;0.9831728011860587;0.35634482162649495;0.35634648296585375;1.009452743902168;10.000400611630635;0.9906885850821159;-0.388678988406759;1.0609348193249508;1.00009536974159;1.0641735070075045;0.9999042669427028
10.461687;0.9999591980019017;0.9829610630141696;0.9831726168813915;0.3563782073530846;0.3563797369386612;1.0094541663757495;10.000415356523407;0.9906874002387398;-0.3887119884479646;1.0609364506895418;1.0000956501608915;1.0641848845377915;0.9999017725214574
10.471687;0.9999566552338627;0.982963087330564;0.9831723223203596;0.3564115940684043;0.35641299056942843;1.00945561180832;10.000430254857848;0.9906861598132403;-0.3887449884576745;1.060938020135998;1.0000959189426717;1.0641962174163233;0.9998993080378002
10.481687;0.9999540773080743;0.9829651116485957;0.9831719160338062;0.3564449819918957;0.3564462442167736;1.009457077679606;10.000445286933697;0.9906848647558957;-0.3887789884347951;1.0609395290013681;1.000096175901839;1.0642078748069705;0.9998968781168416
10.491687;0.9999514677743861;0.9829671342659636;0.9831713952211292;0.3564783713953026;0.3564794982334775;1.0094585612201732;10.000460440346698;0.9906845162464153;-0.3888119883784202;1.0609409793938989;1.0000964197669162;1.0642200607655123;0.999894486913477
10.501687;0.9999488302359961;0.9829691541947312;0.9831707559697127;0.3565117626023007;0.3565127529745694;1.0094590593409272;10.000475694563505;0.9906831157023576;-0.3888449882877671;1.0609423741322166;1.000096648371689;1.064231282523587;0.9998921383063012
10.511687;0.9999461676616223;0.9829711708802534;0.9831699932118945;0.35654348930342594;0.35654434209242925;1.0094605681314237;10.000491009442921;0.9906816642121233;-0.3888779881621318;1.0609437165390498;1.0000968588498074;1.0642424732528455;0.9998898359493631
10.521687;0.9999434829590491;0.9829731844691825;0.9831691013026473;0.35657688516128466;0.35657759916742765;1.009462082606591;10.000506326592795;0.9906801621148182;-0.38891098800104107;1.0609450102984332;1.0000970476311506;1.0642536334543382;0.9998875826295383
10.531687;0.9999407802691404;0.9829751958189744;0.9831680758158432;0.3566102837265947;0.3566108577253807;1.0094635974762318;10.00052158153302;0.9906786095311583;-0.38894398780448497;1.0609462594387906;1.0000972105954646;1.064264762640229;0.9998853795949614
10.541687;0.9999380656084271;0.9829772057035712;0.9831669148681795;0.3566436850527469;0.35664411793921147;1.0094651079161476;10.000536716064078;0.990678007128795;-0.38897698757292004;1.0609474682701785;1.0000973434897764;1.0642767907701591;0.9998832263611255
10.551687;0.9999353469386367;0.9829792141541905;0.9831656191624969;0.35667542237504507;0.35667571326756226;1.0094656097309627;10.000551685601016;0.9906763562080467;-0.38900998730714065;1.0609486410120905;1.0000974425503761;1.0642878548849652;0.9998811211379556
10.561687;0.9999326338340443;0.9829812207261461;0.9831641915217895;0.3567088288321878;0.35670897707191934;1.009467099568402;10.000566458125387;0.9906746580266308;-0.389041987008235;1.060949780921567;1.00009750530863;1.0642985186693834;0.9998790617577995
10.571687;0.9999299368048228;0.982983224902112;0.9831626365485104;0.35674223751657447;0.3567422426257395;1.0094685747714358;10.000581004866559;0.9906729132483159;-0.3890749866775654;1.0609508896391728;1.0000975310305114;1.0643095126867885;0.9998770461016205
10.581687;0.9999272665999748;0.9829852254491196;0.9831609604867207;0.3567739815263724;0.35677384317360983;1.0094700331693234;10.00059529244052;0.9906711223807091;-0.3891069863167436;1.0609519675613517;1.000097520196283;1.0643201074992703;0.999875072080489
10.591687;0.9999246333573902;0.9829872191114284;0.9831591708795264;0.35680739400529193;0.3568071120089995;1.0094714742699524;10.000609282869336;0.9906702863528646;-0.3891399859276513;1.0609530146741626;1.0000974736041264;1.0643319683713126;0.9998731379851256
10.601687;0.9999220462890677;0.982989200003534;0.9831572760178979;0.35683914147102813;0.35683871584173604;1.0094719004020394;10.00062294356363;0.9906684062356612;-0.3891719855124579;1.0609540308445777;1.0000973922217038;1.0643425060851999;0.9998712428679039
10.611687;0.9999195141461107;0.9829911601587947;0.983155284513006;0.3568725571360269;0.3568719880981905;1.0094733158779472;10.000636263997189;0.990666482909845;-0.3892049850735984;1.0609550154495393;1.0000972779464488;1.0643533856508167;0.9998693866895539
10.621687;0.9999170452196885;0.9829930905114698;0.9831532046044382;0.35690430757297403;0.3569035955714503;1.009474725815073;10.000649260428139;0.9906645172682443;-0.3892369846137693;1.0609559670944777;1.0000971340908975;1.0643638779766167;0.9998675705972315
10.631687;0.9999146468430806;0.9829949818724127;0.9831510434636229;0.3569360593766607;0.3569352051242351;1.0094761362459965;10.000661962953401;0.9906635102131454;-0.38926898413587563;1.0609568840254564;1.0000969645873763;1.0643752813778564;0.9998657970828412
10.641687;0.9999123252429897;0.9829968257145278;0.9831488075165704;0.35696947915865784;0.35696848370880213;1.0094775543323413;10.00067440438747;0.9906614619756589;-0.38930098364281307;1.0609577647589659;1.0000967730162242;1.064385736180902;0.9998640688015237
10.651687;0.9999100853836138;0.9829986143182518;0.983146503143682;0.3570012335311103;0.3570000983264622;1.009477987373591;10.000686618496431;0.9906593716348538;-0.38933298313734527;1.0609586081708064;1.0000965626148066;1.0643961747956743;0.9998623866271696
10.661687;0.9999079302562123;0.9830003407577736;0.9831441366356951;0.3570329890562827;0.3570317159671551;1.0094794414959942;10.000698640687666;0.9906572380959235;-0.389364982622241;1.0609594132497853;1.0000963363279458;1.0644065993618417;0.9998607500289115
10.671687;0.999905860943242;0.9830019992932659;0.9831417137312944;0.35706474552859474;0.3570633369037801;1.0094809212303062;10.000710507490998;0.9906550614947849;-0.38939698210036017;1.0609601790006524;1.000096096237562;1.0644170124707977;0.9998591592847211
10.681687;0.9999038782939086;0.9830035855942385;0.9831392396020368;0.3570965026725138;0.3570949613500971;1.009482429835906;10.000722253263069;0.9906538430786308;-0.38942898157457456;1.0609609043302834;1.0000958430089584;1.0644283468425022;0.9998576156142682
10.691687;0.9999019838445111;0.9830050964408059;0.9831367195732627;0.357128260237696;0.35712658949614634;1.0094829698790433;10.000733904867456;0.9906515842693265;-0.3894609810476536;1.060961587902225;1.0000955760347279;1.0644387419764612;0.9998561197195269
10.701687;0.9999001787644322;0.9830065291472443;0.9831341598337411;0.3571600180445127;0.3571582215721298;1.0094845431795663;10.000745473748268;0.990649286352602;-0.3894919805221428;1.060962228304338;1.0000952943506778;1.0644487625412276;0.9998546716627044
10.711687;0.9998984628190007;0.9830078813780471;0.983131567603128;0.3571917759614777;0.3571898578918908;1.0094861498436938;10.000756949568178;0.9906469504794077;-0.389523980000267;1.060962824826926;1.000094997582092;1.0644591402647543;0.9998532713628521
10.721687;0.9998968343469156;0.9830091519629637;0.9831289510528413;0.3572235338664802;0.35722149885169147;1.0094877878351103;10.000768305798537;0.9906455771111897;-0.3895549794839501;1.0609633786452985;1.000094686202683;1.064470074739436;0.9998519184932735
10.731687;0.9998952907493549;0.9830103416100907;0.9831263190706864;0.3572552915837702;0.3572531448956966;1.0094894537517294;10.000779513335774;0.9906431651718468;-0.3895869789750149;1.060963893114885;1.0000943609331139;1.0644804384006477;0.9998506125185935
10.741687;0.9998938290118511;0.9830114520821881;0.98312368079884;0.3572870488222285;0.35728479647943134;1.009490143780966;10.000790547563794;0.9906407122189695;-0.3896179784753441;1.0609643727192724;1.0000940220639922;1.0644904318545148;0.9998493529874565
10.751687;0.999892445654942;0.9830124847371502;0.9831210449730129;0.3573188051940755;0.35731645403543105;1.0094918540436189;10.000801384506039;0.9906382158839981;-0.3896489779867616;1.0609648221789048;1.000093669812986;1.0645004229097756;0.9998481397907494
10.761687;0.9998911365457176;0.9830134400476567;0.983118419517011;0.35734889361834826;0.35734645126338666;1.0094935803251621;10.00081199324057;0.9906366752245079;-0.389680977510853;1.0609652463099077;1.0000933050042748;1.064511710004829;0.9998469733205102
10.771687;0.9998898972333065;0.9830143179081984;0.9831158120546855;0.3573806470404976;0.35737812177678985;1.0094953174821453;10.00082233330279;0.9906340910631053;-0.38971197704900173;1.0609656494934132;1.0000929290335643;1.064521701240983;0.9998458539088442
10.781687;0.9998887231328539;0.9830151181285705;0.98311323074575;0.35741239848766443;0.3574097991148139;1.009496059052338;10.000832358131577;0.9906314657439962;-0.3897429766024941;1.0609660347767638;1.0000925436974373;1.0645316943306;0.9998447810126507
10.791687;0.9998876095390903;0.9830158412491677;0.9831106842532853;0.35744248113023763;0.3574398167574257;1.009497797892278;10.00084202202083;0.9906288028687642;-0.389773976172395;1.0609664037897233;1.0000921512214374;1.064541690529768;0.9998437537944463
10.801687;0.9998865523886621;0.983016488881978;0.9831081808118878;0.35747422830318537;0.35747150813552175;1.0094995277472576;10.00085128917743;0.9906271069850636;-0.3898049757593311;1.0609667574765371;1.0000917537066807;1.0645526217764465;0.9998427725844111
10.811687;0.9998855493961036;0.9830170628169743;0.9831057271774214;0.3575059734763428;0.3575032066249883;1.0095012442449642;10.000860139479274;0.9906243832580599;-0.3898349753636722;1.0609670969779597;1.0000913520697476;1.0645622614063015;0.9998418391745633
10.821687;0.9998846002063969;0.9830175644518612;0.9831033282942044;0.35753605021030355;0.3575332455296228;1.0095019448783955;10.000868568946757;0.990621637088479;-0.3898659749861086;1.0609674240710194;1.0000909461189225;1.0645722714717514;0.9998409558602579
10.831687;0.9998837055068357;0.9830179955201669;0.9831009878981908;0.3575661254632974;0.3575632914079909;1.0095036288928902;10.000876586240205;0.9906188733053313;-0.38989697462803663;1.060967740528391;1.0000905358839256;1.0645822837957766;0.9998401242299012
10.841687;0.9998828661292763;0.9830183583944528;0.9830987091969576;0.3575978662247457;0.35759501075551037;1.0095052966831315;10.000884203240371;0.9906170952419315;-0.3899269742914068;1.0609680473814387;1.0000901221703138;1.0645928606978454;0.9998393441568556
10.851687;0.9998820822204274;0.9830186553838939;0.9830964947511542;0.35762793945695037;0.3576250700474025;1.009506948470678;10.000891426489291;0.990614304514502;-0.38995797397818804;1.0609683455582481;1.0000897059990126;1.0646028722396275;0.9998386137947873
10.861687;0.9998813525602208;0.9830188883546573;0.983094345857206;0.3576580120595209;0.3576551357626384;1.0095075837424916;10.000898258364979;0.990611501334197;-0.3899879736899348;1.0609686368308742;1.00008928847341;1.0646125147121912;0.9998379308907642
10.871687;0.9998806748582805;0.9830190589084048;0.9830922622898157;0.35768975089019384;0.3576868743543608;1.0095092015687233;10.000904701880568;0.9906086850429379;-0.3900189734278253;1.0609689233262374;1.0000888714408558;1.0646225184189972;0.9998372941549868
10.881687;0.9998800466563772;0.9830191687547405;0.9830902425921589;0.35771982279086195;0.35771695222285643;1.0095108007791285;10.000910759917561;0.9906068549589996;-0.3900489731928973;1.0609692060141651;1.0000884578626092;1.0646330779888313;0.9998367036536655
10.891687;0.9998794658619145;0.9830192200665739;0.9830882847224386;0.35774989456113987;0.3577470357159388;1.0095123803312271;10.00091643038771;0.9906040110272183;-0.39007897298608996;1.0609694840128059;1.0000880511883732;1.0646426947732321;0.9998361603348296
10.901687;0.9998789308152034;0.9830192153183984;0.9830863868386299;0.35777996625776903;0.3577771244754705;1.0095129401455498;10.000921703398634;0.9906011541442351;-0.39010897280821777;1.0609697551925272;1.000087654538438;1.0646522939986791;0.9998356650274667
10.911687;0.9998784399608278;0.9830191571572915;0.9830845478825252;0.35781003786567706;0.35780721816354993;1.0095144817862673;10.000926561700597;0.9905992861474029;-0.390138972660044;1.0609700168108052;1.0000872706680515;1.0646627991893192;0.9998352175903715
10.921687;0.9998779915114065;0.9830190490557273;0.9830827677555866;0.35784010929438403;0.35783731653746;1.0095160086123498;10.0009309803874;0.9905964092951501;-0.39016897254226623;1.0609702660572786;1.000086902369569;1.0646723408941885;0.9998348170185098
10.931687;0.9998775835502766;0.9830188956242356;0.9830810470646175;0.3578701803539966;0.3578674194541166;1.009517525357557;10.000934926265051;0.9905935258839971;-0.3901989724553286;1.0609705008787893;1.0000865529698184;1.064681839949963;0.9998344625338061
10.941687;0.9998772143838803;0.9830187017515191;0.9830793868511827;0.3579002507568759;0.3578975268224506;1.0095180369934889;10.00093836363063;0.9905906381516806;-0.3902289723993309;1.0609707201657514;1.000086226795443;1.0646912870128384;0.9998341546569643
10.951687;0.999876882931947;0.9830184715165632;0.9830777886616897;0.3579303201539226;0.357927638544763;1.0095195470247702;10.000941263863325;0.9905887483245154;-0.3902589723742278;1.0609709233550886;1.000085928824293;1.0647016049447575;0.9998338948646281
10.961687;0.9998765888648025;0.9830182076922573;0.9830762548219103;0.3579603881931296;0.3579577544564099;1.00952105662651;10.000943609620153;0.9905858591929492;-0.39028797238003776;1.0609711105358748;1.000085663528656;1.0647105610698093;0.999833684113902
10.971687;0.9998763324900589;0.9830179118913775;0.9830747888620577;0.35798878792412275;0.3579862076394881;1.0095215656047942;10.000945394294419;0.9905829746820338;-0.3903179724166575;1.0609712828438802;1.0000854340146375;1.0647198153412631;0.9998335223530466
10.981687;0.9998761149215534;0.9830175852291364;0.9830733955986571;0.3580188525065106;0.3580163311161432;1.009523073578885;10.000946618299215;0.990580099741616;-0.390347972483522;1.0609714424428378;1.000085242272856;1.064728999388092;0.9998334095098244
10.991687;0.999875938334348;0.9830172291835432;0.9830720802668482;0.3580489151723151;0.3580464578838126;1.009524579916234;10.000947282623411;0.9905782399255698;-0.39037697257965287;1.0609715921564493;1.000085090183602;1.0647386774921852;0.9998333461737446
11.001687;0.9998758054087812;0.9830168461932237;0.9830708474160675;0.35807897581052317;0.3580765875998659;1.0095260832848043;10.000947387027626;0.9905754010441157;-0.39040597270402805;1.060971735067601;1.000084979485415;1.0647473584884009;0.9998333333989324
11.011687;0.999875718133525;0.9830164395331543;0.9830697005204467;0.35810736761129186;0.35810505323304814;1.0095265816380754;10.000946930745764;0.9905725890311871;-0.39043597285589493;1.060971874316955;1.0000849104706284;1.0647563437685323;0.9998333727238614
11.021687;0.9998756773896129;0.9830160124309001;0.9830686421416912;0.35813742378322955;0.35813518770745134;1.0095280721806952;10.000945908185694;0.9905708097129652;-0.39046497303481553;1.0609720129524596;1.0000848816858783;1.0647658348314386;0.9998334663771673
11.031687;0.9998756836040589;0.9830155674305218;0.9830676741860838;0.3581658109361729;0.3581636572578572;1.0095295511470783;10.000944307444696;0.9905680679512773;-0.39049397324053614;1.060972153758522;1.000084890764;1.0647743424440181;0.9998336169600861
11.041687;0.9998757372745269;0.9830151064977543;0.9830667981184009;0.3581958624354969;0.358193794822168;1.0095300140511998;10.000942118280351;0.990565366892416;-0.39052297347292186;1.0609722996558242;1.0000849344918015;1.0647828029661486;0.9998338271478314
11.051687;0.999875839011442;0.9830146311576038;0.9830660149727422;0.35822424505992734;0.3582222667326203;1.0095314565849272;10.000939341212947;0.9905637084944294;-0.3905519737319299;1.0609724544589056;1.0000850083709198;1.064792154437546;0.9998340994750451
11.061687;0.9998759895154158;0.9830141426383879;0.9830653250665851;0.35825262562066845;0.35825073933831053;1.0095328756094748;10.00093599020713;0.9905610947892882;-0.3905809740174401;1.060972622554257;1.0000851071926236;1.0648005447273747;0.9998344353263575
11.071687;0.9998761890071525;0.9830136421508004;0.9830647278015443;0.3582826709014217;0.35828087894713473;1.009534270019578;10.000932088275814;0.9905585283391596;-0.39060997432894523;1.0609728072732196;1.0000852262165947;1.0648089120575464;0.9998348337451263
11.081687;0.9998764357870035;0.9830131309157709;0.983064222150649;0.3583110476411368;0.3583093518296503;1.009534641245144;10.000927657937087;0.9905560115940435;-0.3906379746653695;1.06097300975203;1.0000853615485057;1.0648168965598792;0.9998352915352813
11.091687;0.9998767253059029;0.9830109430915575;0.9830621408264362;0.35833942254749246;0.35833782427818683;1.009535993206343;10.000922712437047;0.9905545460535684;-0.39066697502517017;1.0609732294879095;1.000085510039363;1.0648261680271232;0.9998358046469172
11.101687;0.999877050726973;0.9830104116257018;0.9830618169206365;0.35836779561851606;0.3583662959783295;1.0095373320807963;10.000917251613775;0.9905521320386721;-0.39069597540645795;1.060973465773697;1.0000856692510798;1.064834502884959;0.9998363690940827
11.111687;0.999877403766118;0.9830098680195228;0.9830615828453984;0.35839616680744046;0.358394766670735;1.0095376658410262;10.000911260826621;0.9905497691345438;-0.3907239758070409;1.0609737187082333;1.0000858370168813;1.0648424664687832;0.9998369802792063
11.121687;0.9998777752103735;0.9830093099324381;0.9830614362191874;0.3584262027067682;0.35842490280928174;1.0095390032971538;10.000904715590845;0.9905484567856163;-0.3907529762246292;1.0609739893367274;1.0000860110584413;1.064851724355879;0.9998376319350895
11.131687;0.9998781560888373;0.9830087352644384;0.9830613737768609;0.3584545698542382;0.3584533709094046;1.009540352763847;10.000897592008092;0.9905461946787131;-0.39078097665708594;1.060974279329011;1.0000861894265758;1.0648596837561122;0.9998383161895563
11.141687;0.9998785391607584;0.9830081420204624;0.9830613926848459;0.3584829347086125;0.35848183757728774;1.0095407211327732;10.000889874779938;0.990543982673332;-0.3908089771024389;1.060974590864964;1.000086371229863;1.0648676432391684;0.9998390248806981
11.151687;0.9998789198255011;0.9830075279089363;0.9830614912227504;0.3585096303698975;0.3585086361711413;1.0095421142190764;10.00088156378727;0.9905428204103828;-0.39083697755880914;1.0609749267738924;1.0000865568399022;1.0648765335380401;0.9998397514917596
11.161687;0.9998792963965915;0.9830068900172518;0.9830616684402147;0.35853798999261766;0.3585371000718903;1.0095435373452892;10.000872679122288;0.9905407072956207;-0.39086597802442863;1.0609752899953988;1.0000867478595261;1.064884860341172;0.9998404925837404
11.171687;0.9998796694010386;0.9830062251454208;0.9830619232351789;0.35856634681336635;0.3585655626115892;1.0095449948682984;10.00086325192074;0.9905386428609191;-0.39089397849764534;1.0609756822875716;1.0000869471194833;1.0648928181836093;0.9998412476760817
11.181687;0.9998800403716226;0.9830055309453681;0.9830622537757874;0.35859470079076977;0.3585940237224607;1.0095454897228058;10.000853307589843;0.9905376270431185;-0.39092197897684994;1.0609761040585037;1.0000871579395987;1.0649017039160034;0.9998420180836055
11.191687;0.9998804113400506;0.9830048065453842;0.9830626579918932;0.35862305191406646;0.3586224833228343;1.0095470242539328;10.000842862668287;0.9905356605426252;-0.39094897946035384;1.0609765557974888;1.0000873825284569;1.064909291798184;0.9998428058331393
11.201687;0.999880785063861;0.9830040516495026;0.9830631343480098;0.3586497335193331;0.358649274696776;1.00954860198228;10.000831933815295;0.990533745374558;-0.39097697994642694;1.0609770391305269;1.0000876203640017;1.0649172488907463;0.999843612639046
11.211687;0.999881165237842;0.9830032650387592;0.9830636816388234;0.35867807893542386;0.35867773111152623;1.0095492289159143;10.000820544851964;0.9905328849856936;-0.39100498043350373;1.0609775566903403;1.0000878676657454;1.0649261401254884;0.9998444392436144
11.221687;0.9998815560746196;0.9830024440261822;0.9830642981406055;0.35870642152332477;0.3587061857449581;1.009550913118531;10.00080872663016;0.9905310834436694;-0.3910329809201348;1.0609781116279307;1.0000881184603554;1.064934105715274;0.9998452857359945
11.231687;0.9998819614410341;0.9830015847969611;0.9830649815747677;0.3587330947441278;0.3587329717118106;1.009552662993202;10.000796512373215;0.9905293442498909;-0.39105998140469794;1.0609787073185084;1.0000883659759348;1.0649417079697945;0.9998461521301735
11.241687;0.9998823843180593;0.9830006825770895;0.9830657302679481;0.3587614321519573;0.3587614221426392;1.0095534861538962;10.000783936813741;0.990528669598743;-0.39108798188537514;1.0609793472099485;1.0000886031933438;1.064950609785174;0.999847038721705
11.251687;0.9998828266960896;0.98299973165794;0.9830665439592287;0.35878810067184813;0.3587882035492892;1.009555389711234;10.00077104090085;0.9905270604696017;-0.3911149823603596;1.0609800346285332;1.0000888227996088;1.0649582142994354;0.9998479463249882
11.261687;0.9998832895779803;0.9829987258923649;0.9830674230974349;0.3588164338769048;0.358816649138153;1.0095573805027624;10.000757870200303;0.9905255172536703;-0.39114298282792165;1.060980772778792;1.0000890170927639;1.0649661842158626;0.9998488761026116
11.271687;0.9998837731046123;0.9829976594994059;0.9830683676143644;0.35884309859808305;0.3588434254468616;1.0095584642404702;10.000744461555337;0.9905250402141454;-0.3911699832864265;1.0609815650159893;1.0000891780213546;1.064974714049399;0.9998498293766398
11.281687;0.9998842768935319;0.9829965277114067;0.9830693765896876;0.3588697615760099;0.3588701990009652;1.009560645078986;10.000730834291517;0.9905236294539147;-0.3911969837344998;1.06098241477683;1.0000892971617816;1.064982311157666;0.9998508077174035
11.291687;0.9998848004593631;0.9829953270107137;0.9830704488902655;0.35889808951866997;0.3588986363332717;1.0095629262439696;10.000717001107692;0.9905222842144806;-0.3912239841711636;1.06098332496803;1.0000893658331864;1.0649899076564135;0.9998518130144487
11.301687;0.9998853433958382;0.9829940547010926;0.9830715837520998;0.35892474917573963;0.3589254040241699;1.0095643102999377;10.000702985394732;0.9905220020862552;-0.3912509845958061;1.0609842974448618;1.0000893759170006;1.0649984366928544;0.9998528476726126
11.311687;0.999885905099798;0.9829927082294215;0.9830727809069674;0.3589514073485988;0.3589521687192314;1.0095667986638255;10.000688821182763;0.9905207790702913;-0.39127798500806277;1.0609853329160865;1.000089321193451;1.0650060410532491;0.999853914900473
11.321687;0.9998864846936808;0.9829912852397567;0.9830740407105274;0.35897806415199546;0.35897893043772544;1.0095693911832562;10.000674533569661;0.9905196098556285;-0.3913049854076655;1.0609864311196986;1.0000891981404183;1.0650136532589314;0.9998550189936599
11.331687;0.9998870818933066;0.982989783959578;0.9830753642988737;0.35900471961182073;0.35900568920794945;1.0095710862696006;10.000660122841465;0.990519487425649;-0.39133198579433853;1.0609875911384739;1.0000890056055063;1.0650222057584229;0.9998561652838509
11.341687;0.9998876978586366;0.9829882030058166;0.9830767536284022;0.3590313736871054;0.3590324450423809;1.0095738816790811;10.000645570113488;0.990518403116024;-0.39135798616786227;1.0609888116303179;1.0000887439119348;1.0650294735434038;0.999857359175147
11.351687;0.9998883349723032;0.9829865415008424;0.9830782112371159;0.3590580263349256;0.3590591979283516;1.0095767753857385;10.000630851702665;0.9905173478878749;-0.39138498652825465;1.0609900907138783;1.0000884139398982;1.0650371234982876;0.999858605429364
11.361687;0.9998889961326493;0.9829847998797338;0.9830797395585469;0.3590846775314926;0.3590859478435841;1.0095787656139328;10.000615944986015;0.9905173129900996;-0.39141198687581874;1.060991425639569;1.0000880165602064;1.0650457190240739;0.9998599088580455
11.371687;0.9998896836539528;0.9829829800554808;0.9830813400490215;0.35911132726772665;0.35911269475547397;1.0095818502221114;10.00060082721935;0.9905162894799424;-0.39143798721104156;1.0609928127616182;1.0000875529057927;1.065053033268418;0.9998612748820581
11.381687;0.9998903978133005;0.9829810848332604;0.9830830127907851;0.3591379755466143;0.3591394386048716;1.0095850264202584;10.000585475399978;0.9905152682695292;-0.3914649875345936;1.0609942476777319;1.0000870245142397;1.0650607329426824;0.9998627090189331
11.391687;0.9998911367035133;0.9829791174925512;0.9830847567657854;0.35916462235998764;0.35916617931286726;1.0095872911586816;10.0005698693477;0.990515240586947;-0.3914909878474745;1.0609957248439015;1.0000864322577008;1.0650690151180457;0.9998642163641602
11.401687;0.9998918976706646;0.982977081683122;0.9830865700517366;0.35919126766045867;0.35919291677464704;1.0095906414705698;10.000553990710278;0.9905141980521432;-0.3915169881511574;1.0609972371925087;1.0000857755856631;1.0650763891739754;0.999865801089409
11.411687;0.9998926784885926;0.9829749814960893;0.9830884498028184;0.35921624468525387;0.35921798416030837;1.0095930737017813;10.000537814999902;0.9905141329132494;-0.39154298844752505;1.060998776620106;1.000085053074394;1.0650847165809783;0.9998674656306552
11.421687;0.9998934773677962;0.9829728217176409;0.9830903925556368;0.35924288663970877;0.35924471457887747;1.0095965823658222;10.000521309488143;0.9905130385133217;-0.3915689887384966;1.0610003346663686;1.0000842628137758;1.0650921387487777;0.9998692106273592
11.431687;0.9998942922106022;0.9829706081548544;0.983092395069884;0.35926952676133983;0.3592714410926278;1.0096001601538573;10.000504447590833;0.9905119092702572;-0.3915949890256313;1.0610019024617352;1.0000834022522314;1.0650995873627054;0.9998710358758959
11.441687;0.9998951197748188;0.9829683475201104;0.983094455415272;0.3592944983784616;0.35929649671501523;1.0096027985618823;10.000487229943632;0.9905117403608014;-0.3916209893100152;1.061003470519976;1.0000824685647098;1.065107994416036;0.9998729407592921
11.451687;0.9998959552187192;0.982966046630263;0.9830965728479841;0.35932113489564355;0.35932321443838505;1.0096064883633897;10.000469691967757;0.990510527795211;-0.3916469895923507;1.0610050296696365;1.0000814597771006;1.065115502021903;0.9998749238602427
11.461687;0.9998967923073245;0.9829637117102673;0.9830987460945311;0.35934610310214293;0.35934826062806363;1.0096102203983155;10.000451893385664;0.9905092686899776;-0.39167298987299565;1.0610065725888285;1.000080375682233;1.0651230418625024;0.9998769830615523
11.471687;0.9998976244310387;0.9829613484715182;0.9831009721446748;0.35937273652181584;0.3593749684054006;1.0096129866607337;10.00043390241047;0.9905089613059763;-0.3916989901518863;1.0610080943065012;1.0000792175422057;1.06513154496102;0.9998791164467477
11.481687;0.9998984457946724;0.9829589625794277;0.983103246524079;0.3593977020772467;0.35940000436484226;1.0096167806617942;10.00041578373629;0.9905076047320305;-0.39172399042857015;1.0610095919204954;1.0000779868300131;1.0651387839261013;0.9998813233117148
11.491687;0.9998992521851083;0.9829565598682204;0.9831055640876829;0.3594243333744717;0.35942670193529214;1.0096195963450458;10.000397596067113;0.9905071985011404;-0.3917499907024837;1.0610110637491486;1.0000766841277045;1.0651473532015479;0.9998836042168144
11.501687;0.9999000415670126;0.9829541462143657;0.9831079194533029;0.35944929733898195;0.3594517279959375;1.0096234263640782;10.000379397599811;0.990505742726608;-0.391774990973208;1.0610125073257655;1.0000753091313672;1.0651546552424014;0.9998859598458151
11.511687;0.9999008142669692;0.9829517274734915;0.9831103065633996;0.35947426091054835;0.35947674944969865;1.0096272612770125;10.000361246621857;0.9905042381559115;-0.3918009912405212;1.0610139182167038;1.0000738613206448;1.0651623528000478;0.9998883899624461
11.521687;0.9999015719229074;0.9829493098679006;0.9831127181710064;0.35949922437674375;0.35950176650751714;1.0096300903650792;10.00034319806385;0.9905036853214294;-0.3918259915043807;1.0610152913013347;1.0000723401103078;1.0651706378614263;0.9998908929642533
11.531687;0.9999023155741166;0.9829469006798023;0.9831151466285526;0.3595241879576386;0.3595267793840915;1.0096339032241985;10.000325304135282;0.9905020837205154;-0.3918509917648415;1.0610166222254354;1.0000707448622184;1.0651780167115044;0.99989346563459
11.541687;0.9999030446925947;0.9829445085227502;0.9831175851048279;0.35955081842217745;0.3595534550123675;1.0096376903854776;10.000307616632714;0.9905004317782837;-0.3918759920219346;1.0610179073945485;1.0000690749388303;1.0651854176406006;0.9998961035090952
11.551687;0.9999037576081483;0.9829421428641483;0.9831200277915418;0.3595757824706334;0.35957846036138913;1.0096404426790708;10.00029018954937;0.9904997271813281;-0.3919019922757054;1.0610191436838003;1.000067328984733;1.0651941369281537;0.9998988018701684
11.561687;0.9999044522554215;0.9829398132694506;0.9831224697823103;0.35960074681336823;0.3596034623967147;1.009644150892934;10.000273079976289;0.9904979676387512;-0.3919269925262796;1.0610203286936613;1.0000655042765232;1.0652015781960136;0.9999015561305961
11.571687;0.999905127218846;0.9829375286908933;0.9831249072242557;0.3596257115428746;0.359628461419433;1.009646806695846;10.000256343824109;0.9904971516857451;-0.39195099277377865;1.0610214611671767;1.0000635973345129;1.0652096012296037;0.9999043612038329
11.581687;0.9999057828570557;0.9829352971026702;0.9831273371769675;0.35965067679588736;0.35965345773559304;1.0096504041735896;10.000240030184699;0.9904952783403115;-0.39197599301818403;1.0610225410012146;1.000061605229399;1.0652170831054466;0.999907211143475
11.591687;0.9999064212540429;0.9829331257424699;0.9831297571955591;0.3596739760858305;0.35967678497400896;1.009653940656572;10.000224179653648;0.9904933463751991;-0.39200099325912746;1.061023569049091;1.000059526371623;1.065224586537552;0.9999100997057769
11.601687;0.9999070449931743;0.9829310212380562;0.9831321652136109;0.3596989429823449;0.3597017767577527;1.0096564162493817;10.000208824225666;0.9904923548192921;-0.3920259934957838;1.0610245472441189;1.0000573601364904;1.065233040956387;0.9999130209816026
11.611687;0.9999076560976059;0.9829289890687256;0.9831345600539206;0.35972391108827817;0.3597267667048953;1.0096598325730886;10.000193983298017;0.9904903037356245;-0.3920499937271829;1.0610254788190754;1.00005510609292;1.0652402170654447;0.9999159696250944
11.621687;0.9999082560759658;0.982927033108537;0.9831369421470264;0.3597488806504256;0.35975175507726465;1.0096621915823436;10.00017966030259;0.9904891938389015;-0.3920749939526581;1.0610263683568273;1.0000527642882975;1.0652487082277187;0.9999189407300749
11.631687;0.9999088463823501;0.982925155773125;0.9831393134884995;0.3597738518602801;0.35977674209058513;1.0096654949968649;10.000165846713795;0.9904870259865531;-0.3920989941719922;1.0610272214965601;1.0000503360956945;1.065255916180468;0.9999219294079046
11.641687;0.9999094283599497;0.9829233584280407;0.9831416768247226;0.35979715818222646;0.35980006123815533;1.0096687438849916;10.00015252961063;0.990484801723076;-0.3921239943853304;1.0610280441835223;1.0000478243014435;1.065263504409038;0.9999249309333265
11.651687;0.9999100032879468;0.982921641950752;0.9831440349475566;0.35982213301819393;0.35982504597192866;1.0096709380502649;10.000139697267862;0.9904835238709032;-0.3921479945930492;1.0610288421733254;1.0000452329737282;1.0652716646660252;0.9999279418572947
11.661687;0.9999105728054927;0.9829200071720099;0.9831463905850302;0.3598454430518647;0.3598483630641942;1.0096740758571672;10.000127341551206;0.9904811962041764;-0.39217199479559783;1.0610296213969086;1.0000425675215472;1.0652789041046677;0.9999309608030686
11.671687;0.9999111391268554;0.982918454631909;0.9831487463869026;0.35987042162237504;0.3598733459878034;1.0096761543462816;10.000115457297046;0.9904798230177543;-0.3921969949934014;1.0610303885722518;1.0000398341679522;1.0652874493976867;0.9999339879893753
11.681687;0.9999117047669572;0.9829169841693566;0.9831511040513404;0.35989373544873926;0.3598966616309247;1.009679169492904;10.000104039287734;0.9904774093072896;-0.3922209951868696;1.0610311508435473;1.0000370391222426;1.0652947041325453;0.9999370240127419
11.691687;0.9999122717246844;0.9829155951448264;0.9831534635305963;0.35991871799994735;0.35992164363306356;1.009682117098331;10.000093079417518;0.9904759610934859;-0.3922449953764062;1.0610319149130751;1.000034188594445;1.0653028960964845;0.9999400688409377
11.701687;0.9999128410698759;0.9829142869225292;0.9831558237142529;0.359942036165235;0.35994495900240364;1.0096839933469564;10.000082568814992;0.9904734851349939;-0.39226899556239386;1.0610326871624836;1.000031289595874;1.0653101664343052;0.9999431215515321
11.711687;0.999913413841757;0.9829130588992326;0.9831581830239633;0.35996535690439985;0.3599682747156783;1.0096867944877563;10.000072503232126;0.9904709880776369;-0.3922919957452151;1.0610334740986738;1.0000283503148533;1.0653170777191654;0.9999461806956481
11.721687;0.9999139922879138;0.9829119103119309;0.9831605388942942;0.35999034720490564;0.3599932576675944;1.0096885168205032;10.000062883446923;0.9904694761310482;-0.3923159959253016;1.0610342819734502;1.0000253795659553;1.0653252974837422;0.9999492447116364
11.731687;0.9999145801350694;0.98291084049115;0.9831628876700145;0.3600136740505377;0.36001657468002113;1.0096911570836284;10.000053710601291;0.9904669553132341;-0.3923399961031461;1.0610351160476181;1.0000223860348545;1.0653325991796996;0.9999523118582252
11.741687;0.9999151822018265;0.9829098492367799;0.9831652248859069;0.36003700444333764;0.3600398925697018;1.0096927128758504;10.000044982722219;0.9904654310574658;-0.39236299627931975;1.0610359802498526;1.0000193780024433;1.0653404743138795;0.9999553797336084
11.751687;0.9999158041029906;0.9829089369862188;0.983167545162779;0.3600603387345731;0.3600632115161666;1.0096951833675945;10.000036694246047;0.9904629078167022;-0.3923869964545689;1.0610368777832235;1.0000163632894985;1.0653478000304917;0.9999584451100051
11.761687;0.9999164516293562;0.9829081050450751;0.983169842446715;0.36008367720571927;0.36008653167718774;1.0096975692928423;10.000028835096611;0.9904613896623371;-0.3924099966298278;1.06103781263395;1.0000133491241472;1.0653556999176035;0.9999615040962404
11.771687;0.9999171293922331;0.9829073555683234;0.9831721104308663;0.3601070200079811;0.3601098531136617;1.0096988717246387;10.000021385093099;0.9904588805296487;-0.392433996806007;1.0610387907908572;1.0000103423833002;1.0653630526640328;0.9999645519471883
11.781687;0.9999178395211293;0.9829066914952602;0.983174342441381;0.36013036719905056;0.3601331757863342;1.0097010914078146;10.000014311797882;0.990456383565583;-0.39245699698383835;1.0610398200149525;1.0000073498961275;1.0653700526305423;0.9999675830625743
11.791687;0.9999185816012437;0.9829061167742106;0.9831765312421081;0.3601537187764097;0.36015649961963986;1.009702229229839;10.000007579478844;0.9904549010780012;-0.39247999716399423;1.061040908273663;1.000004378097484;1.0653779985413256;0.999970591617264
11.801687;0.999919353685715;0.98290563595706;0.9831786692197655;0.36017707468359605;0.36017982453462666;1.0097042863508527;10.00000115875605;0.9904524353827048;-0.3925039973471594;1.0610420621654626;1.0000014325380369;1.0653854002551257;0.9999735721110635
11.811687;0.9999201528885896;0.9829052531141014;0.983180748760564;0.36020043486009573;0.3602031504293678;1.0097052638331094;9.999995030704751;0.9904509893131698;-0.392526997533846;1.061043286070218;0.9999985174209215;1.065393381732918;0.9999765196775041
11.821687;0.999920975272737;0.9829049713333775;0.9831827626011024;0.36022379928521336;0.36022647717203543;1.0097071631024033;9.99998918978686;0.9904485659585553;-0.39254999772431065;1.061044581646455;0.9999956350811845;1.0654004536550417;0.9999794300711089
11.831687;0.999921815790978;0.9829047930294674;0.9831847041759814;0.36024716795071815;0.36024980463398437;1.0097089870070883;9.99998364264495;0.9904471680258748;-0.3925729979186809;1.0610459481913064;0.9999927864000404;1.0654084771879857;0.999982299457511
11.841687;0.9999226685122854;0.9829047201117137;0.9831865677339788;0.3602688741280556;0.3602714660591598;1.009709739822739;9.999978398213594;0.9904447970892384;-0.3925949981170064;1.0610473838440466;0.9999899721216129;1.0654152269225314;0.9999851248061166
11.851687;0.999923527702078;0.9829047540863683;0.9831883480250272;0.36029225099135914;0.36029479472148135;1.0097114258496869;9.999973457270178;0.9904424534411637;-0.3926179983192738;1.0610488860916338;0.9999871936043517;1.0654223722665161;0.9999879043043959
11.861687;0.9999243895325428;0.9829048968061858;0.9831900401596131;0.3603156316351374;0.36031812387020523;1.009712047781229;9.999968812895673;0.9904411366577854;-0.3926409985254073;1.0610504513642336;0.9999844525485311;1.0654304776169898;0.9999906367993759
11.871687;0.9999252525591141;0.9829051511010665;0.9831916397922513;0.36033734911440507;0.3603397867035499;1.0097136061623218;9.999964461379339;0.9904388456562335;-0.39266399873505875;1.0610520747363872;0.9999817506393193;1.0654376878666414;0.9999933211147788
11.881687;0.9999261166982997;0.9829055205129884;0.9831931429384533;0.3603607364494653;0.36036311641802465;1.009714100209358;9.999960410640133;0.9904375783986816;-0.39268599894745604;1.0610537501239814;0.9999790894224888;1.065445499470836;0.9999959560506637
11.891687;0.9999269821690127;0.9829060085289446;0.9831945455799675;0.36038245997688767;0.3603847795986167;1.0097155290046609;9.999956677966978;0.9904353321089463;-0.39270899916169616;1.0610554706309097;0.9999764696083745;1.0654527973527246;0.9999985404550042
11.901687;0.9999278487500098;0.9829066177242096;0.9831958438218855;0.36040585272277786;0.3604081095521525;1.0097158920598064;9.999953282604855;0.9904341033293517;-0.39273099937717415;1.0610572290862215;0.9999738903173402;1.0654607112584782;1.0000010730270394
11.911687;0.9999287153520967;0.9829073492309149;0.9831970345472835;0.36042758104737277;0.3604297729411319;1.0097171891242138;9.999950237708106;0.9904318879615948;-0.39275299959360654;1.0610590187989903;0.9999713494198124;1.0654677582550525;1.000003552270938
11.921687;0.9999295804614665;0.9829082028432463;0.9831981156395637;0.36045097795706577;0.3604531030998326;1.0097184201119325;9.999947544638298;0.9904306820510633;-0.39277599981076144;1.0610608337409693;0.9999688443181264;1.0654761733786333;1.000005976539126
11.931687;0.9999304431285699;0.9829091773993305;0.9831990855707712;0.36047270982547924;0.36047476672232137;1.0097185857844753;9.99994519208836;0.990428482322373;-0.3927980000283521;1.0610626684925843;0.9999663726772606;1.0654833664462715;1.0000083443079095
11.941687;0.9999313033675467;0.9829102708599217;0.9831999434113471;0.3604944430747121;0.36049643056117564;1.009719688418049;9.999943157653473;0.9904272858812643;-0.3928200002460179;1.0610645186196832;0.9999639335830504;1.0654915706299697;1.0000106551519592
11.951687;0.9999321616000546;0.9829114803718917;0.983200689291874;0.36051617743488074;0.3605180947645592;1.0097197315134534;9.99994140925781;0.990425090042743;-0.39284200046317724;1.0610663804341909;0.999961528432431;1.0654989313296193;1.0000129100286772
11.961687;0.9999330180137233;0.9829128029137149;0.9832013243789667;0.36053957922658464;0.36054142619366253;1.0097207186646278;9.999939905344686;0.9904238927773178;-0.3928640006790146;1.0610682500746702;0.9999591604859949;1.0655073102361237;1.0000151099815477
11.971687;0.9999338724840267;0.982914235900662;0.983201850583484;0.3605613147271308;0.36056309175327117;1.009720652773998;9.99993859813273;0.9904216932775123;-0.39288600089276576;1.0610701235601159;0.9999568335686989;1.0655148485812365;1.0000172551928248
11.981687;0.9999347247952883;0.9829157768775219;0.9832022704384197;0.3605830502295167;0.3605847583940306;1.0097215360575362;9.999937439780085;0.9904194921543344;-0.39290700110403126;1.0610719977017473;0.9999545512598887;1.065522106489387;1.0000193450744652
11.991687;0.9999355749072613;0.982917422681855;0.9832025868200818;0.36060478539549784;0.360606426419054;1.0097213695839136;9.999936381528645;0.990418291248552;-0.3929290013127708;1.0610738702285436;0.9999523170040265;1.0655307498445403;1.0000213783159924
12.001687;0.9999364230265225;0.9829191691573225;0.9832028025582606;0.3606265199031758;0.3606280961188479;1.0097221524338578;9.999935366698407;0.9904160930701694;-0.39295100151892837;1.061075739034845;0.9999501344147588;1.0655385494208316;1.0000233529991016
12.011687;0.9999372697024084;0.9829210116064115;0.9832029205600764;0.36064825342698387;0.3606497677666204;1.009721882112245;9.999934328968527;0.9904149002865875;-0.39297200172202484;1.0610776016938825;0.9999480073659404;1.0655469942554223;1.0000252668422078
12.021687;0.9999381163572293;0.9829229449190988;0.9832029444422318;0.3606699856621767;0.36067144161726983;1.0097225560830743;9.9999331975538;0.990412715972832;-0.39299400192102163;1.061079455483337;0.9999459401237059;1.0655549623495142;1.0000271169989432
12.031687;0.9999389656719816;0.9829249631643308;0.9832028788608549;0.360691716383249;0.3606931179010115;1.0097221728476817;9.999931903466127;0.990411544319518;-0.3930150021144666;1.061081297614126;0.9999439375688168;1.065563574728141;1.0000288999241915
12.041687;0.9999398215564047;0.9829270596658458;0.9832027295405328;0.3607134454596507;0.3607147968150186;1.0097227323078102;9.99993038813965;0.9904093908368687;-0.393037002300748;1.0610831256882398;0.9999420051349978;1.065571708436468;1.0000306121163829
12.051687;0.9999406890539713;0.9829292276970834;0.983202503232701;0.3607335061484536;0.36073481184840145;1.00972223609973;9.999928615349067;0.9904082615677239;-0.3930580024782182;1.0610849376956224;0.9999401483157312;1.0655804816410142;1.0000322511194153
12.061687;0.9999415737410924;0.9829314611206867;0.9832022069784253;0.36075523172524726;0.3607564964743434;1.0097226872482443;9.999926573679192;0.990406161839141;-0.3930790026453048;1.0610867311351866;0.9999383727185844;1.0655883996482665;1.0000338156477937
12.071687;0.9999424805306916;0.9829337545038828;0.9832018474386254;0.3607769554714887;0.36077818418972013;1.009723088714526;9.99992426082811;0.9904050954744563;-0.393100002800854;1.061088502584269;0.9999366848741921;1.0655973166998816;1.0000353048506003
12.081687;0.9999434131142783;0.9829361027863368;0.9832014315146591;0.36079701068187714;0.36079820849690447;1.009722442221469;9.999921663485484;0.9904030647927291;-0.39312100294437324;1.0610902482527025;0.9999350923110513;1.065605369826945;1.0000367176177696
12.091687;0.9999443741220138;0.9829385010740305;0.9832009670645667;0.3608187307116283;0.3608199028461927;1.009722747877935;9.999918750837306;0.9904020714243011;-0.39314200307588976;1.0610919644489611;0.9999336025280668;1.0656144145409585;1.000038052691011
12.101687;0.999945365110233;0.9829409447467937;0.9832004625159296;0.3608404490111648;0.36084160059455805;1.0097220041095114;9.999915481464502;0.9904001175903424;-0.3931630031956405;1.0610936475852109;0.9999322217899959;1.0656225882344987;1.0000393095889926
12.111687;0.9999463870390203;0.9829434297943082;0.9831999262220684;0.3608604990586611;0.36086163499469626;1.0097222083585218;9.99991181127519;0.9903992067015606;-0.3931840033037836;1.0610952943083178;0.9999309545192973;1.0656317452124147;1.0000404894533954
12.121687;0.9999474409938434;0.9829459528440356;0.9831993661661993;0.3608805475948838;0.3608816725763133;1.0097213585968092;9.999907698102566;0.9903973427107632;-0.39320500340038794;1.0610969020302046;0.999929803377236;1.0656400209132018;1.0000415948715964
12.131687;0.9999485274926831;0.9829485101290295;0.9831987896136714;0.3609022613143588;0.36090337989444504;1.0097214544796937;9.999903104806265;0.9903965294979463;-0.39322500348569217;1.0610984693521506;0.9999287691362888;1.0656488990775057;1.0000426287332962
12.141687;0.9999496452909445;0.9829510963255774;0.9831982027466017;0.3609223069592898;0.36092342356275897;1.009720497063309;9.999897998224519;0.9903947710182627;-0.39324600356019046;1.0610999957895402;0.9999278503399375;1.0656572523693861;1.000043593197665
12.151687;0.9999507915630683;0.9829537043071769;0.9831976102911076;0.36094401797343434;0.36094513690735675;1.0097204876809474;9.999892343655713;0.9903940709950653;-0.39326700362450195;1.0611014809456145;0.9999270440702033;1.0656665636403302;1.000044489784642
12.161687;0.9999519629164831;0.9829563253891559;0.9831970150074731;0.3609640610662056;0.36096518662141575;1.0097194279692792;9.99988610081999;0.9903924321452205;-0.39328700367925806;1.0611029242159005;0.9999263474437964;1.0656745970381472;1.0000453204845305
12.171687;0.9999531559725976;0.9829589502811413;0.9831964177639609;0.36098410283623433;0.3609852394250668;1.009719320688721;9.99987922406584;0.990391856180672;-0.393307003725006;1.0611043255288315;0.9999257580242874;1.0656835719885387;1.000046088672445
12.181687;0.9999543671583507;0.982961570776162;0.9831958184874214;0.36100414315157314;0.36100529539099396;1.0097181691120671;9.999871662888985;0.9903903442021303;-0.3933280037621308;1.0611056858436216;0.9999252732900735;1.0656919905454008;1.0000467987128188
12.191687;0.9999555922192246;0.982964180651964;0.9831952169802689;0.36102418187102353;0.36102535460212926;1.0097179753947283;9.999863364798006;0.9903898966322588;-0.3933480037909088;1.0611070066648272;0.9999248902372785;1.0657009656114633;1.000047454736689
12.201687;0.999956826237692;0.9829667752323211;0.9831946129140857;0.3610458855320621;0.36104708380972766;1.0097167400316405;9.999854285869143;0.9903885130161728;-0.3933680038115936;1.0611082894127783;0.9999246049611322;1.0657090002488465;1.0000480599028454
12.211687;0.999958063886559;0.9829693506286651;0.9831940055674625;0.36106592071015237;0.36106714975331505;1.0097164628069681;9.999844400000747;0.9903881924400677;-0.3933880038242487;1.0611095354624651;0.9999244124988266;1.065717947155401;1.0000486162842164
