time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.221687;0.9999592993045398;0.9829719032173249;0.9831933940494615;0.3610859540549123;0.3610872191272967;1.0097151438143082;9.99983369723042;0.9903869347143177;-0.39340800382849644;1.0611107468596346;0.9999243073972524;1.0657259423009844;1.0000491251822499
12.231687;0.9999605257561216;0.9829744291819239;0.9831927777438686;0.36110598561738233;0.36110729187549806;1.0097147834668332;9.999822180254574;0.9903867409825587;-0.3934280038236749;1.0611119267623885;0.9999242844685025;1.065734838989637;1.000049587863662
12.241687;0.9999617356867002;0.9829769243971807;0.983192156174576;0.3611260154791557;0.3611273678539772;1.009713382270425;9.99980986586613;0.9903856129102223;-0.39344800380934813;1.0611130791585517;0.9999243394671288;1.0657427723882318;1.000050005394707
12.251687;0.9999629213156923;0.9829793851053196;0.9831915285124557;0.36114437709416186;0.36114578021107513;1.0097129412448003;9.999796783727122;0.9903855520715842;-0.3934680037856045;1.0611142086004808;0.9999244693639888;1.065751594966577;1.0000503774192104
12.261687;0.9999640747870286;0.9829818085563061;0.9831908936240653;0.3611644040032865;0.36116586212045454;1.009711462315388;9.999782968734882;0.990384560211862;-0.3934870037528401;1.0611153200732795;0.9999246720585723;1.0657590725744857;1.0000507021267044
12.271687;0.9999651875780924;0.9829841928809353;0.9831902503148505;0.3611844298067641;0.3611859467990534;1.0097099479571814;9.999768449917068;0.990384639071205;-0.39350700371134667;1.0611164185230721;0.9999249462666856;1.0657677955215188;1.0000509775144941
12.281687;0.9999662504971056;0.9829865369938355;0.9831895972312528;0.36120445474065965;0.36120603411208396;1.0097094006125575;9.999753247162538;0.9903837898470025;-0.3935270036610856;1.061117508425654;0.999925291182827;1.065775528100829;1.000051202466684
12.291687;0.9999672549100872;0.9829888406151356;0.9831889331166257;0.3612244789793474;0.3612261238370221;1.0097078228066825;9.99973737950891;0.9903840128487201;-0.39354600360174263;1.0611185939081282;0.9999257054221622;1.0657837512386539;1.0000513775654696
12.301687;0.9999681940707705;0.9829911038842128;0.983188257316585;0.36124283595989903;0.3612445489949359;1.0097072177328101;9.999720866000493;0.9903843070566828;-0.393566003533078;1.0611196789673532;0.9999261867391506;1.0657922658295018;1.0000515051049559
12.311687;0.9999690632594468;0.9829933273685547;0.9831875694675422;0.3612628590212675;0.361264642551579;1.0097055892858702;9.999703716464438;0.9903836700497565;-0.3935850034552513;1.0611207670399734;0.9999267328550041;1.0657993967900716;1.000051587992673
12.321687;0.999969858971259;0.9829955127634337;0.9831868686347717;0.36128121477606423;0.3612830707642345;1.0097049420122444;9.999685929669289;0.9903840986796709;-0.3936040033686819;1.0611218603975694;0.9999273419403192;1.0658073659581648;1.0000516286238617
12.331687;0.9999705784611355;0.9829976627495339;0.9831861529786399;0.3613012365364614;0.36130316650905925;1.0097032818959266;9.99966750156901;0.9903835897057154;-0.3936240032737216;1.0611229606457049;0.999928012396818;1.0658146794828116;1.0000516282381116
12.341687;0.9999712202408013;0.9829997794978862;0.9831854201988224;0.3613212576964484;0.36132326261667513;1.009702616943377;9.999648438399394;0.9903841401001352;-0.39364300317065926;1.0611240697412356;0.9999287426068524;1.0658224549807473;1.0000515871033555
12.351687;0.9999717851223895;0.9830018636561743;0.9831846681653502;0.3613396117189484;0.3613416918881466;1.009700956314811;9.999628767539695;0.9903837474358433;-0.3936620030598989;1.0611251899257086;0.9999295312882148;1.0658292029810796;1.0000515057724777
12.361687;0.999972276725006;0.983003914793762;0.9831838953260791;0.3613579654318345;0.3613601204622635;1.0097003083801666;9.999608536466031;0.9903844098960087;-0.3936810029420367;1.0611263230867818;0.9999303782679935;1.0658367836277973;1.0000513861256914
12.371687;0.9999727007206091;0.9830059323065847;0.9831831013068107;0.3613779856484785;0.361380214541084;1.0096986791718914;9.99958780513574;0.9903841257316768;-0.3937000028179181;1.0611274705573244;0.9999312850380025;1.0658433412385475;1.0000512311681449
12.381687;0.9999730637607686;0.9830079161777299;0.9831822874619142;0.36139633913189745;0.36139864042554637;1.0096980726671743;9.99956664497965;0.9903848928630834;-0.39371900268871524;1.061128632780579;0.999932254502653;1.0658507384521458;1.0000510442588786
12.391687;0.9999733729089658;0.9830098672538129;0.9831814562587465;0.3614146925986368;0.36141706450523525;1.0096964924352139;9.999545140467443;0.9903847085418782;-0.3937370025559696;1.0611298085061132;0.9999332894800319;1.0658567520296691;1.0000508288556833
12.401687;0.9999736352613453;0.9830117865945329;0.9831806098094273;0.36143471275511996;0.3614371532437688;1.0096959427156638;9.999523383975419;0.9903855692967921;-0.39375600242156883;1.0611309942286904;0.9999343912948762;1.0658639840733581;1.000050588794033
12.411687;0.999973857634568;0.9830136746687834;0.9831797489993889;0.36145306633173385;0.3614555731576733;1.0096944281814892;9.999501470443878;0.9903854717929415;-0.3937750022876421;1.06113218423935;0.9999355599436239;1.065870210977907;1.0000503276868702
12.421687;0.9999740463014447;0.9830155313455993;0.9831788734339569;0.3614714200881689;0.361473990788657;1.009692953012718;9.99947949650294;0.990386413364624;-0.3937930021564143;1.0611333711632713;0.9999367948167674;1.0658769253700466;1.0000500476134262
12.431687;0.9999742066986755;0.9830173564538466;0.9831779813412169;0.361489774130541;0.36149240603387595;1.009692520121798;9.999457557103833;0.9903873911297677;-0.3938120020301582;1.061134547231523;0.9999380946218697;1.0658839399580615;1.0000497496821918
12.441687;0.9999743428989427;0.9830191503388636;0.9831770692591097;0.36150812857288644;0.3615108188175756;1.0096911310743153;9.999435740922733;0.9903874009710544;-0.39383000191130424;1.0611357056915247;0.9999394566093711;1.0658895898793497;1.0000494360833427
12.451687;0.9999744568689394;0.9830209141532701;0.9831761321066997;0.3615264835453585;0.36152922907958174;1.009690786369998;9.999414132134413;0.9903884374460836;-0.3938480018024088;1.06113684073813;0.9999408761328891;1.0658961067648647;1.000049110460683
12.461687;0.9999745485089608;0.9830226494788644;0.9831751639545279;0.36154483918291497;0.3615476367650332;1.0096894855761436;9.999392814141727;0.9903884943722275;-0.39386700170595906;1.061137946640981;0.9999423475153738;1.0659020052874915;1.0000487769376196
12.471687;0.9999746165722386;0.9830243573450025;0.9831741589854412;0.3615631956003167;0.36156604181935525;1.0096892275867269;9.999371866930753;0.9903895657923579;-0.39388500162431206;1.06113901818766;0.9999438657906874;1.0659084080290238;1.0000484404504013
12.481687;0.9999746592375639;0.9830260379488334;0.9831731119110017;0.36158155288795885;0.36158444417567037;1.0096880110381703;9.999351361210326;0.9903896468387623;-0.39390300155958113;1.0611400518671033;0.999945427942161;1.0659138289166392;1.0000481079082693
12.491687;0.9999746744749157;0.9830276914306815;0.983172017885627;0.36159991110120254;0.3616028437407154;1.0096878342836058;9.999331358326959;0.9903907341126074;-0.39392100151338616;1.0611410459364263;0.9999470328112253;1.0659201296604215;1.000047788074284
12.501687;0.9999746609497298;0.9830293182491653;0.98317087216958;0.36161827020657333;0.36162124038674587;1.0096866950838974;9.999311917041283;0.9903908256756495;-0.39393900148684224;1.06114199938698;0.9999486797869686;1.0659254556394948;1.0000474905278898
12.511687;0.9999746183281728;0.9830309187692372;0.983169669686179;0.36163496337659357;0.36163796729386966;1.009685590896717;9.999293095992318;0.990391920597666;-0.3939570014808146;1.061142910985305;0.9999503673815564;1.0659316692224519;1.0000472246830907
12.521687;0.9999745464420977;0.9830324932997777;0.9831684050740708;0.3616533237045877;0.36165635763744824;1.00968551973703;9.999274947249772;0.9903930185417056;-0.39397500149609105;1.0611437794173533;0.9999520929891041;1.0659378451152448;1.0000469981764133
12.531687;0.9999744449670506;0.9830340429251778;0.983167073284025;0.36167168430409846;0.3616747445874479;1.009684480773849;9.999257513044906;0.9903931199952302;-0.3939930015333884;1.0611446042808759;0.9999538535135835;1.0659430582221816;1.0000468152921382
12.541687;0.9999743135929495;0.9830355701320042;0.9831656703723953;0.36169004505854835;0.36169312796692216;1.0096844742051703;9.999240829115662;0.9903942263627203;-0.3940110015933674;1.061145386346305;0.9999556455137492;1.0659491713723648;1.0000466772715608
12.551687;0.9999741516810131;0.9830370786103046;0.9831641945422603;0.36170673933398956;0.3617098409555907;1.0096835003888518;9.999224923519563;0.9903943394083902;-0.39402800167667906;1.061146127019998;0.9999574648404358;1.0659539612687703;1.0000465838514998
12.561687;0.9999739587676987;0.9830385723949032;0.9831626468336825;0.3617251006290962;0.3617282168216551;1.009683558930153;9.999209808127663;0.9903954608583956;-0.39404600178405774;1.061146828007307;0.9999593065522817;1.0659600300774141;1.0000465341106979
12.571687;0.9999737363496498;0.9830400547017053;0.9831610308070722;0.3617417958112104;0.3617449222886776;1.0096826485732344;9.999195473268225;0.9903955927954183;-0.3940630019163958;1.0611474907596807;0.9999611649668009;1.065964784342633;1.0000465262492473
12.581687;0.9999734889039095;0.9830415270531749;0.9831593515284572;0.36176015834305403;0.36176329085133135;1.0096827674659368;9.99918189621621;0.9903967383789457;-0.3940810020746483;1.0611481157358946;0.9999630334029177;1.0659708259460856;1.0000465576780484
12.591687;0.9999732232878031;0.9830429891262107;0.9831576144668475;0.3617768549222637;0.36177998938553185;1.0096819132767807;9.999169059313552;0.9903979016730837;-0.3940980022596524;1.0611487022571022;0.9999649039588739;1.065976491203463;1.0000466261166943
12.601687;0.999972947394194;0.9830444385252419;0.9831558248074076;0.3617952188609201;0.36179835141796474;1.0096810837408177;9.999156958618258;0.9903980863653956;-0.3941150024718725;1.0611492489066092;0.9999667679516282;1.0659812262706299;1.0000467302272253
12.611687;0.999972668867187;0.9830458698178461;0.9831539873764756;0.3618119168263778;0.3618150437514356;1.0096812776250732;9.999145592086574;0.9903992946940599;-0.3941330027110608;1.0611497542107047;0.9999686167278187;1.065987265102647;1.0000468691809286
12.621687;0.9999723947319931;0.9830472743020858;0.9831521070069064;0.3618286155537116;0.36183173313459793;1.009680494915911;9.999134939419458;0.9903995274215007;-0.39415000297615743;1.0611502173198004;0.9999704419061654;1.0659920158135443;1.0000470425088939
12.631687;0.9999721322386104;0.9830486413896641;0.9831501887203035;0.36184531516951624;0.36184841963989534;1.0096807360866602;9.999124955906979;0.9904007843294288;-0.3941670032655371;1.0611506385633114;0.9999722351694708;1.0659977123050326;1.0000472502705593
12.641687;0.9999718891709425;0.9830499601295312;0.9831482372011007;0.3618636825046803;0.36186677001790296;1.0096800015463345;9.999115584467866;0.9904020645533297;-0.39418400357735633;1.0611510198460392;0.9999739883940254;1.0660034311445714;1.0000474924145486
12.651687;0.9999716724513882;0.9830512199970005;0.9831462563285557;0.36188038439574577;0.3618834509872797;1.0096792913291484;9.999106767372696;0.9904023667244038;-0.3942010039098698;1.0611513648527964;0.9999756937565578;1.0660082481489155;1.0000477680929654
12.661687;0.9999714869809274;0.983052411408454;0.9831442495641001;0.3618970876021668;0.3619001291845956;1.0096796044102752;9.99909844689025;0.9904036891963857;-0.3942180042615975;1.0611516787934678;0.9999773435349126;1.0660140259471533;1.0000480759527575
12.671687;0.9999713362110996;0.9830535260977307;0.9831422207765305;0.36191379205302004;0.3619168045155045;1.0096789380361364;9.99909056354987;0.9904040301148143;-0.3942350046312388;1.061151967085756;0.9999789304659421;1.0660189105699045;1.0000484146808006
12.681687;0.9999712228276643;0.983054556872549;0.9831401750729616;0.3619304975179974;0.36193347691177635;1.0096792881945167;9.99908305834431;0.990405387327777;-0.3942510050175504;1.061152233994372;0.9999804486151397;1.0660243941598473;1.0000487832392557
12.691687;0.9999711482697372;0.9830554966299836;0.9831381191422159;0.36194720367434946;0.36195014643185625;1.009678651138334;9.999075874367975;0.9904057589240475;-0.3942680054193671;1.0611524826707117;0.9999818937240236;1.066029360771099;1.000049180895006
12.701687;0.9999711121719884;0.9830563377454776;0.9831360606015476;0.3619639101393562;0.36196681329325997;1.0096780239198093;9.99906895621013;0.990407143888607;-0.3942850058355234;1.0611527156738787;0.9999832631371541;1.0660353007215058;1.00004960728438
12.711687;0.9999711122952298;0.9830570729384711;0.9831340068604758;0.3619806164899605;0.36198347779889023;1.009678403578226;9.99906224708379;0.9904085419523465;-0.3943010062646454;1.0611529348572282;0.9999845558800421;1.066040917425114;1.0000500624813096
12.721687;0.9999711446556468;0.9830576967167638;0.9831319644674431;0.36199732232801946;0.36200014021493665;1.0096777871837057;9.999055684933369;0.9904089534963201;-0.3943180067051559;1.0611531409056265;0.9999857722544986;1.0660460246722172;1.0000505464576268
12.731687;0.9999712043604984;0.9830582057555106;0.9831299391160595;0.36201402735922233;0.3620168007095633;1.009678172628125;9.999049208461734;0.9904103799081584;-0.39433400715548556;1.06115333280518;0.999986912747957;1.066051743700462;1.0000510583055924
12.741687;0.9999712869898515;0.9830585984807646;0.9831279354296686;0.36203073140436065;0.36203345938108134;1.0096775583469741;9.999042771956029;0.9904108234790885;-0.3943510076142069;1.0611535078094712;0.9999879775011458;1.0660569574534624;1.0000515961897163
12.751687;0.9999713892599243;0.9830588749751842;0.9831259560163204;0.3620474343335399;0.3620501163119882;1.0096769426507424;9.999036352201507;0.9904122869366323;-0.39436700807998415;1.061153662608886;0.9999889669092175;1.066062784388786;1.0000521574920815
12.761687;0.9999715089518452;0.9830590370302179;0.9831240007766726;0.3620624693460643;0.3620651049382883;1.0096773238665557;9.999029944682807;0.990413773218152;-0.3943830085513833;1.0611537948530065;0.9999898826150442;1.0660686653219682;1.0000527387298952
12.771687;0.9999716449510676;0.9830574212043356;0.9831204008949403;0.36207916963576164;0.3620817587390025;1.0096767004417158;9.999023554336718;0.9904142849482768;-0.3943990090267532;1.061153903393043;0.9999907278322095;1.0660736715754286;1.0000533362460906
12.781687;0.9999717968763328;0.9830573651874595;0.9831184868632104;0.36209586838470736;0.3620984112408141;1.0096770707094556;9.999017182573901;0.9904158234968281;-0.39441500950433167;1.0611539870044153;0.9999915065840864;1.0660796613831;1.0000539472710783
12.791687;0.999971964022991;0.9830572073127876;0.9831165893092848;0.3621108987271136;0.3621133959979753;1.0096764333411659;9.999010818413609;0.9904163887829387;-0.39443100998235603;1.0611540429548847;0.9999922229926974;1.0660847756627543;1.000054570137796
12.801687;0.9999721448254469;0.9830569520152321;0.9831147063049279;0.3621275937291602;0.3621300465614283;1.0096757878525873;9.999004440498586;0.9904179800375168;-0.3944470104590373;1.061154066648243;0.9999928815525837;1.0660908700809186;1.0000552044140631
12.811687;0.9999723371624288;0.9830566024563668;0.9831128374227597;0.3621426197408614;0.36214502978832985;1.0096761339498672;9.998998025392346;0.9904195965089075;-0.39446301093270236;1.0611540522173006;0.9999934871959678;1.0660970120265476;1.0000558511292004
12.821687;0.9999725391533668;0.9830561615885535;0.983110983418819;0.3621593097649186;0.36216167917487846;1.0096754707335795;9.99899155258913;0.9904202374785991;-0.39447901140208885;1.0611539933619407;0.999994044410104;1.066102268567898;1.000056512036871
12.831687;0.9999727504417348;0.9830556333451297;0.9831091450817528;0.3621743301617058;0.36217666152959943;1.0096757970454489;9.998985002273153;0.9904219014380047;-0.3944950118662965;1.0611538840094115;0.9999945567232716;1.0661084941621322;1.0000571885376686
12.841687;0.9999729728130451;0.9830550225747873;0.9831073228923273;0.3621910140158912;0.36219331027589247;1.0096751123530536;9.998978351207814;0.9904235850020897;-0.39451001232453;1.0611537185770712;0.9999950273563787;1.0661143867842804;1.0000578811309666
12.851687;0.9999732091480722;0.9830543349467954;0.9831055175912603;0.36220602782349803;0.36220829206491406;1.0096744171318743;9.99897157337221;0.9904242828226223;-0.3945260127760435;1.0611534920584444;0.9999954602428307;1.0661197549841774;1.000058589258916
12.861687;0.9999734621178442;0.9830535774303506;0.9831037307377183;0.3622227048452236;0.36222494010354633;1.00967471257839;9.998964646691642;0.9904259887812648;-0.3945420132200514;1.0611532002667239;0.9999958601518826;1.066126083728063;1.0000593116579188
12.871687;0.9999737340799941;0.9830527586080827;0.9831019648353034;0.3622377117836843;0.3622399208785606;1.009673999817596;9.99895756196007;0.9904266972902211;-0.3945570136555473;1.0611528397196202;0.9999962314903121;1.0661311406817242;1.0000600469598424
12.881687;0.999974027355482;0.983051888494119;0.9831002230810204;0.3622527154103908;0.36225490088586604;1.0096742787100559;9.998950326503559;0.9904284037498422;-0.39457201408127723;1.0611524072533511;0.9999965771819893;1.0661371488779838;1.000060794128899
12.891687;0.9999743439058657;0.9830509776680293;0.9830985090947881;0.3622677158426273;0.36226987998012333;1.0096735467166107;9.998942960805156;0.9904301045476072;-0.3945880144958166;1.0611519005170051;0.999996899078038;1.0661435438350797;1.0000615529104708
12.901687;0.9999746846404832;0.9830500357700073;0.9830968264623574;0.3622827131949255;0.36228485800961774;1.0096727987443914;9.998935493726783;0.9904307972336468;-0.39460301489778443;1.0611513187553672;0.9999971989931885;1.0661486500143924;1.0000623237503745
12.911687;0.9999750487118736;0.9830490705548964;0.9830951782201414;0.36229937424180725;0.36230150143722367;1.0096730282321058;9.998927959109945;0.9904324805370084;-0.39461801528611296;1.0611506624206617;0.9999974789542107;1.066154688819967;1.0000631065469674
12.921687;0.9999754334461971;0.9830480883102056;0.9830935671032244;0.3623143657365384;0.36231647666894784;1.0096722284294795;9.99892039398184;0.9904341538049953;-0.3946330156600273;1.06114993204035;0.9999977408501425;1.0661607257882926;1.0000638993520614
12.931687;0.9999758350352779;0.9830470942979671;0.9830919960182558;0.3623293544049792;0.36233145010862494;1.0096713928287588;9.998912838635256;0.9904348164339047;-0.39464901601879293;1.0611491275026004;0.9999979862564513;1.0661661988755609;1.0000646984100878
12.941687;0.9999762490661229;0.9830460924819682;0.9830904676281965;0.3623443402722238;0.3623464215319705;1.0096715148206215;9.998905335493946;0.9904364677063499;-0.3946640163615855;1.0611482482283143;0.9999982168363607;1.0661722245568854;1.000065499067301
12.951687;0.9999766708123364;0.983045086022682;0.9830889837090041;0.36235932331614973;0.36236139074371887;1.0096705873807883;9.998897923731624;0.9904371066086918;-0.39467901668755395;1.0611472938044242;0.9999984348634688;1.0661773152292426;1.000066296211786
12.961687;0.9999770960875268;0.9830440787870419;0.9830875454718463;0.362374303489373;0.36237635756873127;1.0096696035551547;9.998890631166352;0.9904387317172372;-0.3946930169958746;1.061146264159228;0.999998643006937;1.0661829603239925;1.000067083853611
12.971687;0.9999775224735158;0.9830430763084947;0.9830861544683831;0.36238928078371496;0.3623913218574121;1.0096695576327825;9.99888347080664;0.9904403414659004;-0.3947080172857426;1.0611451591383279;0.9999988434687539;1.066188974739776;1.0000678546536648
12.981687;0.9999779494792752;0.9830420855690943;0.983084812894614;0.36240425524505976;0.3624062834767807;1.0096684455547793;9.998876445794059;0.9904409343263589;-0.39472301755644035;1.0611439780024772;0.9999990373757901;1.06619406414764;1.0000686007271524
12.991687;0.9999783775277048;0.9830411142584633;0.9830835232510556;0.36241756023519833;0.36241957562012517;1.009668263917265;9.998869555806568;0.9904425086072773;-0.39473801780748896;1.0611427193208545;0.9999992251511155;1.0662000912423257;1.0000693157290816
13.001687;0.999978807204316;0.9830401702573127;0.9830822882535205;0.36243252905140566;0.36243453146404964;1.0096670092290831;9.998862801624536;0.9904440621369253;-0.39475201803874843;1.0611413813934352;0.9999994077358005;1.0662057606732487;1.0000699961848154
13.011687;0.9999792385460667;0.9830392612678436;0.9830811110301549;0.3624474949680296;0.3624494841752917;1.0096656783018285;9.998856189623302;0.9904445919347439;-0.3947670182502991;1.0611399627675926;0.9999995874392046;1.0662108865411835;1.0000706409573599
13.021687;0.9999796702765734;0.9830383940382893;0.9830799950402486;0.3624624579386524;0.3624644335901615;1.009665268598967;9.998849734104883;0.9904460938329692;-0.3947820184421914;1.0611384626595937;0.999999767356201;1.0662169579863412;1.000071249955931
13.031687;0.9999801004971568;0.9830375733683407;0.9830789436256574;0.36247575124080295;0.36247771289696307;1.0096637779808084;9.998843456000404;0.9904475625550473;-0.39479601861437663;1.0611368814183486;0.9999999500908421;1.0662226764313034;1.000071822885655
13.041687;0.9999805279803778;0.9830368018925236;0.9830779592799782;0.362490708138791;0.3624926552989836;1.0096622044425192;9.998837380992585;0.9904479927378627;-0.3948100187668001;1.0611352207760618;1.0000001373809344;1.066227483096226;1.0000723583558713
13.051687;0.9999809521279588;0.9830360809105243;0.9830770431322192;0.3625056619201545;0.3625075939934131;1.0096615463903051;9.99883154108216;0.990449379972942;-0.3948250188995039;1.0611334834766617;1.0000003307620946;1.0662336055383559;1.0000728545197295
13.061687;0.999981372470565;0.9830354111176046;0.9830761952950536;0.3625189459282937;0.3625208621644842;1.0096598031151858;9.9988259768111;0.9904507207994352;-0.39483901901274526;1.0611316722192101;1.0000005320645668;1.0662393732326658;1.0000733109257773
13.071687;0.9999817888309527;0.9830347927324162;0.9830754156495577;0.36253389358351346;0.36253579300442107;1.0096579748207504;9.998820733908167;0.9904510122519858;-0.39485301910708276;1.0611297888124533;1.0000007432523212;1.0662442253803142;1.0000737289414992
13.081687;0.999982201220861;0.9830342255938351;0.9830747039638937;0.3625471717431088;0.36254905307873175;1.0096570630176114;9.998815855690946;0.9904522520811305;-0.39486701918339473;1.0611278343113302;1.000000966198121;1.0662500163243829;1.0000741103679656
13.091687;0.9999826087582548;0.9830337089392859;0.9830740592145152;0.36256211406188515;0.36256397566839504;1.0096550717875372;9.998811378739749;0.990453439671059;-0.39488101924277513;1.061125809317269;1.0000012023768858;1.0662558137579436;1.0000744565195825
13.101687;0.9999830083992631;0.9830332408482085;0.983073479313488;0.36257538763764724;0.36257722742608606;1.0096530086414681;9.998807336617297;0.9904535767195698;-0.39489501928631454;1.0611237142139502;1.000001452126749;1.066260686621183;1.0000747683397633
13.111687;0.9999833947618547;0.9830328182621351;0.9830729618319329;0.3625886595721461;0.36259047503498093;1.0096518844649285;9.998803767990756;0.9904546671503587;-0.3949090193149974;1.0611215499432156;1.0000017146482594;1.0662664909429962;1.0000750467107808
13.121687;0.9999837614792783;0.9830324374016227;0.9830725047262359;0.36260359685200544;0.36260538518993723;1.0096497126251152;9.998800719595224;0.9904557163776047;-0.39492301932979745;1.0611193181795522;1.000001989276782;1.0662722949430448;1.0000752928515064
13.131687;0.9999841028988665;0.9830320943399931;0.9830721064437447;0.36261686631955914;0.3626186245688446;1.009647507086463;9.998798240908183;0.9904557299305775;-0.39493701933173914;1.0611170204776639;1.000002276158213;1.0662771654315462;1.0000755086659068
13.141687;0.9999844149660365;0.9830317859866341;0.9830717656793099;0.36263013469677347;0.36263185981803836;1.0096462805081468;9.998796378247919;0.9904567120952811;-0.39495101932174065;1.0611146580423343;1.000002575441578;1.066282955347981;1.000075696563591
13.151687;0.9999846954828454;0.9830315105378147;0.9830714808803332;0.3626450685666253;0.3626467575558333;1.009644043569489;9.998795175006567;0.9904576656389652;-0.39496401930037606;1.0611122323519047;1.00000288612167;1.066288361155819;1.0000758591584322
13.161687;0.9999849436026256;0.9830312670256117;0.9830712498173727;0.3626583343468442;0.3626599843811959;1.0096418054522727;9.998794675026696;0.9904575925789671;-0.3949780192678465;1.0611097458001562;1.0000032055775645;1.0662931916467888;1.00007599950995
13.171687;0.9999851583131317;0.983031054995639;0.9830710694112019;0.3626715983476297;0.3626732068735477;1.0096405743016608;9.998794922692298;0.9904584951174847;-0.3949920192241898;1.0611072019502719;1.0000035301496895;1.0662989318259355;1.0000761213483182
13.181687;0.999985337287646;0.983030874330611;0.9830709356544212;0.3626848602321946;0.3626864249246711;1.0096383573412457;9.998795964517791;0.9904593758079022;-0.39500501916954367;1.0611046050678004;1.0000038562434286;1.0663042799666758;1.0000762284711227
13.191687;0.9999854776225834;0.98303072510532;0.9830708441733097;0.36269811978106525;0.3626996384326262;1.0096361615005067;9.998797855010267;0.990459236845626;-0.39501901910435755;1.061101959441753;1.0000041811273186;1.0663090450337362;1.0000763237263177
13.201687;0.999985577425639;0.9830306081630917;0.9830707912800908;0.36271137691355937;0.36271284736047077;1.0096349943077347;9.998800654847031;0.99046007960464;-0.39503201902947477;1.0610992689095262;1.0000045034044889;1.0663143403545317;1.0000764087241971
13.211687;0.9999856360752424;0.9830305257107446;0.9830707741317679;0.36272463167689506;0.36272605177526435;1.0096328639235115;9.998804423416448;0.99046090510073;-0.39504501894609484;1.0610965364773517;1.0000048234441479;1.066319603698713;1.0000764843251526
13.221687;0.9999856533435422;0.9830304807049975;0.983070789935991;0.36273788421825237;0.36273925183171823;1.0096307784610201;9.99880921546203;0.9904607146898781;-0.3950590188557895;1.0610937646580232;1.0000051435786428;1.0663242721675654;1.0000765508568799
13.231687;0.9999856287855379;0.9830304757473263;0.9830708353805112;0.3627511347341009;0.3627524477288301;1.0096297455371406;9.998815077308794;0.9904615103005693;-0.39507201876046677;1.061090956456967;1.0000054681219173;1.0663294570827715;1.000076607910005
13.241687;0.9999855615000188;0.9830305130514619;0.9830709065756813;0.3627643834588213;0.3627656396848108;1.00962777211376;9.998822042424438;0.9904622943553325;-0.39508501866215234;1.0610881158010743;1.0000058030154426;1.0663345947879854;1.0000766543135486
13.251687;0.9999854499476671;0.9830305954254753;0.9830709988468289;0.36277763070319385;0.3627788279337191;1.0096258643783858;9.998830127923226;0.990462069499779;-0.3950980185629013;1.0610852471716339;1.0000061545267784;1.066338752658803;1.000076688913473
13.261687;0.9999852921842153;0.9830307268090102;0.9830711063757509;0.36279087685514905;0.3627920126968267;1.009625028025154;9.998839329708252;0.990462837691237;-0.39511101846491226;1.0610823553231177;1.0000065282437751;1.0663437862880796;1.000076711948456
13.271687;0.9999850866281687;0.9830309118303454;0.9830712226422498;0.36280245565217045;0.3628035274545974;1.009623269051512;9.998849624811381;0.9904635987681255;-0.39512401837044636;1.0610794456240644;1.0000069297119363;1.0663487655921142;1.000076724839658
13.281687;0.9999848325820854;0.9830311551142941;0.9830713418434178;0.3628157007973551;0.36281670559815404;1.0096215944743516;9.998860985150763;0.9904633496454441;-0.3951370182815702;1.0610765245160891;1.0000073651514352;1.0663527603276854;1.0000767281816367
13.291687;0.9999845302626228;0.983031460492696;0.9830714600861155;0.3628289459698091;0.36282988049025366;1.0096210125230134;9.998873388409784;0.9904640851893035;-0.3951500182001796;1.0610735991524736;1.0000078406130586;1.0663576261403616;1.0000767208729657
13.301687;0.9999841806715302;0.9830318296267914;0.9830715752645186;0.36284052484983226;0.36284138553546014;1.0096195324775117;9.998886816223994;0.9904648002854476;-0.3951620181281998;1.061070676231479;1.0000083605794907;1.0663620610440319;1.0000767007149483
13.311687;0.9999837854574551;0.9830322608172969;0.9830716861406867;0.36285377108594635;0.36285455420956425;1.0096181644607911;9.998901245251306;0.9904644909706171;-0.3951750180674263;1.0610677611214208;1.0000089276967032;1.0663658741675024;1.0000766645316355
13.321687;0.9999833471350571;0.9830327491550781;0.9830717919145555;0.362867018249855;0.36286772002964884;1.0096179191701027;9.998916642251556;0.9904651538584612;-0.3951880180191692;1.0610648578167967;1.000009543819411;1.0663705491648987;1.000076607661875
13.331687;0.9999828692991812;0.9830332875780824;0.9830718923905059;0.36287859985842247;0.36287921648842875;1.0096168071171392;9.998932970268946;0.9904657853871999;-0.3952000179841255;1.0610619692509757;1.0000102110466607;1.066374783587008;1.0000765238541773
13.341687;0.999982356197529;0.9830338681596521;0.9830719881818532;0.3628918494177826;0.3628923770326525;1.009615837375589;9.99895019657977;0.9904653816836737;-0.39521301796243574;1.0610590973179912;1.0000109315865733;1.0663783871675756;1.0000764062141179
13.351687;0.9999818122105537;0.9830344833594616;0.9830720808552726;0.3629034337610498;0.3629038684504269;1.0096160166810564;9.998968292216585;0.9904659388400293;-0.39522501795391024;1.0610562425387615;1.0000117070851868;1.0663824736240903;1.0000762486496155
13.361687;0.9999812415608763;0.9830351268230629;0.9830721729058091;0.36291668636429747;0.36291702426258365;1.0096153490811288;9.99898723156223;0.990466453334496;-0.39523801795832314;1.0610534042914397;1.0000125386193872;1.066386853221349;1.0000760463403229
13.371687;0.9999806477059914;0.983035793643655;0.9830722678031442;0.36292827401988464;0.3629285113736505;1.0096148359216546;9.999006995852623;0.9904669221253388;-0.3952500179755419;1.0610505818598268;1.0000134271468168;1.066390784493903;1.0000757952083625
13.381687;0.999980032606123;0.9830364797724801;0.9830723703847986;0.36294153020338493;0.36294166336883243;1.0096144767283568;9.999027569631753;0.9904663425181249;-0.3952630180055569;1.0610477750640563;1.0000143739727023;1.0663940821883036;1.0000754916812096
13.391687;0.9999793965350854;0.9830371810785744;0.9830724866770721;0.36295312172831096;0.36295314719665167;1.0096152705874029;9.99904893048749;0.9904667120407125;-0.39527501804846704;1.0610449841424399;1.0000153810886079;1.0663978660518139;1.0000751326685489
13.401687;0.9999787382292267;0.983037893694005;0.9830726226013482;0.36296471533209;0.36296462984781414;1.0096152168835402;9.999071046103289;0.9904670283854466;-0.3952870181042927;1.0610422096627605;1.0000164506288436;1.0664015812435506;1.000074715243486
13.411687;0.9999780554562786;0.9830386150583788;0.9830727826694449;0.3629779776360831;0.36297777834405753;1.009615315215418;9.999093881203411;0.9904662897458123;-0.3952990181727665;1.0610394525037925;1.000017583722694;1.066404302096964;1.0000742367737905
13.421687;0.999977346417123;0.9830393441368077;0.9830729696660847;0.36298957520936603;0.36298925975152485;1.0096165644295931;9.9991174032343;0.9904664952298601;-0.3953110182534177;1.061036713349029;1.0000187800639495;1.066407889669247;1.0000736957565597
13.431687;0.9999766106457421;0.9830400815167515;0.9830731850753426;0.36300117464925075;0.363000741185642;1.009616961598811;9.999141580248597;0.9904666445501972;-0.3953230183458431;1.0610339915417193;1.0000200382802473;1.066411419116519;1.0000730924554078
13.441687;0.9999758484903157;0.9830408296194048;0.9830734296693241;0.36301277591687275;0.3630122231203255;1.0096175022633398;9.999166376636737;0.9904667371394897;-0.3953350184498545;1.0610312845653955;1.000021356216474;1.0664148944016631;1.000072428689488
13.451687;0.9999750603663551;0.983041591756849;0.983073703884441;0.3630243789462846;0.3630237060399595;1.009618181220994;9.999191753612948;0.990465771642868;-0.3953470185653847;1.0610285890564863;1.000022730806953;1.06641739066985;1.0000717067929412
13.461687;0.9999742463465003;0.9830423704663188;0.9830740077747473;0.36303598362735956;0.36303519042819204;1.0096199930079421;9.999217670219556;0.9904657459388406;-0.3953590186922392;1.0610259020508532;1.0000241579312992;1.0664207693998837;1.0000709288713014
13.471687;0.9999734061444852;0.9830431665537595;0.983074340999944;0.36304925650706504;0.36304834341041364;1.0096209325522667;9.999244080302976;0.9904656571501894;-0.39537101882998654;1.0610232213701367;1.0000256325284365;1.0664241061740933;1.0000700976208876
13.481687;0.9999725398055795;0.9830439790363977;0.9830747030815017;0.3630608641233806;0.36305983205500997;1.0096219959754744;9.999270931229086;0.9904645018720409;-0.3953820189781069;1.0610205452510488;1.0000271490049557;1.0664261060381859;1.0000692175532806
13.491687;0.9999716484263754;0.9830448056165288;0.9830750931884443;0.3630724729863524;0.3630713233513394;1.0096241810266635;9.999298167736239;0.9904642767551246;-0.3953940191361383;1.0610178721138266;1.0000287019305258;1.0664293726253444;1.0000682947864812
13.501687;0.9999707342247998;0.9830456430448897;0.9830755096117969;0.3630840829284725;0.36308281757651634;1.0096254869954358;9.999325734879362;0.9904639787276379;-0.39540601930366964;1.0610152015709104;1.0000302864390995;1.0664326118830123;1.0000673358867331
13.511687;0.9999698001231312;0.9830464874271101;0.983075949794419;0.36309569381998025;0.3630943150478886;1.0096269141044485;9.999353577042529;0.9904636046860079;-0.39541701948022717;1.0610125354963362;1.0000318978523162;1.066435459407087;1.0000663471750193
13.521687;0.9999688493359968;0.9830473352373413;0.9830764105253276;0.3631056389714784;0.3631041495032428;1.0096284621555236;9.999381637251991;0.9904621512412073;-0.3954290196650302;1.0610098772871652;1.000033531246441;1.066437734681953;1.0000653349452697
13.531687;0.9999678855574424;0.9830481840976331;0.9830768879002793;0.3631172518388296;0.36311565472183277;1.0096311291496336;9.99940986012849;0.990461614840686;-0.3954400198567555;1.0610072303575944;1.0000351818651572;1.066440559972283;1.0000643060766308
13.541687;0.9999669135401194;0.9830490324023392;0.9830773775601716;0.3631288660111502;0.36312716445047777;1.0096329113692903;9.999438199282917;0.9904609922849636;-0.39545202005354435;1.0610045975035638;1.0000368462632885;1.0664437539694536;1.0000632680092203
13.551687;0.999965939236231;0.9830498788648898;0.9830778751346572;0.36314048185252756;0.36313867905100533;1.0096348041277055;9.999466621556783;0.9904592814235875;-0.3954630202532312;1.0610019810657392;1.000038523083706;1.0664456511805442;1.0000622277047322
13.561687;0.9999649693952996;0.9830507225995272;0.9830783765634136;0.36315209976774143;0.36315019888349986;1.0096378017509604;9.999495095912707;0.9904584814640278;-0.3954740204536301;1.060999383269017;1.0000402126285586;1.0664484832392152;1.0000611906559258
13.571687;0.9999640113919287;0.9830515633272571;0.9830788783815404;0.36316205343482655;0.36316005770553894;1.009639897405433;9.99952357665217;0.9904575926659428;-0.39548502065266694;1.060996805834188;1.0000419157266454;1.066451323624911;1.0000601608810886
13.581687;0.9999630735596353;0.9830524013297948;0.983079377788396;0.3631736764235716;0.3631715893495811;1.0096420833957571;9.999552003101753;0.9904566159121596;-0.3954960208482104;1.0609942495998514;1.0000436327380842;1.0664541736874917;1.0000591418213385
13.591687;0.9999621651398095;0.9830532370856064;0.9830798722255099;0.3631853022182345;0.36318312766743893;1.00964435199458;9.999580309935538;0.9904545528082618;-0.3955080210378991;1.060991715969734;1.0000453632470658;1.0664564766639815;1.000058137564108
13.601687;0.9999612956965397;0.9830540710724401;0.9830803585687663;0.3631952642770103;0.3631930064582966;1.0096476963553915;9.999608429811813;0.9904534061726904;-0.3955190212194128;1.0609892087294719;1.0000471064464884;1.0664593497938601;1.0000571531951459
13.611687;0.9999604746467841;0.9830549037403162;0.9830808327561226;0.3632068960661082;0.3632045594420101;1.009650110277497;9.999636292501867;0.9904521803217707;-0.3955300213909509;1.0609867341272166;1.0000488611597904;1.066462237369228;1.0000561939271946
13.621687;0.9999597105703627;0.9830557351924425;0.9830812904243621;0.36321853102487994;0.36321612027121813;1.0096525867144799;9.999663829614217;0.9904508810990403;-0.3955410215513925;1.0609842998133927;1.0000506249752161;1.0664651415314808;1.0000552644519178
13.631687;0.999959010206315;0.98305656461899;0.9830817275808371;0.36322850252105926;0.36322602250165203;1.0096551162763314;9.999690983530396;0.9904485154319436;-0.395551021700099;1.0609819135161445;1.000052393698534;1.0664667641753545;1.0000543694915955
13.641687;0.9999583783431627;0.9830573898002701;0.9830821404584246;0.36324014384809017;0.36323759954446233;1.009658686700256;9.999717712153172;0.990447090527637;-0.3955620218364964;1.0609795822646004;1.0000541621106374;1.066469704859443;1.0000535145859337
13.651687;0.999957818921405;0.9830582073781196;0.983082525257429;0.36325012157689107;0.3632475180246983;1.0096612833333933;9.999743981041014;0.9904456136358057;-0.39557302195976685;1.0609773128856468;1.000055925245704;1.066472663437694;1.000052705915688
13.661687;0.9999573357087486;0.9830590137496038;0.9830828783674335;0.3632617689142656;0.363259111175413;1.0096638902089536;9.999769755708888;0.9904430923100065;-0.39558402206892274;1.0609751130192813;1.0000576791988665;1.0664747105607757;1.0000519493320894
13.671687;0.9999569318049775;0.9830598051126243;0.9830831965437457;0.36327175239645454;0.3632690455526268;1.009667491482406;9.999795007102115;0.9904415345633464;-0.3955940221628943;1.0609729912500017;1.0000594213188292;1.066477333556343;1.000051249370456
13.681687;0.9999566090069001;0.9830605767314842;0.9830834769087187;0.3632817385689077;0.3632789877550029;1.0096700728278478;9.999819712769076;0.990439949056278;-0.3956050222403789;1.0609709559079619;1.0000611497489922;1.0664803482727414;1.0000506088590242
13.691687;0.9999563675526469;0.9830613227767848;0.9830837169285506;0.36329339396488103;0.36329060443492533;1.0096726221822003;9.999843846299175;0.9904383453410662;-0.39561602229981313;1.0609690139368;1.0000628626771428;1.066483386262418;1.0000500290671581
13.701687;0.9999562063659245;0.9830620369907095;0.983083914065741;0.36330338505192405;0.3633005622483377;1.0096751297329363;9.999867374427371;0.990435733755514;-0.39562602233967;1.06096717140657;1.0000645579397318;1.0664851485512241;1.0000495100391358
13.711687;0.9999561236470743;0.9830627137455302;0.983084065825477;0.3633133781926707;0.3633105278295744;1.0096785875400949;9.999890264150565;0.9904341249173833;-0.3956360223587217;1.0609654347158228;1.0000662330259436;1.0664878626317316;1.0000490510774418
13.721687;0.9999561171973155;0.9830633487568592;0.9830841707296487;0.36332337299891865;0.3633205011279932;1.0096809890768865;9.99991248972288;0.9904325293673791;-0.39564702235598825;1.060963810643273;1.0000678854037892;1.0664909699106084;1.0000486506434996
13.731687;0.9999561842809377;0.9830639388000968;0.9830842289401421;0.3633350357404704;0.36333214872507463;1.0096833286632063;9.999934038422372;0.9904309576581162;-0.39565702233056677;1.0609623054069077;1.0000695129243238;1.0664937277027382;1.000048305582161
13.741687;0.999956320947516;0.9830644809817344;0.9830842417635232;0.36334503274168883;0.3633421371788981;1.0096856011956123;9.999954907903536;0.9904284204225042;-0.39566702228151945;1.060960924184447;1.0000711135562783;1.066495577024067;1.0000480110446366
13.751687;0.9999565214668635;0.9830649723941388;0.9830842108723632;0.36335503039924383;0.36335213306436204;1.0096888026650925;9.99997509181755;0.9904269282022123;-0.3956780222078472;1.0609596717527299;1.0000726847278654;1.0664987439862958;1.000047761188421
13.761687;0.9999567787155202;0.9830654101006469;0.9830841382573097;0.36336502853342467;0.363362136298661;1.009690930270348;9.999994568802665;0.9904254911507884;-0.3956880221086295;1.0609585534177386;1.0000742233014621;1.066501555434032;1.000047549558446
13.771687;0.9999570848553248;0.9830657910437202;0.9830840272232326;0.36337502704690616;0.3633721467430335;1.0096929813746356;10.00001330780651;0.9904241181754855;-0.39569802198325593;1.0609575755121174;1.0000757261071125;1.066504380132124;1.0000473693013754
13.781687;0.9999574315810547;0.9830661119285471;0.9830838834651173;0.3633850258430391;0.3633821641564105;1.009694952902887;10.000031281877543;0.9904218158711442;-0.39570802183145987;1.060956745240005;1.0000771907126824;1.0665062883345426;1.0000472140153691
13.791687;0.9999578102223333;0.9830663696989463;0.9830837147101005;0.363395024773802;0.36339218823288066;1.0096978415371363;10.000048473844386;0.9904205883623961;-0.39571802165302217;1.0609560694784093;1.0000786160606043;1.0665091381514775;1.0000470787349398
13.801687;0.9999582119693664;0.983066562092859;0.9830835291155086;0.36340502368278293;0.36340221867818573;1.0096996438121406;10.000064873240873;0.9904194378606488;-0.395728021447426;1.0609555533173858;1.000080002269406;1.0665120040219436;1.0000469603317828
13.811687;0.9999586280154056;0.9830666871572222;0.9830833340497275;0.36341502244584706;0.36341225523174997;1.0097013562019437;10.00008047393173;0.9904183652567133;-0.3957380212138429;1.0609551996207478;1.000081350109818;1.0665148903924628;1.0000468573972918
13.821687;0.9999590495102083;0.9830667426209314;0.9830831359967798;0.36342502096954327;0.36342229762346334;1.0097029748455912;10.000095274564472;0.9904163705851964;-0.3957480209514309;1.0609550092195779;1.0000826608109734;1.0665168730700234;1.000046769566236
13.831687;0.9999594676108587;0.9830667260791222;0.9830829406299444;0.3634350192150628;0.36343234552557496;1.0097054949292712;10.000109281339293;0.9904154531518449;-0.3957580206596399;1.0609549810604457;1.0000839358176514;1.0665198123843005;1.000046696966613
13.841687;0.9999598738040512;0.9830666355550353;0.9830827521895484;0.36344501725684053;0.36344239855522537;1.0097069108394845;10.000122513111416;0.9904146113351431;-0.39576702033838757;1.060955112681051;1.0000851765760426;1.0665224099421229;1.0000466401825057
13.851687;0.9999602602673343;0.9830664701927876;0.9830825729509848;0.36345501529300744;0.363452456297763;1.0097082170343772;10.000135004030302;0.9904138423690105;-0.3957770199880753;1.0609554009595634;1.0000863844129186;1.0665254080605933;1.0000465996104093
13.861687;0.9999606200615994;0.9830662303305381;0.9830824032720801;0.36346334692739557;0.36346085160878233;1.009709408820783;10.000146798766535;0.9904131422133732;-0.3957870196094333;1.0609558428417671;1.000087560115663;1.0665284360228207;1.0000465743459739
13.871687;0.9999609474120738;0.983065916420114;0.9830822419934869;0.3634733458090739;0.36347091723599806;1.0097104828974561;10.000157942231743;0.9904115056339112;-0.3957960192033766;1.0609564358846053;1.0000887037547048;1.066530195492471;1.000046562009311
13.881687;0.9999612383067398;0.983065528079632;0.9830820874577294;0.3634833456435704;0.36348098585463795;1.009712437703765;10.000168472472131;0.9904109266443921;-0.395806018770979;1.0609571778514668;1.0000898152502438;1.0665332884302745;1.0000465593660852
13.891687;0.9999614909793555;0.9830650640785418;0.983081938448713;0.36349334685820855;0.36349105681492166;1.009713273561463;10.00017842436804;0.9904103991491934;-0.39581501831351923;1.0609580656027267;1.0000908950662515;1.0665360471670546;1.000046562670095
13.901687;0.9999617059934972;0.9830645224943195;0.9830817940477526;0.3635016832277157;0.36349946283561085;1.0097139928304946;10.000187837772708;0.9904099177489697;-0.39582501783262447;1.0609590946980987;1.0000919445461198;1.0665392162133405;1.000046567764292
13.911687;0.9999618860339468;0.9830639010362496;0.9830816530282943;0.3635116884545601;0.36350953664137076;1.0097145998451214;10.00019675740326;0.9904084784185111;-0.39583401733039697;1.060960260036914;1.0000929659879003;1.0665411257030095;1.0000465703630206
13.921687;0.9999620348337639;0.9830631981472758;0.9830815137414955;0.3635216960948411;0.3635196109713596;1.009716099980869;10.000205224509266;0.9904080781791701;-0.3958430168093161;1.060961556695033;1.0000939624171925;1.0665440036059164;1.0000465664888663
13.931687;0.9999621551937464;0.9830624143038412;0.9830813745162339;0.3635300395597449;0.36352801864497714;1.0097164989164173;10.000213267582458;0.9904077138850549;-0.3958530162720517;1.0609629803913525;1.0000949367200198;1.0665472908934197;1.0000465532048612
13.941687;0.9999622475101134;0.983061552455452;0.9830812341176266;0.3635400521651811;0.3635380926056883;1.0097168034295134;10.00022089896488;0.9904073813192377;-0.39586201572143426;1.0609645276116855;1.0000958908427195;1.0665502427075795;1.000046529415951
13.951687;0.9999623097347351;0.9830606172182622;0.9830810919633707;0.3635484005152283;0.3635464992634524;1.0097170222213272;10.00022812255564;0.9904060751593813;-0.3958710151604627;1.0609661953067282;1.0000968261808665;1.0665522992432912;1.0000464959180755
13.961687;0.9999623383710251;0.9830596133220748;0.9830809481805043;0.3635584178645859;0.3635565718138782;1.0097181653861078;10.000234944180116;0.9904057898675439;-0.3958800145921785;1.0609679799242675;1.000097744285053;1.0665553168715698;1.0000464545136043
13.971687;0.9999623298635691;0.9830585445756824;0.983080803600977;0.36356677077851685;0.36356497685200206;1.0097182433866687;10.000241373407636;0.990405520995661;-0.3958890140194799;1.060969876190716;1.0000986466919282;1.0665583675600665;1.0000464069989494
13.981687;0.9999622816562768;0.9830574138845043;0.9830806595968126;0.36357679243008384;0.36357504767282994;1.0097182661134738;10.000247420258813;0.9904052655485654;-0.3958980134449025;1.0609718767749448;1.0000995342611791;1.066561451579943;1.0000463546677565
13.991687;0.9999621919959324;0.9830562235893845;0.983080517716287;0.36358514923506935;0.3635834509547293;1.0097182425474514;10.00025309205262;0.9904050214733968;-0.3959070128704638;1.060973973285952;1.00010040682918;1.066564568211995;1.000046298054241
14.001687;0.9999620589128847;0.9830549759279518;0.983080379206555;0.3635935075145573;0.36359185340947975;1.009718181641682;10.000258392446632;0.990403787359891;-0.39591601229780216;1.0609761577136585;1.0001012633396558;1.0665667884477812;1.0000462365215792
14.011687;0.9999618800895607;0.9830536740184135;0.9830802446075585;0.3636035334874512;0.3636019217197536;1.009719093269428;10.000263326050014;0.9904035621662782;-0.3959250117284368;1.0609784233745796;1.0001021015462503;1.0665699703771319;1.0000461682120099
14.021687;0.9999616539055467;0.9830523226643512;0.9830801138522451;0.36361189325351023;0.36361032251469216;1.0097189880545492;10.000267906589107;0.9904033448321948;-0.3959340111637323;1.060980765016674;1.0001029174670362;1.0665731869553041;1.0000460908198399
14.031687;0.9999613799664098;0.983050928040891;0.9830799869837549;0.3636202528353462;0.36361872239881443;1.0097188765619627;10.000272160954376;0.9904031340534156;-0.39594301060460546;1.0609831783103412;1.0001037064850562;1.066576438424317;1.0000460023544384
14.041687;0.9999610586703306;0.9830494966427511;0.9830798646453661;0.3636302782880376;0.36362878797295783;1.0097187684640325;10.000276126023925;0.9904019281102989;-0.395952010051429;1.0609856595465068;1.000104465454836;1.066578794554428;1.000045901419383
14.051687;0.9999606914050788;0.9830480344249833;0.9830797477448099;0.3636386357786431;0.36363718582639987;1.0097186720167721;10.000279842717564;0.9904017251068875;-0.3959600095042453;1.060988205454566;1.0001051930780829;1.0665817384583813;1.0000457876199418
14.061687;0.9999602811307334;0.98304654691905;0.9830796371096271;0.3636469915967184;0.36364558254292534;1.0097195943035358;10.000283351773012;0.9904015234330635;-0.39596900896287984;1.060990812668291;1.000105888465475;1.0665850809147692;1.0000456619482865
14.071687;0.9999598318894534;0.9830450400513507;0.983079533954587;0.3636553454978797;0.363653978063354;1.0097195419276368;10.00028669464895;0.9904013214002731;-0.39597800842680964;1.0609934777226544;1.0001065499229365;1.0665884473280127;1.0000455263221857
14.081687;0.9999593475857713;0.9830435202667792;0.9830794403994235;0.36366369736248755;0.3636623723638301;1.0097195211126453;10.000289917023972;0.9904011165637385;-0.39598600789513383;1.0609961975333009;1.0001071749086137;1.066591462911417;1.0000453826695619
