time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.091687;0.9999588309806883;0.9830419939348128;0.9830793588955951;0.3636720470918208;0.36367076545221866;1.0097195370120229;10.00029306453797;0.9903999058776198;-0.3959950073668143;1.0609989687402346;1.0001077604401991;1.0665939381718554;1.0000452329593519
14.101687;0.9999582835516746;0.9830404671169988;0.9830792911209048;0.3636803944869754;0.3636791573789386;1.009720593093433;10.000296173371334;0.9903996865439206;-0.39600300684089634;1.0610017860353416;1.0001083035444491;1.0665969844397603;1.0000450798464973
14.111687;0.999957706301014;0.9830389455334245;0.9830792378357501;0.36368873924491557;0.36368754824700295;1.009720691361612;10.0002992703659;0.9903994570860484;-0.39601100631648106;1.061004641574033;1.0001088020407947;1.066600041501535;1.00004492616294
14.121687;0.9999571010548328;0.9830374341889537;0.9830791995425715;0.3636970810536347;0.3636959381962396;1.0097208332282517;10.000302382828917;0.9903992176508503;-0.3960200057927107;1.0610075261601808;1.0001092549283648;1.0666034782882439;1.0000447736743998
14.131687;0.99995647152;0.9830359369526378;0.983079176649747;0.36370541965297987;0.3637043273613527;1.0097210201461286;10.000305542893738;0.9903989687901269;-0.39602800526889587;1.0610104305571098;1.0001096620560899;1.0666065503262554;1.0000446232393798
14.141687;0.9999558230299496;0.9830344563257555;0.9830791692148642;0.3637137548112767;0.3637127158283046;1.009721253655153;10.000308781167664;0.9903977099830058;-0.39603600474454453;1.0610133458799782;1.0001100240352474;1.0666086980990361;1.000044476153001
14.151687;0.9999551611491776;0.9830329931913091;0.983079177109853;0.3637220863149;0.3637211036285027;1.0097225351227155;10.000312120448594;0.9903974390417083;-0.3960440042193224;1.061016263867854;1.0001103422916942;1.0666117751804283;1.0000443342474223
14.161687;0.9999544905642304;0.9830315468069244;0.9830792003860286;0.3637304140149586;0.3637294907775646;1.0097228654720234;10.000315574731836;0.9903971521140318;-0.3960530036930648;1.0610191777181484;1.0001106185432829;1.066615219271777;1.000044198666068
14.171687;0.9999538152059029;0.9830301155258343;0.9830792391615872;0.36373873783789473;0.3637378773237081;1.0097232451876383;10.000319148881697;0.9903968443957721;-0.39606100316584436;1.0610220825232877;1.0001108541007417;1.0666182818990892;1.0000440695054664
14.181687;0.9999531391371009;0.9830286973532234;0.9830792931102554;0.363747057737266;0.36374626336271876;1.0097236747951948;10.000322836867207;0.9903965117380504;-0.39606900263815553;1.0610249744974678;1.0001110494239003;1.0666213291646718;1.0000439464032513
14.191687;0.9999524671706251;0.9830272895882435;0.983079361180398;0.36375537368491234;0.36375464900822757;1.0097241557531018;10.00032662200359;0.9903951518447829;-0.39607700211099983;1.0610278502892307;1.0001112034775448;1.0666234290870862;1.0000438287400586
14.201687;0.9999518054830031;0.9830258889406679;0.9830794417988267;0.3637636857104341;0.3637630343408751;1.0097256910426795;10.000330485888353;0.9903947638587988;-0.3960850015856532;1.0610307073096412;1.0001113133377597;1.0666264369192837;1.0000437158142128
14.211687;0.9999511621269837;0.983024492673509;0.9830795333702661;0.3637703272341822;0.3637697526887889;1.0097262846973596;10.00033442422275;0.9903943474145654;-0.39609300106346457;1.061033544149844;1.0001113752495288;1.0666294239717917;1.000043607515049
14.221687;0.9999505461260257;0.9830230995110624;0.9830796349487672;0.36377863167509444;0.3637781372505043;1.0097269408074176;10.000338454605114;0.9903939025713744;-0.3961010005459822;1.0610363604261432;1.000111386031509;1.0666323915851055;1.0000435046602374
14.231687;0.9999499658332944;0.9830217097247858;0.9830797465765732;0.3637869324098204;0.3637865210910596;1.0097276628482759;10.00034260816109;0.9903934300171988;-0.3961080000350896;1.0610391562954253;1.0001113433420536;1.0666349710488372;1.0000434085344576
14.241687;0.9999494282875808;0.9830203246263916;0.9830798688724988;0.3637935628030744;0.3637932372117854;1.009728452951444;10.000346916824148;0.9903919306772339;-0.3961159995328366;1.0610419319832025;1.000111245639469;1.0666369802403035;1.0000433201457148
14.251687;0.9999489392534587;0.9830189461743826;0.9830800024375318;0.36380185625369255;0.36380161866598215;1.0097293110074588;10.000351406548884;0.9903914053425235;-0.3961239990410721;1.0610446874756705;1.0001110921734353;1.0666399090779877;1.0000432398555694
14.261687;0.9999485029974123;0.9830175768823816;0.9830801474637171;0.36381014619540564;0.36380999864907254;1.009731234613183;10.000356089939514;0.9903908548961223;-0.39613199856110126;1.0610474224932764;1.0001108823528042;1.0666428334382076;1.0000431677041803
14.271687;0.9999481221859244;0.9830162193306575;0.9830803036202544;0.363816766070908;0.3638167105162249;1.0097322198963068;10.000360960820675;0.9903902806099294;-0.3961389980936408;1.0610501370325738;1.0001106147312626;1.066645386812412;1.0000431041135434
14.281687;0.9999477985724293;0.9830148758484475;0.983080470370535;0.36382504931292153;0.3638250877055384;1.0097332623847828;10.00036600185605;0.9903896839747052;-0.39614699763914063;1.0610528321407002;1.0001102865861646;1.0666483176652393;1.0000430502776434
14.291687;0.9999475338496829;0.9830135492216758;0.9830806470401848;0.363831662653904;0.36383179694757467;1.0097343575499311;10.00037119459017;0.9903890658737884;-0.39615399719802386;1.0610555101104024;1.0001098947280422;1.0666508890491082;1.000043007888066
14.301687;0.9999473297682759;0.9830122433465329;0.9830808321590387;0.36383993942920745;0.36384017154432446;1.0097355006375155;10.000376519607926;0.9903874252505931;-0.39616199677060654;1.061058174034586;1.0001094365678058;1.0666529196231347;1.00004297854412
14.311687;0.9999471876922321;0.9830109627388866;0.9830810230602537;0.3638465462690766;0.36384687807297383;1.0097376859663056;10.000381954186501;0.99038675840997;-0.3961689963569691;1.0610608266968609;1.0001089101774507;1.0666555261298496;1.0000429635875134
14.321687;0.9999471080716646;0.9830097112516761;0.9830812165592675;0.36385481648978296;0.363855249754807;1.0097389069074605;10.000387469795346;0.9903860596980877;-0.3961769959569565;1.0610634690746743;1.0001083137877493;1.0666585237912358;1.0000429646368818
14.331687;0.9999470902032455;0.9830084908158739;0.9830814099222605;0.3638614167466319;0.3638619531252537;1.0097401568328217;10.000393025821548;0.9903853228679429;-0.39618399557020856;1.0610660998248211;1.0001076457418119;1.066661169535252;1.0000429839717644
14.341687;0.9999471324812754;0.983007301020749;0.9830816010964807;0.36386968033887407;0.36387032138283976;1.0097414293651523;10.000398570022465;0.9903845422952124;-0.3961909951961514;1.0610687159736847;1.0001069048767386;1.0666638343494441;1.0000430238306854
14.351687;0.99994723269361;0.9830061400494065;0.983081788360838;0.36387627394292327;0.3638770210843168;1.0097427173114226;10.00040405068319;0.9903827136421135;-0.3961989948342138;1.0610713133747127;1.0001060911187434;1.066665961924337;1.0000430854086853
14.361687;0.9999473880319629;0.9830050064925957;0.9830819698004447;0.3638828643703612;0.36388371881986237;1.0097440125811143;10.000409426455047;0.9903818342474152;-0.3962059944843061;1.0610738865643177;1.0001052064609401;1.066668668353793;1.0000431689983795
14.371687;0.9999475951537482;0.9830039003675478;0.9830821428439657;0.36389111858852535;0.36389208121379124;1.0097463080585871;10.000414666191626;0.9903809033404848;-0.3962129941469581;1.0610764289597292;1.0001042554103416;1.066671398886176;1.000043275081579
14.381687;0.9999478502462048;0.9830028225317551;0.9830823045325991;0.3638977036821899;0.3638987749377688;1.0097475989766738;10.000419741812882;0.9903799214166412;-0.39621999382297474;1.0610789335549775;1.0001032442024562;1.0666741554094528;1.0000434051854017
14.391687;0.999948148792612;0.9830017742118808;0.9830824521938373;0.3639042867880347;0.36390546668781726;1.009748882427404;10.000424621249964;0.9903788893037271;-0.39622699351321683;1.061081393621674;1.0001021796585778;1.066676938956396;1.0000435616009589
14.401687;0.9999484854283778;0.9830007578451264;0.9830825834839613;0.36391086834936887;0.36391215646571345;1.0097501565169285;10.000429271444913;0.9903778081003584;-0.39623399321873043;1.0610838034025967;1.0001010683113514;1.066679749283145;1.0000437461943232
14.411687;0.9999488541262883;0.9829997776788671;0.9830826964355386;0.36391911535756527;0.3639205109210029;1.0097514202855875;10.00043366717717;0.9903756796904991;-0.3962409929409194;1.0610861585399174;1.0000999160344248;1.0666816561703638;1.0000439597458894
14.421687;0.9999492485512956;0.9829988389138059;0.983082790091538;0.3639256946259084;0.3639271967248656;1.0097536739114659;10.000437792701598;0.9903745071683666;-0.396247992681581;1.0610884553619986;1.0000987283159883;1.066684513580019;1.0000442021760598
14.431687;0.9999496626423654;0.9829979463133564;0.9830828645828105;0.36393227282770063;0.36393388056748527;1.009754918926802;10.000441638407132;0.9903732949388395;-0.3962549924428621;1.0610906895001078;1.0000975106685854;1.0666873896633489;1.0000444731773077
14.441687;0.9999500912331494;0.9829971031405843;0.9830829201915309;0.36393884991829717;0.3639405624769939;1.009756158565523;10.000445201645253;0.99037204794714;-0.3962619922270861;1.061092855695449;1.0000962688549964;1.06669028101933;1.0000447733137807
14.451687;0.9999505305287592;0.982996310782488;0.9830829566479313;0.36394542588170414;0.3639472424898376;1.0097573978028844;10.00044848899584;0.9903707704923111;-0.39626899203637045;1.0610949486513603;1.0000950091344398;1.0666931845005245;1.0000451045771954
14.461687;0.9999509782739386;0.9829955694982344;0.983082973264551;0.36395200080497137;0.36395392064953647;1.0097586429037286;10.000451512356605;0.9903694662086999;-0.3962759918722712;1.061096963163794;1.0000937384986475;1.0666960977424083;1.0000454692856096
14.471687;0.9999514331412542;0.9829948794099468;0.9830829689833585;0.3639585748814167;0.3639605970035964;1.0097599010709655;10.000454282737632;0.9903671389167245;-0.39628299173579123;1.0610988936143355;1.0000924643198907;1.0666980910290074;1.000045868718097
14.481687;0.9999518937488595;0.9829942403994816;0.9830829421008428;0.36396514832074073;0.3639672716059015;1.009762180031603;10.000456815235408;0.9903657925385098;-0.39628899162770903;1.061100733754145;1.0000911932185146;1.0667006492549274;1.0000463032037845
14.491687;0.9999523580659967;0.9829936514342605;0.9830828903545911;0.3639717213074716;0.3639739445062891;1.0097634867997265;10.000459145062438;0.9903644299952701;-0.39629599154887063;1.0611024770057846;1.0000899302912696;1.0667035868960533;1.0000467725824231
14.501687;0.999952823178184;0.9829931105637687;0.9830828112561512;0.3639782940448367;0.363980615739324;1.0097648266115669;10.000461333549412;0.9903630522214508;-0.3963029915001844;1.0611041172985782;1.0000886793971933;1.0667065330703258;1.0000472757097396
14.511687;0.9999532854940962;0.9829926156724824;0.9830827022649352;0.3639848667552749;0.36398728534533814;1.0097662034452524;10.000463452524674;0.9903616580930829;-0.3963089914823773;1.0611056493867204;1.0000874436718938;1.0667091176244021;1.000047810204737
14.521687;0.9999537412809594;0.9829921652612059;0.9830825608819275;0.3639914396389425;0.36399395342717555;1.0097676210803503;10.000465562227404;0.9903602456678935;-0.396315991495703;1.061107068231033;1.0000862257109149;1.0667120853751206;1.0000483735586547
14.531687;0.999954186541441;0.9829917584765445;0.9830823846545277;0.3639980128880039;0.3640006202046953;1.0097690828952939;10.000467702165585;0.9903578137003328;-0.3963219915397402;1.0611083690727725;1.000085027430962;1.0667137673933704;1.0000489646024906
14.541687;0.9999546161306969;0.9829913945742562;0.983082171047648;0.36400458670992725;0.36400728600802384;1.0097705905936945;10.000469897464471;0.9903563621397534;-0.39632899161344415;1.06110954816059;1.0000838497764235;1.0667167675568698;1.0000495837398289
14.551687;0.9999550237341349;0.9829910729036835;0.9830819172720601;0.36401116128289634;0.3640139512092934;1.0097731432738233;10.00047217114612;0.9903548920654536;-0.39633499171539055;1.0611106023720847;1.000082692741024;1.0667194201011094;1.0000502321170708
14.561687;0.9999554031842789;0.98299079333623;0.9830816203938028;0.3640177367088032;0.3640206161487363;1.0097747379326298;10.000474551567853;0.9903534055786918;-0.3963409918439192;1.0611115285716104;1.0000815557987341;1.066722102884042;1.0000509109093443
14.571687;0.999955749233755;0.9829905560043996;0.9830812779153176;0.36402431303389116;0.3640272810890382;1.00977637129294;10.000477068913826;0.9903519056057786;-0.3963479919971351;1.0611123243382317;1.0000804386494417;1.0667251930620674;1.0000516208600168
14.581687;0.9999560570807577;0.9829903605487871;0.9830808881186234;0.3640292236409391;0.3640322795576075;1.0097780410933455;10.000479747022355;0.990350396057709;-0.39635399217304373;1.0611129889742472;1.0000793421278313;1.0667279520458957;1.0000523623086934
14.591687;0.999956322229877;0.9829902060715501;0.9830804498674481;0.3640358019771174;0.36403894504624734;1.0097797456355133;10.000482602465928;0.9903488822680611;-0.3963599923699103;1.0611135235512927;1.0000782684499063;1.0667307546591438;1.0000531358367017
14.601687;0.9999565410489057;0.9829900917799301;0.9830799625970714;0.3640423815979173;0.36404561099054494;1.0097814827312899;10.000485651322535;0.9903463708333224;-0.3963669925863988;1.0611139302588903;1.0000772205136805;1.0667330459349804;1.0000539427856932
14.611687;0.9999567108235401;0.9829900175895238;0.9830794268744913;0.36404729615656817;0.364050610725534;1.0097842493774656;10.000488915293676;0.990344869182456;-0.3963729928213532;1.0611142115742989;1.0000762011533768;1.0667359402783487;1.0000547852155766
14.621687;0.9999568292018716;0.9829899845410286;0.9830788450398505;0.3640538793269952;0.36405727750252403;1.0097860420492477;10.000492423622996;0.9903433856720452;-0.39637899307378904;1.0611143698698142;1.0000752127426835;1.0667388805621587;1.000055664969799
14.631687;0.9999568935873228;0.9829899947470805;0.9830782211120421;0.3640604647138266;0.3640639445667393;1.009787856794672;10.000496208818298;0.9903419292919573;-0.39638499334309746;1.061114407779172;1.000074256888531;1.0667418654307728;1.0000565824602092
14.641687;0.9999569007345669;0.9829900507850864;0.9830775600445517;0.3640653858110028;0.3640689452286863;1.009789688977024;10.000500296494655;0.9903405085296537;-0.3963909936289826;1.0611143286487073;1.0000733342985964;1.0667448924244753;1.0000575365913789
14.651687;0.9999568471381374;0.9829901552469955;0.9830768671334004;0.36407197601803026;0.36407561289136764;1.009791533095996;10.000504699164281;0.9903391308338136;-0.39639699393123634;1.0611141361637075;1.000072444941892;1.0667479580885535;1.000058525448369
14.661687;0.9999567299961355;0.9829903105490599;0.9830761476312554;0.3640785686951361;0.36408228104519413;1.0097933829039496;10.000509415804613;0.9903368032708751;-0.39640299424962766;1.0611138338427677;1.0000715884925233;1.0667501289123953;1.0000595469500324
14.671687;0.9999565474817382;0.9829905187737762;0.9830754059670254;0.3640834972382252;0.36408728324528916;1.0097952318147994;10.000514431330362;0.9903355331869206;-0.3964089945839331;1.0611134252425931;1.000070764937871;1.0667532546091645;1.0000605993824554
14.681687;0.9999562983575255;0.982990781682361;0.9830746445308957;0.3640900951492031;0.3640939530903749;1.0097980734404268;10.0005197178765;0.9903343276968248;-0.3964149949339759;1.0611129140871534;1.000069974815782;1.066756399016046;1.0000616807641705
14.691687;0.9999559818378567;0.9829911006193001;0.9830738629067617;0.36409502937351323;0.3640989575386361;1.009799901989462;10.000525236591281;0.9903331922986837;-0.39642099529952096;1.0611123043403414;1.0000692186499733;1.0667595553508755;1.000062787241208
14.701687;0.999955597678036;0.9829914765459642;0.9830730582460214;0.3641016335516076;0.3641056302146367;1.0098017122718417;10.000530937860715;0.9903321302940405;-0.39642599568019843;1.0611116006518975;1.0000684960934272;1.0667623466618237;1.0000639129322757
14.711687;0.9999551460740487;0.9829919108033446;0.9830722265030091;0.36410657461738943;0.36411063805927885;1.009803499327203;10.000536765747697;0.9903311436471839;-0.39643199607553486;1.0611108082785545;1.0000678056716588;1.0667655116618675;1.0000650517658143
14.721687;0.9999546273427381;0.9829924057228804;0.9830713637734123;0.36411318611787225;0.36411731467076114;1.0098052579168193;10.000542665761902;0.9903302336754487;-0.39643799648484956;1.0611099320721342;1.0000671452234937;1.0667686746920704;1.0000661991155093
14.731687;0.9999540417599022;0.9829929642876268;0.9830704671382785;0.3641181348653214;0.36412232697412095;1.0098069817382236;10.000548587132409;0.9903284006255794;-0.3964439969070575;1.0611089755145713;1.000066512601007;1.0667709041140867;1.0000673521368264
14.741687;0.9999533897452128;0.9829935897217845;0.9830695349429608;0.3641230875996428;0.3641273418530033;1.0098086626546223;10.000554479440918;0.9903276432502162;-0.39644899734049427;1.0611079407570794;1.0000659060651667;1.0667736830805563;1.0000685095854378
14.751687;0.9999526718927235;0.9829942854469854;0.9830685669409156;0.3641297110121988;0.36413402611688317;1.0098112913071968;10.000560291342307;0.9903269592282816;-0.3964549977828583;1.0611068294411632;1.0000653240932782;1.0667768251624958;1.0000696711347392
14.761687;0.999951888877968;0.9829950547039203;0.9830675644373026;0.36413467176342823;0.3641390465241084;1.0098128592927675;10.000565972060015;0.990326346221212;-0.39645999823153083;1.0611056433762784;1.0000647651754437;1.0667795861495868;1.0000708361107373
14.771687;0.9999510419663185;0.9829958997039181;0.983066529869051;0.36413963648891806;0.3641440698254631;1.0098143607472685;10.00057146879101;0.990325802875014;-0.39646599868400084;1.061104384431497;1.0000642280890482;1.0667827090126145;1.0000720027083523
14.781687;0.9999501335368405;0.9829968209480249;0.9830654658682059;0.3641462718025223;0.3641507627870125;1.009815791978123;10.000576723201053;0.9903253286653222;-0.3964709991378692;1.0611030542241855;1.0000637127287912;1.0667854509608226;1.0000731679914863
14.791687;0.9999491668433506;0.9829978170964259;0.9830643748600909;0.36415124430784895;0.36415579219757543;1.0098171504790416;10.000581679598966;0.9903249227617718;-0.396476999590706;1.0611016545982017;1.0000632212109446;1.0667885557550536;1.0000743276496415
14.801687;0.9999481457355135;0.9829988851994662;0.9830632593855845;0.36415622063314396;0.3641608248756147;1.0098184347317443;10.00058629800863;0.9903245835670467;-0.39648200004017653;1.0611001882062343;1.0000627579405061;1.0667912801966302;1.000075475668212
14.811687;0.9999470746426338;0.9830000211250807;0.983062122237747;0.36416120079951037;0.36416586101756865;1.0098196443475191;10.000590553957789;0.9903233092552277;-0.3964880004843064;1.061098658232159;1.000062328047009;1.0667934394226373;1.0000766055106072
14.821687;0.9999459584455803;0.9830012201702855;0.9830609662331888;0.3641678515862938;0.3641725675384143;1.0098217792553466;10.000594431828908;0.9903230981985757;-0.396493000921668;1.0610970678395362;1.0000619358282117;1.066796148359241;1.0000777120687159
14.831687;0.9999448024408105;0.9830024774848437;0.9830597940683182;0.3641728398928292;0.3641776113935;1.009822837957383;10.000597927023563;0.9903229490465295;-0.396498001351332;1.0610954199462508;1.0000615841826774;1.0667988530743422;1.0000787920977203
14.841687;0.9999436126512129;0.9830037880898504;0.9830586081744291;0.36417783269609333;0.36418265954743095;1.0098238168193399;10.000601048674218;0.9903228609937185;-0.3965030017726891;1.0610937175698034;1.000061274140838;1.0668015563498094;1.0000798433064113
14.851687;0.9999423962751685;0.9830051469779872;0.9830574105239955;0.3641828302773511;0.3641877122716938;1.009824711195186;10.000603810983216;0.9903228340025751;-0.39650900218536583;1.0610919650347594;1.0000610046181564;1.0668046312810742;1.0000808632796157
14.861687;0.9999411615309574;0.9830065493194161;0.9830562026925657;0.3641878328192981;0.36419276981803705;1.0098255165909855;10.000606220732477;0.9903228684385059;-0.396514002589111;1.0610901689185117;1.0000607731253082;1.0668073343371094;1.0000818484754885
14.871687;0.9999399165836573;0.9830079900774223;0.9830549861818257;0.3641928403922333;0.3641978324458288;1.0098262289103686;10.000608272953986;0.9903229645562666;-0.3965190029836951;1.0610883374710984;1.0000605768629882;1.0668100357420653;1.0000827939356625
14.881687;0.9999386688279062;0.9830094634340696;0.9830537628406871;0.3641978529387087;0.36420290038382;1.0098268446776448;10.00060995577647;0.99032212247837;-0.396524003368989;1.0610864792006822;1.0000604132036452;1.0668118049562447;1.0000836944497369
14.891687;0.9999374253917178;0.9830109632683681;0.9830525351566292;0.3642028702545974;0.36420797374158376;1.0098273612858273;10.000611258866282;0.9903223424420505;-0.3965290037450024;1.0610846016943514;1.0000602793576665;1.0668144962782258;1.0000845462379284
14.901687;0.9999361936507861;0.9830124844900712;0.9830513062638639;0.3642095586719573;0.36421471914698045;1.0098287765726772;10.000612181649373;0.9903226245675482;-0.396534004111711;1.061082711072352;1.0000601720539097;1.0668171790038359;1.0000853476723726
14.911687;0.9999349809451221;0.9830140238360814;0.9830500800147567;0.3642145844325822;0.364219803145322;1.0098290879521774;10.000612736748398;0.9903229679364232;-0.39653900446879703;1.0610808124422395;1.000060087760813;1.0668198511972593;1.000086099258457
14.921687;0.9999337943645253;0.9830155795470072;0.9830488609083525;0.36421794705905947;0.364223225614171;1.0098292916972047;10.00061294393666;0.9903233699967752;-0.3965440048155548;1.0610789115322592;1.0000600230654575;1.0668225118969283;1.0000868036665833
14.931687;0.999932641467955;0.9830171506672314;0.9830476532680423;0.36422297938131054;0.3642283197814091;1.0098293828072307;10.000612824104964;0.9903238269933471;-0.3965490051511814;1.0610770163811551;1.0000599748200996;1.0668251613241537;1.0000874654015584
14.941687;0.9999315317109095;0.9830187369099403;0.9830464605155725;0.36422801420411194;0.3642334188550081;1.0098293557585507;10.00061240325973;0.9903243348894832;-0.3965540054751955;1.061075137382024;1.0000599399909085;1.0668278005035248;1.0000880897731736
14.951687;0.9999304770159336;0.9830203388406575;0.9830452853960998;0.3642330509740909;0.3642385226752535;1.009829205818815;10.000611717479487;0.9903248900050948;-0.39655900578752157;1.0610732856886085;1.0000599157347185;1.0668304308700225;1.000088682115323
14.961687;0.9999294901495768;0.98302195729706;0.9830441305409625;0.3642380891572134;0.36424363109465857;1.009828930138362;10.00061080901489;0.9903254889272657;-0.3965640060882565;1.061071471026691;1.0000599000232306;1.0668330539479305;1.0000892480261967
14.971687;0.9999285820559635;0.9830235921982573;0.9830429990334999;0.3642431282891691;0.36424874401958485;1.009828527901277;10.000609719151123;0.9903251283578803;-0.3965680063775209;1.0610697000729796;1.0000598921031842;1.0668343710755959;1.0000897939120486
14.981687;0.9999277605445852;0.9830252422606801;0.9830418949893438;0.3642481679405497;0.36425386139100613;1.0098279995471293;10.00060848543477;0.990325805442355;-0.3965730066556062;1.0610679763861866;1.0000598922048292;1.0668369838585356;1.0000903266882188
14.991687;0.9999270309286241;0.9830269058120183;0.9830408235228774;0.3642532076141721;0.3642589831432334;1.0098283462282234;10.00060713626136;0.9903265178650852;-0.39657800692312184;1.0610663012031563;1.0000599006880586;1.0668395940549285;1.0000908524964656
15.001687;0.9999263974753418;0.9830285813589855;0.9830397899059643;0.3642582467042451;0.36426410917264274;1.0098275702005175;10.000605683384274;0.9903272636449153;-0.39658300718087414;1.0610646743086802;1.0000599171673836;1.0668422034113074;1.0000913753592011
15.011687;0.9999258645177821;0.9830302674047958;0.9830387986870159;0.36426161789590283;0.3642675726470737;1.0098266752612437;10.000604129204602;0.9903280410603569;-0.3965870074297251;1.0610630951074511;1.000059940037308;1.0668444410751654;1.0000918970856811
15.021687;0.9999254361584929;0.9830319620640843;0.9830378534329426;0.36426665392736973;0.36427270667959144;1.009825666608794;10.000602482196854;0.990328848314528;-0.3965920076706783;1.0610615633775502;1.000059966301309;1.0668470502149427;1.0000924184332656
15.031687;0.9999251146072222;0.9830336630725144;0.9830369570786366;0.3642716876652256;0.364277844347514;1.0098245504328147;10.000600760879683;0.9903296827732815;-0.39659600790506266;1.0610600795458005;1.0000599918623754;1.0668492863573469;1.000092939950924
15.041687;0.9999248995569452;0.9830353679321251;0.9830361124051975;0.3642767188102543;0.3642829853456517;1.0098233330685293;10.000598990843546;0.9903305407285908;-0.3966010081346553;1.0610586445866719;1.0000600125572356;1.066851891533649;1.0000934621298219
15.051687;0.9999247898245776;0.9830370736957884;0.9830353220450282;0.3642800805351378;0.364286462644414;1.0098220198104304;10.000597203734957;0.9903304181194956;-0.3966050083616813;1.0610572592554073;1.0000600246911926;1.0668531917688882;1.0000939858253652
15.061687;0.9999247847531068;0.9830387772475927;0.9830345879550983;0.3642851061054898;0.36429160918216125;1.0098206147856568;10.000595434323083;0.9903313109533697;-0.3966100085886684;1.0610559234356631;1.0000600243116173;1.066855784335946;1.000094512671878
15.071687;0.999924883914497;0.9830404764791133;0.9830339110474664;0.36429012888509205;0.3642967578969876;1.0098191223526045;10.000593715230268;0.9903322152673335;-0.39661400881817827;1.0610546362765463;1.0000600067832088;1.0668579942373047;1.000095044435742
15.081687;0.9999250867958869;0.9830421708738598;0.9830332913268075;0.36429348233708564;0.3643002417546333;1.009818548325286;10.00059207636338;0.990333127875773;-0.3966190090524464;1.0610533965906048;1.0000599672759392;1.06686056169545;1.0000955819576716
15.091687;0.9999253930460568;0.983043860678152;0.9830327281210123;0.3642984999812336;0.36430539375537146;1.009816899572895;10.000590547122982;0.9903340470633955;-0.3966230092931016;1.0610522029563372;1.0000599011922988;1.0668627396659534;1.0000961253114347
15.101687;0.9999258022450641;0.9830455458544342;0.9830322201974915;0.36430184870595506;0.3643088802391863;1.009815182771652;10.000589152339804;0.9903349721834283;-0.39662700954121016;1.061051053756581;1.000059804389384;1.0668648959381226;1.0000966747797209
15.111687;0.9999263129509839;0.9830472259500752;0.9830317657541029;0.364306862115368;0.36431403420288694;1.00981340393399;10.000587906241247;0.990335903481702;-0.39663200979755225;1.061049947579253;1.000059673078724;1.0668673978800858;1.0000972310359402
15.121687;0.9999269217539346;0.983048900111178;0.9830313620907569;0.3643118738544011;0.3643191886611778;1.0098115686857085;10.000586814249774;0.9903368424119632;-0.3966360100627167;1.0610488832414653;1.0000595030807293;1.0668694973057324;1.0000977945927683
15.131687;0.9999276235383685;0.9830505664214017;0.9830310053107398;0.36431521759236324;0.3643226766898249;1.0098096822908627;10.000585878811654;0.9903377910114372;-0.3966400103370608;1.0610478591681243;1.0000592896578406;1.0668715612950472;1.0000983655895126
15.141687;0.9999284130630463;0.9830522214637273;0.9830306908437733;0.36432022702098155;0.3643278314467089;1.0098077495621727;10.000585101262052;0.9903387507334109;-0.39664401062081045;1.061046873199622;1.0000590289690285;1.0668735853886255;1.000098944289119
15.151687;0.9999292860187615;0.9830538607665166;0.9830304146329928;0.3643235691711889;0.36433131948616726;1.0098057753294065;10.000584481350192;0.9903387221138642;-0.3966480109141164;1.061045922803591;1.000058719780091;1.0668746372476845;1.0000995319174457
15.161687;0.999930238504462;0.9830554795018455;0.9830301737334616;0.3643285777009161;0.36433647406547603;1.00980376535998;10.000584017041394;0.990339704912824;-0.39665301121708496;1.0610450052436216;1.000058363759888;1.0668769419779818;1.0001001308099138
15.171687;0.9999312661356596;0.9830570728379848;0.9830299659213501;0.36433191951055927;0.36433996180783806;1.0098027269907885;10.000583700128178;0.9903406982950237;-0.39665701152995847;1.0610441181956938;1.000057964461164;1.066878825411191;1.000100743221898
15.181687;0.9999323637003025;0.9830586363388658;0.9830297891054771;0.3643352614080599;0.3643434493562163;1.0098006685140162;10.000583509493039;0.9903417013201445;-0.39666101185312264;1.061043260440847;1.0000575263484155;1.0668806580737913;1.0001013698777375
15.191687;0.9999335252301309;0.9830601666877512;0.9830296410630354;0.36434027014108733;0.3643486033275648;1.0097985974933503;10.000583412132142;0.990342713166322;-0.3966650121869125;1.0610424319225125;1.0000570549234093;1.0668824392832956;1.000102009613517
15.201687;0.999934744581924;0.983061661962544;0.9830295197431076;0.3643436123854477;0.3643520902543128;1.009796519798318;10.000583371369741;0.9903437329466234;-0.3966690125316373;1.0610416336106876;1.0000565570363438;1.0668841688009758;1.0001026602550696
15.211687;0.9999360159761022;0.9830631212967142;0.9830294238828438;0.36434862139030905;0.36435724320923524;1.0097944398600682;10.000583353094424;0.9903447597991486;-0.39667301288763485;1.0610408667234759;1.0000560397082259;1.0668858472571752;1.0001033202150766
15.221687;0.9999373340713436;0.9830645445526498;0.9830293530790521;0.3643519636839869;0.3643607284695784;1.0097923609683261;10.000583328397578;0.9903457931728117;-0.3966770132549532;1.0610401310599327;1.000055508161829;1.0668874761483598;1.0001039895779602
15.231687;0.9999386943287905;0.9830659322056918;0.9830293071648208;0.36435530578783093;0.36436421222457277;1.0097902856229648;10.000583275778014;0.9903468330998305;-0.39668001363299565;1.0610394248978623;1.0000549651614952;1.0668886852536803;1.0001046692755156
15.241687;0.9999400933248956;0.9830672853109781;0.9830292855376818;0.3643603142171612;0.3643693606435023;1.0097882163601013;10.000583181726762;0.990347880636233;-0.39668401402061026;1.061038746800898;1.0000544117873076;1.0668902193402017;1.0001053591776843
15.251687;0.9999415281218225;0.9830686054421597;0.9830292868981266;0.36436365548440675;0.36437283994587516;1.0097861564232233;10.000583038527518;0.9903479378770675;-0.39668801441653573;1.0610380959426768;1.000053848379224;1.0668907793831341;1.0001060573662022
15.261687;0.999942995467302;0.9830698946788752;0.9830293093656937;0.364366996149535;0.36437631643604995;1.0097841100393399;10.000582844407925;0.99034900697464;-0.3966920148198235;1.061037470343972;1.000053275080314;1.0668922235542773;1.0001067609568277
15.271687;0.9999444918150393;0.983071155402755;0.9830293506557163;0.3643703362228987;0.36437978980355307;1.0097820821780745;10.000582606522878;0.9903500893516809;-0.39669601522985753;1.0610368659414418;1.0000526921536006;1.0668936254640222;1.0001074673242518
15.281687;0.9999460137372068;0.9830723899026166;0.9830294078581753;0.3643753425208495;0.3643849263902793;1.0097810775471943;10.000582338370656;0.9903511861257802;-0.39669901564590465;1.0610362774962108;1.0000521003940843;1.0668946151017324;1.000108175068044
15.291687;0.9999475580223909;0.9830736006583022;0.9830294768947354;0.36437868195001355;0.36438839250012717;1.0097790999917897;10.00058205280691;0.990352298683954;-0.39670301606667807;1.0610356996221053;1.0000515011105098;1.066895938032044;1.0001088844125254
15.301687;0.9999491216198327;0.9830747910097072;0.9830295525297088;0.36438202145191667;0.3643918544458507;1.0097771530097346;10.000581757941442;0.9903534283166349;-0.3967070164902598;1.061035126779492;1.0000508950165101;1.0668972254791238;1.0001095969084104
15.311687;0.999950701218105;0.9830759651076867;0.9830296291711978;0.3643853613280554;0.36439531194348324;1.0097752401376996;10.000581456063472;0.9903545753920687;-0.39671001691417107;1.061034552534655;1.000050281398665;1.0668981101163917;1.0001103150062927
15.321687;0.9999522920989558;0.9830771275401977;0.9830297019637921;0.36438870190730266;0.36439876476978394;1.0097733648367802;10.000581148206127;0.9903557389987234;-0.39671401733554734;1.0610339688629875;1.000049658838461;1.0668993404124514;1.0001110421623005
15.331687;0.9999538877161516;0.9830782832198133;0.9830297677472919;0.3643937101972374;0.36440387938428487;1.0097715309342823;10.000580841545226;0.9903569172885212;-0.39671801775150356;1.0610333664177307;1.0000490261494244;1.0669005482139295;1.0001117829147783
15.341687;0.9999554810562106;0.9830794371681105;0.9830298252114634;0.364397053200763;0.36440732228679856;1.009769743458711;10.000580549432138;0.9903581083981423;-0.39672101815934957;1.0610327356572067;1.0000483822500534;1.0669013639803988;1.0001125419990964
15.351687;0.9999570662700054;0.9830805940295494;0.9830298742365738;0.3644003978792862;0.3644107600600809;1.009768008669551;10.000580285557072;0.9903593113603462;-0.39672501855642395;1.0610320678947966;1.0000477255684765;1.0669025329790724;1.000113322940364
15.361687;0.9999586391927282;0.9830817574440701;0.9830299155919419;0.3644037444423451;0.3644141926551578;1.0097663333212308;10.00058005838428;0.9903595261095886;-0.3967280189399562;1.0610313561482556;1.0000470538923278;1.066902384455035;1.0001141273258682
15.371687;0.9999601969935674;0.9830829295943069;0.9830299514797323;0.36440709300665003;0.36441761996950234;1.0097647238383547;10.000579869936777;0.9903607530791818;-0.3967310193073681;1.0610305956485495;1.0000463644297608;1.0669031474285189;1.0001149551251811
15.381687;0.9999617372836329;0.9830841114183116;0.9830299856460102;0.3644104436285069;0.364421041827537;1.0097631857744527;10.000579720788085;0.990361993444203;-0.3967350196567442;1.0610297839404281;1.0000456536786613;1.0669042649932665;1.0001158050834518
15.391687;0.9999632569187361;0.983085303171443;0.9830300220310652;0.364413796375374;0.3644244580395215;1.0097627237989963;10.000579616445231;0.9903632495818879;-0.3967380199869395;1.0610289213011128;1.0000449178529778;1.0669049919062419;1.0001166744611305
15.401687;0.9999647515804324;0.9830865043167463;0.9830300632785204;0.3644171513782826;0.3644278684682384;1.00976134167082;10.000579570204195;0.9903645249777677;-0.3967420202973919;1.061028010986486;1.000044153717056;1.0669060699251036;1.0001175593115827
15.411687;0.9999662167740009;0.9830877129099752;0.9830301105506221;0.3644205087823815;0.36443127305899414;1.0097600421895407;10.000579600547171;0.9903658235686713;-0.396745020587989;1.061027058030137;1.000043358520217;1.06690675370182;1.0001184557789087
15.421687;0.9999676489842254;0.9830889261307268;0.9830301640260665;0.36442386864897847;0.36443467186359585;1.0097588276623202;10.00057972662522;0.9903671487323764;-0.396748020858897;1.0610260671317737;1.0000425293034052;1.0669074137408783;1.0001193609123245
15.431687;0.999969045565588;0.9830901418683227;0.9830302235740744;0.3644272309082345;0.364438065067015;1.0097577001069316;10.000579964126507;0.9903685026148794;-0.3967510211102673;1.0610250416336768;1.0000416628676383;1.0669080485657583;1.0001202726260288
15.441687;0.9999704036270437;0.9830913591828171;0.9830302896197162;0.3644305953685343;0.3644414529709834;1.009756661074867;10.00058031660248;0.9903698863720123;-0.3967550213420468;1.0610239847370908;1.0000407563038876;1.0669090281559208;1.0001211890734654
15.451687;0.9999717192860669;0.9830925774575364;0.9830303636416625;0.3644339617462074;0.36444483595264376;1.009755712082445;10.000580767722203;0.9903713004450257;-0.3967580215539488;1.0610229016823955;1.0000398068777734;1.0669096067623356;1.00012210749248
15.461687;0.9999729880139636;0.9830937961628784;0.9830304481896293;0.36443732968886683;0.3644482144537175;1.0097548549200814;10.000581284308987;0.9903727442128772;-0.3967610217455517;1.0610218006727405;1.0000388112566627;1.0669101551154965;1.0001230236518728
15.471687;0.9999742051301047;0.9830950156625404;0.9830305462331067;0.3644406988060389;0.36445158896472873;1.0097540908424418;10.000581825148778;0.9903742159324332;-0.3967640219165408;1.061020692340564;1.0000377653943429;1.0669106736984129;1.0001239324155486
15.481687;0.999975365659631;0.983096237818649;0.9830306599015366;0.364444068733271;0.3644549599518012;1.0097534198449385;10.000582348342213;0.9903757132554601;-0.3967670220668744;1.0610195890679914;1.0000366653465167;1.066911164286627;1.0001248287970699
15.491687;0.9999764644582376;0.9830974659889808;0.9830307899745073;0.36444577251963084;0.3644566611279564;1.0097528409574872;10.000582816484492;0.9903762335265346;-0.3967700221967025;1.0610185042065465;1.0000355080022794;1.0669107014094992;1.0001257089260072
15.501687;0.9999774970487733;0.9830987041360446;0.9830309365915498;0.364449143281179;0.3644600261347346;1.0097523525324767;10.000583198728481;0.990377773829022;-0.39677302230623884;1.0610174507093306;1.0000342916107063;1.0669111458735212;1.0001265705576525
15.511687;0.999978459954249;0.9830999548809493;0.9830310999497773;0.3644525141484147;0.3644633885556414;1.0097519518439106;10.000583472130243;0.9903793311323092;-0.39677702239579543;1.06101644022888;1.000033016497675;1.0669119469644923;1.00012741306194
15.521687;0.9999793500064464;0.9831012185932794;0.9830312802598099;0.3644558849082659;0.36446674854844696;1.0097526350845862;10.000583624985595;0.9903809022973057;-0.39678002246593924;1.0610154833203103;1.0000316851367377;1.066912367586144;1.000128236621935
15.531687;0.9999801638611209;0.9831024943384918;0.9830314774433125;0.364459255356588;0.3644701061654;1.0097523982923788;10.000583655789335;0.9903824838955544;-0.39678202251767275;1.0610145895469163;1.0000303010332476;1.0669124150826532;1.0001290407904668
15.541687;0.9999808984606965;0.9831037807217184;0.9830316907431214;0.36446095867008815;0.36447179471737473;1.0097522375843926;10.00058356546054;0.9903840724577815;-0.3967850225524167;1.0610137668954938;1.0000288674486442;1.0669128407573742;1.0001298236903209
15.551687;0.9999815517454269;0.9831050763547766;0.9830319181116374;0.36446432810682045;0.364475147479304;1.0097521484796117;10.000583353072402;0.9903856652291029;-0.39678802257181295;1.0610130214548943;1.0000273870100156;1.0669132795849174;1.0001305825175641
15.561687;0.9999821229960436;0.9831063805132677;0.9830321557756369;0.3644676969926362;0.3644784977162632;1.0097521261819506;10.000583022280697;0.9903872605044267;-0.39679102257763643;1.0610123575281878;1.0000258622768605;1.0669137371294477;1.00013131453529
15.571687;0.9999826130350467;0.9831076932581977;0.9830323984931544;0.36447106528641177;0.36448184537281436;1.0097521665882079;10.000582591799311;0.9903888572949526;-0.3967940225716971;1.0610117774520265;1.0000242964918409;1.0669142174265658;1.000132017707102
15.581687;0.9999830245625225;0.9831090150005118;0.9830326407113232;0.3644727661363132;0.36448352376764004;1.009752266282399;10.000582098484161;0.9903904548916962;-0.39679702255565;1.0610112816733752;1.0000226935851795;1.0669147228832536;1.0001326909877783
15.591687;0.9999833622287609;0.9831103459884314;0.9830328777627133;0.3644761325640649;0.36448686625414306;1.0097524217020828;10.000581591701732;0.9903920523890056;-0.3968000225310138;1.0610108695040836;1.0000210576523365;1.06691525446182;1.000133334528476
15.601687;0.9999836321261828;0.9831116859771603;0.9830331062509067;0.364479497569781;0.3644902061742845;1.0097526289580456;10.000581122850729;0.9903936484033835;-0.396802022499434;1.0610105394630902;1.0000193926177565;1.0669154408068833;1.000133949348277
15.611687;0.9999838408843189;0.9831130345316326;0.9830333239425963;0.36448119420235175;0.36449187683931505;1.0097528848193238;10.000580731070265;0.9903952413737905;-0.3968050224628896;1.0610102888812534;1.0000177022627796;1.0669160270727451;1.0001345360670824
15.621687;0.9999839950299497;0.9831143914457569;0.983033529280141;0.364484555585806;0.36449521154714976;1.0097531876549057;10.000580435031198;0.9903968299695242;-0.39680802242361324;1.0610101136594037;1.0000159908975146;1.066916643211116;1.0001350935502729
15.631687;0.9999841013376419;0.9831157565107659;0.9830337208586816;0.36448791490264265;0.36449854359094713;1.0097535370198827;10.000580239273104;0.9903974130549034;-0.39681102238381605;1.0610100086945988;1.0000142644207046;1.0669163619022937;1.0001356185665102
15.641687;0.9999841671984647;0.9831171292353201;0.983033897456773;0.36448960533207314;0.3645002062623193;1.0097539329247733;10.000580142032478;0.990398989474583;-0.396813022345428;1.0610099686367722;1.000012530913013;1.0669166673198347;1.000136106295383
15.651687;0.9999841996993796;0.983118509260894;0.9830340581013388;0.3644929600084278;0.36450353286824877;1.0097543760396976;10.000580136668415;0.9904005583200421;-0.39681602230989277;1.0610099882343684;1.0000108004664;1.0669173740055642;1.0001365508768867
15.661687;0.9999842044547873;0.9831198971208577;0.9830342019762891;0.3644946453692351;0.364505190077696;1.009754867703547;10.00058021472964;0.9904021192796122;-0.39681802227806023;1.0610100621618366;1.0000090845150196;1.0669177377886307;1.0001369459946374
15.671687;0.9999841856293133;0.9831212942558707;0.9830343290312163;0.3644979945138424;0.3645085112418389;1.0097564090471267;10.000580369003544;0.9904036718213624;-0.39682102225030946;1.061010184702981;1.0000073953188957;1.0669185038783984;1.0001372860814108
15.681687;0.9999841468728183;0.9831227020084091;0.9830344407009551;0.3644996738924749;0.36451016302766964;1.0097570001782596;10.000580595159052;0.9904052137418914;-0.3968240222267858;1.0610103491244585;1.0000057457058864;1.0669193034032303;1.0001375676445938
15.691687;0.9999840920962915;0.9831241211643337;0.9830345392307138;0.36450301669194174;0.3645134787206472;1.0097576401248642;10.000580897647183;0.9904067409563881;-0.39682602220738983;1.0610105472408837;1.0000041481785622;1.0669197675307684;1.0001377892444208
15.701687;0.9999840253531164;0.98312555281006;0.9830346266951594;0.3645046895398895;0.3645151248774126;1.0097583276739892;10.000581292819705;0.9904082486524302;-0.39682902219162647;1.0610107702414109;1.0000026135056634;1.0669206412650767;1.0001379501818883
15.711687;0.999983950089347;0.9831269984693523;0.9830347052286349;0.3645080258377594;0.36451843466371076;1.0097590626642496;10.000581800758544;0.9904097324610728;-0.39683102217874733;1.0610110097792371;1.0000011500758041;1.0669211797589462;1.000138049472371
15.721687;0.9999838687450658;0.9831284584790468;0.9830347775739996;0.36450969245072634;0.3645200745547513;1.0097598467822373;10.000582435871161;0.9904111890383175;-0.39683402216807473;1.0610112579861146;0.9999997640282019;1.0669221252794803;1.0001380861571776
15.731687;0.9999837833882115;0.9831299310452642;0.9830348472495193;0.3645130230503557;0.3645233777524221;1.0097606831394899;10.000583209720663;0.9904126162692942;-0.39683602215918207;1.0610115073182649;0.9999984592435885;1.066922732814894;1.0001380602428136
15.741687;0.9999836967208598;0.9831314136818198;0.983034918491144;0.36451468471783743;0.36452501093598394;1.0097615748272493;10.000584138817763;0.9904140132697071;-0.3968380221519789;1.0610117508658645;0.9999972370651834;1.0669233735700707;1.0001379723475499
15.751687;0.9999836122096022;0.9831329050995814;0.983034995882808;0.3645180111836841;0.36452830757393073;1.0097625236269046;10.00058524142457;0.9904153799838409;-0.396841022146734;1.0610119821841562;0.9999960961070802;1.066924419434261;1.0001378223403792
15.761687;0.9999835334669753;0.9831344053764642;0.9830350837476356;0.3645196694236921;0.3645299344765727;1.009763529362467;10.000586525293125;0.9904167162858297;-0.3968430221439046;1.061012194430085;0.9999950326359188;1.0669251275325031;1.0001376092491685
15.771687;0.9999834633400684;0.9831359149257265;0.983035185699768;0.36452132633292694;0.3645315583803683;1.0097645895507932;10.000587977394618;0.9904180215053247;-0.3968450221439182;1.0610123799317248;0.999994041695052;1.0669258717510826;1.0001373322661822
15.781687;0.9999834032632016;0.9831374336419504;0.9830353047218945;0.36452464878368046;0.36453484593925867;1.0097656995140312;10.000589562209067;0.9904192948089712;-0.39684802214716725;1.0610125303154034;0.9999931181502589;1.066927026805679;1.000136991023027
15.791687;0.9999833542662354;0.9831389605896855;0.9830354433844917;0.3645263036251372;0.3645364637386154;1.0097668528064956;10.00059122833148;0.9904195354983957;-0.3968500221541176;1.061012636259055;0.9999922574700489;1.066926923608696;1.0001365851868054
15.801687;0.999983318943558;0.9831404939424948;0.983035603677201;0.36452795764855017;0.36453807830509727;1.0097680416186363;10.00059291464538;0.9904207430422347;-0.39685202216539683;1.061012687653519;0.9999914565318185;1.066927792689305;1.000136114607008
15.811687;0.9999833017055763;0.9831420307571447;0.9830357865746849;0.364531277610628;0.3645413561347977;1.009769257180888;10.000594552912192;0.9904219170085753;-0.39685402218187876;1.0610126752490547;0.9999907133822558;1.0669287062385977;1.00013557995529
15.821687;0.999983307003901;0.9831435668043925;0.9830359915453787;0.3645329302921889;0.36454296374205286;1.009770489957088;10.000596070507992;0.9904230569366063;-0.3968570222045952;1.0610125925652678;0.999990025959415;1.066930035265302;1.0001349826484245
15.831687;0.9999833376711714;0.9831450967208991;0.9830362165168758;0.3645345825210692;0.3645445676778116;1.0097717298432614;10.00059739454402;0.9904241629864384;-0.3968590222344908;1.0610124362269935;0.9999893913390113;1.0669310336743911;1.000134324253683
15.841687;0.9999833942903492;0.9831466139523973;0.9830364587200302;0.3645379011540786;0.36454783450537237;1.0097739667307002;10.000598456779754;0.9904252369420398;-0.39686102227239334;1.0610122044380261;0.9999888058727762;1.0669320699199336;1.0001336064209603
15.851687;0.9999834751386161;0.9831481107609161;0.9830367155000417;0.36453955305462543;0.36454943076653373;1.0097751911280042;10.000599195262888;0.9904262821417261;-0.3968630223191275;1.0610118954556083;0.9999882656865616;1.0669331395733117;1.0001328308697872
15.861687;0.9999835769258726;0.9831495787398111;0.9830369842137846;0.36454120506802984;0.3645510229565818;1.0097763943276028;10.000599550647598;0.9904273028835356;-0.39686502237542876;1.0610115079265439;0.9999877670382425;1.0669342382973266;1.000131999271358
15.871687;0.9999836963463776;0.9831510091015774;0.9830372618861871;0.36454285732915226;0.36455261086261637;1.0097775677669663;10.000599463412843;0.9904283040747444;-0.39686702244183486;1.061011041889631;0.9999873064932026;1.0669353628591451;1.0001311136060635
15.881687;0.9999838313790105;0.9831523928937819;0.98303754536302;0.3645461765963284;0.3645558609260189;1.0097787024780724;10.000598876743545;0.9904292903113632;-0.39686902251884243;1.0610104986026028;0.9999868809149913;1.0669365111962235;1.000130176267695
15.891687;0.9999839816847981;0.9831537217695955;0.9830378316509573;0.3645478295862556;0.36455743960008424;1.0097797899468643;10.000597742921267;0.9904302647433072;-0.39687102260715035;1.0610098800236316;0.9999864867599095;1.0669376820003722;1.000129189485156
15.901687;0.9999841487199219;0.9831549885279011;0.9830381180767453;0.3645494829751943;0.36455901335901336;1.0097808233167194;10.000596030576803;0.9904312291073353;-0.39687302270771646;1.0610091889773245;0.999986119162126;1.0669388744908959;1.0001281549155077
15.911687;0.9999843359378728;0.9831561871484794;0.9830384023248296;0.3645511368006926;0.3645605820192315;1.0097817971821892;10.00059372581103;0.9904321844614125;-0.39687502282168347;1.0610084293797115;0.9999857721339644;1.0669400883017814;1.000127073636913
15.921687;0.9999845482183981;0.9831573131005782;0.9830386823061763;0.36455279121193185;0.3645621454039774;1.0097827070265457;10.000590823139044;0.9904331312714741;-0.39687702295026356;1.061007605998087;0.9999854398303281;1.0669413234148195;1.000125946061183
15.931687;0.9999847903354437;0.9831583637129945;0.9830389558788007;0.3645561131146775;0.364565370052936;1.0097835497786678;10.000587316570748;0.990434068965975;-0.3968790230945053;1.0610067238276792;0.9999851172306768;1.066942580003988;1.0001247718687345
15.941687;0.9999850657208507;0.9831593379102886;0.9830392208578128;0.3645577694021029;0.3645669225999965;1.009784324175757;10.000583197985408;0.9904349961766086;-0.3968810232551141;1.0610057874177135;0.9999847995648043;1.066943858317654;1.0001235505084056
