time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.951687;0.9999853762958243;0.9831602355120455;0.983039475475765;0.3645594268634079;0.36456846977514945;1.009785029527897;10.00057845970711;0.9904359119374949;-0.39688302343246573;1.0610048009441073;0.9999844820535838;1.066945158862334;1.000122282203212
15.961687;0.9999857232963616;0.9831610569829127;0.9830397190768402;0.3645610854750561;0.36457001172726977;1.0097856640276692;10.000573094782794;0.9904368168592387;-0.396884023626545;1.0610037690640397;0.9999841606008024;1.0669461107232774;1.0001209684827888
15.971687;0.9999861084841053;0.9831618039412323;0.9830399526492034;0.3645627450968817;0.36457154869211406;1.0097862243587379;10.000567090046397;0.9904377136461857;-0.39688602383688176;1.0610026970708883;0.9999838319996455;1.0669474594988375;1.0001196114724449
15.981687;0.9999865345692874;0.9831624795870639;0.9830401785576924;0.3645644055603149;0.3645730809659062;1.009786706408101;10.000560420914548;0.9904386069710812;-0.3968880240627537;1.0610015897282428;0.9999834932914045;1.066948835278455;1.0001182127939314
15.991687;0.9999870047830756;0.9831630886167674;0.9830403997991469;0.3645660667314806;0.36457460884551435;1.009787105933542;10.000553060244325;0.9904385027855798;-0.39689002430344134;1.0610004500680286;0.9999831415294258;1.0669493122492573;1.0001167736218002
16.001687;0.999987522276237;0.9831636369987248;0.9830406196609872;0.36456772849863966;0.3645761326130051;1.0097874189484084;10.000544992788177;0.9904394077849279;-0.39689202455836375;1.0609992794089491;0.9999827745411454;1.066950749600683;1.0001152959533255
16.011687;0.9999880893441322;0.9831641317953432;0.9830408415962238;0.364569390756145;0.3645776525766172;1.0097876416782183;10.000536219338047;0.9904403295478094;-0.39689302482713995;1.0609980789463211;0.9999823916143877;1.0669518491980075;1.0001137836562035
16.021687;0.9999887071226541;0.9831645810408999;0.9830410691737759;0.3645710534458804;0.3645791690826128;1.0097877700281177;10.000526755005929;0.9904412760852028;-0.396895025109514;1.0609968515733965;0.9999819929342135;1.0669533553264428;1.0001122423188293
16.031687;0.9999893761903;0.9831649934549509;0.9830413063956838;0.3645727165698001;0.3645806824790275;1.009787799400875;10.000516629785777;0.9904422541295679;-0.39689702540517147;1.0609956014645143;0.9999815785624819;1.0669548946886036;1.000110678074742
16.041687;0.9999900971576732;0.983165377828307;0.9830415577171385;0.3645743801272302;0.36458219307975664;1.0097877253499417;10.000505882916512;0.9904432679042975;-0.396898025713678;1.060994331828773;0.999981148382655;1.0669560938109806;1.0001090959948573
16.051687;0.9999908711583892;0.9831657424675246;0.9830418272467228;0.3645760441075153;0.3645837011208724;1.0097875439577169;10.00049455051298;0.9904443198957318;-0.3969000260345948;1.0609930438479667;0.99998070274806;1.0669576963139293;1.0001074992573626
16.061687;0.9999917002123768;0.9831660950146194;0.9830421181456063;0.36457770857875105;0.3645852067072161;1.009787251416567;10.0004826605801;0.9904454127553587;-0.3969020263675166;1.0609917377466893;0.9999802426973716;1.066959331073781;1.0001058897433737
16.071687;0.9999925864671201;0.983166442626168;0.9830424328313575;0.3645793737391682;0.36458670981676455;1.0097878444676316;10.000470237584022;0.9904465501185205;-0.39690302671195665;1.0609904143195743;0.9999797694915862;1.0669606276608201;1.0001042688838284
16.081687;0.9999935310430971;0.9831667920975448;0.9830427730508785;0.3645810398818346;0.3645882103837786;1.009787321601962;10.000457304155585;0.9904477360148809;-0.3969050270671644;1.0609890752506792;0.999979284492174;1.066962332043469;1.0001026379783513
16.091687;0.9999945336750818;0.9831671493926853;0.983043139409109;0.3645827073321259;0.3645897083838879;1.0097866828436093;10.000443873453571;0.9904489745518059;-0.396906027431974;1.0609877223188462;0.9999787896636482;1.0669637021308063;1.0001009984010603
16.101687;0.9999955925457629;0.9831675188880593;0.9830435310198505;0.3645843764164857;0.36459120384378396;1.0097859286702304;10.000429942016922;0.9904502701680155;-0.3969080278048889;1.0609863568980085;0.9999782876320723;1.066965482967925;1.0000993517914136
16.111687;0.9999967042970594;0.9831679028910812;0.9830439458110996;0.3645860474725883;0.3645926968015522;1.0097850598224811;10.000415497000308;0.9904516274129932;-0.3969090281843173;1.0609849801879807;0.9999777815408403;1.0669669307825342;1.0000977001869436
16.121687;0.9999978647286122;0.9831683016692861;0.983044381338866;0.36458772083842167;0.36459418729145976;1.0097840777228653;10.000400535969623;0.9904530501421593;-0.39691102856864297;1.060983593295959;0.9999772755136889;1.0669687892718434;1.0000960460098778
16.131687;0.9999990694160846;0.9831687140794401;0.9830448353099552;0.36458939681628916;0.3645956753646005;1.0097829847073556;10.000385082088854;0.9904545408484074;-0.39691202895615685;1.0609821971637647;0.9999767750464192;1.0669703138109912;1.0000943918082923
16.141687;1.0000003136035513;0.983169138196226;0.9830453054741207;0.36458940899745046;0.3645954944609153;1.0097817837177476;10.00036918396504;0.9904561003479974;-0.3969140293451186;1.0609807931261106;0.9999762866441956;1.066972247417472;1.0000927402931235
16.151687;1.0000015917492915;0.9831695713253243;0.983045789567331;0.3645910909270976;0.3645969780971869;1.0097804778101382;10.000352903124263;0.9904577275522483;-0.39691502973392345;1.0609793836346113;0.9999758168094686;1.0669738450649877;1.0000910946183499
16.161687;1.0000028973059483;0.9831700095748366;0.983046285697962;0.36459277609763313;0.3645984598379694;1.0097790700072897;10.000336296097808;0.990459419563425;-0.396916030121146;1.0609779722796098;0.9999753711466539;1.0669754780584457;1.000089458081315
16.171687;1.0000042228628507;0.9831704474094141;0.9830467925393038;0.3645944646267274;0.3645999399370013;1.0097775628934533;10.00031939995346;0.9904611723761961;-0.3969180305055351;1.0609765636774324;0.999974954484789;1.0669775179469778;1.0000878331990566
16.181687;1.0000055607552751;0.983170877724645;0.9830473088156505;0.36459615660905115;0.36460141868469265;1.0097759580450032;10.00030222844847;0.9904629819200899;-0.3969190308861294;1.0609751637834937;0.9999745712262897;1.0669792199445605;1.0000862207300398
16.191687;1.0000069042020372;0.9831712926063455;0.9830478329276805;0.3645978521274682;0.36460289641832316;1.0097742566181223;10.000284779135555;0.9904648451943943;-0.3969200312623677;1.0609737796765812;0.9999742248404508;1.0669809546856333;1.0000846195824453
16.201687;1.0000082477794061;0.9831716840832548;0.9830483634323739;0.3645978845841577;0.36460270684641966;1.009772460749439;10.000267044835137;0.9904667610824228;-0.3969220316339506;1.0609724183294322;0.999973917452905;1.0669830926746704;1.0000830279053674
16.211687;1.0000095867534842;0.9831720442430979;0.9830488992830352;0.3645995873541215;0.364604183682541;1.0097705741512648;10.000249020352111;0.9904687302290942;-0.3969230320005313;1.060971085445171;0.9999736505299025;1.0669848888801474;1.0000814440370724
16.221687;1.0000109168622326;0.9831723650354007;0.9830494390676772;0.3646012937894736;0.36460566058920724;1.009768601860029;10.000230702844636;0.9904707539347138;-0.39692403236150514;1.0609697849454882;0.9999734260091754;1.0669867147831789;1.0000798665321848
16.231687;1.000012234688094;0.9831726385843365;0.9830499804601623;0.3646030039242479;0.3646071378093721;1.0097665504846423;10.000212094133802;0.9904728331125113;-0.39692603271603494;1.060968518787477;0.9999732464952126;1.0669889417407026;1.0000782940629616
16.241687;1.0000135372442587;0.9831728578507338;0.9830505208136407;0.36460305118424563;0.36460694883870975;1.009764428719991;10.000193210367119;0.990474968475516;-0.3969270330633306;1.060967287084973;0.9999731140586069;1.0669908242135775;1.0000767256377252
16.251687;1.0000148210572424;0.9831730167501479;0.9830510579506714;0.36460476905892897;0.3646084271249608;1.0097622466967289;10.000174090467334;0.9904771610351202;-0.3969280334028681;1.0609660887418446;0.9999730292229895;1.0669927315704806;1.0000751607789746
16.261687;1.0000160817833914;0.9831731099309173;0.9830515902808764;0.3646064910766972;0.36460990612362376;1.0097600148975034;10.000154791950235;0.990478411458612;-0.3969290337342011;1.060964922563985;0.9999729914178729;1.0669937322347338;1.0000735997721788
16.271687;1.0000173144876483;0.9831731328410651;0.9830521163679772;0.3646065507844904;0.36460971934228903;1.0097577439159497;10.000135380395434;0.9904807191613415;-0.3969300340565766;1.0609637877298486;0.999972999967169;1.0669956789462398;1.000072044102335
16.281687;1.0000185145476566;0.9831730817286441;0.9830526342253358;0.36460828173357457;0.3646112003552513;1.0097554441376069;10.00011592582501;0.9904830825008355;-0.3969310343687278;1.0609626827133534;0.9999730545233372;1.0669976394830871;1.0000704965353724
16.291687;1.000019678943175;0.9831729531653375;0.9830531411931616;0.36461001748781907;0.36461268283722326;1.0097531248341192;10.000096501115006;0.9904854998754768;-0.3969330346689585;1.0609616044454901;0.9999731548541038;1.0669999819843543;1.0000689610293383
16.301687;1.0000208068425618;0.9831727436313354;0.9830536346759248;0.36461009165908337;0.36461250060272776;1.009750794081912;10.000077174963113;0.9904879703735363;-0.3969340349553694;1.0609605493630014;0.9999733005660576;1.0670019592800266;1.0000674430074574
16.311687;1.0000218988977028;0.9831724499717066;0.9830541128197511;0.36461183790628415;0.3646139875830378;1.0097484596698427;10.00005800818159;0.990490493045787;-0.39693503522600926;1.060959515136096;0.9999734911609236;1.0670039413179178;1.000065949135822
16.321687;1.0000229564497163;0.9831720704565727;0.9830545748000775;0.36461358987571907;0.36461547775971515;1.0097461292855514;10.000039057681201;0.9904930658908289;-0.3969360354789773;1.060958501287358;0.9999737259859578;1.06700592703199;1.0000644862080426
16.331687;1.000023981526909;0.9831716054622952;0.9830550207279654;0.3646136811665466;0.36461530511187135;1.0097438095935674;10.000020381049044;0.9904956859159851;-0.39693703571256234;1.0609575080909739;0.9999740040932823;1.0670079155498247;1.0000630606697762
16.341687;1.0000249766375122;0.9831710572288106;0.983055450950438;0.36461544536151413;0.36461680359382925;1.009741505951278;10.000002039063913;0.9904983498059706;-0.3969380359253646;1.060956534893311;0.9999743243962558;1.067009904822162;1.000061679160572
16.351687;1.0000259439196348;0.983170428730891;0.9830558650462153;0.3646172160395251;0.3646183071330717;1.0097392233139832;9.999984096292327;0.9905010542236731;-0.39693903611632997;1.0609555796050474;0.9999746859627338;1.0670118909849962;1.0000603483389436
16.361687;1.0000268844636988;0.9831697227775755;0.9830562611953981;0.36461732674570274;0.3646181496214437;1.00973696641511;9.999966618541022;0.9905037956349606;-0.39694003628466606;1.0609546394965794;0.9999750882263729;1.0670138690509874;1.000059073921777
16.371687;1.0000277981502528;0.9831689423944775;0.983056636358248;0.3646191109698583;0.3646196648915834;1.009734739059426;9.99994966788426;0.9905065699648137;-0.39694103642972645;1.0609537125986;0.9999755309108765;1.067015833716426;1.0000578607848614
16.381687;1.0000286841222283;0.983168091461621;0.9830569868024689;0.36461923545068414;0.3646195200278346;1.0097325443544836;9.99993329902549;0.9905093724029728;-0.39694203655096716;1.0609527986732485;0.9999760138835395;1.0670177796489115;1.000056714019597
16.391687;1.0000295418509624;0.9831671742750008;0.9830573082354072;0.36462103350016073;0.3646210486845421;1.0097313857037615;9.99991756091592;0.9905121978183751;-0.396943036647928;1.0609518985821302;0.999976537417376;1.0670197017772514;1.0000556393653828
16.401687;1.000030371734757;0.9831661947989325;0.9830575959875041;0.3646211717327239;0.36462091774220545;1.009729267348464;9.999902499245554;0.990515041771675;-0.39694403672018547;1.0609510130265174;0.9999771025382499;1.0670215955479463;1.000054642915052
16.411687;1.0000311743505577;0.9831651567302232;0.9830578456465047;0.36462298345144517;0.36462246065027804;1.0097271942919772;9.999888155716835;0.990517901012192;-0.39694403676734574;1.0609501423907266;0.999977710947386;1.067023084834521;1.0000537310601998
16.421687;1.0000319491375036;0.9831640636078007;0.9830580535921107;0.36462313530040896;0.36462234413252537;1.0097251719509712;9.999874567059193;0.9905207726669853;-0.3969450367891435;1.0609492872490267;0.9999783645363984;1.0670249098038609;1.000052910795663
16.431687;1.0000326937316464;0.9831629181729398;0.9830582175384018;0.3646249605645428;0.36462390153858865;1.0097232058748162;9.999861762638107;0.9905236531869986;-0.39694603678547963;1.0609484484627982;0.9999790646747032;1.0670266947799252;1.000052189481237
16.441687;1.0000334043286405;0.9831617219636438;0.9830583374267152;0.3646251258116884;0.36462379947658397;1.0097213016921414;9.999849762307955;0.9905265379673323;-0.3969470367562329;1.0609476265726536;0.9999798113312338;1.067028436685022;1.0000515739958047
16.451687;1.000034076687983;0.9831604758352988;0.9830584159392145;0.3646269642004736;0.3646253711459014;1.0097194652401515;9.999838581826936;0.9905294209133221;-0.39694803670109446;1.0609468207967223;0.9999806023580672;1.0670301333917926;1.000051070250678
16.461687;1.0000347067826563;0.9831591807013588;0.9830584578003646;0.3646271421250319;0.3646252830926757;1.0097177028715585;9.999828242928892;0.9905322937135409;-0.3969490366197308;1.0609460288377277;0.999981433665495;1.0670317839145282;1.0000506831942244
16.471687;1.0000352908845174;0.9831578379645801;0.983058468284562;0.36462899255661163;0.3646268686088017;1.0097160213069134;9.999818777542451;0.990535145605055;-0.3969490365120619;1.0609452475598344;0.999982300277099;1.0670330162018096;1.0000504164555735
16.481687;1.0000358258516846;0.9831564499180692;0.983058452299859;0.36462918172137054;0.36462679437225803;1.0097144260634983;9.99981022216529;0.9905379642042115;-0.3969500363783437;1.0609444732763826;0.9999831975020377;1.0670345743276974;1.00005027131548
16.491687;1.0000363093040052;0.9831550202167255;0.9830584146200564;0.36463104240453725;0.3646283937282204;1.0097129195256251;9.999802605423987;0.9905407371842259;-0.39695103621917904;1.0609437020972192;0.999984121658844;1.0670360854766328;1.0000502461295355
16.501687;1.000036739354936;0.983153553851347;0.9830583603493857;0.3646312405974729;0.36462833331013345;1.0097115003597135;9.99979593581365;0.9905434535309132;-0.396952036035448;1.0609429306251612;0.9999850699332128;1.0670375478576581;1.0000503370529616
16.511687;1.0000371145996452;0.9831520567496268;0.9830582948131087;0.36463310886441797;0.36462994634249757;1.0097101638115895;9.999790200720438;0.9905461034872134;-0.3969520358280206;1.0609421557601522;0.9999860395769177;1.0670385865373522;1.0000505389514356
16.521687;1.0000374341481721;0.9831505353218588;0.983058223553583;0.36463331306887353;0.36462989932325324;1.0097089023001882;9.999785378071818;0.9905486781941893;-0.396953035597521;1.0609413742361018;0.9999870273519222;1.067039941750843;1.0000508455445147
16.531687;1.0000376972338818;0.983148995134916;0.983058153044067;0.36463351910784053;0.36462985875020176;1.0097077066354307;9.99978144442335;0.9905511701881428;-0.396954035344314;1.0609405831892076;0.9999880296492926;1.0670412377735152;1.0000512491764997
16.541687;1.0000379028810475;0.9831474395620481;0.9830580908419978;0.3646353929576877;0.36463149118951843;1.0097065673883328;9.999778373033433;0.9905535737579214;-0.3969540350685238;1.0609397806814567;0.9999890431074112;1.0670420996496128;1.0000517404494091
16.551687;1.000038050360814;0.983145870427998;0.9830580445014614;0.36463560065876144;0.3646314633054693;1.009705475762722;9.999776133627783;0.9905558840745812;-0.39695503476985855;1.0609389652397028;0.9999900652501388;1.0670432686532079;1.00005230822521
16.561687;1.0000381401793772;0.9831442896283875;0.983058020814861;0.3646374749389295;0.3646331084776453;1.009704423880143;9.999774694393267;0.990558096258491;-0.3969550344474462;1.0609381353612426;0.999991094526288;1.0670439974915542;1.0000529407789576
16.571687;1.0000381742005644;0.9831426996411685;0.9830580260150388;0.3646376818661408;0.36463309337934424;1.0097034045842215;9.999774017523604;0.990560205468058;-0.3969560341000879;1.0609372895553895;0.9999921297569414;1.0670450272931356;1.0000536274388057
16.581687;1.0000381549562476;0.9831411032139926;0.9830580658778695;0.3646378875237568;0.36463308463234395;1.0097024112940838;9.999774054304853;0.9905622075715133;-0.3969570337266665;1.0609364265241996;0.9999931694396428;1.0670459850538891;1.000054359724554
16.591687;1.0000380850681923;0.9831395033686864;0.9830581454722592;0.3646397580269076;0.3646347488731359;1.009701438294945;9.999774749987866;0.9905640997922223;-0.39695703332633914;1.0609355453115243;0.9999942112403137;1.067046500641221;1.0000551320653526
16.601687;1.0000379665129613;0.9831379037241601;0.9830582691396266;0.36463995955544426;0.3646347527836929;1.00970048123174;9.999776053031246;0.9905658809516611;-0.3969580328987238;1.0609346458066247;0.9999952518441866;1.0670473219071006;1.0000559415208083
16.611687;1.0000378001326962;0.9831346420250241;0.983056774290935;0.3646401583731896;0.3646347630972376;1.0096995372574973;9.999777917679204;0.9905675512668136;-0.3969580324441367;1.060933729461803;0.9999962870425466;1.0670477088370576;1.0000567862289704
16.621687;1.0000375859722028;0.9831330566305718;0.9830569985634353;0.3646420207928343;0.36463644662230044;1.0096986045925238;9.999780303816728;0.9905691120404484;-0.39695903196357574;1.0609327989708157;0.9999973121513637;1.067048409357669;1.000057664458809
16.631687;1.000037323544256;0.9831314860294449;0.9830572795465858;0.36464221311538736;0.3646364702037732;1.009697682243501;9.999783183132886;0.990570565299391;-0.3969590314584848;1.0609318568995338;0.9999983229052746;1.0670486834885362;1.0000585748386843
16.641687;1.0000370116792625;0.983129935518569;0.9830576204787448;0.3646424016085588;0.3646365006255037;1.0096967700551758;9.999786543594375;0.9905719132575422;-0.39696003093060017;1.060930905080692;0.9999993161216781;1.0670492799700242;1.0000595162798136
16.651687;1.000036648815429;0.983128410948025;0.9830580225950456;0.3646425858562387;0.364636537889763;1.0096958680360246;9.999790380843327;0.9905731579388846;-0.39696003038187794;1.0609299453675438;1.000000289406082;1.067049460100094;1.000060487874055
16.661687;1.000036233723681;0.983126918354677;0.98305848478092;0.36464443208908615;0.3646382485387934;1.009694975577637;9.999794684930928;0.9905743010706047;-0.39696102981453935;1.060928980212384;1.0000012404801637;1.0670499740111237;1.0000614895696758
16.671687;1.0000357656101577;0.9831254627740013;0.9830590041503217;0.3646446065211022;0.3646382990054074;1.0096940920671411;9.999799437791648;0.990575344018992;-0.3969610292312772;1.0609280120404574;1.0000021671364518;1.0670500844064907;1.0000625224425534
16.681687;1.0000352433337796;0.9831240472507666;0.9830595766295515;0.36464477540173484;0.36463835566765007;1.0096932180926101;9.999804618616288;0.9905762881319016;-0.39696102863519755;1.0609270425582906;1.0000030676866074;1.0670501701970265;1.00006358823829
16.691687;1.0000346647437377;0.9831226732237288;0.9830601969465981;0.36464493840501505;0.36463841818965514;1.009692355539824;9.99981020626864;0.9905771351333792;-0.3969620280294278;1.0609260730953765;1.0000039413164534;1.0670506091041014;1.0000646893175946
16.701687;1.0000340267868915;0.9831213420901608;0.9830608587605149;0.36464676200179436;0.36464015281885975;1.0096915063575294;9.999816180617328;0.990577886409805;-0.3969620274168835;1.060925105038696;1.0000047882260288;1.0670506603423953;1.000065828414643
16.711687;1.0000333259940484;0.98312005606;0.9830615553720758;0.3646469128018486;0.36464022575791233;1.0096906714912135;9.999822525521251;0.990578542244599;-0.39696302680023504;1.0609241397176499;1.0000056093199976;1.0670510684555221;1.0000670077769416
16.721687;1.0000325588754753;0.9831188176092281;0.9830622807238752;0.36464705750521165;0.3646403032307581;1.0096898513993466;9.99982922636453;0.9905791024542291;-0.3969630261818092;1.0609231788219275;1.0000064053493745;1.0670510878568353;1.0000682292832295
16.731687;1.000031722112753;0.9831176288026483;0.9830630299080014;0.3646471961707668;0.3646403848026307;1.009689047207936;9.999836261088474;0.9905795670807566;-0.39696302556339513;1.0609222251022494;1.0000071764028242;1.0670510884861821;1.000069495504972
16.741687;1.0000308126549402;0.9831164913798134;0.9830637985925811;0.3646473288309485;0.3646404700172958;1.0096882602255612;9.999843596894955;0.9905799362130695;-0.3969640249460605;1.060921282187277;1.0000079225343697;1.067051440947503;1.0000708099267717
16.751687;1.0000298278829842;0.9831154068470399;0.9830645820057937;0.3646491221149043;0.3646422251096922;1.0096874902788795;9.999851196201709;0.9905802097725757;-0.39696402433020694;1.0609203541588201;1.000008644882091;1.0670514015177623;1.000072176154083
16.761687;1.0000287661985832;0.9831143757457131;0.9830653745158524;0.3646492425919237;0.3646423164233717;1.0096867356004235;9.999859020532092;0.9905803874866155;-0.39696402371587414;1.060919445271027;1.000009346232639;1.0670513447559582;1.000073597167382
16.771687;1.0000276282400216;0.9831133967707024;0.9830661700143295;0.36464935685037747;0.3646424104447024;1.009685993862352;9.999867027763694;0.9905804687640583;-0.39696402310299517;1.0609185594979793;1.0000100306974007;1.0670512744451839;1.0000750750445386
16.781687;1.0000264174583153;0.9831124667907475;0.9830669625186257;0.3646494648990848;0.3646425070950909;1.0096852625857515;9.999875166737176;0.9905804526287171;-0.3969650224916003;1.060917700238944;1.0000107026566507;1.0670515663940963;1.0000766109453827
16.791687;1.0000251388415566;0.983111582019179;0.983067746637311;0.3646495668332003;0.36464260630629364;1.0096845394535179;9.99988337461765;0.9905803382092048;-0.39696502188206095;1.060916870290903;1.0000113657985936;1.0670514798191741;1.000078205160987
16.801687;1.0000237972752102;0.9831107396715149;0.9830685179650748;0.36464966278046174;0.3646427079376605;1.0096838224870117;9.999891582241945;0.9905801253136085;-0.39696502127522904;1.0609160721885862;1.0000120232358094;1.0670513896724425;1.0000798573186946
16.811687;1.0000223971141589;0.9831099390963646;0.9830692728625214;0.36464975282596584;0.3646428117718037;1.009683109775273;9.999899724527031;0.9905798140439513;-0.3969650206723863;1.060915308782113;1.0000126777294582;1.0670512985133633;1.0000815668517529
16.821687;1.0000209420531363;0.9831091817564487;0.9830700076508401;0.36465150362895815;0.3646445842210724;1.0096823996855977;9.999907746244125;0.9905794041451605;-0.39696502007506546;1.060914583293109;1.0000133308633197;1.0670512086258654;1.0000833332267693
16.831687;1.0000194345555935;0.9831084698689077;0.9830707184651702;0.364651581779056;0.3646446916558854;1.0096816916085372;9.99991559720836;0.990578895159281;-0.39696601948480514;1.0609138983625752;1.0000139828147263;1.0670514944258374;1.0000851554976489
16.841687;1.0000178756851692;0.983107804565945;0.9830714020727246;0.3646516538633686;0.3646448003755212;1.009680986176907;9.999923223028185;0.9905782867904996;-0.39696601890281813;1.0609132548381026;1.0000146331643465;1.0670514148676233;1.0000870319505926
16.851687;1.0000162658356497;0.9831071849817408;0.9830720568653586;0.3646517198279619;0.36464490997037613;1.0096802845069046;9.999930562069927;0.9905775790432996;-0.39696601832971234;1.0609126519500631;1.0000152809201492;1.0670513458640705;1.0000889604239027
16.861687;1.0000146055758783;0.9831066084655964;0.983072683014178;0.3646517796213426;0.36464502008835287;1.0096795875415077;9.999937547627631;0.9905767727252646;-0.39696601776554996;1.0609120885779446;1.0000159243610347;1.0670512914169556;1.0000909384040708
16.871687;1.0000128958689698;0.9831060714582796;0.9830732814332485;0.3646518331829494;0.36464513052395464;1.009678896237307;9.999944110645568;0.9905758700740046;-0.3969660172101496;1.0609115637398792;1.0000165616762633;1.0670512545909416;1.0000929626383293
16.881687;1.000011138065392;0.9831055707236754;0.9830738528371304;0.3646518804598442;0.3646452411976581;1.0096782117694956;9.999950189251297;0.990574874695249;-0.39696601666330067;1.0609110762181813;1.0000171914568161;1.0670512369961977;1.0000950293090465
16.891687;1.0000093339122118;0.9831051041662426;0.9830743979078752;0.3646519214054938;0.3646453520547052;1.0096775357381418;9.99995574368594;0.9905737912433336;-0.3969660161247713;1.060910624186406;1.0000178128781856;1.0670512391341007;1.00009713460216
16.901687;1.0000074852701728;0.9831046706235324;0.9830749178067316;0.36465195595194316;0.364645463031389;1.0096768708061745;9.999960758720363;0.990572625516632;-0.3969660155941817;1.060910205211313;1.0000184258607208;1.06705126130089;1.0000992746578348
16.911687;1.0000055941151873;0.9831042692036862;0.9830754141796366;0.3646519839914812;0.3646455740942075;1.0096762207400733;9.999965233312397;0.9905713845030406;-0.396966015070904;1.06090981680369;1.0000190310629988;1.0670513039507439;1.0001014452304753
16.921687;1.0000036626947797;0.983103898807029;0.9830758887424691;0.36465200538996106;0.36464568521224316;1.0096755894310077;9.999969176216062;0.9905700759012891;-0.3969660145541997;1.060909457126683;1.0000196299686555;1.0670513671893178;1.0001036419337312
16.931687;1.000001692524282;0.9831035576963526;0.983076342926392;0.3646520200191611;0.36464579628614263;1.0096749799273468;9.999972610527099;0.9905687074554695;-0.3969670140434947;1.0609091253553988;1.0000202250081138;1.0670518228277093;1.0001058608418376
16.941687;0.9999996834766545;0.9831032433532217;0.9830767780090657;0.36465202776057987;0.36464590714593637;1.0096743940286885;9.999975573148275;0.990567286246461;-0.3969670135383568;1.060908821455598;1.0000208191344864;1.0670519270664864;1.0001080986994306
16.951687;0.9999976350857196;0.983102953123106;0.9830771953672528;0.36465202850771505;0.36464601758834064;1.0096738323552361;9.999978099750384;0.9905658177802242;-0.3969670130382405;1.0609085457477616;1.0000214151643398;1.0670520528996381;1.0001103528000355
16.961687;0.9999955482289788;0.9831026851091069;0.9830775963846904;0.3646520222386173;0.3646461273890131;1.0096732945316818;9.999980206742716;0.9905643056463053;-0.39696701254247746;1.0609082989094245;1.0000220156671669;1.0670522013189907;1.0001126207779538
16.971687;0.9999934246195765;0.9831024383643698;0.9830779826662136;0.3646520090747794;0.3646462362913568;1.0096727791710447;9.999981893473661;0.9905627523737828;-0.39696601205044596;1.0609080819492467;1.0000226232258267;1.0670520010269828;1.0001148999597993
16.981687;0.9999912652983876;0.9831022123395884;0.983078356470605;0.364651989212945;0.36464634401535584;1.0096722841053158;9.999983164211505;0.99056116058421;-0.39696601156169226;1.0609078960254734;1.0000232405567169;1.067052196575933;1.0001171865914202
16.991687;0.999989070164237;0.9831020061834553;0.9830787202996525;0.36465196278951695;0.3646464502991498;1.0096718070357849;9.999984042656804;0.9905595336337121;-0.39696601107599455;1.0609077427051266;1.0000238701302198;1.0670524159619157;1.000119475833243
17.001687;0.9999868383946163;0.9831018182947189;0.983079075934846;0.3646519298035187;0.3646465549068217;1.009671345912403;9.999984567251092;0.9905578758158026;-0.39696601059314546;1.0609076241196658;1.0000245132674537;1.0670526589660303;1.0001217625078227
17.011687;0.9999845691662298;0.983101646342709;0.9830794239071209;0.36465189014705146;0.3646466575889382;1.0096708990362142;9.999984783217972;0.9905561921381434;-0.3969660101124828;1.0609075426178698;1.0000251693569822;1.0670529255187406;1.0001240419805981
17.021687;0.9999822623488333;0.9831014879355376;0.9830797637768621;0.36465184368181885;0.36464675807105373;1.0096704652610538;9.999984739487267;0.9905544877477264;-0.39696600963260703;1.0609075006301212;1.0000258353754512;1.0670532155533528;1.000126310590827
17.031687;0.999979918533327;0.9831013411316558;0.983080094901241;0.3646517902728062;0.3646468560889472;1.0096700439430655;9.999984480721677;0.9905527675081117;-0.39696600915143854;1.0609075010545892;1.000026505735379;1.0670535285763325;1.0001285652888776
17.041687;0.9999775388234894;0.9831012036698797;0.9830804169336669;0.3646517297957684;0.3646469514275007;1.0096696344680605;9.999984033799457;0.9905510359192733;-0.39696600866648696;1.0609075470699414;1.0000271732001997;1.0670538634218447;1.0001308029419569
17.051687;0.9999751252478131;0.9831010720619092;0.9830807300723604;0.3646516621661448;0.3646470439448404;1.0096692355486;9.999983404474047;0.9905492970505815;-0.39696600817525807;1.0609076406518656;1.0000278305956396;1.0670542182954716;1.0001330204248648
17.061687;0.9999726812366106;0.9831009422502764;0.983081035456173;0.364651587356425;0.36464713356680245;1.009668844922407;9.999982591956945;0.9905475543826147;-0.3969660076756709;1.060907781699761;1.0000284717287502;1.0670545914535385;1.0001352154321073
17.071687;0.999970211470599;0.9831008107419114;0.9830813350376788;0.3646515053953638;0.36464722021994644;1.0096684599652967;9.999981606297208;0.9905458105962319;-0.39696500716624994;1.0609079694586527;1.0000290912708525;1.067054609957743;1.0001373864876781
17.081687;0.9999677215232278;0.9831006746463561;0.9830816305136924;0.3646497497221838;0.36464563707378694;1.0096680783099237;9.999980472315576;0.9905440674876939;-0.3969650066461308;1.0609082043037708;1.0000296847667827;1.0670550178985334;1.0001395318525268
17.091687;0.9999652178475467;0.983100531313469;0.9830819225070954;0.36464965387701775;0.3646457172038818;1.0096676979768884;9.999979222480205;0.9905423263940931;-0.3969650061149878;1.0609084872360175;1.0000302488386204;1.067055443859149;1.0001416485901509
17.101687;0.9999627079276777;0.9831003785390054;0.9830822109411439;0.36464955149339245;0.3646457936829177;1.0096673176994482;9.99997788833071;0.9905405887672981;-0.39696500557273;1.0609088180552655;1.000030780774224;1.0670558888189627;1.0001437324110836
17.111687;0.9999602005013747;0.9831002147228732;0.9830824959800615;0.3646494429366918;0.364645866307584;1.009666937444103;9.999976498597414;0.9905388561430793;-0.3969650050191141;1.0609091951512475;1.0000312776642486;1.0670563540064242;1.0001457780146839
17.121687;0.9999577056004885;0.9831000383919771;0.9830827786740177;0.36464932859652327;0.36464593491917585;1.009666558717345;9.999975083432874;0.9905371299501716;-0.3969640044536277;1.0609096171306904;1.0000317359298547;1.0670564690118212;1.0001477799026122
17.131687;0.9999552332889757;0.9830998479248861;0.9830830608994083;0.36464920884446866;0.36464599935780134;1.0096661842295327;9.999973671948691;0.990535412033612;-0.39696400387562025;1.060910084032573;1.0000321514536112;1.0670569799685798;1.000149733217468
17.141687;0.999952791600224;0.9830996418228383;0.9830833444211794;0.3646490840321239;0.36464605939198724;1.0096658168918038;9.999972280257028;0.9905337054037502;-0.3969640032844586;1.0609105972704966;1.0000325204342781;1.0670575172509449;1.0001516332289682
17.151687;0.9999503859539313;0.9830994186810206;0.983083629840573;0.3646472878322542;0.3646444480128828;1.0096654594816088;9.999970904655513;0.9905320141644649;-0.39696400267959325;1.0609111592378355;1.0000328409535808;1.067058083874819;1.0001534740041926
17.161687;0.9999480201419367;0.9830991772353437;0.9830839164770087;0.36464715386398655;0.3646444981515316;1.0096651153926535;9.999969531038925;0.9905303427100762;-0.3969630020605621;1.0609117726894508;1.0000331140169325;1.0670583110689573;1.0001552482947023
17.171687;0.9999456970277752;0.9830989169765364;0.9830842031366805;0.3646470156725567;0.36464454278040315;1.0096647889216916;9.99996815094012;0.9905286951914941;-0.3969630014270122;1.0609124399331602;1.0000333432517465;1.06705894509643;1.0001569483851147
17.181687;0.9999434187091959;0.9830986381115341;0.9830844890324952;0.3646468734509915;0.3646445816609536;1.0096644847669398;9.999966764134436;0.9905270756833838;-0.3969630007787901;1.0609131627682582;1.000033533897705;1.0670596145414242;1.0001585669630475
17.191687;0.9999411870452987;0.9830983406559571;0.9830847741015065;0.36464672742887577;0.3646446146863285;1.0096642079281735;9.99996536950605;0.9905254884339971;-0.3969620001160482;1.0609139427282068;1.00003369165377;1.0670599470781805;1.0001600982208458
17.201687;0.9999390040499397;0.9830980238276561;0.9830850586390875;0.36464657788302124;0.3646446418323577;1.0096639635339226;9.99996396270428;0.9905239376104892;-0.39696199943927546;1.0609147807703498;1.0000338216460036;1.0670606860683676;1.000161538558319
17.211687;0.9999368713765224;0.9830976859099613;0.9830853430381962;0.3646447584754052;0.36464299645628073;1.0096637555326544;9.999962540867056;0.9905224266995112;-0.39696199874927574;1.0609156770443655;1.0000339280113026;1.0670614588755094;1.000162886261798
17.221687;0.9999347899052458;0.9830973244283046;0.9830856281137634;0.36464460295460105;0.3646430119621381;1.0096635856418836;9.99996110265369;0.990520958100792;-0.3969609980470971;1.0609166313715008;1.000034013959878;1.067061893721701;1.00016414109577
17.231687;0.9999327598757867;0.9830969370640862;0.9830859155683661;0.3646444451820987;0.3646430217752737;1.0096634539107294;9.99995964668939;0.9905195333787084;-0.39696099733384727;1.0609176442377526;1.0000340814392963;1.067062735903161;1.000165304351892
17.241687;0.9999307806477984;0.9830965225747135;0.9830862079857213;0.3646442857684326;0.3646430259568158;1.0096633599118106;9.999958176149663;0.9905181540140341;-0.3969609966105195;1.0609187175900607;1.0000341304904734;1.0670636150616233;1.0001663782699108
17.251687;0.9999288507701014;0.9830960805085294;0.9830865081432042;0.364642458694554;0.36464135787325347;1.0096633034295985;9.99995670220103;0.9905168215914109;-0.39695999587797304;1.0609198545635257;1.0000341592045445;1.0670641608851728;1.0001673643941102
17.261687;0.9999269689968225;0.9830956104607378;0.9830868179437444;0.3646422979325353;0.3646413509386077;1.009663284500331;9.999955241149475;0.9905155369387818;-0.3969599951370318;1.060921058371007;1.0000341645344373;1.0670651190000264;1.0001682625359707
17.271687;0.9999251349832095;0.9830951121145471;0.9830871378333026;0.3646421373735369;0.364641338663531;1.0096633028070934;9.999953811830302;0.9905142996379985;-0.3969599943886433;1.0609223313522897;1.000034143497466;1.0670661182394332;1.0001690712775027
17.281687;0.9999233492398156;0.9830945859642269;0.9830874671847227;0.3646419774670617;0.3646413212695403;1.0096633567632747;9.99995243225151;0.9905131088500377;-0.3969589936340639;1.060923674399864;1.0000340940459722;1.0670667862893508;1.0001697886592573
17.291687;0.9999216128919364;0.983094033511957;0.9830878050034296;0.36464015190892335;0.364639632289386;1.0096634430317002;9.999951113245192;0.9905119639755269;-0.39695899287497877;1.060925086989924;1.0000340153403096;1.0670678660997197;1.0001704122333874
17.301687;0.9999199274711075;0.9830934561842818;0.9830881501617786;0.3646399942670335;0.36463960526252887;1.0096635566184684;9.99994985728278;0.9905108641707432;-0.3969579921134799;1.0609265678443145;1.0000339078489093;1.067068612143566;1.000170939219742
17.311687;0.99991829500027;0.9830928541638161;0.9830885011614758;0.36463983792005844;0.36463957377143263;1.0096636916239579;9.999948662568507;0.99050980797016;-0.39695799135194576;1.0609281153503651;1.0000337733884315;1.0670697665642404;1.0001713670473342
17.321687;0.9999167178216637;0.9830922265865291;0.9830888558842921;0.364639682777371;0.3646395380671629;1.0096638423671547;9.999947522885272;0.9905087937781906;-0.39695699059283673;1.060929727548781;1.0000336145570834;1.0670705823271673;1.0001716938434493
17.331687;0.9999151978739034;0.9830915728951575;0.9830892117718139;0.364637862071039;0.3646378316947895;1.0096640034416962;9.999946425668112;0.9905078204100306;-0.39695698983831873;1.0609314024300738;1.0000334334931547;1.0670717990661123;1.0001719187134228
17.341687;0.9999137365528112;0.9830908940634636;0.9830895665602939;0.3646377090765304;0.36463778814792946;1.009664169008744;9.999945355475433;0.9905068869867355;-0.39695598908986346;1.0609331384709886;1.0000332311820919;1.0670726673262545;1.0001720416463193
17.351687;0.9999123351319924;0.9830901930897524;0.9830899189459783;0.36463755709273155;0.3646377408782488;1.0096643328315473;9.999944298264277;0.9905059922471392;-0.39695598834824547;1.0609349340360994;1.0000330083350122;1.0670739259948783;1.0001720628348922
17.361687;0.9999109949689715;0.9830894749090743;0.9830902685708889;0.36463740610545997;0.3646376900090037;1.009664488221163;9.999943242863619;0.990505133835274;-0.39695498761393244;1.060936785882329;1.0000327667790152;1.0670748264282501;1.0001719818155008
17.371687;0.9999097178537133;0.9830887456925689;0.9830906155993279;0.3646355894591927;0.3646359690270012;1.0096646274147367;9.999942181527548;0.9905043082654953;-0.3969549868874076;1.0609386889751844;1.0000325098368599;1.0670761081260844;1.000171797331117
17.381687;0.9999085063805879;0.983088012308247;0.9830909603316933;0.3646354405040984;0.3646359114294625;1.0096647419106193;9.999941106837344;0.9905035116631381;-0.3969539861693585;1.0609406376044503;1.000032241723545;1.0670770219422883;1.0001715084594192
17.391687;0.9999073637135981;0.983087282544281;0.9830913029409477;0.3646352925844522;0.36463585070023113;1.009664823670053;9.999940007549117;0.9905027407185449;-0.39695398546076116;1.0609426260418109;1.0000319667199182;1.0670783056114328;1.0001711160793412
17.401687;0.9999062929919983;0.9830865650592026;0.9830916431585099;0.36463347902693766;0.3646341202870288;1.0096648658250647;9.999938875089942;0.990501993409862;-0.39695298476257873;1.0609446485702454;1.0000316887438099;1.0670792070785935;1.0001706229697147
17.411687;0.9999052968290754;0.9830858682972119;0.9830919800506742;0.3646333331353561;0.3646340535944036;1.0096648627163787;9.999937718016072;0.9905012693245316;-0.3969529840753335;1.0609466995993102;1.000031411356256;1.0670804614970624;1.000170032433335
17.421687;0.99990437705993;0.9830851991444568;0.9830923123528327;0.36463318823224955;0.36463398402382735;1.0096648093559075;9.999936563500492;0.9905005693575187;-0.39695198339899246;1.0609487739521244;1.0000311376501383;1.0670813158339383;1.0001693468360817
17.431687;0.9999035347140911;0.9830845628330377;0.9830926390324936;0.36463137769284554;0.36463224504269803;1.0096647007657698;9.999935443472705;0.9904998948170556;-0.3969519827330126;1.0609508668648187;1.0000308700467238;1.0670825049984602;1.0001685672499685
17.441687;0.999902770020671;0.9830839640922755;0.9830929595027025;0.3646312349305146;0.3646321702168127;1.0096645323178108;9.999934388105368;0.9904992466184983;-0.3969509820765019;1.0609529733626586;1.0000306106572676;1.0670832753887756;1.00016769486531
17.451687;0.9999020826835291;0.983083407646745;0.9830932736784979;0.3646294267172131;0.36463042652862404;1.0096643005818275;9.999933431806342;0.9904986251308197;-0.39694998142851373;1.060955087566169;1.0000303620369058;1.0670839893808912;1.0001667335218127
17.461687;0.9999014728422942;0.9830828974203983;0.9830935821491654;0.3646292865293797;0.3646303476983644;1.0096640034048785;9.999932616595032;0.9904980301151506;-0.39694998078806853;1.0609572027818046;1.0000301276690073;1.067085009924461;1.0001656909700305
17.471687;0.9999009421168168;0.983082435580066;0.983093886284977;0.3646291479045221;0.3646302674928063;1.0096636397576024;9.999931989599384;0.9904974604751267;-0.39694898015396607;1.0609593122521712;1.0000299118411242;1.0670855851040564;1.0001645775728862
17.481687;0.9999004932362103;0.9830820223329507;0.9830941880212622;0.3646273444499289;0.36462851967056786;1.009663209779417;9.999931602061086;0.9904969146111453;-0.3969489795250835;1.0609614095934696;1.0000297187402931;1.0670864525065007;1.0001634041174308
17.491687;0.9999001287286691;0.9830816565017797;0.9830944893606465;0.36462720980098634;0.3646284379598444;1.009662714252984;9.999931510275431;0.9904963910909531;-0.3969479789011185;1.0609634884785422;1.0000295516934443;1.06708686302506;1.000162180788039
17.501687;0.9998998508929854;0.983081336083512;0.9830947917304101;0.36462707753368145;0.364628356062597;1.0096621539281447;9.99993177119495;0.9904958887229459;-0.3969469782827945;1.0609655422730704;1.0000294134696093;1.0670871850358954;1.0001609175203683
17.511687;0.9998996626063705;0.9830810583851015;0.9830950955496297;0.3646252810964853;0.36462660762821414;1.0096615295649882;9.999932433751662;0.9904954064505559;-0.39694697767125486;1.0609675639885934;1.0000293066826056;1.0670877880520175;1.0001596246408533
17.521687;0.9998995673561831;0.9830808200535978;0.9830954003156148;0.36462515381112587;0.36462652623460345;1.0096608420625688;9.9999335357871;0.9904949434052804;-0.3969459770674968;1.060969546098579;1.000029233709228;1.0670879266659317;1.0001583130261278
17.531687;0.9998995688188951;0.983080617085838;0.9830957046815848;0.3646233622480488;0.36462477873780724;1.0096600921415393;9.999935102758945;0.9904944984838493;-0.39694497647228033;1.0609714806591621;1.0000291971040285;1.0670879731454115;1.0001569941119233
17.541687;0.9998996704235553;0.9830804448849785;0.9830960063576735;0.3646232396067969;0.36462469860073715;1.0096592801386925;9.999937144166124;0.9904940699966286;-0.3969449758861182;1.0609733603236153;1.0000292001793487;1.0670883012290242;1.0001556796628297
17.551687;0.9998998748296205;0.983080298316632;0.9830963024584021;0.3646231191049089;0.3646246191960361;1.0096584061779892;9.999939658948298;0.9904936564243245;-0.39694397530911674;1.0609751791713342;1.0000292464214537;1.0670881692315157;1.0001543808469708
17.561687;0.9999001836447959;0.9830801715562195;0.9830965898752166;0.36462133400072827;0.36462287381156766;1.0096574704580945;9.999942644920655;0.9904932570553626;-0.3969429747408492;1.0609769323968878;1.0000293383895154;1.0670879517051501;1.0001531074544345
17.571687;0.9999005974286274;0.983080058098382;0.9830968650026538;0.3646212175576597;0.36462279570280237;1.0096554733702392;9.999946097429678;0.9904928712557087;-0.39694197418046134;1.0609786154993506;1.0000294772392908;1.06708765143803;1.0001518680358665
17.581687;0.9999011152901445;0.9830799511197424;0.9830971236892183;0.36461943637213223;0.3646210514838451;1.0096544152527758;9.99995000255633;0.990492497399703;-0.39694197362691747;1.0609802236334804;1.0000296627849352;1.0670876433494825;1.0001506700487843
17.591687;0.9999017344564359;0.9830798438298655;0.983097361935744;0.3646193237618159;0.3646209744918371;1.0096532963075886;9.999954336274866;0.9904921325257348;-0.3969409730791061;1.0609817512191868;1.0000298938855705;1.067087186072233;1.000149519368624
17.601687;0.999902451233995;0.9830797297877754;0.9830975763523847;0.364617546463833;0.3646192314500768;1.0096521168698858;9.999959070605055;0.9904917723362117;-0.39693997253584345;1.0609831919432726;1.0000301687210678;1.0670866541648911;1.00014842025214
17.611687;0.9999032627520859;0.9830796030423554;0.9830977642909047;0.3646174379486435;0.3646191557916092;1.0096508773044377;9.999964176776404;0.990491411051306;-0.3969389719960988;1.060984539597536;1.0000304847392743;1.0670860506951358;1.000147376397908
17.621687;0.9999041673274117;0.9830794580714199;0.9830979242278634;0.3646156650447608;0.36461741433134853;1.0096495778574688;9.999969619413417;0.9904910416012463;-0.39693897145932716;1.0609857898175594;1.0000308389472303;1.0670857520942243;1.000146392089958
17.631687;0.9999051633150937;0.9830792901480977;0.98309805581968;0.36461556120775923;0.3646173405913928;1.009648218669031;9.99997535607427;0.9904906564833573;-0.3969379709254763;1.060986941429821;1.0000312285759656;1.0670850199448982;1.0001454726126395
17.641687;0.9999062484966126;0.9830790956599639;0.9830981597262191;0.364615459780094;0.3646172681201694;1.0096467993192146;9.999981350507817;0.9904902485940275;-0.39693697039470993;1.0609879961262119;1.0000316514432017;1.067084231838305;1.0001446239077008
17.651687;0.9999074206569946;0.983078871543713;0.9830982378770636;0.36461369397794935;0.3646155304956221;1.0096453186459842;9.999987580338365;0.9904898116118157;-0.39693596986726465;1.0609889570067976;1.0000321058046837;1.0670833926676333;1.000143851479842
17.661687;0.9999086777916126;0.9830786147386511;0.9830982934783338;0.3646135969753957;0.36461546129999495;1.0096437755461813;9.999994027611942;0.9904893403889359;-0.39693596934354963;1.0609898277111338;1.0000325899355051;1.0670828791516318;1.000143159361581
17.671687;0.9999100172975507;0.9830783222508036;0.9830983303280887;0.36461183533761754;0.36461372739631476;1.0096421701161926;10.000000669342393;0.9904888311030958;-0.3969349688241895;1.0609906127150668;1.000033101820577;1.0670819520339838;1.000142550014138
17.681687;0.9999114350643434;0.9830779911179639;0.9830983517599414;0.36461174236566607;0.3646136622349313;1.0096405041493608;10.000007481017482;0.9904882805098835;-0.396933968309863;1.0609913179207047;1.0000336388657916;1.0670809877523069;1.0001420246976989
17.691687;0.9999129253271895;0.9830776181674881;0.9830983595698501;0.36460998470576544;0.3646119325337186;1.0096387803661344;10.000014444075825;0.9904876852576181;-0.3969329678012025;1.0609919510653056;1.0000341974915556;1.0670799899892789;1.0001415837895162
17.701687;0.9999144811514304;0.9830772001228111;0.9830983538948903;0.36460989564874396;0.36461187163000636;1.0096370011331701;10.000021547138827;0.9904870422304848;-0.3969319672988618;1.0609925216463443;1.0000347731367947;1.0670789615960279;1.0001412269209842
17.711687;0.999916094698354;0.9830767341262112;0.9830983340543387;0.3646081417886968;0.36461014613683396;1.009635167942341;10.000028781650798;0.9904863491442384;-0.39693096680350565;1.0609930399040557;1.0000353610795967;1.0670779047615597;1.000140953017552
17.721687;0.9999177574477668;0.9830762180062803;0.9830982993322196;0.3646080563292218;0.36461008923895766;1.0096332814626396;10.000036135224583;0.9904856045900793;-0.3969309663156824;1.0609935155032788;1.0000359577216908;1.0670771932592666;1.0001407607495807
17.731687;0.999919461015612;0.9830756500992505;0.9830982495217938;0.3646063057553008;0.3646083673443417;1.0096313417118314;10.00004358557669;0.9904848074080904;-0.39692996583583906;1.0609939570762665;1.0000365616256601;1.0670760843559302;1.000140649202176
17.741687;0.9999211980329129;0.9830750292922753;0.983098184942556;0.3646062232322249;0.3646083134631652;1.0096293488674706;10.000051101276958;0.9904839557362518;-0.39692896536451716;1.0609943724694557;1.000037173854793;1.0670749509354318;1.0001406179906336
17.751687;0.9999229626865684;0.983074355188522;0.9830981055992839;0.364604475299585;0.36460659396291994;1.009627304237231;10.000058649424313;0.9904830466752993;-0.39692796490238313;1.0609947686520351;1.0000377973829964;1.0670737940862247;1.0001406669504262
17.761687;0.9999247511882946;0.9830736276247621;0.9830980106545293;0.36460439516537824;0.3646065419779467;1.009625210095828;10.00006620141656;0.9904820770844712;-0.3969269644499446;1.0609951512792553;1.0000384355597134;1.067072615693233;1.0001407961039048
17.771687;0.9999265619131488;0.9830728458654043;0.9830978992927437;0.3646026493558579;0.36460482411283196;1.0096230686825434;10.00007373376317;0.9904810448085353;-0.3969259640073297;1.0609955244830367;1.0000390907258638;1.0670714184631234;1.0001410058422657
17.781687;0.9999283949682575;0.983072008555728;0.9830977720890685;0.3646009044162168;0.3646031071058888;1.0096208817149555;10.00008122378514;0.9904799490477076;-0.3969249635744202;1.0609958908140138;1.0000397642809848;1.0670702057577373;1.0001412970050743
17.791687;0.9999302513002836;0.9830711143057146;0.9830976313166673;0.3646008269455716;0.36460305778103447;1.009618650886506;10.000088640170446;0.9904787897790597;-0.396923963151176;1.0609962513914444;1.0000404576732662;1.0670689813357483;1.000141670839397
17.801687;0.9999321315487024;0.9830701618941496;0.983097479869379;0.3645990836056587;0.36460134300403063;1.009616378667;10.000095939187268;0.9904775675258911;-0.3969239627378669;1.060996606571564;1.0000411730166272;1.0670681207551767;1.0001421284132108
17.811687;0.9999340355890818;0.9830691502663321;0.9830973199167969;0.3645990077947845;0.3646012963544763;1.0096140688870043;10.0001030767282;0.9904762836990717;-0.396922962335013;1.060996956766909;1.0000419129261477;1.0670668825188399;1.0001426691804118
