time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.821687;0.9999359630897158;0.9830680789601236;0.983097152520598;0.3645972663339184;0.36459958479177335;1.009611726915343;10.000110025883702;0.990475940666546;-0.3969219619430198;1.060997302825432;1.0000426799250453;1.0670665678348643;1.0001432893505289
17.831687;0.999937913974603;0.9830669482791431;0.983096978046869;0.3645971927965475;0.3645995419620663;1.0096093592358812;10.000116778416807;0.9904745414546403;-0.3969209615618096;1.060997645968828;1.0000434762343768;1.067065320297202;1.0001439813780357
17.841687;0.9999398881101689;0.9830657585152003;0.983096796613737;0.3645954541436563;0.3645978348505727;1.009606973067813;10.000123330510942;0.990473089294664;-0.39691996119080275;1.0609979874515483;1.0000443042010436;1.0670640687449553;1.000144735207642
17.851687;0.9999418844309146;0.9830645091501473;0.9830966086857097;0.36459538402664515;0.36459779710680734;1.0096045767300892;10.000129677694682;0.9904715869340763;-0.3969189608292745;1.060998328058881;1.000045166424075;1.0670628151878354;1.0001455400542008
17.861687;0.9999439004543466;0.983063198959051;0.9830964154592642;0.36459364942031136;0.36459609570996665;1.009602180047311;10.000135823337446;0.9904700358128641;-0.39691796047671274;1.0609986677134495;1.0000460649752194;1.0670615626621716;1.000146385198409
17.871687;0.9999459329003197;0.9830618264368951;0.9830962184668219;0.3645919172499155;0.3645943976471057;1.009599793668702;10.000141779849613;0.990468435719668;-0.39691696013274075;1.0609990055021452;1.0000470006477002;1.0670603142668762;1.0001472599297554
17.881687;0.9999479783034254;0.9830603900067204;0.9830960195939221;0.36459185436060354;0.3645943699066916;1.0095974274603676;10.000147559354394;0.9904667854489632;-0.39691595979677075;1.060999340435973;1.0000479731740644;1.0670590723432345;1.0001481533314145
17.891687;0.999950033053103;0.9830588879067507;0.9830958220305952;0.36459012748720976;0.36459267943714824;1.0095950897435395;10.000153166049222;0.9904650840155856;-0.39691495946789046;1.0609996725183826;1.0000489815458644;1.0670578380645404;1.000149054266479
17.901687;0.9999520936610149;0.9830573175193436;0.9830956304515693;0.3645900699002262;0.36459265978621447;1.0095927883297349;10.000158592632372;0.9904633314474516;-0.39691395914496486;1.0610000031375328;1.0000500235914354;1.0670566116029254;1.0001499519828454
17.911687;0.9999541566985909;0.9830556749327216;0.9830954500764748;0.3645883481072677;0.36459097780125527;1.009590531580198;10.000163819360097;0.9904615289220519;-0.3969129588267443;1.061000334692101;1.0000510958417979;1.067055392947872;1.0001508368090994
17.921687;0.9999562182114681;0.9830539556416223;0.9830952861609346;0.3645866285883859;0.36458930034031106;1.009588328461152;10.000168820163186;0.9904596788362188;-0.3969119585119486;1.061000670193649;1.0000521941984257;1.0670541826603077;1.0001516999785593
17.931687;0.9999582736942777;0.9830521554576797;0.9830951442662572;0.36458657784030807;0.3645892942603545;1.0095861884575372;10.000173575071242;0.9904577849438152;-0.39691095819933186;1.0610010133225196;1.0000533145827049;1.0670529818699934;1.0001525331054166
17.941687;0.9999603185794186;0.9830502705376145;0.9830950306723188;0.364584862411975;0.36458762635409836;1.0095841211939103;10.00017807549196;0.9904558521296329;-0.3969099578878484;1.0610013686182367;1.0000544530983768;1.067051791774864;1.000153328172303
17.951687;0.999962348994468;0.9830482969118322;0.9830949525671074;0.3645848156044343;0.364587629961776;1.0095821360249764;10.000182316849743;0.9904538856849332;-0.3969089575767839;1.0610017412466195;1.0000556057811107;1.0670506132397115;1.0001540776798514
17.961687;0.999964362717647;0.9830462301745461;0.9830949176099661;0.3645831041404076;0.36458597165422235;1.009580242080007;10.000186291050039;0.9904518906802284;-0.3969079572655938;1.0610021364454736;1.0000567683696746;1.06704944687883;1.00015477453948
17.971687;0.9999663595534403;0.9830440655187885;0.9830949330916697;0.3645813948163646;0.3645843179695179;1.0095784474435852;10.000189988976969;0.9904498723165418;-0.39690695695378964;1.0610025592460037;1.0000579362770419;1.0670482935133783;1.0001554120111031
17.981687;0.9999683409797752;0.9830417980214793;0.9830950055311031;0.36458135448153356;0.3645843354798517;1.0095767579783939;10.000193410099877;0.9904478365207016;-0.3969059566411121;1.0610030144402083;1.0000591047301592;1.0670471545702263;1.000155984028027
17.991687;0.9999703091346598;0.9830394230064897;0.9830951407119692;0.36457964998649184;0.3645826908503315;1.0095751775926585;10.00019656945898;0.9904457892221152;-0.39690495632765554;1.0610035060991683;1.000060269315335;1.0670460321184725;1.0001564856858969
18.001687;0.999972265198737;0.9830369364491841;0.9830953435283842;0.36457961478687106;0.36458271753510846;1.009573708717955;10.00019949463143;0.9904437353787233;-0.39690395601380557;1.0610040367263642;1.0000614265086436;1.0670449286615533;1.0001569130861938
18.011687;0.9999742090010194;0.983034334995973;0.9830956174803226;0.3645779156179683;0.3645810823933139;1.0095723517921205;10.000202214070852;0.9904416797073377;-0.3969029557000481;1.0610046070361656;1.0000625735717437;1.067043846929009;1.0001572623237698
18.021687;0.9999761407520215;0.9830316153919161;0.9830959643696022;0.3645762192500954;0.36457945226306293;1.0095711050880602;10.000204748875072;0.9904396278882891;-0.39690195538670753;1.0610052166705908;1.0000637082491584;1.0670427894018883;1.0001575288295568
18.031687;0.9999780624879995;0.9830287743861762;0.9830963849849569;0.3645761925458266;0.3645794939237313;1.0095689656006195;10.000207118325102;0.9904375862304166;-0.3969009550739113;1.061005864933883;1.0000648288507568;1.0670417573858242;1.0001577080220414
18.041687;0.9999799776164252;0.9830258094272271;0.9830968800828663;0.36457450242238076;0.3645778741129405;1.0095679300290612;10.00020935031395;0.9904355606886069;-0.39689995476177026;1.0610065510367577;1.0000659343800538;1.0670407503316448;1.000157796045894
18.051687;0.9999818898981528;0.9830227191697501;0.9830974502211749;0.364572815781954;0.3645762595462496;1.0095669949581585;10.00021148296181;0.9904335567847179;-0.39689895445038204;1.0610072744015888;1.000067024301306;1.0670397664280278;1.0001577893329725
18.061687;0.9999838031855955;0.9830195036294106;0.9830980950830963;0.36457279947603505;0.36457631694967346;1.0095661564834946;10.000213558585195;0.9904315799001876;-0.3968969541397837;1.0610080351441786;1.000068098214021;1.067038432085105;1.0001576843629916
18.071687;0.9999857212910027;0.9830161639677057;0.9830988135904108;0.36457112030715594;0.3645747130841495;1.0095654104385159;10.00021561824664;0.9904296348281482;-0.39689595383015197;1.0610088342431878;1.0000691556056354;1.0670374906593822;1.0001574786567657
18.081687;0.9999876471483999;0.983012701874676;0.9830996045083092;0.3645694450328076;0.36457311470098525;1.0095647535266628;10.000217702638507;0.9904277248864897;-0.39689495352187404;1.061009673409986;1.00007019558187;1.0670365706986749;1.000157171225235
18.091687;0.999989582234883;0.9830091193003012;0.9831004665640899;0.3645694403564259;0.36457318846661924;1.0095641841317855;10.000219857160145;0.9904258514775643;-0.39689395321531395;1.061010554945785;1.000071217067522;1.067035674155665;1.0001567616545963
18.101687;0.9999915270927009;0.9830054185436612;0.9831013977689423;0.364567772924716;0.36457160094982866;1.0095637018729038;10.000222134039088;0.9904240142018272;-0.3968929529108093;1.061011481328308;1.000072219741357;1.0670348043337519;1.0001562498192096
18.111687;0.9999934818166398;0.9830016022064961;0.9831023948972679;0.36456610932684475;0.3645700186533236;1.0095633065154612;10.000224589791287;0.9904222112833142;-0.3968919526090052;1.0610124545658595;1.0000732046599734;1.0670339654123389;1.0001556367337567
18.121687;0.9999954456562233;0.982997673337749;0.9831034540020829;0.3645661161066938;0.36457010800424544;1.00956299737212;10.000227280375904;0.9904204400868778;-0.3968909523109755;1.0610134760011893;1.0000741740149088;1.0670331622213136;1.0001549247520496
18.131687;0.9999974167451922;0.9829936358897291;0.9831045714385157;0.3645644597876243;0.3645685353283856;1.0095627734170614;10.000230253769919;0.9904186975847573;-0.39688995201801025;1.0610145465774132;1.0000751305686604;1.0670324000765417;1.0001541170424963
18.141687;0.9999993926481264;0.9829894948050009;0.9831057446993658;0.3645628068592231;0.36456696687682016;1.0095626339312336;10.000233539628056;0.9904169810878227;-0.39688895173143834;1.0610156671061846;1.0000760769775197;1.0670316842246834;1.0001532178366792
18.151687;1.0000013712148426;0.9829852553231349;0.9831069727662787;0.36456282376269855;0.36456706886327356;1.0095625794053082;10.00023714349441;0.9904152891672473;-0.39688695145259273;1.061016838316676;1.0000770151375438;1.067030646983952;1.0001522333847817
18.161687;1.0000033515544235;0.9829809221974102;0.9831082557624629;0.3645611769108578;0.36456550745637406;1.0095626116333676;10.000241052498248;0.9904136219800613;-0.39688595118280745;1.0610180605832313;1.0000779456968505;1.0670300349078163;1.0001511720953546
18.171687;1.0000053343980753;0.9829764996522278;0.9831095941947343;0.36455953267407853;0.3645639487821092;1.0095627324398435;10.000245244826985;0.9904119810218208;-0.39688495092337295;1.0610193335657452;1.0000788676409753;1.067029476992028;1.0001500437421813
18.181687;1.0000073210084157;0.9829719917829417;0.9831109883309913;0.3645595573377797;0.3645640589726751;1.0095629424781147;10.000249694646076;0.9904103689207893;-0.3968839506755026;1.061020656041706;1.0000797783842994;1.0670289733438965;1.0001488589181853
18.191687;1.0000093119913898;0.982967402764241;0.9831124379804485;0.3645579170983408;0.36456250418353536;1.0095632412993023;10.000254375841532;0.9904087892329849;-0.39688295044047384;1.0610220256630576;1.0000806747106437;1.0670285239021684;1.0001476288073032
18.201687;1.000011307290996;0.9829627366476082;0.9831139428638143;0.3645562781108661;0.3645609505748821;1.0095636276773732;10.000259264867605;0.9904072458627198;-0.39688195021970063;1.0610234383136716;1.000081553789003;1.067028128902556;1.0001463648889182
18.211687;1.0000133066746715;0.9829579966865388;0.9831155032785427;0.36455463991285414;0.3645593976697032;1.0095640994317718;10.00026433783227;0.9904057420613597;-0.3968799500143241;1.0610248875056993;1.000082413357692;1.0670274174488172;1.0001450787192627
18.221687;1.0000153099877191;0.9829531845265835;0.9831171201901715;0.36455466883374;0.3645595117221195;1.0095646534862444;10.000269565337884;0.9904052798737907;-0.39687894982467464;1.0610263644546511;1.0000832512125775;1.0670280639421705;1.000143781784641
18.231687;1.0000173170477558;0.9829483000217896;0.9831187951051441;0.3645530313089652;0.3645579590419006;1.00956528642701;10.000274910277223;0.9904038606400222;-0.39687794965017675;1.0610278587890039;1.0000840651057092;1.0670278426915527;1.000142485196278
18.241687;1.0000193273050364;0.9829433421300008;0.9831205303612652;0.36455139379611384;0.36455640597664335;1.0095659947439937;10.000280325872309;0.9904024854769942;-0.3968769494896222;1.0610293592877498;1.0000848536835247;1.0670276840651733;1.0001411991737732
18.251687;1.0000213395946302;0.9829383103100582;0.9831223287117641;0.36455142274876;0.3645565189229182;1.0095667744016976;10.000285756052156;0.9904011551106444;-0.3968759493415662;1.061030854250532;1.000085617421288;1.067027588753754;1.0001399325811322
18.261687;1.0000233520922979;0.9829332051593194;0.9831241918509395;0.3645497846721654;0.3645549643500795;1.0095676206263668;10.00029114333566;0.9903998698258621;-0.3968739492047625;1.0610323320542292;1.0000863584881254;1.067027183775134;1.0001386926006899
18.271687;1.000025362187705;0.9829280279523823;0.9831261194572536;0.36454814616073933;0.36455340877946996;1.0095685280857138;10.0002964348468;0.9903986298580358;-0.3968729490784323;1.0610337821528293;1.0000870797533643;1.0670272104835063;1.0001374844873618
18.281687;1.0000273661435097;0.9829227800072325;0.9831281095358699;0.3645465072342918;0.3645518520683602;1.0095694908945285;10.000301577464285;0.9903974361374375;-0.3968719489621922;1.0610351956472202;1.0000877832274238;1.0670272939098495;1.0001363115781132
18.291687;1.0000293589982732;0.9829174623507455;0.9831301593290415;0.36454653469923826;0.3645519607341209;1.0095705030378648;10.000306511567532;0.9903962908047758;-0.39687094885588364;1.0610365650189937;1.000088468782506;1.0670274319572284;1.0001351755106151
18.301687;1.0000313345729352;0.9829120755334061;0.9831322659956132;0.3645448954659548;0.36455040128696165;1.0095715595053782;10.000311174582444;0.9903951963907808;-0.39686994875957665;1.0610378833338179;1.0000891348340535;1.06702762371143;1.0001340766176166
18.311687;1.0000332851460072;0.9829066197734502;0.9831344267914172;0.3645432564480804;0.3645488402080333;1.0095726572214203;10.000315512189013;0.9903941544693854;-0.3968679486735977;1.0610391436550626;1.0000897803872744;1.0670274968886437;1.0001330143435432
18.321687;1.0000352014851144;0.9829010954238406;0.9831366389775784;0.36454161783296474;0.36454727728930586;1.0095737950289077;10.000319483369069;0.9903931656590332;-0.39686694859859034;1.0610403394756374;1.0000904059549782;1.06702779499934;1.000131987437757
18.331687;1.0000370735808095;0.982895503291058;0.983138899986436;0.36454164642964265;0.3645473789920206;1.0095749728437469;10.000323049175078;0.9903922304334073;-0.3968659485356709;1.0610414653405629;1.000091012904489;1.067028145509414;1.000130994524199
18.341687;1.0000388913146834;0.9828898444227032;0.9831412076955902;0.36454000903715167;0.36454581177951095;1.0095761907821126;10.000326158294966;0.9903913492880496;-0.3968649484862132;1.0610425166947994;1.0000916026748878;1.0670285479628863;1.0001300349491613
18.351687;1.0000406446710857;0.9828841197146116;0.9831435599920709;0.364538372485884;0.36454424210414443;1.0095774483800206;10.000328749038957;0.9903905224919071;-0.39686294845114445;1.061043489937214;1.0000921767474305;1.0670286299796612;1.0001291088941309
18.361687;1.000042324089356;0.9828783300737037;0.9831459537958315;0.3645384036430792;0.3645443363865059;1.0095787434693577;10.000330764155573;0.99038974985359;-0.3968619484304328;1.0610443830834217;1.000092736822841;1.0670291349693348;1.0001282169343177
18.371687;1.0000439213072083;0.9828724767423723;0.9831483846877392;0.36453676936940793;0.3645427609972987;1.0095800717313563;10.000332160717743;0.9903890304530953;-0.39686094842325803;1.06104519580871;1.000093284255512;1.0670296904220125;1.000127359520225
18.381687;1.0000454297282266;0.9828665610508491;0.9831508471250839;0.3645351365136222;0.36454118227465127;1.0095804280244818;10.000332909095928;0.9903883628454082;-0.3968599484286248;1.0610459287911675;1.0000938191097082;1.0670302953290205;1.0001265362002874
18.391687;1.0000468436469168;0.9828605840382295;0.9831533344610097;0.3645335052828061;0.36453959987894574;1.0095818081144672;10.000332991831613;0.9903877457603608;-0.3968579484458247;1.0610465834547478;1.0000943395946158;1.0670305756651055;1.0001257449008658
18.401687;1.0000481573099789;0.9828545463582175;0.9831558394084747;0.3645318758871043;0.36453801346245973;1.0095832087845167;10.000332409582963;0.9903871783722389;-0.39685694847448155;1.061047161780525;1.0000948414660809;1.067031272166407;1.0001249820098945
18.411687;1.0000493648145763;0.9828484483227039;0.9831583551886144;0.36453191512495026;0.3645380893460125;1.0095846261604797;10.000331183640032;0.9903866601491563;-0.39685594851433914;1.0610476656376446;1.0000953174238554;1.06703200916553;1.0001242428281203
18.421687;1.0000504605448308;0.9828422898740768;0.9831608761148852;0.36453028969367074;0.36453649386199577;1.00958605435637;10.000329348577635;0.9903861908860802;-0.39685494856503895;1.0610480965323412;1.0000957576371567;1.0670327825202988;1.0001235217560656
18.431687;1.0000514397225975;0.9828360700473394;0.9831633975943456;0.3645286662670958;0.3645348933618901;1.0095874864566083;10.00032694455671;0.9903857704151341;-0.3968529486260314;1.0610484557329196;1.0000961514075686;1.0670332152503792;1.0001228129712307
18.441687;1.0000522992229501;0.9828297861350731;0.9831659162775221;0.36452704488772353;0.36453328756204934;1.0095889162977185;10.000324012958478;0.990385397847722;-0.3968519486965576;1.061048744302269;1.0000964886598518;1.067034045349121;1.0001221112239937
18.451687;1.00005303805914;0.9828234336066723;0.9831684303008524;0.3645270922622489;0.3645333428694171;1.009590338855413;10.000320590223524;0.990385071437301;-0.39685094877563115;1.0610489637219573;1.0000967604352662;1.0670348948407555;1.0001214115183898
18.461687;1.0000536567092746;0.9828170069208702;0.9831709394483706;0.3645254750347446;0.3645317256898982;1.009591750010911;10.000316701586021;0.9903847892402574;-0.3968489488620573;1.0610491167805693;1.0000969582506345;1.0670353863689346;1.0001207083977623
18.471687;1.000054156011631;0.9828105004032122;0.9831734449170808;0.3645238597650271;0.3645301024216616;1.0095931465513017;10.000312359022516;0.990384549382991;-0.39684794895444364;1.061049207449135;1.000097072814686;1.067036259362807;1.0001199958908065
18.481687;1.000054536871511;0.982803908789764;0.9831759484598057;0.36452224630118635;0.3645284728067846;1.0095945258794672;10.000307561098788;0.9903843495346182;-0.39684694905116835;1.0610492398837008;1.0000970934672178;1.0670371385106363;1.0001192682511608
18.491687;1.0000548008855796;0.9827972272545569;0.9831784513896598;0.3645223012060758;0.3645285032857542;1.009595885700315;10.000302293643617;0.9903841868001534;-0.39684594915040666;1.061049218124263;1.000097008895326;1.067038021608093;1.0001185209576877
18.501687;1.0000549508128058;0.9827904509710483;0.9831809545038153;0.3645206911242642;0.3645268603364078;1.0095972243695264;10.000296534271815;0.9903840585153098;-0.39684394925028643;1.0610491466778498;1.0000968083614994;1.0670385353831857;1.0001177507310353
18.511687;1.000054989752074;0.9827835750954489;0.9831834592770266;0.3645190827167769;0.3645252104862034;1.009598541163123;10.000290261053829;0.9903839625497397;-0.3968429493489944;1.0610490306668903;1.0000964825735976;1.0670394228784867;1.0001169548073758
18.521687;1.0000549194300075;0.9827765951837348;0.9831859688789959;0.36451747595193035;0.3645235536646673;1.0095998357944442;10.00028346216684;0.990383896664467;-0.3968419494446643;1.0610488756212535;1.0000960235873542;1.0670403118644252;1.0001161311736706
18.531687;1.0000547392160903;0.9827695068520169;0.98318848775613;0.364515870806012;0.36452188982892875;1.0096011078187888;10.000276140270724;0.990383858183979;-0.3968399495352055;1.061048687251795;1.0000954242836215;1.067040830752265;1.0001152793299233
18.541687;1.0000544464445826;0.9827623049527054;0.9831910204751934;0.3645159339936295;0.3645218855500971;1.0096023566253298;10.000268309565207;0.9903838444086435;-0.39683894961825605;1.0610484707080696;1.0000946782627018;1.0670417241047085;1.0001143998807847
18.551687;1.0000540370583948;0.9827549832041318;0.9831935711763075;0.3645143323522108;0.36452020731981716;1.0096035820394378;10.000259990267823;0.9903838532204711;-0.39683794969127495;1.0610482298689037;1.0000937799700302;1.0670426208663217;1.0001134934288556
18.561687;1.0000535061927724;0.9827475341327866;0.9831961441030709;0.36451273283877844;0.36451852157082454;1.009604784424434;10.000251202721035;0.9903848833802592;-0.3968359497517933;1.0610479676342148;1.0000927248515885;1.067044078490131;1.0001125598320166
18.571687;1.0000528491278895;0.9827399495651544;0.983198744309912;0.36451113581426214;0.36451682805451124;1.0096059637395025;10.000241964079702;0.9903849341808021;-0.39683494979772127;1.0610476868471985;1.000091509123869;1.0670449852144042;1.0001115977478847
18.581687;1.0000520619524922;0.9827322216967319;0.9832013774379715;0.36450954166424837;0.3645151265781256;1.0096071190499523;10.000232292479033;0.9903850048991937;-0.39683394982745385;1.0610473908291156;1.0000901289505897;1.0670458974274875;1.000110604841482
18.591687;1.000051141347377;0.9827243437153306;0.9832040488108004;0.3645096173985507;0.36451508370670715;1.009608249362863;10.000222214717928;0.9903850944424304;-0.3968319498397435;1.0610470834107537;1.0000885802364412;1.0670464428116766;1.0001095789573167
18.601687;1.0000500845506348;0.9827163098181084;0.9832067629192999;0.3645080299064413;0.36451336607943746;1.0096093545204232;10.000211768645032;0.9903852007324639;-0.3968309498335361;1.061046769055586;1.000086859635882;1.0670473656517658;1.000108519072423
18.611687;1.0000488901464897;0.9827081151304725;0.9832095236433661;0.3645064459858598;0.36451164040237444;1.0096104352953557;10.000200998645125;0.990385320159339;-0.39682994980791875;1.0610464531661283;1.0000849655518593;1.0670482962603178;1.0001074250606796
18.621687;1.0000475582712598;0.9826997550867985;0.9832123342161861;0.3645048658054359;0.36450990677430584;1.0096114935237357;10.000189949569661;0.9903854481899461;-0.3968279497621767;1.0610461421052906;1.000082898351345;1.0670488664957702;1.0001062969946213
18.631687;1.0000460892628649;0.9826912239683927;0.9832151966471796;0.3645032896289016;0.36450816531386865;1.0096125322073757;10.000178663174351;0.9903855807958134;-0.39682694969579013;1.0610458428288456;1.0000806601749408;1.067049824534471;1.0001051350209145
18.641687;1.0000444824978578;0.9826825139674286;0.9832181121479209;0.36450338439238394;0.36450808279946945;1.0096135546434544;10.0001671759509;0.9903857152080607;-0.3968259496082713;1.0610455622782409;1.0000782543133444;1.0670508029046846;1.0001039397345721
18.651687;1.0000427370000633;0.9826736158252577;0.9832210828097577;0.3645018169150615;0.36450632601102956;1.009614563147942;10.000155516351724;0.9903858496527381;-0.3968239494990445;1.0610453067626247;1.000075684255004;1.0670514345541589;1.0001027125212583
18.661687;1.0000408521393362;0.9826645198762222;0.9832241127041998;0.36450025387657736;0.36450456173118617;1.0096155581998563;10.00014370028979;0.9903859831817716;-0.3968229493675187;1.0610450819090051;1.0000729533396868;1.0670524686392298;1.000101455635477
18.671687;1.000038827041016;0.9826552164793165;0.9832272073087922;0.36449869521580236;0.36450279006494646;1.0096165381238338;10.000131728275951;0.99038611605421;-0.39682094921318756;1.061044893190624;1.0000700653609955;1.0670531661763203;1.0001001720103115
18.681687;1.000036660403479;0.9826456962029022;0.9832303719706523;0.36449714087397866;0.36450101110002453;1.0096174993627345;10.000119591434393;0.99038624956563;-0.396819949035632;1.061044746636557;1.0000670252447248;1.0670542744563087;1.0000988650130402
18.691687;1.0000343513154333;0.9826359497306293;0.983233610710528;0.36449559086361244;0.3644992248920712;1.009617437038644;10.000107281767454;0.9903863847602974;-0.3968189488345136;1.061044649570394;1.000063838461211;1.0670554237645855;1.0000975382961714
18.701687;1.000031899760329;0.9826259673496776;0.98323692580184;0.36449571195866465;0.3644990981107084;1.0096183455859258;10.000094793745198;0.9903865214848923;-0.3968169486095452;1.0610446107227844;1.0000605095188517;1.0670562440945544;1.0000961957551038
18.711687;1.000029306681507;0.9826157384296389;0.9832403177081476;0.36449417097452474;0.3644972973829054;1.0096192194446838;10.000082118219792;0.9903866590017596;-0.39681594836033235;1.061044639695279;1.000057041783772;1.0670574818288963;1.0000948413360693
18.721687;1.0000265739178922;0.9826052511769244;0.983243785051029;0.3644926347220333;0.36449548932736575;1.0096200533446198;10.000069241645754;0.9903867968537182;-0.39681494808624007;1.0610447471794566;1.0000534385536972;1.0670587688363116;1.0000934785601618
18.731687;1.0000237040419124;0.9825944931165954;0.9832473249633623;0.3644911033251839;0.36449367392412785;1.0096208418503088;10.000056152620411;0.990386934694216;-0.3968129477864501;1.061044945456433;1.000049703298759;1.0670597381464055;1.0000921102592046
18.741687;1.0000207001659378;0.9825834523053785;0.9832509341929412;0.36448957685084976;0.3644918511981162;1.0096215792149819;10.000042844878063;0.9903870718972059;-0.39681194746014486;1.0610452474099255;1.00004583937636;1.0670611391284184;1.0000907384572582
18.751687;1.0000175656665056;0.9825721181295589;0.9832546103059577;0.36448805529561806;0.36449002119491763;1.0096222605506564;10.000029314564957;0.990387207522569;-0.3968099471067453;1.0610456653694587;1.0000418503918338;1.0670622336165334;1.0000893640626243
18.761687;1.0000143038826248;0.9825604810795813;0.9832583523705712;0.36448820528289827;0.3644898506197959;1.0096228828533198;10.000015557958355;0.9903873403539148;-0.3968089467259704;1.0610462109641616;1.0000377407118313;1.0670637711186108;1.0000879871093113
18.771687;1.0000109176167047;0.9825485324669703;0.9832621612807071;0.3644866934305755;0.3644880061887736;1.0096234446243226;10.000001570095073;0.9903874690020136;-0.3968079463175886;1.0610468947919574;1.0000335155914781;1.067065385923867;1.0000866079481356
18.781687;1.0000074085461552;0.9825362646961232;0.9832660396781423;0.3644851863759785;0.36448615467698686;1.0096239454084903;9.99998734485271;0.9903875920435523;-0.39680594588126006;1.0610477261723803;1.000029180915947;1.067066713637546;1.0000852281969852
18.791687;1.0000037769801209;0.9825236713971017;0.9832699911277369;0.36448368411909776;0.36448429625340195;1.0096243859394163;9.999972876322039;0.9903877078588355;-0.3968049454166659;1.0610487132222823;1.000024742516195;1.0670685068959593;1.0000838505215377
18.801687;1.000000022128848;0.9825107471731469;0.9832740190578702;0.3644821866794999;0.3644824310691475;1.0096247679479973;9.999958156749138;0.9903878141137765;-0.39680294492347834;1.0610498623202467;1.00002020549379;1.0670700312215327;1.0000824778127844
18.811687;0.9999961430977513;0.9824974870180492;0.9832781270095862;0.3644806940606475;0.36448055920329886;1.0096250935112985;9.999943176573211;0.9903879076480612;-0.39680194440095645;1.0610511777140876;1.0000155740742642;1.067072040168406;1.0000811123525768
18.821687;0.999992140021991;0.9824838852384967;0.9832823200550819;0.3644808728981953;0.36448034736938734;1.0096253644978412;9.999927932131387;0.9903879850525951;-0.3968009438475292;1.061052662241202;1.0000108517560773;1.0670741724996236;1.000079755347678
18.831687;0.9999880142082708;0.9824699347392077;0.983286604779479;0.36447938984131106;0.36447846231391345;1.009625582273807;9.999912429642501;0.9903880431509267;-0.3967989432608164;1.0610543184311476;1.0000060413829301;1.067076067911475;1.0000784074128402
18.841687;0.9999837674188218;0.9824556273941639;0.9832909873123272;0.36447791160241955;0.36447657083129975;1.0096257481310913;9.99989667865503;0.9903880793465369;-0.3967979426381181;1.0610561493426567;1.0000011451782576;1.067078482119066;1.0000770693359071
18.851687;0.9999794011640158;0.9824409547484515;0.9832954723475017;0.3644764382565948;0.3644746730367046;1.0096258642319733;9.999880685005799;0.9903880923912556;-0.39679594197682405;1.0610581589951786;0.9999961650347056;1.0670806826988148;1.0000757418467554
18.861687;0.9999749161753166;0.982425908278543;0.9833000642572363;0.364474969829483;0.36447276893057073;1.0096259337806324;9.999864451969707;0.9903890828961208;-0.39679494127445963;1.061060352152721;0.9999911031143811;1.0670843521390478;1.0000744248259346
18.871687;0.999970311869592;0.9824104793181548;0.9833047682820797;0.3644735062945298;0.3644708583605838;1.0096259608158673;9.999847983182;0.9903890526697129;-0.39679394052879413;1.0610627339193162;0.9999859622601572;1.0670872716854103;1.0000731172015054
18.881687;0.9999655861304446;0.9823946592226882;0.983309590757029;0.3644720476562142;0.3644689410831741;1.0096259507849772;9.999831278032287;0.9903890033192411;-0.3967919397381926;1.0610653095239584;0.9999807456690506;1.0670900069090783;1.0000718176997414
18.891687;0.9999607358405779;0.9823784396209547;0.9833145386723353;0.36447226065899496;0.3644686834881547;1.009625910505737;9.999814326295542;0.990388934988606;-0.3967909389018128;1.0610680836557727;0.9999754560436381;1.0670933104274765;1.0000705256437192
18.901687;0.9999557579746092;0.9823618119319923;0.9833196188672937;0.3644708120995697;0.36446675193752387;1.009625846558665;9.99979711296113;0.9903888456926516;-0.3967889380193961;1.0610710593075783;0.9999700949733265;1.0670964472099609;1.0000692409449494
18.911687;0.9999506503902089;0.9823447667238518;0.9833248375964571;0.3644693688134846;0.3644648127822482;1.009625764698969;9.999779626342672;0.9903887312527045;-0.3967879370908956;1.0610742372562991;0.9999646627676452;1.067100169652146;1.000067963428862
18.921687;0.999945411257221;0.9823272937338444;0.9833302007879695;0.364467930980505;0.3644628657392971;1.0096256711631209;9.999761856727725;0.9903885854570228;-0.3967859361163635;1.0610776167758296;0.9999591587912636;1.0671037418148022;1.0000666924859238
18.931687;0.999940037766511;0.9823093819116577;0.9833357144911262;0.36446649873413806;0.3644609105867329;1.0096255728226962;9.999743790999311;0.9903884001466525;-0.39678493509612517;1.061081196675347;0.9999535822269622;1.0671079143587465;1.0000654273964948
18.941687;0.9999345264711004;0.9822910190607765;0.9833413852297489;0.36446507213973645;0.364458947170669;1.0096254756399088;9.999725415997245;0.9903881653138681;-0.3967839340309094;1.06108497576747;0.9999479324393593;1.067112321940282;1.000064167720035
18.951687;0.9999288750566598;0.9822721913588494;0.9833472199299113;0.36446365124247626;0.3644569753691493;1.0096253841434275;9.999706727985547;0.9903878695435118;-0.39678193292185193;1.0610889531883276;0.9999422086521129;1.067116599883814;1.0000629132927756
18.961687;0.9999230828909345;0.9822528833410505;0.9833532253070552;0.3644639028038809;0.3644566616679169;1.0096253023381798;9.9996877377645;0.9903875008073988;-0.39678093177055435;1.0610931289748633;0.9999364095403033;1.0671215001861285;1.000061663930785
18.971687;0.9999171504254314;0.982233078954841;0.9833594075739726;0.3644624936567334;0.3644546724521824;1.0096252342554084;9.999668467593583;0.9903870472552937;-0.3967789305790703;1.0610975044332722;0.9999305327578979;1.0671262877959742;1.0000604190919495
18.981687;0.9999110789900358;0.9822127628054642;0.983365772839131;0.36446109067632854;0.3644526740573642;1.0096241840970888;9.99964894138023;0.9903864978928928;-0.39677792934957323;1.0611020818072763;0.9999245741839409;1.067131715137044;1.0000591776383756
18.991687;0.9999048704811923;0.9821919202610854;0.9833723275860342;0.3644596940855132;0.36445066613832977;1.0096241572658098;9.999629175454197;0.9903858429986339;-0.3967759280839038;1.061106863700074;0.9999185275938114;1.067137046434764;1.0000579379073242
19.001687;0.9998985264352521;0.9821705372090015;0.9833790789324263;0.3644583041222639;0.36444864832403767;1.0096241616726254;9.99960917824543;0.9903850738632706;-0.3967749267833294;1.0611118532537125;0.9999123855616577;1.0671430319434498;1.0000566983052455
19.011687;0.9998920471982656;0.9821486001678755;0.9833860346127232;0.3644569210385099;0.36444662021048235;1.0096242074406356;9.99958895377314;0.9903841823795877;-0.3967729254485855;1.0611170548548097;0.9999061408354977;1.0671489325542078;1.0000554576459961
19.021687;0.9998854316906289;0.9821260957595066;0.9833932025307514;0.36445554507322747;0.36444458135874136;1.0096243049703666;9.999568499173568;0.9903831613486144;-0.3967719240800865;1.0611224741336491;0.9998997867457825;1.0671554955850293;1.0000542146451485
19.031687;0.9998786776661776;0.9821030097459927;0.9834005901477554;0.3644541764437586;0.3644425312877346;1.0096244630371674;9.999547800166852;0.9903820049937937;-0.3967709226781317;1.0611281167835735;0.999893317143933;1.0671623525105431;1.000052967730496
19.041687;0.9998717823984351;0.9820793266962448;0.9834082042716269;0.36445448204268704;0.3644421361607386;1.0096246881921913;9.999526831427785;0.9903807090151778;-0.39676892124301644;1.0611339872514969;0.9998867266666441;1.0671691352660615;1.0000517154463342
19.051687;0.9998647436219821;0.9820550300636077;0.9834160513001333;0.3644531287910703;0.3644400621707019;1.0096249856009052;9.99950555983462;0.990379270401632;-0.39676791977495035;1.0611400885638371;0.9998800105534006;1.0671765920392893;1.0000504565589954
19.061687;0.9998575598300737;0.9820301021119768;0.9834241374632512;0.36445178362342906;0.3644379755662857;1.0096253599728842;9.999483948643576;0.9903776873934363;-0.3967659182738314;1.0611464227293146;0.9998731642239505;1.0671839835732364;1.0000491902041175
19.071687;0.9998502291944512;0.98200452379018;0.9834324687649748;0.3644504468220503;0.36443587596402877;1.0096258149156336;9.99946196022561;0.9903759593590026;-0.3967649167392456;1.061152990931387;0.9998661830050668;1.0671920577180027;1.0000479159548152
19.081687;0.9998427479512116;0.9819782748484357;0.9834410509218211;0.36444911868709123;0.3644337629867618;1.0096263515057409;9.999439556208047;0.9903740860336214;-0.39676291517074125;1.0611597940454727;0.9998590614402253;1.0672000746524801;1.0000466331687219
19.091687;0.9998351099001866;0.9819513340120296;0.9834498899760316;0.3644477994612177;0.3644316362469574;1.0096269680615342;9.999416701990539;0.9903720668163112;-0.3967619135679563;1.0611668336212938;0.9998517929412758;1.0672087823455776;1.0000453404811929
19.101687;0.9998273070402671;0.9819236792437117;0.9834589932776419;0.36444648927315465;0.3644294953451843;1.0096276610083055;9.999393375304955;0.99036990082708;-0.3967599119304791;1.0611741126199352;0.9998443703098743;1.0672174415812614;1.000044035845303
19.111687;0.9998193300381907;0.9818952883904435;0.9834683693913213;0.3644451882278614;0.3644273398629295;1.0096284256793309;9.999369568714126;0.990367586955963;-0.3967589102577284;1.0611816353830374;0.99983678612045;1.0672268007815013;1.0000427166346706
19.121687;0.9998111683417409;0.9818661392909726;0.9834780268920738;0.36444556319944044;0.3644268360041424;1.0096292569940954;9.999345281978247;0.9903651235630613;-0.3967569085489966;1.0611894072325334;0.9998290328025532;1.0672361213699246;1.0000413802406507
19.131687;0.9998028101706498;0.9818362088817474;0.9834879737724473;0.36444428120683403;0.3644246499452519;1.009630149939427;9.99932050796512;0.9903625084899865;-0.39675590680357725;1.0611974342439143;0.9998211029157192;1.0672461532204713;1.0000400252502493
19.141687;0.9997942417864029;0.9818054727608728;0.9834982180310858;0.3644430093781751;0.36442244789263145;1.0096310989109374;9.999295220215286;0.9903597398604352;-0.39675390502093427;1.0612057227575278;0.9998129892981398;1.0672561598802914;1.0000386523289893
19.151687;0.9997854465476914;0.981773905642697;0.9835087686790167;0.3644417481996653;0.364420229428531;1.0096320964442513;9.999269371173108;0.9903578171654617;-0.3967529032007612;1.061214278697966;0.9998046848328654;1.0672678223725678;1.000037264108248
19.161687;0.9997764050968135;0.9817414817002855;0.9835196364511903;0.36444049810582224;0.3644179941160534;1.0096331331656325;9.99924290215801;0.990354741548957;-0.39675190134272864;1.0612231074589107;0.9997961822443412;1.0672789235476998;1.0000358641458196
19.171687;0.9997670961274847;0.9817081746698514;0.9835308333846676;0.36443925944175815;0.36441574141267413;1.0096341990015596;9.999215754825727;0.9903515153577295;-0.3967498994461733;1.0612322137179009;0.999787474221303;1.0672900330019162;1.0000344559618641
19.181687;0.999757497116437;0.9816739579814079;0.9835423716540831;0.3644380324620651;0.36441347064990876;1.0096352841573017;9.999187876333565;0.9903481415292535;-0.39674889751010023;1.0612416006174084;0.9997785533585578;1.0673019088056586;1.000033042828319
19.191687;0.9997475856852168;0.9816388047716167;0.9835542630851317;0.3644368173693506;0.36441118110573223;1.009636378991383;9.999159220797955;0.9903446227117638;-0.39674689553331993;1.0612512695855354;0.9997694113038526;1.0673138222311538;1.0000316279255212
19.201687;0.9997373405043527;0.981602687639824;0.9835665190030114;0.36443728103403544;0.36441053874255447;1.0096374732816535;9.999129748107537;0.9903409606505119;-0.39674589351434064;1.0612612212710524;0.9997600381139836;1.0673265321971084;1.0000302143149813
19.211687;0.999726740758288;0.9815655781975212;0.9835791496070727;0.3644360903849537;0.3644082095378167;1.0096385563843215;9.999099420375302;0.9903371563969132;-0.39674389145110805;1.061271456411782;0.9997504228956012;1.0673393100351787;1.0000288049404669
19.221687;0.9997157661765573;0.9815274470362118;0.9835921636572006;0.3644349124442949;0.36440585945010184;1.0096396189484738;9.999068203476464;0.9903332104226674;-0.39674288934105384;1.061281976400271;0.9997405542107652;1.0673529136564792;1.0000274030681766
19.231687;0.9997043981895987;0.9814882644879207;0.9836055690780964;0.36443374762007114;0.36440348776768244;1.0096406544842205;9.999036075230345;0.990329121863843;-0.39674088718143363;1.0612927840850654;0.9997304192741029;1.0673666119443366;1.000026012590016
19.241687;0.999692620398821;0.9814480010148096;0.9836193737300849;0.3644325963140237;0.36440109382104063;1.0096416589677577;9.999003029552957;0.9903248879712337;-0.3967398849694772;1.061303884411792;0.9997200037649036;1.0673811600765521;1.0000246376487267
19.251687;0.9996804182763003;0.9814066263714483;0.9836335853674111;0.36443145894988627;0.36439867697085226;1.0096426291617264;9.998969072301195;0.9903205051464524;-0.39673788270232785;1.0613152842495184;0.9997092929026735;1.0673958256944553;1.000023281768317
19.261687;0.9996677786065921;0.9813641086581376;0.9836482109744459;0.36443033605572756;0.36439623655880954;1.0096425615319755;9.99893421509463;0.9903159705934331;-0.3967368803770186;1.0613269914487786;0.9996982725459814;1.067411363932684;1.0000219469570413
19.271687;0.999654688405588;0.9813204141846248;0.9836632568485962;0.3644292282844627;0.36439377189289385;1.0096434526575406;9.998898470118888;0.9903112829265104;-0.3967348779903918;1.0613390137861176;0.9996869299240836;1.0674270425523409;1.0000206335497248
19.281687;0.9996411335234586;0.9812755077071977;0.9836787296801145;0.36442813632721766;0.36439128225792083;1.0096443003803939;9.998861844952833;0.9903064419721929;-0.39673387553891326;1.0613513587474932;0.9996752541035542;1.0674436176538595;1.000019340877195
19.291687;0.9996270977920978;0.9812293529281515;0.9836946370607991;0.3644270608169368;0.3643887669272385;1.0096451039635508;9.998824337180372;0.9903014482243667;-0.39673187301859164;1.0613640346836768;0.999663235860571;1.067460360110976;1.0000180680442212
19.301687;0.9996125635722533;0.9811819135019566;0.9837109868605598;0.3644276690120676;0.36438789183382525;1.0096458627067302;9.998785930411051;0.9902963021617484;-0.39673087042515626;1.0613770522090489;0.9996508669441363;1.0674780303498674;1.0000168147365756
19.311687;0.9995975131670289;0.9811331537896802;0.9837277864754151;0.36442662819324945;0.36438532290678427;1.0096465744166276;9.998746593935847;0.9902910040168933;-0.3967288677544455;1.0613904241490941;0.9996381395732096;1.0674959021468675;1.000015582108976
19.321687;0.9995819300160129;0.9810830385331817;0.9837450426318438;0.364425605658396;0.3643827260741457;1.0096472349310754;9.998706285035855;0.990285553647032;-0.39672786500276547;1.0614041643381655;0.9996250464560915;1.0675147363365112;1.0000143728393194
19.331687;0.9995657991568625;0.9810315320988956;0.9837627615945274;0.3644246020261526;0.3643801005882091;1.0096478385468486;9.99866494954712;0.9902799498827731;-0.39672586216705774;1.0614182864706894;0.9996115806043708;1.0675338060467083;1.0000131902066132
19.341687;0.9995491063186815;0.9809785985171384;0.9837809493093063;0.364423617912416;0.36437744570879466;1.0096483785343136;9.998622520675607;0.9902741899603863;-0.3967248592449435;1.0614328039217302;0.9995977349849223;1.0675538722212177;1.0000120374305121
19.351687;0.999531836227912;0.9809242025046632;0.9837996114815225;0.36442265396619505;0.364374760733966;1.009648846861906;9.998578922511891;0.9902682698348381;-0.39672285623469006;1.0614477306156134;0.9995835023399333;1.0675742101974433;1.0000109175994916
19.361687;0.9995139720316178;0.9808683103222122;0.9838187538636597;0.364421710894007;0.3643720449771838;1.009649233729934;9.99853407700013;0.990262185000687;-0.39672185313512426;1.0614630811819121;0.9995688751383257;1.0675955851894288;1.000009833578649
19.371687;0.9994954959344945;0.9808108894460787;0.9838383827113618;0.3644207894548003;0.36436929772004045;1.0096495289023786;9.998487907248103;0.9902559307846399;-0.39671984994549636;1.0614788702663827;0.99955384614625;1.0676172767472636;1.0000087878418145
19.381687;0.9994763894988429;0.9807519079544909;0.9838585052687209;0.3644198904206071;0.36436651818911375;1.0096497240294116;9.998440335907054;0.9902495021758714;-0.39671884666525425;1.0614951129418495;0.9995384091154172;1.067640052298949;1.000007782424287
19.391687;0.9994566333175863;0.9806913346948035;0.9838791301279779;0.36442068118041;0.3643653721965821;1.0096498131648453;9.998391277915154;0.9902428941791741;-0.3967168432938715;1.0615118256731062;0.9995225583547565;1.06766319209413;1.0000068190773412
19.401687;0.9994362067820729;0.9806291389187533;0.9839002671155445;0.36441982903855763;0.3643625254543831;1.009649791962095;9.998340634311617;0.9902361026397136;-0.396715839830824;1.0615290262187203;0.9995062878877219;1.0676874640072624;1.0000058997130299
19.411687;0.9994150884432549;0.9805652887335895;0.9839219269064287;0.3644190012449344;0.36435964358562556;1.0096496572175238;9.998288301278718;0.9902291247517195;-0.39671383627557927;1.0615467329911097;0.9994895913150073;1.0677121484818455;1.0000050270211482
19.421687;0.9993932566733357;0.9804997504315138;0.9839441208887039;0.36441819839313494;0.36435672547769277;1.0096494066159447;9.998234185885423;0.9902219587561056;-0.39671283262760876;1.0615649649008583;0.9994724616962783;1.0677380124961522;1.0000042049237456
19.431687;0.9993706894869264;0.9804324894998497;0.9839668608301937;0.36441742113880093;0.3643537699899243;1.0096490384144043;9.998178204824017;0.990215603157783;-0.3967108288864891;1.0615837412337827;0.9994548910456656;1.0677652630968397;1.0000034383846406
19.441687;0.9993473636664405;0.9803634718426615;0.9839901585391625;0.36441667021114654;0.3643507760003816;1.00964855103427;9.998120271764574;0.9902080564054248;-0.3967098250518755;1.0616030807209071;0.9994368707977327;1.0677928092664026;1.0000027321634255
19.451687;0.9993232543956504;0.9802926640765872;0.9840140260111659;0.364415946392695;0.3643477424086035;1.0096479426713354;9.998060297371667;0.9902003168302883;-0.3967078211232779;1.0616230008509293;0.9994183933894825;1.0678208569916738;1.0000020894814086
19.461687;0.999298335257042;0.9802200329024902;0.9840384749961487;0.36441525049733614;0.36434466813496336;1.0096472110869303;9.997998200775157;0.9901923823694575;-0.3967068170999885;1.0616435185867321;0.9993994530488569;1.0678501704976366;1.0000015126492734
19.471687;0.9992725781637013;0.9801455447033859;0.98406351628196;0.36441458333835214;0.3643415521344442;1.0096463532843434;9.99793391436149;0.9901842507889436;-0.3967048129813139;1.061664651171026;0.9993800453483423;1.0678800262570867;1.0000010053882562
19.481687;0.9992459538609847;0.9800691662569132;0.9840891599908755;0.3644139456922217;0.36433839336569784;1.009645365220447;9.997867376179956;0.9901759202588648;-0.3967038087669124;1.0616864159935862;0.9993601666988843;1.0679111882997039;1.0000005742068283
19.491687;0.999218433086228;0.9799908655104279;0.9841154161162766;0.3644150049610269;0.3643368573933877;1.0096442419022265;9.997798519064087;0.9901673892529719;-0.3967018044570448;1.0617088302841446;0.9993398139408128;1.0679429343091484;1.0000002277548572
19.501687;0.9991899874645054;0.9799106113090021;0.9841422945512871;0.3644144285212029;0.3643336097002269;1.0096429771601332;9.997727266537652;0.990158655890491;-0.396700800052546;1.0617319107878769;0.9993189837113127;1.0679760307294202;0.9999999755088955
19.511687;0.9991605897829704;0.9798283727907391;0.9841698050898315;0.36441388373871847;0.364330315723689;1.0096415629085667;9.997653531078676;0.9901497170482085;-0.39669879555452353;1.0617556731780489;0.9992976719909915;1.0680097580598715;0.9999998271553703
19.521687;0.999130213694328;0.9797441191021906;0.9841979576126739;0.36441337131517576;0.36432697420894566;1.0096399893857912;9.997577205769863;0.9901405673149285;-0.39669779096401453;1.0617801317714126;0.9992758739611267;1.0680448849648527;0.9999997926005145
19.531687;0.9990988325310564;0.9796578191712756;0.9842267623266024;0.3644128919631891;0.36432358383490826;1.0096372467944215;9.997498158306254;0.9901311984558732;-0.39669578628168445;1.061805299654437;0.9992535841097671;1.0680806935243519;0.9999998820370672
19.541687;0.9990664178722833;0.9795694418243337;0.9842562298634675;0.3644124464069977;0.3643201431808082;1.0096353264530762;9.997416237199873;0.9901215998279248;-0.396694781507569;1.061831188760499;0.9992307968278712;1.0681179538689647;1.0000001061591444
19.551687;0.9990329392213096;0.9794789565586973;0.9842863710632992;0.3644120353645168;0.3643166507385501;1.0096332203769753;9.997331282268469;0.9901117593242856;-0.39669277664103103;1.061857810157172;0.9992075068672345;1.0681559497042992;1.0000004765080284
19.561687;0.9989983642483725;0.979386334277403;0.9843171964118572;0.3644116595329373;0.3643131049218684;1.0096309207443501;9.997243130444714;0.9901016641301547;-0.39669177168104464;1.0618851746040188;0.9991837088399661;1.068195453267595;1.0000010049920294
19.571687;0.9989626584111072;0.9792915475124797;0.9843487154371315;0.3644113195866895;0.3643095040745592;1.009628420794197;9.997151612222467;0.9900913009197632;-0.39668976662652133;1.0619132925448005;0.9991593963920463;1.068235751158688;1.0000017026150427
19.581687;0.99892578472775;0.979194570580997;0.9843809367359242;0.36441101615713645;0.36430584650125436;1.0096257162349644;9.997056541520553;0.9900806557553712;-0.3966887614763981;1.0619421736914314;0.9991345619551216;1.068277618518528;1.000002578973027
19.591687;0.9988877047485963;0.9790953795470413;0.9844138687132571;0.3644124164949018;0.36430379714692196;1.0096228049376366;9.996957713296595;0.9900697142763275;-0.39668675622960403;1.0619718270506924;0.9991091968645873;1.0683203440835929;1.0000036427800978
19.601687;0.9988483798411952;0.9789939514890117;0.9844475201537201;0.3644121878767036;0.36430002088694174;1.00961968455307;9.996854910576381;0.9900584623187906;-0.3966857508849861;1.0620022608790365;0.9990832914413023;1.0683647047466311;1.0000049024770918
19.611687;0.9988077711185427;0.978890263866606;0.98448190014377;0.3644119976892618;0.36429618246159184;1.0096163500011237;9.996747908454028;0.9900468866978553;-0.3966847454411702;1.0620334826558906;0.99905683532253;1.0684103630370465;1.000006366123108
19.621687;0.9987658382526347;0.9787842947752523;0.9845170176780054;0.36441184673485927;0.36429227981530454;1.0096127927117886;9.996636472427006;0.9900349758128714;-0.3966827398965442;1.062065500219526;0.9990298182119902;1.0684569828564716;1.0000080405753973
19.631687;0.9987225387989641;0.9786760233818516;0.9845528811285701;0.3644117358020103;0.3642883108516469;1.0096090019922375;9.996520356497934;0.9900227193700682;-0.39668173424946906;1.062098323131307;0.9990022307169465;1.0685053452522273;1.0000099316460989
19.641687;0.998677828527647;0.9785654301608097;0.9845894977890408;0.3644116656295921;0.3642842735128053;1.0096049668917486;9.996399306184289;0.9900101073631951;-0.39667972849865135;1.0621319624241763;0.9989740648839743;1.0685547457777183;1.0000120455368475
19.651687;0.9986316622028723;0.9784524977066895;0.984626873785672;0.36441163693447387;0.364280165808008;1.0096006764611964;9.996273066491904;0.9899971297164412;-0.39667872264356774;1.06216642888787;0.9989453140871182;1.0686059687563105;1.000014389605594
19.661687;0.998583994107626;0.9783372117229459;0.9846650140861167;0.3644116504555293;0.36427598580120735;1.00959611931806;9.996141385212434;0.9899837768501026;-0.39667671668463006;1.0622017319711303;0.9989159723893092;1.0686583127158096;1.0000169724642545
19.671687;0.9985347777362807;0.9782195609121;0.984703922166654;0.3644117069981522;0.3642717315572217;1.0095912836810474;9.996004005029796;0.9899700400375374;-0.3966757106228919;1.0622378808538617;0.9988860341362078;1.0687125649885807;1.0000198043200177
