time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.681687;0.9984839650109091;0.9780995361709793;0.9847435995183847;0.3644134741164779;0.3642690677310547;1.0095861562292563;9.995860651307423;0.9899559109949;-0.39667370445964917;1.0622748863547877;0.9988554943043118;1.0687680276882858;1.000022896900778
19.691687;0.9984315057523805;0.9779771302718652;0.9847840455678173;0.3644136194238313;0.3642646588617118;1.009580720268219;9.995711026933574;0.9899413810259213;-0.39667269819635487;1.0623127611248588;0.9988243490659712;1.0688254922676055;1.000026262960635
19.701687;0.9983773471130363;0.9778523383344632;0.9848252577232377;0.3644138105376467;0.36426016940366673;1.0095749557473062;9.995554818337016;0.9899264401539126;-0.3966706918348433;1.062351517875212;0.9987925958869174;1.0688842645365724;1.000029916006122
19.711687;0.998321433052201;0.9777251586522266;0.9848672312020393;0.36441404834055635;0.3642555971124841;1.009568840803925;9.995391704329958;0.9899120765869512;-0.3966696853776332;1.0623911677812568;0.998760233243742;1.0689460665565689;1.0000338700534348
19.721687;0.9982637047962262;0.9775955934853199;0.9849099595952145;0.3644143336293902;0.3642509397239148;1.0095623531499134;9.99522135700914;0.989896276839613;-0.3966676788280828;1.0624317204175246;0.9987272601476138;1.0690083486140924;1.0000381393604987
19.731687;0.9982041020919494;0.9774636501233708;0.9849534360831241;0.3644146671775062;0.36424619493011295;1.0095554706949683;9.995043435558408;0.9898800260625343;-0.39666667219037305;1.0624731844522006;0.9986936758446846;1.0690728337350204;1.000042738034572
19.741687;0.9981425644055518;0.9773293423489637;0.9849976537302713;0.3644150497949886;0.3642413603569516;1.0095481716376575;9.99485758328434;0.9898633076946718;-0.39666466546955914;1.0625155679893574;0.9986594799594185;1.0691388303406282;1.0000476793038904
19.751687;0.9980790316345456;0.9771926912879961;0.9850426043796146;0.36441548233243265;0.36423643357052266;1.0095404347881225;9.994663432096482;0.9898461030753823;-0.3966636586717327;1.0625588785135185;0.9986246729122277;1.0692071349130936;1.00005297537563
19.761687;0.9980134436643606;0.9770537246737655;0.9850882767973885;0.3644159656576515;0.3642314121161608;1.0095322397127726;9.994460605135611;0.9898283921781792;-0.39666165180403307;1.0626031230730943;0.9985892567074892;1.0692770578387254;1.0000586384687637
19.771687;0.9979457389632337;0.9769124756419155;0.9851346554850874;0.36441650064933684;0.3642262935435731;1.0095235656904848;9.994248711985776;0.9898101547196756;-0.3966606448744505;1.0626483085091922;0.9985532356472908;1.0693493980278537;1.0000646818873713
19.781687;0.9978758536733077;0.9767689826530322;0.985181721351481;0.364418754868008;0.3642227420536874;1.0095143903282349;9.99402734238817;0.9897913705432265;-0.3966586378915944;1.0626944412505566;0.9985166163697275;1.0694234685124422;1.000071120435763
19.791687;0.9978037212397288;0.9766232897327084;0.9852294532480281;0.36441939587566186;0.36421742180940575;1.00950468903786;9.993796060405703;0.9897720193319871;-0.39665763086452016;1.0627415274087701;0.998479407784893;1.0695000705903557;1.0000779707242422
19.801687;0.9977292722107846;0.9764754460043845;0.9852778284392353;0.3644200912274986;0.364211996911811;1.0094934354254401;9.993554399682916;0.9897520798535281;-0.39665562380271147;1.062789573382605;0.9984416212979564;1.0695785188744895;1.000085251489526
19.811687;0.9976524350555869;0.976325505354986;0.9853268219172077;0.3644208418267539;0.36420646468447754;1.009482601976517;9.993301868053411;0.9897315294032054;-0.3966546167163226;1.0628385857253047;0.9984032705752129;1.0696596145629111;1.0000929836809864
19.821687;0.997573137281086;0.9761735271759001;0.9853764059464226;0.3644216486057665;0.3642008223367802;1.0094711601922486;9.993037959743333;0.9897103441401727;-0.3966526096165211;1.0628885699293928;0.9983643704923667;1.069742670931101;1.0001011905423782
19.831687;0.9974913053739425;0.9760195777908073;0.9854265500381459;0.3644225125257341;0.36419506703045434;1.0094590802546917;9.992762162174254;0.9896884996705293;-0.3966516025154996;1.0629395294636987;0.998324936407786;1.069828488266632;1.0001098978583602
19.841687;0.9974068642900729;0.9758637312161406;0.9854772203486564;0.364423434596529;0.36418919592843746;1.0094463309021486;9.992473954751848;0.9896659710948588;-0.39664959542613387;1.0629914660581687;0.9982849850481167;1.0699163801887945;1.0001191342861395
19.851687;0.9973197378370836;0.9757060689645353;0.9855283786991265;0.36442441588984986;0.3641832062078627;1.0094328793055953;9.992172800648444;0.9896427326988448;-0.3966485883618389;1.063044380812611;0.9982445364380595;1.0700071484900215;1.0001289320038915
19.861687;0.9972298492609231;0.9755466798979949;0.985579982616881;0.3644254575084325;0.3641770950430071;1.0094186903975633;9.991858132576102;0.9896187575708096;-0.3966465813367971;1.0630982747611095;0.9982036148926344;1.0701001091329092;1.0001393274395303
19.871687;0.997137120613962;0.9753856605874205;0.9856319861905402;0.3644265605155069;0.3641708595097602;1.0094037258935504;9.991529346481165;0.9895940172747569;-0.39664557436618547;1.0631531480479084;0.99816224806527;1.070196065815752;1.0001503612004647
19.881687;0.9970414717325345;0.9752231164840912;0.9856843401123077;0.3644293925227784;0.3641661631460584;1.0093879437806261;9.9911858098083;0.9895684817329922;-0.3966435674661461;1.0632089988159878;0.9981204651423813;1.0702943350987377;1.00016207723801
19.891687;0.9969428200055265;0.9750591640469563;0.9857369907884548;0.3644306210045244;0.36415966929246624;1.0093712987477375;9.990826870167497;0.9895421192044528;-0.39664256065361053;1.0632658226989076;0.9980782960833217;1.0703957209608264;1.0001745215896718
19.901687;0.9968410803030426;0.9748939324497399;0.9857898795238665;0.3644319133342294;0.3641530411761183;1.0093537428071337;9.990451856289715;0.9895148963852665;-0.3966405539462948;1.0633236124206717;0.9980357724967495;1.0704995411701301;1.0001877409638045
19.911687;0.9967361648634914;0.9747275638553871;0.9858429424615703;0.36443327015702653;0.3641462753019148;1.0093352252850984;9.99006007387567;0.9894867790108084;-0.39663954736289336;1.0633823575479695;0.9979929291204254;1.0706066016751443;1.0002017824539038
19.921687;0.9966279835150132;0.9745602134641581;0.9858961112109383;0.3644346921115785;0.36413936814609627;1.0093156929016598;9.989650797405337;0.9894577326825341;-0.39663754092321923;1.0634420442558965;0.9979498051238497;1.070716222275254;1.0002166946967375
19.931687;0.9965164436376241;0.9743920506392776;0.9859493131943426;0.3644361798840835;0.36413231617992725;1.009295090244266;9.989223267410507;0.9894277230075047;-0.3966365346481815;1.0635026547503867;0.9979064451811537;1.0708292107063575;1.0002325286730729
19.941687;0.9964014493819613;0.9742232607862384;0.986002470958758;0.3644377342174884;0.36412511588611296;1.009273359822435;9.988776699837711;0.9893967151864028;-0.39663452855981624;1.0635641670886011;0.9978628998622694;1.0709448882167454;1.0002493374718162
19.951687;0.996282901052358;0.9740540469991736;0.9860555009222354;0.3644393559169286;0.36411776377965543;1.009250441821672;9.988310293776733;0.9893646735664063;-0.3966335226814773;1.0636265557472957;0.9978192252470193;1.0710640629777557;1.0002671762880233
19.961687;0.9961606954558647;0.973884631080435;0.9861083129039062;0.36444104587631754;0.36411025642469924;1.0092262741849225;9.987823226756817;0.9893315608065709;-0.3966315170378347;1.0636897922204096;0.9977754827587232;1.0711860553511494;1.000286102870332
19.971687;0.9960347262345749;0.9737152542922479;0.9861608106962774;0.3644444717278756;0.3641042570824089;1.0092007928734172;9.987314641590334;0.9892973370747609;-0.3966305116546709;1.0637538449529875;0.9977317396195776;1.0713116720715838;1.000306177828067
19.981687;0.9959048834139331;0.9735461780382;0.9862128924718827;0.3644463010938818;0.3640964290049243;1.0091739317984996;9.986783630825594;0.989261960087905;-0.39662850655895376;1.0638186784935595;0.9976880690581419;1.0714402319530163;1.0003274650238132
19.991687;0.9957710531894115;0.973377684275547;0.9862644503783182;0.3644482014951254;0.36408843540586855;1.0091456223953492;9.986229226519784;0.989226385612793;-0.39662750177921974;1.0638842524199055;0.9976445496235191;1.0715734681694495;1.0003500317896414
19.999996;0.9956331186072832;0.9732100760301938;0.9863153693972092;0.3644501736216489;0.3640802727918441;1.009115793283416;9.985650402302067;0.9891885676598146;-0.39662649734596167;1.0639505207718996;0.9976012640196941;1.0717092128901502;1.000373948732774
19.999996;1.2954909603927687;1.272953011663013;0.9902138595054266;0.4762478846764772;0.3659986043061269;1.30901736981272;9.98504608330512;0.9891494583470958;-0.39662649329192523;1.0640174321046174;0.9975582983821426;1.0718488260885302;1.00039928996371
19.999997;1.2953444570918862;1.272783839070501;0.9902597887232426;0.4762516684564496;0.3659917597200239;1.308984273263835;9.984415149039991;0.9891090080248182;-0.3966204896522425;1.0640849296608756;0.9975157428460578;1.0719897639697475;1.0004261335631044
19.999998;1.2951934845713529;1.2726165965254417;0.990304683250457;0.47625769207628876;0.3659864020900396;1.3089494204349248;9.983756425476413;0.9890671655362514;-0.39661548646437605;1.064152951808169;0.9974736934799374;1.0721346854798712;1.0004545610960331
20.0;1.2950379157754472;1.2724495141285133;0.9903467273563268;0.47626378931770313;0.3659808611032981;1.3089127236894356;9.983068678097268;0.9890238780688085;-0.3966044837680429;1.0642214328199164;0.9974322543207115;1.0722810432013297;1.0004846562006349
20.000004;1.2948776368969166;1.272278700499753;0.9903824314372318;0.47627429508833874;0.3659784677110264;1.3088740978376017;9.982350643544287;0.988978104047354;-0.39658248160214826;1.0642903042877347;0.9973915361207154;1.0724261134576933;1.0005165004471923
20.000012;1.294712613231261;1.272096018666478;0.9904049653512931;0.47629138199587145;0.3659808908178977;1.3088334888846846;9.981601121286074;0.9889318554677116;-0.39653847999759184;1.0643595030178892;0.997351665201378;1.0725677613368991;1.0005501626575701
20.000028;1.2945429809252451;1.2718912243018936;0.9904058134324191;0.47631939696409303;0.36599147254819037;1.3087909157141813;9.980819148152325;0.9888842325426421;-0.39645047897519686;1.0644289711904638;0.9973128295845882;1.0726970212614693;1.0005856907659094
20.00006;1.2943690802661594;1.271636662627724;0.9903630940806152;0.4763605298102606;0.3660118943276596;1.308747481499034;9.980004428785183;0.9888334041796393;-0.39627347855091827;1.0644986120863864;0.997275316104991;1.072795460980591;1.000623108403677
20.000124;1.2941913915249263;1.271282872235821;0.990238249114644;0.4764039787689562;0.36603384531026806;1.3087023403813796;9.979157448990636;0.988774565008246;-0.3959144787452377;1.0645682603885065;0.9972394542646233;1.0728240066148211;1.0006623968063098
20.000252;1.2940103889463679;1.2707435417954027;0.9899644432789529;0.47636310883686167;0.36599069344462704;1.308653659562081;9.978278197002084;0.9886879008649043;-0.39518447960232955;1.064637795558264;0.997205502008436;1.07269409830916;1.0007034889148247
20.00038;1.2938264092822822;1.2702271697279588;0.9897015865014853;0.4761686080324775;0.3658291514749772;1.308600602280766;9.977364994495822;0.9885785358785902;-0.3944344812017011;1.064707315313595;0.9971735756558351;1.072540626315825;1.000746310747449
20.000508;1.2936396337462217;1.269730087521129;0.9894462506609766;0.47583565010582196;0.3655609344120768;1.3085433199780574;9.976415851672154;0.9884464722139324;-0.3936654836374072;1.0647771478659513;0.9971436843717364;1.072363712016253;1.0007908125808527
20.000636;1.2934500987288495;1.2692465178435879;0.9891932566159812;0.47538589470661663;0.36520275126555396;1.3084829700779685;9.975430700896869;0.9882915927090858;-0.39287848698170985;1.0648477299706014;0.9971158375148698;1.0721634909482325;1.0008369436939477
20.000764;1.2932576900447517;1.2687771178499372;0.9889423484551483;0.4748323234265232;0.3647646377860738;1.3084207764703568;9.974411334387588;0.9881147280070128;-0.39207349126990776;1.0649195015318622;0.9970900479644013;1.0719406732839554;1.000884639799026
20.000892;1.2930622182397766;1.268311561923929;0.988684906016443;0.47418574702197575;0.36425495586333495;1.3083550731017768;9.97335952472922;0.9879157114866094;-0.39125049652475286;1.0649928215175037;0.9970661685166803;1.0716949719105666;1.0009338652621231
20.00102;1.2928635226734468;1.2678523127625103;0.9884223448269803;0.4734634789331891;0.36368705706528015;1.3082882848120083;9.972275999245545;0.9876963776473163;-0.3904145027968935;1.0650679387034783;0.997043791402975;1.071429652663941;1.0009846186652602
20.001148;1.2926615075492145;1.2673972529967967;0.9881528449088793;0.4726720023776982;0.3630659526041116;1.3082208909046764;9.971160818688993;0.987455521215517;-0.38956551017685515;1.0651450667049518;0.9970223174569178;1.0711432267919032;1.001036869024172
20.001379;1.2924561975231013;1.2666233725841025;0.9876280498318476;0.47110930173065296;0.3618516554793794;1.3081393846886877;9.970013884829156;0.9870189016036068;-0.38800651878342374;1.0652244274054599;0.9970010464951349;1.0704184226692328;1.0010905126869183
20.001379;1.292247882366723;1.2665551920174098;0.9876364260997833;0.47111536665376774;0.36184418458607237;1.3080891702484034;9.968835148480538;0.9869573431874488;-0.3880065287500215;1.0653061799038952;0.9969792649417631;1.070615254647013;1.0011453622695377
20.00138;1.2920371848237744;1.2664925225348296;0.9876399123908672;0.4711150295926277;0.361831897482952;1.3080404738998994;9.967624591356193;0.9868918136984556;-0.38800054018816754;1.065390343159642;0.9969563812864443;1.070807887871262;1.0012011179417635
20.00138;1.2918249223341436;1.2664393194549892;0.9876421748856729;0.4711212919904075;0.36182482400756133;1.307993415780567;9.966382100269769;0.9868263773495042;-0.38800055313857057;1.065476755423041;0.996932021483677;1.0710035982413346;1.001257364135629
20.001381;1.2916119550668088;1.266390864436773;0.9876401969627725;0.4711211459142371;0.3618129969996836;1.3079481287656936;9.965107879630937;0.9867571043039213;-0.3879935675638196;1.0655650824844172;0.9969060012002249;1.0711929789785428;1.0013136625463033
20.001382;1.2913991536068812;1.2663468096771822;0.987634239959095;0.47111890379040555;0.3617997788149924;1.307904782209612;9.963803267504296;0.9866860267167813;-0.38798658338417075;1.0656549228596528;0.9968782021926866;1.071379460527309;1.0013696589174044
20.001384;1.291187365562248;1.2663067728473996;0.9876245101150014;0.4711123708898035;0.36178352678481307;1.307863590221268;9.962470741292897;0.9866121286511975;-0.3879736005180067;1.0657459275282084;0.996848454944761;1.0715589081557242;1.001425046716146
20.001388;1.2909773734841015;1.2662680267806847;0.9876095155471215;0.47108852267755247;0.36175426578130987;1.307823813317412;9.961112897451393;0.9865323678727875;-0.3879456189029519;1.0658378392494723;0.9968165459228382;1.0717242423925992;1.0014794223197436
20.001396;1.2907699070103171;1.2662190218601526;0.9875810706849202;0.4710386806299601;0.3617053581256586;1.3077866802190474;9.959731710640302;0.9864427575200032;-0.38789163849292296;1.065930493884912;0.9967823242457069;1.0718667941425897;1.0015322422579884
20.001412;1.2905656594412833;1.2661525407789247;0.9875342755832575;0.47092817910679285;0.3616101664482698;1.307751275116349;9.958328889844749;0.9863384521368923;-0.3877816592560506;1.0660238278990066;0.9967457403865232;1.071970122066933;1.0015829609235019
20.00144;1.2903652847857616;1.266050607281564;0.9874558745673729;0.4707310258217866;0.3614487141468719;1.3077164733246351;9.956906661934196;0.9862097383960395;-0.3875916811779195;1.0661178512633922;0.9967067981836859;1.0720153440196203;1.0016311297667349
20.00144;1.2901694113845732;1.2660382738946607;0.9874426474889128;0.47073756432368014;0.3614443511026632;1.3076879870742049;9.955468490878705;0.9861309221625661;-0.387591704246431;1.0662125912153315;0.9966655535089989;1.0721689396692642;1.001676280636774
20.001441;1.2899786860298978;1.266023901047809;0.9874247261189012;0.47073763760715226;0.36143542460043715;1.3076614882671433;9.954019872478318;0.9860491968949364;-0.3875847284414659;1.0663081165948696;0.9966221521288361;1.0723086104216129;1.0017177838012532
20.001442;1.2897938000395814;1.2660133339173771;0.9874072055760097;0.4707355862820457;0.3614252832303523;1.3076366681378564;9.952568453557989;0.9859666031428805;-0.38757775374346143;1.0664046194982661;0.9965768094399692;1.0724377157850005;1.0017549050459518
20.001444;1.289615439625303;1.26599941806892;0.9873851654963202;0.4707270841410353;0.36141061279690173;1.3076121956892912;9.951122943544911;0.985882090103151;-0.3875637801284137;1.0665024199716204;0.9965297441070343;1.0725518474159748;1.0017869577064429
20.001448;1.2894442034830766;1.2659793541290292;0.9873570973656055;0.4707056389227513;0.3613864355230804;1.3075896613289606;9.94969181674537;0.9857915732221317;-0.3875368075594962;1.066601921071648;0.996481125333344;1.0726443585917436;1.0018133384353398
20.001456;1.28928057108909;1.2659482985682162;0.9873199929330404;0.4706517565551816;0.3613377712641285;1.307566597155344;9.948282565067021;0.9856939556188755;-0.38748083599071936;1.0667035694725053;0.9964310726866479;1.0727078851584404;1.0018334708958614
20.001472;1.2891249002251923;1.2658885990523576;0.9872610181192423;0.4705394397185369;0.36124463280685515;1.3075415878886774;9.946901392957068;0.9855791625091892;-0.3873698653557011;1.0668078224562987;0.9963797257042207;1.0727230965509016;1.0018468123170328
20.001504;1.288977410540577;1.2657805309656691;0.987165759773615;0.4703015200158307;0.3610553574203286;1.3075153976515277;9.945553383571786;0.9854331530763799;-0.38714589556118256;1.0669151535375025;0.9963273160537178;1.0726553873304967;1.0018529208134175
20.001568;1.2888381944976424;1.2655653365168922;0.9869897705441842;0.4698036559832165;0.360666605569682;1.3074830169525022;9.944243152255675;0.9852218674064956;-0.38668792650424966;1.067026055696474;0.9962741723364648;1.0724288485918867;1.0018514843448745
20.001696;1.2887072536624695;1.2651365750703163;0.9866518139170661;0.4687338319661984;0.3598383609432215;1.3074405637822772;9.942975436971885;0.9848722072998699;-0.38573395806922667;1.0671409924206556;0.9962206969711694;1.0718804155800792;1.0018422830547593
20.001952;1.2885844719697168;1.2642383860810364;0.9859555266309419;0.4663445258380211;0.35799560104974526;1.3073721428638692;9.941755030279804;0.9842121342212751;-0.38368599011284477;1.0672603277436254;0.9961673249853795;1.0706341882092918;1.0018251192291174
20.002208;1.2884695579508887;1.263275839043934;0.985212794433778;0.46365837907270957;0.35592497160541575;1.3072988217690868;9.940586321291354;0.9834867795348827;-0.3814560224773595;1.0673842897323162;0.996114453037955;1.0692516757604087;1.0017997309413622
20.002464;1.2883620926753017;1.2622488828853653;0.9844237583958755;0.46070570139397854;0.3536497926114548;1.3072206571952585;9.939473134417351;0.9826994472380539;-0.37905705501209597;1.0675130412389329;0.9960624184406187;1.0677414249030863;1.0017657025092206
20.00272;1.2882616328396028;1.261155348529056;0.9835868040203842;0.457514643280297;0.3511917234129148;1.307137656784296;9.938418865071212;0.9818545235828444;-0.37650008759152453;1.0676468229545086;0.9960115283620197;1.066112291802673;1.0017224838215466
20.002976;1.288167732144222;1.2599931725169757;0.9827002349890784;0.45410903459305124;0.34856909041100814;1.3070507440144228;9.937426264506712;0.9809563658268168;-0.37379612013019003;1.0677859925619781;0.9959620488748628;1.0643731422744667;1.0016695438672616
20.003232;1.2880799112808545;1.258769085628992;0.9817689445433528;0.4505083839323107;0.3457968834982836;1.3069608128523258;9.936496913059155;0.980006248335529;-0.3709551525759918;1.0679309374093833;0.9959141403784623;1.0625296158638602;1.001606500201324
20.003744;1.2879976450618813;1.2561617579706672;0.9797761172684174;0.4428040389258464;0.3398684201547995;1.3067918103804264;9.935631207506148;0.9780613749537277;-0.36491118489675267;1.068081991319814;0.9958678233194379;1.0586281329911342;1.0015331574441222
20.004256;1.2879203475429215;1.2533308029615196;0.9776133066779776;0.4345103459730401;0.333487010198487;1.306612746654058;9.93482884733022;0.9759458940942853;-0.35843221708024753;1.0682393869435036;0.9958230789881668;1.0544291604756582;1.001449476118133
20.004768;1.2878473371742294;1.2502962702951856;0.9752954690620405;0.4257226488188057;0.326725955356973;1.3064236379894172;9.934088844640769;0.9736779112693796;-0.3515792491324348;1.068403216139059;0.9957799951668551;1.0499762508754111;1.0013555138194385
20.00528;1.287777828946259;1.2470825149296119;0.9728409300998516;0.41652329569716295;0.31964855114581575;1.306226471596019;9.933408668455527;0.9712745456158777;-0.3444112810657197;1.0685733828574742;0.9957387583340144;1.0453106844331164;1.0012514160164845
20.005792;1.2877110033066081;1.243709346445293;0.9702646790206647;0.4069881461729624;0.31231309253130607;1.306023254625882;9.932783481170887;0.9687529934508704;-0.3369833128911786;1.0687495739279496;0.9956995502365273;1.040471693370948;1.0011374434943505
20.005934;1.2876461088902393;1.2427356614380136;0.9695350098275093;0.40429973663805513;0.31024454509124677;1.3059490911973737;9.932206127756743;0.9679704819297611;-0.3348863446276862;1.0689313228586377;0.9956625099819324;1.0390290523696448;1.0010139831355018
20.005934;1.2875824934393967;1.2427184043009327;0.9695418320604428;0.4043067766365081;0.31024954367911306;1.305927164349538;9.931667424445179;0.9678821458692125;-0.3348863763105024;1.0691181362196966;0.9956277525305558;1.0389158346718463;1.0008815256600339
20.005935;1.2875195766512875;1.2426955218792721;0.9695449912770064;0.404296645383627;0.31024139023668323;1.3059056529942794;9.93115661677324;0.9677910302539386;-0.33487140797323434;1.069309529725086;0.9955954065915061;1.0387841667406974;1.0007406308912596
20.005936;1.2874568530201211;1.2426735009548546;0.9695492812484233;0.40428455173303285;0.310231723262974;1.3058846969028997;9.930662167322142;0.9677002120748179;-0.33485643962698547;1.0695049309003803;0.9955656617681219;1.0386420438397561;1.0005919050260148
20.005938;1.287393881658913;1.2426436808266226;0.9695478282091088;0.40425319487937916;0.310207188525174;1.305863387583387;9.930172729526321;0.9676058039788666;-0.3348264712707788;1.0697036018642239;0.995538762069372;1.0384812805819608;1.0004359802505063
20.005942;1.287330234407823;1.2426038648069293;0.969538840976852;0.404185264381804;0.31015443691493083;1.3058427423464254;9.929677894695232;0.9675028524271271;-0.3347675029146897;1.0699046920056685;0.9955149527745706;1.0382931859428588;1.0002735106219027
20.00595;1.2872654738305214;1.2425365826613168;0.9695089913321452;0.40403960969897856;0.31004178585972586;1.3058206601208602;9.92916850290675;0.9673823693682156;-0.3346485345818562;1.0701073202718425;0.9954944752775966;1.038059774639097;1.000105209612694
20.005966;1.2871991233208744;1.2424155523624212;0.9694383619804111;0.4037425750714877;0.30981255356861653;1.3057958710657094;9.928636739603451;0.9672234756032055;-0.3344105662910981;1.0703105674069069;0.9954775660830525;1.0377426635275737;0.9999319307757009
20.005998;1.2871305753920705;1.2421840372624433;0.9692837150751468;0.4031381677201711;0.30934673211110375;1.3057649623559822;9.928076088115892;0.966987443085167;-0.33393259804565606;1.0705134416002593;0.9954643676518496;1.0372664361473818;0.9997547316114173
20.006062;1.2870590660230143;1.2417331898066444;0.9689618562926595;0.4019187267070216;0.30840765696051775;1.3057225018097758;9.927481416751064;0.9665936020407875;-0.33297662982788323;1.0707149014178765;0.9954548600470745;1.036478286462974;0.9995748182181827
20.00619;1.2869837790145815;1.2408391935818943;0.9683013324057301;0.3994602546943709;0.30651533782196805;1.3056551537371808;9.926849186085972;0.9658812245858659;-0.3310556615887793;1.0709138835298482;0.9954489166972126;1.0350702255309692;0.9993933644501739
20.006446;1.286903948471552;1.2390376513087107;0.9669456825011157;0.39449308192385957;0.3026931233382725;1.3055387154999991;9.92617701718633;0.9645154656206053;-0.3271816932572273;1.0711093214797878;0.9954463736124589;1.032413047904141;0.9992113420102234
20.006958;1.2868188953152129;1.235368076894697;0.964156669295995;0.38441937113060975;0.2949426997828225;1.3053250753673196;9.92546277243329;0.9617953586311396;-0.3193317247716825;1.071300214132594;0.9954470177625204;1.0272216469885054;0.9990294775864741
20.007982;1.2867280397994598;1.2277760364200514;0.9583542628850894;0.3639286242502214;0.2791790845711592;1.3049111326843743;9.924703823549773;0.9562228314870279;-0.3033657560956394;1.0714857075168978;0.9954505632250014;1.016882267828678;0.9988482716719677
20.009006;1.286630936748151;1.219894849585799;0.9523333713928431;0.34320201314041887;0.2632339491378423;1.304491736866533;9.923896262622238;0.9504347490679423;-0.28721178721294954;1.0716650820541505;0.9954566691880349;1.0064588955054021;0.9986680003526605
20.009179;1.2865273491752711;1.2185192115265662;0.9513205602792383;0.3397115375595404;0.2605472805592014;1.3043986418672315;9.923034316215944;0.9493909816952703;-0.28448281811913334;1.0718376670940422;0.9954649600603397;1.004532773381605;0.9984887475883251
20.009179;1.286417284025204;1.2184882979816325;0.9513456828298703;0.33972268478304374;0.2605540521817036;1.3043694748193955;9.922111126883852;0.9493324751892789;-0.28448284880994784;1.0720028345517902;0.9954750386412675;1.0043270030108162;0.9983104830007729
20.00918;1.2863009244407433;1.2184460375188537;0.9513651999402779;0.33971242803046675;0.2605442311334648;1.3043367761292026;9.921120146392333;0.9492702952608724;-0.284466879275578;1.0721600500515933;0.9954865311398574;1.0041075561791508;0.9981331023042098
20.009181;1.28617850329846;1.2184035379724016;0.9513872727139945;0.33970456661823856;0.26053611713513836;1.304302098431303;9.92005555929453;0.9492105939574899;-0.2844509095035372;1.072308853139;0.9954991561683514;1.0038846784243214;0.9979563932386885
20.009183;1.2860501989794648;1.2183480327182035;0.9514018380183062;0.3396752363643153;0.2605113452131497;1.3042630710168959;9.918912559809423;0.9491485272819702;-0.2844189394813508;1.0724488543407869;0.9955127598832324;1.0036489378437228;0.9977800417033149
20.009187;1.2859161249188749;1.2182775531011334;0.9514072221848654;0.3396070796677356;0.26045655278076957;1.304220415664255;9.917687754311721;0.9490771935699833;-0.28435596918522876;1.0725798251372984;0.9955272672853855;1.0033893511784329;0.9976037328388118
20.009195;1.285776421884295;1.2181727817061576;0.9513883442552008;0.3394545748455366;0.260336708572246;1.3041709596553885;9.916378471421984;0.9489855856363842;-0.2842289985481392;1.0727017448961609;0.9955425827519306;1.0030860773551484;0.9974272090337952
20.009211;1.2856313283850633;1.2180035431065483;0.951321661245566;0.33914186379218153;0.26009344333444184;1.3041156471998427;9.914981706944442;0.9488515842941562;-0.28397502743815;1.0728147366035883;0.9955585298022139;1.0027002546416846;0.9972502629665791
20.009243;1.2854811031031352;1.2177071476555144;0.95115857134229;0.3385042467633117;0.2596000594162571;1.3040505417984045;9.9134938183111;0.9486270171334262;-0.2834680556762257;1.072918960101528;0.9955748533881416;1.0021502130179845;0.9970727777491742
20.009307;1.2853258837281052;1.2171581181560618;0.9508021691859784;0.33721451621806614;0.25860487636881746;1.3039688028846566;9.911910929083822;0.9482217300473534;-0.28245308307641825;1.0730145104586482;0.9955912377539393;1.0012776407208868;0.9968947803560222
20.009435;1.2851656890322563;1.2161032356467325;0.9500572570229151;0.33462263231640116;0.2566078989582285;1.303859621370913;9.91022997969068;0.9474506266129591;-0.28042510947274774;1.0731013504525357;0.9956072832077629;0.9997637170136403;0.9967164486710404
20.009691;1.2850005561020994;1.2140336762823989;0.9485319632105603;0.3294393966221645;0.2526174783864066;1.3036971780718616;9.908449617992298;0.9459406476483566;-0.27637513471826114;1.073179331536135;0.9956224700479582;0.9969732451128117;0.9965380986622431
20.010203;1.2848306058952887;1.2099184005972108;0.94543273370315;0.31910378476288814;0.244663639632117;1.303433675349488;9.906570118853352;0.942937713910256;-0.26831015867306335;1.0732482753527484;0.9956361926411416;0.9916554964895404;0.9963601381998727
20.011227;1.2846560149180117;1.2016862015886263;0.9391660479263831;0.29869961234777254;0.22896473988036087;1.3029763846801898;9.904593127387677;0.9369206961278014;-0.2523941811945716;1.0733080038210838;0.9956478376353679;0.981417729542687;0.9961829832205854
20.012251;1.284477022161995;1.1934211858486954;0.9328734596643469;0.27873303709442004;0.21360246010446854;1.3025246709669007;9.902522083684955;0.9308724168706219;-0.2368132021339703;1.07335831129283;0.9956568445381563;0.9714229569563743;0.9960069596095549
20.012258;1.2842939450924244;1.1933174805297673;0.9328583101199982;0.27861305751681364;0.21350680261718386;1.302448010731399;9.90036245806991;0.9308056524294919;-0.23671022134299632;1.0733989179441321;0.9956627311493321;0.9711094781554919;0.9958322054879905
20.012258;1.2841071401129671;1.1932670972485837;0.9328841085126061;0.27862517213051735;0.21351276054008825;1.3023729981838168;9.8981209730936;0.9307801442833035;-0.23671023867783558;1.0734294427991766;0.9956650736691565;0.9708570862783907;0.9956586550947065
20.012258;1.2839169558164514;1.1932155161334683;0.9329094791375363;0.2786372070237179;0.2135186560065976;1.3022973250227294;9.895804792542808;0.9307556450240134;-0.2367102539937965;1.0734495150652357;0.9956634776554223;0.970601787716745;0.9954861253052517
20.012258;1.2837237244958415;1.193162474285231;0.9329346937783889;0.2786491513205408;0.21352448028187757;1.3022217081321632;9.893421507293013;0.9307319816322301;-0.23671026713820054;1.0734589401382981;0.9956575644037216;0.9703436414047223;0.9953143836821973
20.012259;1.2835277972337897;1.1930992054330534;0.9329532557446933;0.27864149167062174;0.21351523282673843;1.3021467552167512;9.890979401748028;0.9307040652386296;-0.23669527794153816;1.0734576669354436;0.9956469604170713;0.9700742042297315;0.9951431652158983
20.01226;1.2833295782205316;1.1930344457497226;0.932971866710776;0.27863370741607146;0.2135059217705376;1.3020728487485733;9.888487160334464;0.9306758012077698;-0.23668028621788906;1.0734456312826703;0.9956313164661282;0.9698011508739504;0.9949722382286443
20.012262;1.283129525674806;1.1929618828443078;0.932985382523135;0.27860843654968803;0.21348322610255613;1.3019991405866302;9.885952746860626;0.9306419977152733;-0.23665029179098085;1.073422687608484;0.9956103469970371;0.9695161225992923;0.994801526648252
20.012266;1.2829281678637754;1.1928709331134983;0.9329851761882351;0.27854181548563356;0.21342882369120117;1.3019256335314533;9.883382397317996;0.9305963989551527;-0.23659029453237695;1.0733886034878914;0.9955838325119777;0.9692097502962254;0.9946311595857046
20.012274;1.2827261088418027;1.1927467196093364;0.9329592785619971;0.2783991499049285;0.21331605569910514;1.3018532494903705;9.880780585114769;0.9305277916105633;-0.23646929437163786;1.0733431018639559;0.9955516383669246;0.9688638505768709;0.994461404403441
20.01229;1.2825239610201196;1.1925592422005449;0.9328841408796965;0.27810024830910646;0.21308326076444908;1.3017778867824426;9.87815077077666;0.9304120639949633;-0.23622829127418593;1.0732859825827628;0.9955138075540875;0.9684408256368316;0.994292569513809
20.012322;1.2823222738608955;1.1922417257923557;0.9327079529357902;0.27749342282535805;0.21261377770740086;1.301697523163442;9.87549642187595;0.930201197378371;-0.23574628524496669;1.0732172038140189;0.9954706190799063;0.9678647741699603;0.9941248995227269
20.012386;1.2821215183296346;1.1916689702135228;0.9323339530583424;0.2762644867334881;0.21166594902076027;1.301606279941077;9.87282118981167;0.9298022213118334;-0.23477927636611104;1.0731368547196611;0.995422576324996;0.9669864823313946;0.9939584859551871
20.012514;1.2819221034596728;1.1905815531472075;0.9315620923726066;0.2737872497372241;0.2097581215619038;1.3014933748430249;9.870128102304843;0.9290261613494769;-0.2328402647892559;1.0730450869079469;0.9953704039265797;0.9655059943336465;0.993793309617657
20.01277;1.281724400367992;1.1884688551866074;0.9299990183784412;0.2687941873322614;0.20591531162104446;1.3013340360257728;9.867419688912928;0.9274960250787444;-0.22893825067355836;1.0729420490889272;0.9953149868101113;0.9628254121076619;0.9936293971919118
20.013282;1.2815287570176201;1.1843089954792203;0.9268580565870462;0.25868744656575926;0.19813920502457805;1.3010784385757361;9.864699440246955;0.9244648533896456;-0.22105223414936112;1.0728279138135177;0.9952571987594178;0.9577680701978101;0.9934669483587609
20.014306;1.281335504930313;1.176094181352243;0.920594190357708;0.23813051102026214;0.18232482362249816;1.3006266666176665;9.861972740524402;0.9184627714844508;-0.20502221533235052;1.0727030094902192;0.9951977775562078;0.9480691778203814;0.9933063626508133
20.01533;1.2811449865349096;1.1679697532913247;0.914395715261623;0.2172373648519395;0.16625219010472647;1.300170716144623;9.859246601946504;0.9125289760218622;-0.18873719434926906;1.0725678286913614;0.9951373627274209;0.9386011021850456;0.9931481736121279
20.016354;1.2809576352292844;1.1599663613355207;0.9082859502690227;0.19615533031867294;0.15003465834975704;1.299713579892429;9.856529162756603;0.9066847111006024;-0.17231317133989685;1.0724228689342514;0.9950765910657879;0.9294251818149176;0.9929929590443691
20.017378;1.2807740152943317;1.1521102208871203;0.9022849435052023;0.17501873691224162;0.13377557474213422;1.2992563779710549;9.853829554723227;0.9009492521705325;-0.1558501464448439;1.0722685633226363;0.9950161405993108;0.9205917441231869;0.992841260203674
20.018402;1.2805947630195795;1.1444253559026365;0.896411063333987;0.1539445836296366;0.11756494241165356;1.2988033878755023;9.85115775158912;0.8953358274640427;-0.13944211981957363;1.07210530997219;0.9949567141031754;0.9121382967550785;0.9926935282168143
20.019426;1.2804205831654782;1.1369249899798652;0.8906742510237156;0.13303253533996157;0.10147942495059285;1.2983549331699087;9.848523971840049;0.88985852693426;-0.12316409166203394;1.0719334210290632;0.9948989493426382;0.9040945769260269;0.9925501529780532
20.02045;1.2802522851805451;1.1296267673764986;0.8850877608541905;0.11237142387322262;0.08558734889044095;1.2979153067356792;9.845938141901915;0.8845273380550869;-0.1070840622080088;1.0717530723104638;0.9948433526285343;0.8964802489957646;0.9924114988327682
20.021474;1.2800907042137943;1.122541983652294;0.8796599409003142;0.09203058338286921;0.069942034944551;1.297484840359313;9.843410095336953;0.8793472850184457;-0.09125803169888165;1.07156438077855;0.9947903768928207;0.8893037253176633;0.9922778653354636
20.022498;1.2799366027958696;1.1156756146547853;0.8743942094465657;0.07207068372087364;0.05459012970580462;1.2970649454532248;9.840949934751263;0.87432548058214;-0.07573200035784823;1.0713675092720192;0.9947405190835648;0.8825702310280958;0.9921494175461154
20.023522;1.279790652758291;1.10903707722387;0.8692972977973235;0.05254156505832704;0.03956994249499407;1.2966570013118757;9.838567611953023;0.8694650124385127;-0.060543968384427375;1.071162660626801;0.9946942825314777;0.8762768892105973;0.9920261101001497
20.024546;1.2796533919886481;1.1026271008136472;0.8643692455207624;0.03348657562459717;0.024914786011881282;1.2962632480483531;9.836272182219263;0.8647688545615836;-0.04572693594665108;1.0709499690104782;0.9946520859402836;0.8704176119902657;0.9919076481578761
20.02557;1.2795251188174703;1.0964505842168801;0.8596134545019364;0.014936073010388727;0.010647980605187035;1.2958827768067656;9.834071915111565;0.8602369397449732;-0.031303903172120666;1.0707294274197985;0.9946142193476248;0.8649804448728624;0.9917935598698673
20.026594;1.279405823906582;1.0905077840894166;0.855030016948951;-0.003083913297208676;-0.003210481233393141;1.295516563436332;9.831975351297752;0.8558702567311243;-0.017294870159419117;1.0705009403308212;0.994580782845473;0.8599525792075826;0.9916833461775542
20.027618;1.2792952194494653;1.0847942839540408;0.850615666973678;-0.020556017541279992;-0.01664727279278452;1.2951645462007684;9.82999220699815;0.851666866765322;-0.003713837006026894;1.0702643928688111;0.9945516245613893;0.8553165746074072;0.9915766371667571
20.028642;1.2791928698191875;1.0793119539690224;0.8463721203100768;-0.03746720221077396;-0.029652403344801643;1.2948277136824788;9.828133262308523;0.8476268839766451;0.00942919616350725;1.0700196483827298;0.9945264119414987;0.8510558772804604;0.991473301985477
20.029666;1.2790983790827317;1.0740539460275784;0.8422944360004773;-0.053806591534751584;-0.042217555527200454;1.2945061016856676;9.826409545276771;0.843746433475245;0.022128229189111285;1.069766563310422;0.9945047766278943;0.847149346602686;0.9913734080721696
20.03069;1.2790115264884256;1.0690199504373028;0.8383826493390119;-0.06957414161941503;-0.054342752970139276;1.2941997086400814;9.824831796079307;0.840023579015455;0.034378261894119015;1.0695050655972942;0.9944863899258491;0.8435775996915151;0.9912770661242764
20.032738;1.2789322742570817;1.059523207448747;0.8310317093323851;-0.09939480882658594;-0.07727801910927097;1.2936314377587597;9.823410189598576;0.8330332656858278;0.05754429411115227;1.0692352209462603;0.994470984583357;0.83760371414631;0.9911843269060375
20.034786;1.2788606518490933;1.050830663481408;0.8242931546945955;-0.12696005152181192;-0.09847837070185009;1.293109121412084;9.822153530857538;0.826624309126756;0.07895532570234622;1.0689571942530935;0.9944583680890943;0.8327061637734543;0.991095156842242
20.036834;1.2787966137788211;1.0428966336514862;0.8181318681595676;-0.15233266844571774;-0.11799215724457629;1.2926325852752485;9.821068430174929;0.8207634162580779;0.0986623565740738;1.0686711383088927;0.994448417856005;0.8287277686966553;0.9910094992129294
20.038882;1.2787400292115854;1.0356754592304223;0.8125127993297179;-0.17560363544580845;-0.1358894029717601;1.292199672512853;9.820159177378443;0.8154192121168516;0.11673338668325324;1.0683771578134205;0.9944410773601128;0.8255270262794379;0.9909273879334523
20.04093;1.2786908006554463;1.029117158609559;0.8073976272028911;-0.1968726015298944;-0.15224680476826688;1.2918082343159654;9.81942794688415;0.8105542625380684;0.1332494160328883;1.0680753285235474;0.9944363845662002;0.8229718182383029;0.9908489253302617
20.042978;1.2786489137236061;1.0231760649234405;0.8027514285491275;-0.21625871714976058;-0.16715605628478278;1.2914551154942888;9.818874993017165;0.8061351407435129;0.14830044464985284;1.0677656869353476;0.9944344923443079;0.8209497193417318;0.9907741750489506
20.045026;1.278614361835672;1.0178064822464814;0.7985393404397881;-0.23388113434002328;-0.18070884370684992;1.2911391122071476;9.818498926835874;0.8021275462542516;0.1619824725529674;1.0674482778572574;0.9944356257986957;0.819362571688796;0.9907032043781513
20.047074;1.2785870710071636;1.01296056900915;0.7947248372509427;-0.24986333892551482;-0.19300018251875167;1.2908569864917676;9.818297390044854;0.7984983641576542;0.1743904997454191;1.0671232893923552;0.9944400187467041;0.8181264196813915;0.990636194698252
20.049122;1.278566870715095;1.008594898690982;0.7912746716216765;-0.2643266469782542;-0.2041234192682521;1.2906065753372082;9.818267958863427;0.7952155828272068;0.18562052623472425;1.0667911592123038;0.9944478920397511;0.8171706129889873;0.9905734432576158
20.05117;1.2785535023365355;1.0046726328920932;0.7881605359961945;-0.27739453944416187;-0.21417356136176507;1.290384807146475;9.818408647955003;0.792251108561882;0.19576555204412935;1.0664525748851184;0.9944594364258267;0.8164385286285663;0.9905152881802696
20.053218;1.2785466776150218;1.001150499067294;0.7853491070732784;-0.2891818341570709;-0.22323894172804576;1.2901905829954552;9.818717933619077;0.7895756228093529;0.2049155772100067;1.066108380279231;0.9944747849303022;0.8158812739623841;0.9904620352229119
20.055266;1.2785461530543563;0.9979961114351921;0.7828154495407269;-0.29979685580612314;-0.23140288688600122;1.290019704611423;9.81919456118916;0.787162622060342;0.21315660178776755;1.0657594506151493;0.994494043186188;0.8154601011647317;0.9904139231618853
20.057314;1.2785517494669612;0.9951749267340994;0.780533025972536;-0.3093414363283224;-0.238743718094193;1.2898729027612434;9.819837236832234;0.7849885883962153;0.22056862585450154;1.0654066423090964;0.9945173293006582;0.8151447100359167;0.9903711044874032
20.059362;1.2785633065989794;0.9926566349326135;0.7784786306388717;-0.31791741458542305;-0.2453397522327515;1.289744900226715;9.82064428072759;0.7830291322903233;0.2272266494880013;1.0650508288522167;0.9945447077754989;0.8149084667914407;0.9903336237759565
20.06141;1.2785806475755477;0.9904128754552199;0.7766307151432585;-0.32561146731242563;-0.2512576372671645;1.2896354707600097;9.82161345120051;0.7812640271603427;0.2332006727377796;1.0646928962948383;0.9945760945845324;0.8147321676719594;0.9903014783531234
20.063458;1.2786035789365282;0.9884193460737727;0.7749711342034569;-0.332508105439956;-0.2565623538946397;1.2895424820463801;9.822741744710196;0.7796741632029353;0.23855669560118997;1.0643337219085978;0.9946112715866342;0.8146005667741872;0.9902747508063676
20.065506;1.2786318363588172;0.9866471549618087;0.7734785303869111;-0.3386853409754369;-0.26131388208736367;1.2894649044617446;9.824024822672547;0.7782434996483589;0.24335271801507855;1.063974222023088;0.994649970400315;0.8145023883521945;0.9902536458764027
20.067554;1.2786649969009198;0.9850802480879123;0.7721416435555218;-0.3442125250367589;-0.26556553598411725;1.2894007709177704;9.825456522139655;0.7769550373304352;0.24764573987563615;1.0636153708967095;0.9946919466851046;0.814427836596707;0.9902384101431261
20.069602;1.2787025203667823;0.9836917220678514;0.7709409012001966;-0.3491525191632145;-0.26936563433951494;1.2893501566761787;9.827029062215296;0.7757947888034801;0.25148376106066755;1.0632581300081818;0.9947370420309559;0.8143695635092209;0.9902292777995082
20.07165;1.2787438579531138;0.982467796257234;0.7698666611613736;-0.35356819523823546;-0.2727625030173267;1.2893102174241067;9.8287341413177;0.7747487280056115;0.2549127814350527;1.0629033594924828;0.9947852172453083;0.8143215366156575;0.9902264885783606
20.075746;1.2787884221663128;0.9802595211798255;0.7680358681459849;-0.3610887642806465;-0.2785478091883518;1.2892131873456156;9.830564081040476;0.7729747400545509;0.26075380085919336;1.0625517633963915;0.9948365156995824;0.8143686417518079;0.9902302819008195
20.079842;1.2788355093666381;0.9785180413505002;0.7665654612721886;-0.3670841043711456;-0.2831598929189865;1.289147271641119;9.832511661182078;0.7715406264662358;0.2654098192047994;1.0622038816542538;0.9948909638824325;0.8144091200892298;0.9902408149284098
20.083938;1.2788843941386383;0.9771605447221087;0.7653923555663186;-0.3718402549151451;-0.286818765387483;1.2891075165519927;9.834569354117546;0.770384143986206;0.269103836361282;1.0618601352007846;0.9949484943229286;0.8144357490009857;0.9902581137659323
20.088034;1.2789345204873115;0.9761108088846514;0.7644582839348886;-0.3755999140023968;-0.28971111122168;1.289088762607328;9.836729422817545;0.7694500309152341;0.272024852232878;1.0615208754918206;0.9950089413371064;0.8144453595418254;0.9902821156044767
20.09213;1.2789856050893882;0.9753057478602032;0.7637147026117027;-0.3785667759891901;-0.29199362004367463;1.2890866625502972;9.838984537512426;0.7686940351838148;0.27432986674360216;1.06118636967545;0.9950720844061499;0.8144401794323359;0.9903126869872552
20.096226;1.2790376260012741;0.9746996866512834;0.7631262203213934;-0.380903367742275;-0.2937913106455626;1.2890967007188505;9.841327988416863;0.768078969005112;0.2761458798527067;1.0608567772081958;0.9951377193511802;0.814422541674916;0.9903495735307822
20.099996;1.2790907530838922;0.9742924293542223;0.7626924224353622;-0.3826118765747184;-0.29510585962177893;1.2891202035007023;9.843753249315464;0.7676077808712817;0.27747489155860744;1.0605322251184401;0.9952056964376153;0.8143924783326361;0.990392380747292
20.099996;1.2291452580547064;0.9359683381908697;0.762234599667447;-0.3681397276721446;-0.2953356060612317;1.2391803816262665;9.846253246411958;0.7675535827450324;0.27747490188679585;1.0602129317458517;0.9952758775374787;0.8143200879119576;0.9904406423504677
20.099997;1.2292014066643824;0.9360646243044421;0.7621890990956368;-0.3681683354774098;-0.29535889310949975;1.2392344475367665;9.848819671954162;0.7674956168223697;0.2774749108844104;1.0598992128790135;0.9953480783465606;0.814255633565291;0.9904939000907109
20.099998;1.2292594277201867;0.936224354624554;0.7621956840551387;-0.36816802635794466;-0.29535907385334065;1.239286729778909;9.851442723169368;0.7674342368263737;0.27747491860625423;1.0595913734382163;0.995422065889873;0.8141990788772152;0.9905517341740796
20.1;1.229319597355825;0.9363869975240283;0.762205842867152;-0.3681658765716792;-0.2953578448867508;1.2393366772718006;9.854112022239061;0.7673698932668913;0.27747592507917435;1.0592896626820396;0.9954976270088479;0.814150825874405;0.990613797563536
20.100004;1.229382278512528;0.9365380171025689;0.7622077840711745;-0.3681702145052065;-0.29536190742351315;1.2393838164309314;9.85681788350735;0.7673020537705765;0.27747693029372555;1.0589942939126622;0.9955746721786383;0.8141096423551583;0.9906798345928023
20.100012;1.2294478990989435;0.9366922422769816;0.7622131544627807;-0.3681768710706624;-0.2953679598541235;1.2394277707881405;9.859551168689414;0.7672321199031402;0.27747993423226586;1.0587054268180622;0.9956532875432865;0.8140770983682598;0.9907495966726826
20.100028;1.2295169579114142;0.9368417368830918;0.76221535672118;-0.36819000884320197;-0.29537935751875705;1.2394682682293772;9.86230241672029;0.7671604107866465;0.27748393687957484;1.0584231654992327;0.9957336743802988;0.8140527272429197;0.9908227436133558
20.10006;1.2295900202560899;0.9369869834159721;0.762214465522735;-0.3682200339386666;-0.2954044407134113;1.239504026184991;9.865061740468528;0.767085175399027;0.2774929382001044;1.0581475808811318;0.9958160274209831;0.8140357988429097;0.9908988588504879
20.100124;1.2296676903467398;0.9371201452128363;0.7622038356498536;-0.3682752631464407;-0.2954498694911712;1.2395356271946065;9.867819215244749;0.7670065656794786;0.27750793812237184;1.057878709774042;0.9959004786258681;0.8140264438302623;0.9909774939904317
20.100252;1.2297505542443306;0.9372416567678451;0.7621834465651963;-0.3683681758254109;-0.2955256296678553;1.2395615248012475;9.870565389749975;0.7669225503161459;0.27752893656371536;1.0576165738204972;0.995987116590209;0.8140226345732637;0.9910581306658988
20.100508;1.2298390887229222;0.9373455932698401;0.7621482830812408;-0.3684862509750057;-0.295621700448931;1.2395821441077939;9.87329224061432;0.7668358616414213;0.27753393347513594;1.0573611890709194;0.9960759509173976;0.8140196958978086;0.9911401400118888
20.100764;1.2299336613866791;0.9374738195801604;0.7621316911532431;-0.3685148926265518;-0.2956463876170235;1.2395979873242213;9.875993867228491;0.7667560828033313;0.2774939288590352;1.057112499345374;0.9961668115341008;0.8140171815842173;0.9912228409785143
20.10102;1.2300346702235065;0.9376222563062715;0.7621303964885009;-0.3684686837895523;-0.2956113290402017;1.2396096891110118;9.878665907955398;0.7666828298903131;0.27740792274789766;1.0568703496459557;0.9962593556323709;0.8140146564139812;0.9913056110294804
20.101276;1.2301426373983824;0.9377930160074563;0.7621461761955295;-0.3683517941633009;-0.2955198303331786;1.2396160385122768;9.881304327098114;0.7666158472850108;0.2772789151803238;1.0566346235441453;0.9963532118427606;0.8140130469030539;0.9913879379396006
20.101788;1.2302580991461636;0.9380131814370759;0.7622008017038483;-0.36794130147969095;-0.2951935274468306;1.2396220045617743;9.883904586968395;0.7665869323433838;0.2769009062030712;1.056405359670569;0.9964480792034988;0.8139730696257532;0.9914693839838701
