time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.1023;1.2303814478488009;0.9382889655988295;0.762299324243307;-0.36731218835947654;-0.29469238883731136;1.2396267344164809;9.886461507639439;0.7665868607841916;0.27636989588058003;1.05618264386394;0.9965437239436737;0.8139186488002272;0.9915495620132093
20.102812;1.230512939260767;0.9386119668341337;0.7624351079711702;-0.3664915146793187;-0.294038058230624;1.2396285282473347;9.888969659261818;0.7666124504902628;0.2756978842869011;1.0559664656495946;0.9966399865747755;0.8138510546252564;0.9916281595520372
20.103324;1.2306527428485385;0.9389737771248268;0.7626015354543298;-0.3655021766110125;-0.29324885590898275;1.2396278372376839;9.89142336190148;0.7666606147937974;0.27489587149739236;1.0557567655545992;0.9967368411485789;0.813771231992371;0.9917049189520849
20.103836;1.2308008899668372;0.9393701788242234;0.7627952949847536;-0.36435874519219325;-0.29233643540256304;1.2396262337763941;9.893816236272723;0.7667312952980705;0.2739738575949971;1.0555535757801249;0.9968344119286425;0.8136826418964732;0.991779590086086
20.10486;1.2309572585683861;0.9400844797565151;0.7632429830510541;-0.3616882958022345;-0.2902024420335324;1.2396493166526326;9.896141496178819;0.7670324107469295;0.2718238426687847;1.0553570851464948;0.9969328783389165;0.8134147544971443;0.9918519433007617
20.105884;1.2311217005686872;0.9409020504100738;0.7637727814018432;-0.3585658160151067;-0.2877068441899034;1.2396786321640207;9.898393039221283;0.7674058730230902;0.26931082680201457;1.0551676020478404;0.9970323800481642;0.8131108088065102;0.991921812986164
20.107932;1.231294198504074;0.9425915447661551;0.764999472218596;-0.35134753555393633;-0.2819345995869195;1.239784645792093;9.90056617948327;0.7684245973552543;0.2635038100661113;1.054985475345932;0.9971330117106566;0.8123707355590778;0.9919891099785002
20.109775;1.2314749231728488;0.9443299525973304;0.766264434749177;-0.34398968068943664;-0.27605065983451876;1.2398897240480447;9.902657286938297;0.7694765452246761;0.25758279252433547;1.0548110501670107;0.9972348399208941;0.811676759274542;0.9920537922286796
20.111618;1.2316641925013867;0.9461880628085498;0.7676240459422621;-0.3361443144446857;-0.26977664661182565;1.240003140944893;9.904662725831612;0.7706137879213164;0.25126777424506974;1.0546446861180854;0.9973379442518002;0.8109949190515067;0.9921158297889008
20.113462;1.2318624186784075;0.9481116519750733;0.7690347748582592;-0.3280405933404387;-0.26329585680648476;1.2401181499220972;9.906578197794735;0.7717965128264728;0.24474575530812054;1.054486760726801;0.9974424553166974;0.8103521777551749;0.9921752093036766
20.115305;1.2320700896208818;0.950058907245174;0.7704631958062804;-0.3198701874820177;-0.2567615946899118;1.2402330790825407;9.908398923028377;0.7729940315168538;0.23816873578432163;1.0543375848679772;0.9975484771344433;0.8097681281200932;0.9922319756813459
20.117148;1.2322877454060308;0.9519983962458884;0.771884237247528;-0.31177894361989866;-0.25029050394652275;1.2403443817627982;9.910120033771179;0.7741817970842244;0.2316557157094069;1.0541973279798866;0.9976560010504042;0.8092537780397108;0.9922862806965114
20.118991;1.2325159365322265;0.9539008612932567;0.7732744305997424;-0.30387937777657;-0.2439725680774998;1.2404506312014747;9.911736932040755;0.7753403472559801;0.2252946950789702;1.0540660571251794;0.9977649484963489;0.8088123928841505;0.9923383915427517
20.120834;1.2327551881622416;0.9557517325070476;0.7746219358545473;-0.29624858824198996;-0.2378694413320981;1.240551423656637;9.913245811624542;0.7764561920722691;0.21915267384810772;1.0539437872270048;0.9978752428902534;0.8084444972104325;0.9923886529039526
20.122678;1.2330059465654593;0.9575322715118273;0.7759116233336006;-0.2889490905606694;-0.2320311107500772;1.2406462038598787;9.914643782236952;0.7775207047565464;0.21327465193532066;1.053830472135191;0.9979868190553668;0.8081477368749751;0.9924374854776143
20.126364;1.2332685014452696;0.9606757786763991;0.7782901045154864;-0.2754871527805149;-0.22126256351337512;1.2408611847143447;9.915928373476305;0.779599086077308;0.20243562925082367;1.0537260269946052;0.9980995834235769;0.8076332081091012;0.9924854352164917
20.13005;1.2335429669952638;0.9634822291390575;0.7803973818724418;-0.26358571265149117;-0.21174212385187383;1.241047445902557;9.917097354467655;0.7814264326610311;0.19285260571126214;1.0536303588684628;0.9982133531868568;0.8073234563686335;0.9925331461117008
20.133737;1.2338293569883927;0.9659516191223689;0.7822334974353804;-0.25324062615209697;-0.20346645012510448;1.2412020811137963;9.918148901769424;0.78299881654585;0.18452258121094633;1.0535433322111343;0.9983278189483272;0.807167583795256;0.9925812135591168
20.137423;1.2341276633278586;0.9680985071699457;0.7838101703654797;-0.2443748278677441;-0.1963738611136777;1.2413282462183217;9.91908125797875;0.7843283272270886;0.1773815556032227;1.053464745786053;0.9984425375086426;0.8071228784469955;0.9926300362376236
20.14111;1.2344378361299353;0.9699478353914949;0.7851473936177067;-0.23686124408009868;-0.1903626689322526;1.2414290881142769;9.919892336136444;0.7854351137503514;0.17132952872851756;1.0533943224196547;0.998556941242072;0.8071546893060311;0.9926797676792408
20.144796;1.234759664131284;0.9715287048306669;0.7862683907323306;-0.2305498803502702;-0.18531285248391433;1.2415066802269705;9.920579861357439;0.7863424091571228;0.16624750044835906;1.0533316411097189;0.9986703760036165;0.8072352524979535;0.9927303677495972
20.148482;1.2350927263537395;0.9728785886781067;0.7872030022237152;-0.22529073908493025;-0.18110439445054297;1.2415650614101774;9.92114157251949;0.7870755125842926;0.16201047065065846;1.053276077551517;0.9987821575166242;0.8073444983755144;0.9927816679038431
20.152169;1.235436537375337;0.9740287988521708;0.787976076314894;-0.22093381552666494;-0.1776172788396912;1.2416053040706574;9.921575376614957;0.7876587450269463;0.15850143924080415;1.0532268047860442;0.9988916370504736;0.8074686371878095;0.9928334008433134
20.155855;1.2357907003787416;0.9750086166140108;0.7886108133032793;-0.21734368084099337;-0.1747431558969027;1.2416325257343197;9.921879407060908;0.7881153949957097;0.155607406138034;1.0531828330203101;0.9989982448714321;0.8075980764206571;0.9928852494088204
20.159542;1.2361548960048252;0.9758451979022148;0.7891288267741564;-0.21439531808296833;-0.17238201165723263;1.2416478389624874;9.922051919308181;0.788466716455808;0.15323237127967865;1.0531431109227285;0.9991014534780565;0.8077279111352405;0.9929369254000889
20.163228;1.2365287984325561;0.976563601245927;0.7895501921116287;-0.211984542951762;-0.17045050514544904;1.2416542975945397;9.922091702987036;0.7887290156256083;0.15129033463427463;1.053106671481754;0.9992007204761993;0.807852697541743;0.9929882185226833
20.166914;1.2369120019849322;0.9771848076086336;0.789891700426043;-0.21001967567784655;-0.16887530153321353;1.2416519219850068;9.921998897319018;0.7889197099008969;0.1497052962144848;1.0530727331015817;0.999295502673327;0.8079716232907221;0.9930389957677137
20.170601;1.2373039680776043;0.9777236164189622;0.7901651010300862;-0.2084215427469545;-0.1675930692894667;1.2416447775610853;9.921775021189726;0.7890502476038476;0.14841525607143205;1.0530406967898729;0.9993853048224978;0.8080817919092712;0.9930891936906746
20.174287;1.2377040301803304;0.9781968678863546;0.7903837262919845;-0.20712347517256902;-0.1665504794617912;1.2416320105447038;9.921421849783279;0.7891339820678411;0.14736921428136435;1.0530100124444521;0.9994697517585134;0.8081851103738724;0.9931388507581134
20.177974;1.2381114197840628;0.9786171045614044;0.790557429504227;-0.20607130707318747;-0.16570420788077767;1.241616819417618;9.920940177068005;0.7891791185045733;0.14652017094794134;1.0529799858691868;0.9995486894624627;0.8082798877007616;0.9931881318439093
20.18166;1.2385252513935354;0.9789946254114322;0.790694212047094;-0.2052212906094958;-0.1650192690197757;1.2415994424911907;9.920329808629482;0.7891926915516214;0.1458331262086045;1.0529497033329913;0.9996221933683533;0.8083661048170013;0.9932372362574627
20.189033;1.2389444931349285;0.9794646267507733;0.7909019024560002;-0.20394426088181147;-0.16399234743230942;1.2415921896776199;9.919590737529465;0.7892785816490815;0.14480308022610106;1.0529181234120448;0.999690492333842;0.8084559403374116;0.9932862494980769
20.196406;1.2393679972871152;0.9798373038619793;0.7910281629457823;-0.20311313685746055;-0.1633217982395377;1.2415784307306095;9.91872419221863;0.7892936650768348;0.1441310331734206;1.0528842238327156;0.9997539620130597;0.8085339413567773;0.9933351143555325
20.203778;1.2397946549132002;0.9801458411028605;0.7910988557576614;-0.20258000644026272;-0.16288931482045804;1.2415625474048202;9.917732833081661;0.7892620042162395;0.1437009852251105;1.052847055142588;0.9998131208954346;0.8086025667514078;0.9933837062405736
20.211151;1.2402235815047002;0.9804088989175767;0.7911281633621101;-0.20224695891177263;-0.16261659504059575;1.2415448920814345;9.916620544299699;0.7891988684899259;0.1434289365463865;1.0528056775060477;0.9998685239286659;0.808661568946175;0.9934319158469682
20.218524;1.240654163469577;0.9806450663088466;0.7911303643717067;-0.20203899848705859;-0.16244367664611362;1.2415297214850867;9.915392468164026;0.7891195911086474;0.1432588872751639;1.0527591634806284;0.9999206544627098;0.8087158523760256;0.993479722755351
20.225897;1.2410859738229827;0.9808623040678245;0.7911115042816548;-0.20191029202464858;-0.162333939507064;1.2415151492736072;9.914055172952642;0.7890294652592947;0.14315283752218913;1.0527067126433394;0.9999698793729803;0.808763719673059;0.9935272223833082
20.23327;1.2415186629633292;0.9810704220114874;0.7910793911973476;-0.2018316702855677;-0.16226410188919016;1.2415041622764318;9.91261646759476;0.7889347352800602;0.1430877873919055;1.0526477168316521;1.0000164658391837;0.808807103299049;0.9935746108360932
20.240642;1.241951891555555;0.9812686413824473;0.7910336559329926;-0.20178646467581554;-0.16222087748578912;1.2414956724658834;9.911084517964358;0.7888385736138168;0.14304773698951528;1.0525817557167243;1.0000606611696388;0.8088461961958876;0.9936221566674338
20.248015;1.2423853185743121;0.981460237203525;0.7909774758871629;-0.20175800823736675;-0.16219096703408628;1.2414895801912706;9.909466745922995;0.7887420437328903;0.14302268641901927;1.0525085896860893;1.0001027306018258;0.8088802673716622;0.9936701494329894
20.258015;1.2428186241658101;0.9816463325200808;0.7909125599980844;-0.20173796607348293;-0.1621677243219429;1.241487837418645;9.907769947014376;0.7886491012328984;0.14300263580251343;1.0524281452001116;1.000142894458156;0.8089115829162508;0.9937188893545895
20.268015;1.2432515189236188;0.9818280539314197;0.7908407239323739;-0.2017284165792991;-0.1621528266075623;1.2414885092759242;9.906001067680059;0.7885576245614502;0.1429935852939173;1.0523404796642308;1.000181282698225;0.8089394012287274;0.993768745427088
20.278015;1.2436836613739064;0.9820003523861067;0.7907588281636393;-0.20172727099141174;-0.16214460970247105;1.2414927915413783;9.904166786482595;0.7884684501886876;0.14298853505117673;1.0522457130276197;1.0002179776200981;0.8089637434235325;0.9938201534601505
20.288015;1.244114574266069;0.9821666055566953;0.7906704710707612;-0.20172827608895258;-0.16213806793125737;1.2415009615587123;9.902272797236597;0.7883813899838504;0.14298648519972615;1.0521439535453685;1.0002530633539999;0.8089847833475564;0.9938734942592454
20.298015;1.2445437304783433;0.9823261235376475;0.7905759599556719;-0.2017293446576782;-0.16213152504249995;1.2415132864992322;9.90032431380214;0.7882972835303302;0.14298543582583637;1.052035316134421;1.0002865929065512;0.8090035758025114;0.9939289945511847
20.308015;1.2449706920200143;0.9824782958702324;0.7904755280597201;-0.20173255167705453;-0.16212664347636413;1.2415298736168396;9.898327082515886;0.788217116712203;0.1429843869940552;1.0519200075915318;1.000318510557845;0.8090213663406868;0.9939867667736936
20.318015;1.2453951427448076;0.9826225431975991;0.7903693272385516;-0.20173580132041885;-0.1621217614802541;1.2415505752844038;9.896287559376924;0.7881390863798474;0.14298433877348046;1.0517983260577535;1.0003486527977519;0.8090367604758187;0.9940468971976559
20.328015;1.2458168735842015;0.982758325397632;0.7902575759984913;-0.20173908244018554;-0.16211688977777458;1.2415750967873402;9.894212054561034;0.7880645290558957;0.14298429124950368;1.0516705837032077;1.0003768125968826;0.809050933461145;0.9941094723140127
20.338015;1.246235718271513;0.9828851688401693;0.7901406742294483;-0.2017423922986935;-0.16211204455571043;1.2416031423150757;9.892106174637973;0.7879938064836294;0.1429832445067668;1.0515370966285966;1.0004027642694904;0.8090640922512613;0.9941745965549066
20.348015;1.24665144179022;0.9830026645460994;0.7900191570501489;-0.20174573562056827;-0.16210724751375413;1.2416344121446923;9.889975327133595;0.7879272673310942;0.14298319861173275;1.05139826321436;1.0004263004431497;0.8090770137040889;0.9942424357830997
20.358015;1.2470637266074693;0.9831105207054224;0.7898935501635721;-0.20174911672709733;-0.16210251948812057;1.2416685708468678;9.887825053822617;0.7878652721640297;0.1429831536123909;1.0512546080566754;1.0004472983161716;0.8090899212696874;0.9943132012691115
20.368015;1.2474722555195794;0.9832086757480263;0.7897642487529999;-0.20175253689390676;-0.1620978756048507;1.2417053042949702;9.88566063528824;0.7878081892419724;0.14298310954460866;1.051106712281602;1.0004657212724877;0.8091030829809281;0.9943870813394111
20.378015;1.2478767385221323;0.9832973366795826;0.7896314949432442;-0.20175599881598397;-0.16209332845565969;1.2417443905951633;9.883486992222013;0.7877563392365116;0.142983066452214;1.0509551147310456;1.0004815889433014;0.8091166293621801;0.994464189104461
20.388015;1.2482768562062414;0.9833768313233535;0.7894954173745727;-0.20175951231690661;-0.1620888915480387;1.2417857234090233;9.881309067385303;0.7877099660627227;0.14298302441385605;1.050800288193649;1.0004949614413725;0.8091306369988805;0.9945445567191137
20.398015;1.2486722341627057;0.9834473874050482;0.7893560326000492;-0.20176309765524436;-0.1620845743682074;1.2418293095592652;9.879132127807;0.7876693112884043;0.14298298355256706;1.0506426528544357;1.0005059140699433;0.8091451761483108;0.9946282088320743
20.408015;1.2490624930744694;0.9835091021764951;0.7892132455005525;-0.2017667839833717;-0.16208037361949365;1.24187523061473;9.876961910137336;0.7876346931413094;0.14298294402428974;1.0504825518657293;1.0005145270639866;0.8091602485370554;0.9947152084568782
20.418015;1.2494472801181435;0.9835621001274008;0.7890669289736685;-0.20177268468027085;-0.16207794067343856;1.2419235616138256;9.874804810132707;0.7876064579098838;0.14298290598953425;1.050320206095788;1.0005209305718623;0.8091757228100944;0.9948055760065856
20.428015;1.2498262566091014;0.9836065912777976;0.7889170155117423;-0.20177665212431634;-0.16207392484618924;1.241974333867001;9.87266827288699;0.7875849452687436;0.14298286959159703;1.0501557307358196;1.0005253758009347;0.8091913708020633;0.9948992072630963
20.438015;1.2501991113957447;0.9836427789235477;0.7887635124503596;-0.20178077046871873;-0.16206997894160216;1.242027576577721;9.870560781956183;0.7875705590019878;0.1429828349637035;1.0499892064767982;1.0005282483919857;0.809206926133483;0.994995896131612
20.448015;1.2505655500174813;0.9836708356087686;0.7886064563385232;-0.2017850230823645;-0.16206609279298884;1.2420833274582552;9.868490906565189;0.7875637661915333;0.14298280224525406;1.0498206711487994;1.000530023893482;0.809222115182956;0.9950954012857942
20.458015;1.2509252270198368;0.983690984371243;0.788445880045757;-0.20178938056199738;-0.16206226206273064;1.2421415687532444;9.866466417307935;0.7875650102851257;0.1429827715861356;1.0496500548356353;1.000531195694072;0.8092367221947477;0.9951974528162573
20.468015;1.251277759309791;0.9837035758430619;0.7882818182157642;-0.201793809001049;-0.1620584904542694;1.2422021979024378;9.864494343161667;0.7875747019644848;0.1429827431389869;1.049477211558494;1.0005321612759897;0.809250674914975;0.9953017233423955
20.478015;1.2516228218809415;0.9837091276084778;0.7881143254616312;-0.2017982787413247;-0.16205478827621805;1.2422651073677407;9.862581299375893;0.7875932726716748;0.14298271704589743;1.0493020103784165;1.0005331507509996;0.8092640669976005;0.9954078622008982
20.488015;1.2519601792042003;0.9837082916399713;0.7879434981173313;-0.2018027662492163;-0.16205116810547016;1.242330308864269;9.860733640439395;0.7876211654606325;0.14298269343080725;1.0491243959924683;1.0005342649062139;0.8092770963767735;0.9955155499099458
20.498015;1.2522896393112266;0.9837017418724513;0.7877694685081137;-0.20180725051622886;-0.1620476400041142;1.2423979681976978;9.858958113713031;0.7876587511393773;0.14298267239146206;1.0489444088325168;1.0005355141249752;0.8092899966460732;0.995624489472364
20.508015;1.2526109672283467;0.9836900954089854;0.7875923679532825;-0.20181170881952135;-0.16204420990373397;1.2424683238054688;9.857262975597614;0.7877062360407061;0.1429826539847773;1.0487621468995743;1.0005367956841353;0.8093030457271487;0.9957343561016141
20.518015;1.2529238181688838;0.9836739303142564;0.787412341860218;-0.20181611278162728;-0.16204088275274217;1.2425416036303794;9.855658040805748;0.7877636055215999;0.1429826382294595;1.0485777372032625;1.000537879478569;0.8093165876608619;0.9958447834548783
20.528015;1.2532277578450566;0.9836538245930069;0.7872296241077953;-0.2018204276575599;-0.16203766567506048;1.242617992189857;9.854152995060852;0.7878306032076204;0.14298262512990112;1.048391367431412;1.0005384281624206;0.8093309718471016;0.9959554473680574
20.538015;1.2535222869472344;0.9836304166413302;0.7870445662777481;-0.20182461717484207;-0.16203456633116903;1.242697626289551;9.852755669353746;0.78790673039652;0.14298261468186546;1.0482032962259173;1.0005380432852478;0.8093464577474982;0.9960661693761069
20.548015;1.2538068463168823;0.9836044968904417;0.7868575715983237;-0.2018286501716589;-0.16203159197053854;1.2427806385617846;9.8514719435288;0.7879913159979838;0.14298260684723002;1.0480138366885359;1.0005363155132438;0.8093631483930734;0.9961768770849656
20.558015;1.2540808600390059;0.9835770109706646;0.7866690004471674;-0.2018325046954681;-0.16202875176035453;1.2428672271133363;9.850306622682133;0.7880836977250077;0.14298260154040454;1.0478233785299542;1.0005328344556155;0.8093809572505012;0.9962874458858502
20.568015;1.254343768955038;0.9835489799099343;0.7864791448949359;-0.20183616777524252;-0.16202605350583763;1.2429576335428987;9.849264019774909;0.788183373061342;0.14298259864874108;1.0476324285003717;1.00052719361061;0.8093995950462991;0.9963976346755296
20.578015;1.254595089883676;0.9835214443865485;0.7862882842834342;-0.20183963051628734;-0.16202349455609222;1.243052019411214;9.848348066112244;0.7882899840402589;0.14298259806087993;1.0474415931105425;1.000519010074066;0.8094186049153531;0.9965071740742502
20.588015;1.2548344934978553;0.9834954334991745;0.7860967486704236;-0.20184288152812935;-0.1620210547864522;1.243150426113802;9.847562296604323;0.7884032441875861;0.14298259968036528;1.0472514692176185;1.0005079167018627;0.8094374849615354;0.996615848089434
20.598015;1.2550617424094148;0.9834719534070596;0.7859049176814119;-0.20184590341779426;-0.16201869432018975;1.2432528430954908;9.846910209606003;0.788522933796207;0.1429826034199973;1.0470625126383604;1.0004935595007292;0.8094557973629292;0.9967235026742123
20.608015;1.2552766206106118;0.9834519531952479;0.7857131602321278;-0.2018486750786883;-0.16201635654395127;1.243359214503794;9.846395766458459;0.7886489230109769;0.1429826091878024;1.046875005038866;1.0004756238402153;0.809473170740285;0.9968300627354036
20.618015;1.2554790500295399;0.9834362247251824;0.7855218021745317;-0.2018511785294968;-0.16201397472518783;1.2434693904021668;9.846023054696142;0.7887811647071856;0.14298261688229513;1.046689166887308;1.0004538534734915;0.8094892553651913;0.9969355469572319
20.628015;1.255669165380663;0.9834253586448355;0.7853311617654536;-0.2018534046604887;-0.1620114799020582;1.243583093558868;9.845795315091525;0.788919638519132;0.14298262639272388;1.0465053094627008;1.0004280453103465;0.8095036815514419;0.9970400130194682
20.638015;1.255847214393397;0.9834198006277853;0.7851415656378573;-0.2018574353872548;-0.1620104759089588;1.2436998723191297;9.84571441492262;0.7890642479807751;0.1429826375862322;1.046323840234893;1.0003980314687513;0.8095160362836454;0.9971435198068437
20.648015;1.2560135050817218;0.9834198834100386;0.7849532967310895;-0.2018591027982194;-0.16200757797074067;1.2438190875231385;9.845780708501058;0.7892147499201956;0.14298265029327537;1.0461451013314633;1.0003636776669316;0.8095258901989231;0.9972461539793966
20.658015;1.2561684295038247;0.9834258309708782;0.7847665409465295;-0.20186048169925802;-0.16200441353810574;1.2439399913497409;9.845992859628373;0.7893708169234692;0.14298266431473383;1.0459692513616246;1.00032488637593;0.8095328667422206;0.9973479861204666
20.668015;1.2563124441992857;0.9834378269417304;0.7845813688318666;-0.20186155260946076;-0.16200095726736147;1.2440618152371312;9.846348278823534;0.7895321854416538;0.14298267943754486;1.0457963284561616;1.0002815819391468;0.8095366975483541;0.9974489489472246
20.678015;1.2564460546945113;0.9834561108127684;0.7843977725814466;-0.2018622863844094;-0.16199720140226537;1.24418381752886;9.846844201247709;0.7896986996990333;0.14298269544388764;1.0456263568784392;1.0002336668215046;0.8095372230209358;0.9975487887691546
20.688015;1.2565698213767345;0.9834809957607872;0.7842157552697462;-0.20186265000971854;-0.16199315614617568;1.244305358024689;9.847478066529392;0.7898702104441068;0.14298271212660638;1.04545932843508;1.0001809670276278;0.8095343527097573;0.9976471084078173
20.698015;1.2566843228691058;0.9835127945682077;0.7840353683383483;-0.20186261070689113;-0.1619888452731061;1.244425968586713;9.848247018441832;0.7900465201185639;0.1429827293124799;1.0452951144868248;1.0001232527063815;0.809528025196552;0.9977434076266655
20.708015;1.2567900754187333;0.9835517226793192;0.7838566605358566;-0.20186213685695747;-0.1619842984871889;1.2445453368368296;9.849147708881855;0.7902274345549789;0.14298274687003854;1.0451334800577832;1.0000603275696365;0.8095182041835157;0.9978371217498828
20.718015;1.256887442278832;0.9835978637147853;0.7836796167325738;-0.20186120053183051;-0.16197954380812501;1.2446632632473327;9.850176350979181;0.79041277671975;0.14298276469762125;1.0449742119735783;0.9999920986673586;0.8095049203810389;0.9979276884591081
20.728015;1.2569765971490698;0.983651228054253;0.783504138640221;-0.2018597801843008;-0.16197460646518422;1.244779654783593;9.851328195749723;0.7906023564626861;0.14298278272737042;1.0448172073243653;0.9999186127817122;0.8094883081386841;0.9980145959100744
20.738015;1.2570575566955455;0.9837118119493246;0.7833300904331805;-0.20185786263123456;-0.16196951138054783;1.24489450039363;9.852596965911081;0.790795993559352;0.142982800952637;1.0446624725451632;0.9998400492990793;0.8094685794058009;0.9980973926237587
20.748015;1.2571302159826934;0.9837795603930584;0.7831573618121356;-0.20185544624436305;-0.16196428203226568;1.2450077857047255;9.853974993317912;0.7909935537168951;0.14298281943653865;1.044510104389459;0.9997566380403592;0.809445958741742;0.9981756453797004
20.758015;1.257194389700358;0.9838542805145383;0.7829858752230188;-0.20185254077951276;-0.16195893932509106;1.2451194163052708;9.855453794631314;0.7911949389428838;0.14298283829303135;1.0443602564385324;0.9996685591110582;0.80942066809324;0.9982488671658404
20.768015;1.2572498799491325;0.9839355856766389;0.7828155911358713;-0.20184916127299993;-0.16195350265746947;1.2452292146416972;9.85702493784812;0.7914000709997846;0.14298285766808302;1.0442131106063997;0.9995759125650987;0.8093929920418604;0.998316530614255
20.778015;1.2572965356281114;0.9840228800717352;0.7826465548672442;-0.20184532151330917;-0.16194798820930584;1.2453369412844737;9.858681070217338;0.7916088912490026;0.14298287771853072;1.0440689510449248;0.9994787386684303;0.8093633401879499;0.9983781439182702
20.788015;1.2573342968008767;0.9841154176873131;0.782478934360496;-0.2018410333705522;-0.16194240690356404;1.2454422913184107;9.860416240136644;0.791821348471176;0.14298289856986096;1.043928279524086;0.9993770372200983;0.8093322225460722;0.9984333099364089
20.798015;1.2573631932427527;0.9842124578816513;0.7823130464930679;-0.20183631093784726;-0.1619367685043018;1.2455448996493743;9.862225185653335;0.7920373598533249;0.14298292027549486;1.0437917973371629;0.9992707693380163;0.8093001778937169;0.998481794160415
20.808015;1.2573832831982823;0.9843133999966195;0.7821493676732316;-0.2018311728350825;-0.1619310878005398;1.2456443659240666;9.86410248519339;0.7922567871301337;0.14298294282167953;1.0436602724522777;0.9991598653775543;0.8092677490399166;0.9985235470216564
20.818015;1.2573946572610273;0.9844177878070894;0.7819884766800461;-0.20182564348909987;-0.16192538393620434;1.2457402534044135;9.86604199974836;0.7924794574631849;0.14298296615683892;1.043534404266314;0.9990443066925185;0.8092354988028103;0.998558636994943
20.828015;1.2573975227354703;0.9845252315483471;0.7818309681113432;-0.2018197565777373;-0.1619196730426348;1.2458320907280231;9.868036422523103;0.7927051644560973;0.14298299019784466;1.0434147097233837;0.9989242174710922;0.809204003761625;0.9985871633498742
20.838015;1.2573922046105332;0.9846353384984923;0.7816774143693345;-0.20181355456907704;-0.16191396135251243;1.2459194387907038;9.870077447269047;0.7929336396666685;0.14298301483246909;1.0433014908966063;0.9987998547626754;0.8091738343944959;0.9986092018942545
20.848015;1.2573790922029568;0.9847476697386909;0.7815283407075476;-0.20180708241704393;-0.16190824365240547;1.2460019856313558;9.872156416468528;0.7931645866234884;0.14298303993756648;1.043194918387141;0.9986715574929707;0.8091455508140729;0.9986248246114633
20.858015;1.2573586603630789;0.9848617089422462;0.7813841797606178;-0.20180038400064945;-0.16190250749743937;1.246079606396893;9.87426460168382;0.7933977443428534;0.1429830653866701;1.043095158816201;0.9985397262998179;0.8091196831635343;0.9986341803389316
20.868015;1.2573314839157492;0.9849768970509937;0.7812452636882354;-0.20179350336227955;-0.16189674054393605;1.2461523532980288;9.876393585021729;0.7936328854189207;0.14298309104844684;1.0430025024308671;0.998404862220311;0.8090967073819085;0.9986375367809724
20.878015;1.2572981704173145;0.9850927491784278;0.7811118443052733;-0.20178648483597228;-0.16189093683504902;1.2462203729257837;9.87853606837874;0.793869797643159;0.14298311680092768;1.0429173983945768;0.998267649395471;0.8090770661892369;0.9986352347135142
20.888015;1.2572592950821522;0.9852089380365786;0.780984068537451;-0.2017793719341388;-0.16188509881865878;1.2462838268867322;9.880686242448942;0.7941082858003016;0.14298314255619604;1.042840352933769;0.9981289624485833;0.8090611999121091;0.9986276116947551
20.898015;1.2572153911920887;0.9853252333585734;0.7808619282083391;-0.20177220745379223;-0.16187923762121437;1.246342851967571;9.882839300333393;0.7943481330440938;0.14298316827641014;1.0427718412205356;0.9979897814717739;0.8090495469157636;0.9986149522728406
20.908015;1.257166968371711;0.9854413070899151;0.7807452466896124;-0.2017650326309778;-0.16187337491900738;1.246397504571013;9.884990601942349;0.7945890417410988;0.1429831939701133;1.0427122834534779;0.9978511015482551;0.8090425097610143;0.9985974789599086
20.918015;1.2571145158514123;0.9855565736593738;0.7806337039038681;-0.2017578840954238;-0.1618675411456864;1.2464477251581931;9.887135315945882;0.7948306461633462;0.14298321966702499;1.042662023693481;0.9977138601802152;0.8090403896849508;0.998575392505381
20.928015;1.257058454283858;0.9856702373609982;0.7805268736922805;-0.2017507932391057;-0.16186177011511868;1.2464933743082276;9.889268827980201;0.795072612584992;0.14298324539586713;1.04262131981937;0.9975789011667541;0.8090433486968844;0.9985489361190554
20.938015;1.256999052530677;0.985781481818899;0.7804242885548097;-0.2017437900123053;-0.16185609887298455;1.2465342555775958;9.891387622080495;0.7953147467440878;0.14298327119585527;1.0425903523474402;0.9974469863894884;0.8090514307667935;0.998518439334745
20.948015;1.2569363778784446;0.9858896136965208;0.7803255363367756;-0.20173690368537417;-0.16185056923635874;1.246570117710979;9.893489837296057;0.7955570286152607;0.1429832971374034;1.042569251555064;0.9973188084716738;0.809064596188626;0.9984843228116792
20.958015;1.25687031808903;0.9859940947171553;0.7802303243459252;-0.20173015687426415;-0.1618452232028434;1.246600713024452;9.895574501709216;0.7957995832037779;0.14298332331229055;1.042558126847283;0.9971949672092083;0.8090827496998939;0.9984470540171734
20.968015;1.2568006624662593;0.9860945033221425;0.7801384586469279;-0.20172356023971438;-0.16184009617907924;1.2466258239967787;9.897640208168653;0.7960426561352268;0.14298334980878605;1.0425570995524975;0.9970759240873063;0.8091057729692728;0.9984070875981839
20.978015;1.2567272207992985;0.986190516684041;0.7800497502799688;-0.2017171139712568;-0.1618352140510345;1.246645197942993;9.899684831740286;0.7962865959079031;0.14298337669430286;1.0425663490345267;0.9969619755856587;0.8091335467909815;0.9983648544312304
20.988015;1.2566499450968935;0.9862819392317;0.7799639284243828;-0.20171081505248742;-0.16183059563497418;1.2466585551302543;9.901705912660775;0.7965317976730368;0.14298340399833814;1.0425860930150557;0.9968532944355263;0.809165943720108;0.9983207864554926
20.998015;1.256568984236409;0.9863686692188542;0.7798806562554154;-0.20170466548435784;-0.16182625647821716;1.2466657226511655;9.903700456211556;0.7967786786968256;0.14298343168511254;1.0426164868529468;0.9967500264752811;0.8092028236755158;0.9982753421273041
21.008015;1.2564846462757824;0.9864506179680644;0.7797996202388341;-0.20169867560317084;-0.16182220792631477;1.246666717701913;9.905664305825459;0.7970277377303673;0.1429834596304577;1.0426575478056546;0.9966523341613196;0.8092440822542181;0.998229025702905
21.018015;1.2563973511100708;0.986527689472209;0.779720578914979;-0.2016928602996654;-0.16181845382825882;1.2466617075566566;9.90759215427752;0.797279539992988;0.14298348764411126;1.0427091377826976;0.9965603589936137;0.8092896928843011;0.998182329212463
21.028015;1.256307628417135;0.986599784615781;0.77964333382453;-0.20168723348705542;-0.16181499042543335;1.2466509515058541;9.909478155651566;0.7975345717711448;0.1429835155364497;1.0427709929405036;0.9964741941605562;0.8093396696412782;0.9981356182761244
21.038015;1.2562161122307853;0.9866667860516586;0.779567666907303;-0.20168180800710578;-0.16181180830713704;1.2466347736520427;9.911316372118291;0.7977931677418254;0.142983543169685;1.0428427964004214;0.9963938861114116;0.809394012354733;0.9980891254553279
21.048015;1.256123510344679;0.9867285530847144;0.7794933029775918;-0.20167660019904132;-0.1618088944289067;1.2466134849802348;9.913101045882263;0.7980555815696725;0.14298357045883656;1.0429242379734833;0.9963194292961657;0.8094526602658384;0.9980430336207856
21.058015;1.2560305641692153;0.9867849420060062;0.7794199494522904;-0.20167163490194595;-0.1618062357228682;1.24658727865439;9.914826718949126;0.7983220487433348;0.14298359734269347;1.0430150273646532;0.9962507619087773;0.8095154335216277;0.9979975345701604
21.068015;1.2559379967445439;0.9868358254973995;0.7793474007304472;-0.20166694807974136;-0.16180382322538217;1.2465562479138985;9.916488153225924;0.7985927526907657;0.14298362376125212;1.0431148695041608;0.9961877940370617;0.8095820547877762;0.9979528781150327
21.078015;1.2558464795881197;0.9868810903735377;0.7792756025597419;-0.20166258366801618;-0.1618016512964811;1.2465204834873207;9.918080262598032;0.7988677402339689;0.14298364965014942;1.0432234570795909;0.996130436629898;0.809652238958666;0.9979093826849279
21.088015;1.2557566228840369;0.986920652449375;0.7792046082554157;-0.20165858667070122;-0.1617997128214845;1.2464800959856943;9.919598198217452;0.7991468991418801;0.14298367494129144;1.043340547747691;0.9960785616472412;0.8097256859205563;0.9978673278418853
21.098015;1.2556689494826119;0.9869545078793532;0.7791344829516356;-0.2016549973708102;-0.16179799833698388;1.246435193402464;9.921037871475896;0.7994300695711996;0.14298369957566667;1.0434660421399728;0.9960319700785066;0.8098020219817325;0.9978267948096575
21.108015;1.2555839075036441;0.9869827706895627;0.7790652495099001;-0.20165184858768745;-0.1617964991104752;1.2463858970079271;9.922396703810442;0.7997171518710582;0.14298372351892094;1.0435999449402202;0.9959904498759918;0.8098808505546207;0.9977876111158356
21.118015;1.2555019605788373;0.9870056614499005;0.7789968588904884;-0.2016491675250275;-0.16179520984799034;1.2463323627609044;9.923673889173008;0.8000080526834922;0.1429837467512337;1.0437422347010012;0.9959538094817616;0.8099618492569621;0.9977494264969119
21.128015;1.255423643742292;0.9870234756216524;0.7789291234007805;-0.20164697942118573;-0.16179413195726897;1.2462747644893086;9.924870147087901;0.8003025650554939;0.14298376926033324;1.043892760719404;0.9959218362856669;0.8100448216788566;0.9977118308642481
21.138015;1.255349536488998;0.9870365648412815;0.7788616954128532;-0.20164530759399105;-0.16179327532487883;1.2462132566712347;9.92598728614407;0.8006003147405192;0.14298379107483192;1.044051268871148;0.9958943051922473;0.8101297212880406;0.9976744533346616
21.148015;1.2552802296266392;0.9870453170333754;0.7787941476700927;-0.20164416914069389;-0.1617926556741977;1.2461479511114548;9.927027599904365;0.8009008040934013;0.14298381229705878;1.0442175004873102;0.9958710330286423;0.8102166039862925;0.9976369883521886
21.158015;1.2552163114963868;0.9870501265073739;0.7787260706804424;-0.20164357025764787;-0.1617922906374703;1.2460789478372074;9.927993404894345;0.8012035311614552;0.14298383309289978;1.044391231901501;0.9958518364349787;0.8103055274187051;0.9975991578426948
21.168015;1.255158367022332;0.98705136394032;0.7786571658324821;-0.20164350611524562;-0.16179219538131634;1.2460063994616086;9.928887115248536;0.8015080862189768;0.1429838536478155;1.0445722560677724;0.995836439247123;0.8103965189416767;0.9975607111030973
21.178015;1.2551070043638426;0.9870493103044066;0.7785873439531935;-0.2016439645943688;-0.16179237644135439;1.2459304975851868;9.929711417914305;0.8018141939390081;0.14298387411416663;1.0447603992430825;0.9958245070410003;0.8104895993669005;0.9975214904178041
21.188015;1.2550628704719782;0.9870440808810275;0.778516761361054;-0.20164493043791168;-0.16179282958022428;1.2458514195975732;9.930468634757842;0.8021217254193229;0.1429838945847717;1.0449555715856063;0.9958157830756466;0.8105847647324695;0.9974814766629732
21.198015;1.255026569807249;0.9870356655379406;0.778445747859657;-0.2016463907888963;-0.161793544912392;1.245769368565378;9.931159235838258;0.8024306484937312;0.14298391511077166;1.045157729727043;0.9958101286199578;0.8106819190571654;0.9974407395555732
21.208015;1.2549985360262004;0.9870240434590447;0.7783747080398736;-0.20164834161327386;-0.1617945107679303;1.2456846549245184;9.931780879400552;0.8027409337233242;0.14298393574184687;1.0453667337177135;0.9958074301247997;0.8107808220042523;0.997399370365371
21.218015;1.2549790237506657;0.9870092160952293;0.7783040953964186;-0.20165079082321063;-0.16179571367159043;1.2455977504611742;9.932329029691305;0.8030524811795577;0.14298395654489565;1.0455822789771283;0.9958075219270047;0.8108810967752248;0.9973575023275875
21.228015;1.254968190170159;0.9869911669098433;0.7782343913675451;-0.20165375711563474;-0.16179714145014884;1.2455093019665064;9.932798194957401;0.8033650911880575;0.14298397757606832;1.0458039800114256;0.9958101704216143;0.8109822828921982;0.9973153575100426
21.238015;1.2549661187593657;0.9869698246611889;0.7781660083002061;-0.20165726551401278;-0.16179878600383943;1.2454200581134414;9.933182500187138;0.8036784947485246;0.1429839988468725;1.04603142804803;0.9958150929425384;0.8110838924656915;0.9972732621103759
21.248015;1.2549728384189998;0.986945073505807;0.7780992198850633;-0.20166134054047888;-0.16180063727491523;1.2453307215861649;9.93347575331138;0.8039924267393462;0.14298402032739685;1.0462641279115572;0.9958220457661808;0.811185418675604;0.9972316095273354
21.258015;1.2549884164849272;0.9869167975195232;0.7780341871824624;-0.20166600157542194;-0.16180267565458983;1.2452418005993326;9.933671491700405;0.8043066469561033;0.14298404195668993;1.0465014766080565;0.9958309252251173;0.8112862956251561;0.9971907424243717
21.268015;1.2550130195497746;0.9868848603040153;0.7779710034051678;-0.20167126303765148;-0.16180487583512862;1.2451535666432119;9.933763144324066;0.8046208873387058;0.1429840636421604;1.0467428397599645;0.9958417591924638;0.8113858933417601;0.9971508648332246
21.278015;1.255046878123628;0.9868490322339438;0.7779097658999208;-0.20167713601230008;-0.16180721795460082;1.2450661653710215;9.933744558445568;0.8049348389245286;0.1429840852815918;1.0469875584912363;0.9958545844397017;0.8114835573193409;0.997112075605466
21.288015;1.2550902608934993;0.9868090008408578;0.7778507058172547;-0.20168363029729539;-0.16180969336059184;1.2449797413859427;9.933610892924136;0.8052482027137563;0.14298410680397475;1.0472349140647907;0.9958693567790616;0.8115786400942557;0.9970744221157876
21.298015;1.2551435049941744;0.9867644778810277;0.7777942460557113;-0.20169075599169117;-0.16181230370605615;1.2448944243579112;9.93335934788917;0.8055607093577167;0.1429841281845313;1.0474841949948837;0.995885993111154;0.8116705498970099;0.997037904699169
21.308015;1.255206961130401;0.9867153107545907;0.7777409260500707;-0.2016985209664607;-0.16181505880130823;1.2448102473630527;9.932989311505267;0.805872074509157;0.14298414941854692;1.0477347243899202;0.9959044176627253;0.8117587830127282;0.9970024953449574
21.318015;1.2552808275466263;0.9866615374224221;0.7776913183027042;-0.2017069272035549;-0.16181797500130052;1.2447270999317868;9.93250193049339;0.8061819346340945;0.14298417047743303;1.047985746356035;0.9959245361078526;0.8118428752134189;0.9969681549151734
21.328015;1.255365116932965;0.986603363667862;0.7776459971952413;-0.20171597270529878;-0.16182107287244682;1.2446446819707881;9.931899253705234;0.8064898480717451;0.14298419128403658;1.048236381905936;0.9959462587894358;0.8119223358363621;0.9969348036147379
21.338015;1.2554598295624007;0.9865410821329664;0.7776055320052225;-0.2017256571468148;-0.16182437372565497;1.244562525205211;9.931183540917994;0.8067953859964787;0.1429842117257947;1.0484857512120076;0.9959695899955723;0.8119966198007769;0.9969023114258412
21.348015;1.2555651137299706;0.9864749837302765;0.77757047819656;-0.20173598388263012;-0.16182789634650013;1.2444801572612545;9.930357300664811;0.8070982119283041;0.14298423168345809;1.048733096175898;0.9959946809090688;0.8120651653452439;0.9968704957498354
21.358015;1.2556812746123935;0.9864052928136179;0.777541302715454;-0.20174695852202407;-0.1618316554129618;1.2443972489349595;9.929423529141003;0.8073980798526028;0.14298425104017892;1.048977802782206;0.9960217889549375;0.8121274695676546;0.9968390882870771
21.368015;1.2558086378348063;0.9863321297306364;0.7775182800150514;-0.20175858987979076;-0.16183566263566124;1.2443135868611843;9.928385695664842;0.8076947832620354;0.14298426966067532;1.0492193934327996;0.9960511429365323;0.8121830728068352;0.9968077606896051
21.378015;1.2559473633578107;0.9862554898845339;0.7775015006432322;-0.2017708925488507;-0.1618399294936074;1.244228952263402;9.92724769528502;0.8079881075998311;0.14298428736677923;1.049457531880287;0.9960828277378732;0.8122314777991916;0.9967762509299499
21.388015;1.2560973457115792;0.9861752371653136;0.7774909982044068;-0.20178388485170257;-0.16184446841389002;1.2441430640325755;9.926013539828837;0.8082778177209788;0.1429843039371428;1.0496920183763259;0.9961168008209947;0.8122721503864078;0.996744509941468
21.398015;1.2562582414706798;0.9860911185081227;0.7774868237014707;-0.201797581305569;-0.1618492906308608;1.2440556012624562;9.924687046594952;0.8085636626924579;0.142984319128174;1.049922789637424;0.9961529651758703;0.8123045797071536;0.9967127366320973
21.408015;1.2564295673028105;0.9860027885623069;0.7774889533678307;-0.20181198498928754;-0.16185440206294288;1.2439662661699964;9.923272479534258;0.8088453624636742;0.1429843327091951;1.0501499275548485;0.9961912205950528;0.8123282891185314;0.9966812405717878
21.418015;1.256610788927687;0.9859098391823518;0.7774971976074886;-0.2018270842024151;-0.16185980022253132;1.2438748743888757;9.921775729429672;0.8091225956681474;0.142984344490481;1.0503736582795413;0.9962315034148987;0.8123428345592525;0.9966502529786341
21.428015;1.256801380794444;0.9858118655806961;0.7775112878597006;-0.20184285505210078;-0.16186547355629913;1.2437813961194215;9.920204876741753;0.8093949834307639;0.14298435431344153;1.0505943540393734;0.9962737576666495;0.8123478386790173;0.9966198202987702
21.438015;1.257000839760242;0.9857085654247772;0.7775309882568329;-0.20185926587541528;-0.16187140351168744;1.2436859068203725;9.91857000117796;0.809662035131098;0.1429843620200272;1.050812532070439;0.9963178519283877;0.8123430005359996;0.9965897878001081
21.448015;1.2572086219252854;0.9855997525690974;0.7775560595169445;-0.20187627885069948;-0.16187756887985386;1.2435885288861541;9.91688256784768;0.80992314419356;0.1429843674441848;1.051028796276418;0.9963635423114722;0.8123281035311899;0.9965598634066821
21.458015;1.2574241137493538;0.9854852680764385;0.7775861955204619;-0.20189385201125679;-0.16188394911554313;1.2434894255440205;9.915154800936572;0.8101776926184435;0.14298437043706702;1.0512437297872386;0.996410459463946;0.8123030408828433;0.9965297222789451
21.468015;1.2576467101921314;0.9853649493890309;0.77762106382444;-0.2019119440327938;-0.1618905248889721;1.2433888455392827;9.913399171371676;0.8104251417245029;0.1429843708987139;1.051457840305221;0.9964581218618772;0.8122677903058474;0.9964990650252734
21.478015;1.2578758510999635;0.985238681936431;0.777660361161541;-0.2019305177710877;-0.16189727773996737;1.243287174879142;9.911627731872349;0.8106650417932116;0.1429843687899986;1.0516715820474332;0.9965060384413779;0.8122223798882557;0.9964676128194827
21.488015;1.25811093534728;0.9851064403012556;0.7777037991076631;-0.20194953660310383;-0.16190419000722373;1.24318491499136;9.909851946681083;0.8108970242549874;0.14298436412482982;1.0518853779099446;0.9965538335101976;0.8121669139299574;0.9964350808221096
21.498015;1.2583512644365578;0.9849682870995111;0.7777510513003191;-0.2019689548875172;-0.16191124494173095;1.2430826307638148;9.908083128971084;0.8111207806488813;0.14298435694182782;1.0520996118013979;0.9966012925129257;0.8121016288917248;0.9964011782203616
21.508015;1.2585961000139396;0.984824300630321;0.7778017096387058;-0.20198871441561841;-0.1619184273293578;1.2429809684163746;9.906332188793408;0.8113360024987764;0.14298434726680753;1.0523146206250682;0.9966483306865211;0.8120269293890116;0.9963656650670731
21.518015;1.2588447319657858;0.9846744859748716;0.7778552959079227;-0.20200875178859112;-0.16192572521650783;1.242880668754369;9.904608841828612;0.8115423405979655;0.14298433510118722;1.0525306844568518;0.9966949207601307;0.8119433778489007;0.9963284266991079
21.528015;1.2590965323585392;0.9845188166087508;0.7779113063994462;-0.20202900673316068;-0.16193313105130894;1.2427825097103078;9.902921316699928;0.811739396338266;0.1429843204397486;1.052747994772389;0.9967410177254925;0.8118516390529724;0.9962895116460541
21.538015;1.2593509880719378;0.9843573735510601;0.7779692301983127;-0.20204942244480598;-0.1619406406651614;1.242687282066292;9.901276301542666;0.8119267098230355;0.14298430328964082;1.05296660728283;0.996786546470612;0.8117524086972009;0.9962491175472117
21.548015;1.2596076238736986;0.9841903718371482;0.778028547081544;-0.20206993988718686;-0.16194825138995184;1.2425957992091121;9.899678807160845;0.8121037995099365;0.14298428367544397;1.0531863795967638;0.9968314506089981;0.8116463909879381;0.9962075259945822
21.558015;1.259865888865792;0.9840180561745835;0.7780887200713011;-0.20209049270851168;-0.1619559599143618;1.2425088376361493;9.898132159604712;0.8122702572887321;0.14298426163095085;1.0534069173628555;0.996875730712771;0.8115343225093686;0.9961650250384064
21.568015;1.2601251533758249;0.9838406542321851;0.7781491853831193;-0.20211100660000708;-0.1619637607953456;1.2424271027637304;9.896637886484537;0.8124258126670701;0.14298423719135406;1.053627589755046;0.9969194350795397;0.8114169543910104;0.996121882626683
21.578015;1.26038479634374;0.9836584295644151;0.7782093545494628;-0.2021314031918662;-0.16197164600813044;1.2423512931309901;9.895195507447802;0.8125703272954599;0.14298421039835008;1.0538476502286611;0.9969626108860083;0.8112950088023108;0.996078396723426
21.588015;1.2606442809134644;0.9834717392819267;0.7782686722972798;-0.20215160683209257;-0.16197960373348538;1.2422821059699662;9.893802907354765;0.8127037212933071;0.14298418131632623;1.054066412939892;0.9970052602490808;0.8111691663274178;0.9960349476909162
21.598015;1.2609031554588863;0.9832810394094641;0.7783267142417523;-0.20217155151077745;-0.1619876172613749;1.2422201224618235;9.892457042065395;0.8128258884489667;0.14298415004425202;1.0542833647350278;0.9970473509950278;0.8110400601907494;0.9959919502846096
21.608015;1.2611610066327987;0.9830868223597337;0.7783832170316359;-0.20219118374318917;-0.1619956664958893;1.2421657208048669;9.891154322779476;0.812936674473468;0.14298411670532124;1.0544981724266296;0.9970888495438628;0.8109082748342833;0.9959497756922069
21.618015;1.261417424343516;0.9828895709788976;0.778438046099353;-0.2022104602556797;-0.16200373261383139;1.242119153453685;9.889891191268623;0.8130358922024818;0.14298408142532057;1.0547106363502095;0.9971296953894168;0.8107743560738834;0.9959087994438512
21.628015;1.2616719387598685;0.9826898166130316;0.7784911648056215;-0.2022293473012762;-0.162011803307087;1.242080719789017;9.888664975457027;0.813123327411434;0.14298404432615072;1.0549205945382414;0.9971697508687564;0.8106388409519342;0.9958695229281972
21.638015;1.2619239314862334;0.9824882133393249;0.7785425935605319;-0.2022478240003268;-0.16201987365762088;1.2420508306408138;9.887474397768795;0.8131987812320255;0.14298400553291787;1.0551277726802955;0.9972087972279187;0.8105023453694483;0.9958325573349158
21.648015;1.2621726789725536;0.9822855341853581;0.778592382631152;-0.2022658784314235;-0.16202794279144653;1.2420298967082073;9.886319688110458;0.8132621385476267;0.14298396517910006;1.0553316899715384;0.9972465807359522;0.8103656167572874;0.9957984535719783
21.658015;1.2624175605504697;0.9820826488869273;0.778640617728198;-0.20228349304951063;-0.16203601194530334;1.2420181568952031;9.88520179605755;0.8133133617868472;0.14298392340911956;1.0555317250376186;0.9972829059158321;0.810229426933061;0.9957675887760369
21.668015;1.2626582030722742;0.9818805190961433;0.7786874264247792;-0.20230063709096432;-0.16204408488833133;1.2420155971931581;9.884120929595758;0.8133524623842956;0.1429838803785837;1.0557272212523034;0.9973176821074262;0.8100944448244853;0.9957401945398504
21.678015;1.2628943944905429;0.9816801584778059;0.7787329915110194;-0.20231727719145629;-0.1620521651206962;1.2420220019537698;9.883076248825683;0.8133795566394162;0.1429838362555989;1.0559174947562453;0.9973508397214941;0.8099612497413392;0.9957164133418229
21.688015;1.2631258803565075;0.981482581257002;0.7787775650940483;-0.20233339267349493;-0.16206024924990506;1.242037054853256;9.882066729004759;0.8133949294991678;0.1429837912358146;1.0561018412142786;0.9973822295383642;0.8098303620564092;0.9956963118296226
21.698015;1.2633522652088252;0.9812888087408544;0.7788214182787916;-0.20234897966088344;-0.16206832521934322;1.2420603827334078;9.88109160340242;0.8133990139136678;0.14298374555618976;1.0562795942438006;0.997411586141292;0.8097021708693066;0.9956798935480549
