time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.708015;1.2635730956817273;0.9810998864336468;0.778864743141435;-0.20236404324956142;-0.16207637721695792;1.2420915239376342;9.88015000446863;0.8133923267219667;0.14298369947807038;1.0564501685937422;0.9974385008137052;0.8095768711948113;0.9956671641486395
21.718015;1.2637879725869614;0.9809168027401589;0.7789076047017403;-0.20237858735510203;-0.162084390700105;1.242129904190562;9.879240610351554;0.813375410742371;0.14298365324637335;1.05661310369812;0.9974624401880966;0.8094545073666861;0.9956582108503085
21.728015;1.2639965519345369;0.9807403356514603;0.7789499623386097;-0.20239261150030316;-0.1620923563475654;1.2421748299168893;9.87836220699479;0.8133488002087981;0.14298360706166657;1.0567681058881164;0.997482850845245;0.8093350704430246;0.9956532120184738
21.738015;1.2641984951523506;0.980570987435185;0.7789917306198719;-0.20240611441208164;-0.16210027099373986;1.242225483361675;9.87751451227592;0.8133130337802823;0.14298356109940966;1.0569150701409673;0.9974992343457931;0.8092185731704601;0.995652381628722
21.748015;1.2643934271624888;0.9804090556664955;0.7790328298109149;-0.2024190995703022;-0.16210813331174825;1.2422809727335895;9.876697804244655;0.8132686784595865;0.14298351555295863;1.057054114777604;0.9975111497608988;0.809105035368942;0.9956559302257633
21.758015;1.264580890730394;0.9802547210915055;0.7790731777096475;-0.20243157747687826;-0.1621159398692414;1.2423403921346587;9.875911875648326;0.813216321926458;0.14298347063858538;1.057185598796732;0.9975182138012001;0.8089944269134798;0.9956640907090223
21.768015;1.2647603355546604;0.9801080784380607;0.7791126675374205;-0.20244356214504672;-0.16212368526892462;1.2424028304600738;9.875155643361836;0.8131565541293025;0.14298342657267615;1.0573100858880058;0.997520075483351;0.808886709592771;0.9956771560893808
21.778015;1.2649311796802587;0.9799691672780488;0.7791511660983502;-0.20245506660468157;-0.16213136285683605;1.2424673811384517;9.874427499850514;0.8130899429117284;0.14298338356204524;1.0574283288304445;0.9975163737826837;0.8087819353955245;0.9956954869548856
21.788015;1.2650929347162176;0.9798380422309337;0.7791885160657581;-0.20246610084291886;-0.16213896310885242;1.2425332220866023;9.873725951550123;0.8130170159060575;0.1429833417988639;1.0575412968080027;0.9975067825399377;0.8086802402648781;0.9957195222342832
21.798015;1.2652453455516455;0.9797147596458076;0.7792245667084092;-0.20247667252581333;-0.1621464739295648;1.242599710179938;9.873049960453791;0.8129382785076351;0.14298330145658492;1.0576501143093806;0.9974910955608335;0.8085817420198366;0.9957497632728359
21.808015;1.2653884215007498;0.9795992439130032;0.7792592148951017;-0.2024867912067406;-0.16215388592851912;1.2426663243615899;9.87239887646678;0.8128542679325941;0.14298326268898387;1.0577559083479766;0.9974692458066915;0.8084864822809612;0.9957867044866917
21.818015;1.2655223291373099;0.9794912472737823;0.7792924048167519;-0.20249647263663234;-0.16216119491202302;1.2427325012055421;9.871772590975972;0.8127656084235085;0.1429832256257496;1.0578597403876275;0.9974413078941298;0.808394444550981;0.9958307977463235
21.828015;1.2656473053259534;0.9793904401707949;0.7793241000788976;-0.20250573929432877;-0.16216839802284697;1.2427975627725036;9.871171526200444;0.8126730084485847;0.14298319038232313;1.0579626029097242;0.9974074885307932;0.8083055840164425;0.9958824677345813
21.838015;1.2657636815551825;0.9792964600775429;0.7793542456951644;-0.20251461708690197;-0.16217549289005864;1.2428607456686371;9.870595659083673;0.8125771929981948;0.14298315708570652;1.0580653368774895;0.9973680458214476;0.8082198810195722;0.9959420942211995
21.848015;1.265871933566297;0.9792089202003169;0.7793827384821724;-0.20252313243779238;-0.1621824822268519;1.2429212472204891;9.870043677754373;0.8124788438375526;0.1429831258805265;1.0581685637136868;0.9973232119927998;0.8081374094721951;0.996010003301821
21.858015;1.2659726520083803;0.9791274262010627;0.7794094378321751;-0.20253131476786712;-0.16218937430037864;1.2429782659689113;9.86951343790396;0.8123786049915516;0.14298309689954847;1.0582727661021663;0.9972731951808734;0.8080583350498156;0.9960865092442416
21.868015;1.2660664331483196;0.9790515600278434;0.7794341956525066;-0.20253920069551115;-0.16219617735243305;1.2430310141708647;9.869002615862232;0.8122770967944658;0.14298307022596357;1.0583783884564408;0.9972182567454381;0.8079828587682363;0.996171889931056
21.878015;1.2661537681817823;0.9789808424940118;0.7794568713973147;-0.20254683430489173;-0.1622028964067864;1.243078727685378;9.86850846460787;0.8121748577791075;0.1429830458767676;1.0584858192017246;0.99715881183028;0.8079111810927243;0.9962663075685424
21.888015;1.2662350282929744;0.9789147661532501;0.779477347772339;-0.20255426544964172;-0.16220953570457716;1.2431207510018079;9.868027762212856;0.8120722972766381;0.1429830238102924;1.0585953492028144;0.9970954281274018;0.8078434768855388;0.9963698048998847
21.898015;1.2663105697104928;0.9788529499606512;0.7794955581950361;-0.20256154615689356;-0.16221610238417175;1.2431565982115307;9.86755778487337;0.8119697698844877;0.14298300394587599;1.0587071684972147;0.9970287096453233;0.8077798488839536;0.996482343350784
21.908015;1.2663808092960576;0.978795259325289;0.779511493562318;-0.20256872552187075;-0.16222260703208657;1.2431858581567665;9.867096843501756;0.8118676557637163;0.1429829861803079;1.0588213420281136;0.996959245719578;0.8077202928546832;0.9966037772893198
21.918015;1.2664461632545947;0.9787334045961994;0.7795185273383878;-0.2031050147906813;-0.16265239383701482;1.2431981135449646;9.86664384182929;0.8117663118348686;0.14340697039835024;1.0589378189846663;0.9968876991084559;0.807739226482631;0.996733796369733
21.926935;1.2665069658362138;0.9786737192190451;0.7795217653686275;-0.20401420174436846;-0.16338047020685537;1.2431950079377594;9.866198525398664;0.8116689984092123;0.14412795648760213;1.059056526966851;0.9968148328378869;0.8078176217275518;0.9968719484558332
21.935856;1.2665634578513676;0.9786162571493878;0.7795213974861119;-0.2051567292891241;-0.16429517285042788;1.2431803235313563;9.865762374560992;0.8115738843246693;0.14503594435248987;1.0591774268749565;0.9967413916981503;0.8079344296492019;0.9970177188372285
21.944776;1.2666157919900924;0.9785631290193503;0.7795193165218642;-0.20639928196778878;-0.1652898378277542;1.2431560013371614;9.865338409295095;0.8114830669020778;0.14602493390905585;1.0593004772415269;0.99666804683784;0.8080728197268544;0.997170536925813
21.953696;1.2666640563528815;0.9785185240139812;0.7795189930259091;-0.20767937707840478;-0.16631447012683792;1.243123174241279;9.864929899783824;0.8113955535985178;0.1470419250680418;1.0594256308550818;0.996595454933422;0.8082220434955859;0.9973296981908676
21.962616;1.2667083576332994;0.9784803462965331;0.7795187328507002;-0.2089636997154705;-0.1673424082241336;1.243083211514101;9.864539567654916;0.8113112425981122;0.14806391773002422;1.0595528763596973;0.9965242599436989;0.8083775792269211;0.9974943220479439
21.972616;1.2667488842904946;0.9784484814487949;0.7795184176803645;-0.21040226739894943;-0.16849365406442912;1.243033698906436;9.864169968269113;0.8112319608465467;0.14920691178513562;1.0596822207836656;0.9964550001605983;0.8085622837482452;0.9976634255005122
21.982616;1.2667858478251346;0.9784226763659285;0.7795179458359452;-0.2118346789203245;-0.16963987451137477;1.2429783607028986;9.863824037955933;0.8111535309503419;0.15034690710176227;1.0598136618762333;0.9963880172299588;0.8087496330312829;0.997836037843539
21.992616;1.2668193673543728;0.9784004510738389;0.7795155917492209;-0.21326511549690624;-0.17078440559718588;1.2429179928882887;9.863504823137678;0.8110777949373513;0.1514849035229033;1.059947234820193;0.9963234244176803;0.8089415734338657;0.9980112397469326
22.002616;1.266849460218062;0.9783833720402462;0.7795129836913994;-0.2146935928121684;-0.17192725148582802;1.2428534167119716;9.86321454152033;0.8110036292046795;0.15262190088254277;1.060083070199129;0.9962611739253395;0.8091370978178376;0.9981880961156286
22.012616;1.2668761215368534;0.978368790339329;0.7795084218094119;-0.21612429449647114;-0.17307174452514643;1.24278645372357;9.862953892638744;0.8109289933148649;0.1537578990116895;1.0602213955118094;0.9962012111181823;0.8093340013767489;0.9983655372994628
22.022616;1.2668993058204139;0.9783540872443449;0.779500222215912;-0.21755306930158352;-0.1742145434329339;1.242715944934752;9.862722198842928;0.8108559663785205;0.15489489772292048;1.0603624510850425;0.9961435800839219;0.809534371429087;0.9985423378562965
22.032616;1.266918804967849;0.9783429326784593;0.7794917172617608;-0.21898201007396967;-0.17535730511197348;1.2426437923355729;9.862518105090654;0.8107837197463427;0.15603089681218765;1.0605063642558075;0.9960883919306684;0.8097366387478455;0.9987172687923981
22.042616;1.2669342242620052;0.9783327567432619;0.779481227979238;-0.22041111799944585;-0.17650002208162668;1.2425709969096803;9.86234036918273;0.8107114294169162;0.15716689608368684;1.0606531270721875;0.9960357392172935;0.809939895542475;0.998889257614964
22.052616;1.2669451103146327;0.9783231298553421;0.7794687382876209;-0.22184038355537786;-0.1776426905522023;1.2424996591004784;9.862188048403562;0.810641213461668;0.15830389536074968;1.0608026974920206;0.9959856743081077;0.8101462662629354;0.9990574164971349
22.062616;1.2669510853472536;0.9783137684725812;0.7794542780280792;-0.22326978412920911;-0.17878531016920357;1.2424288914073427;9.862059883312453;0.8105721083396239;0.15943989448546575;1.0609551016257026;0.9959382514173558;0.8103543567742928;0.9992210424967608
22.072616;1.2669519099869562;0.9783045143393655;0.779437918369677;-0.22469928675730025;-0.17992787905471458;1.2423607327039625;9.861953781057194;0.8105040000587775;0.16057489332959907;1.0611104369276916;0.9958935646351352;0.8105640532193238;0.9993796933645983
22.082616;1.2669474634397944;0.9782951973566141;0.7794196796439886;-0.22612885172101765;-0.18107038738470807;1.2422961835300368;9.861867131605978;0.8104365908246398;0.16171089180433565;1.061268746661586;0.9958517687548958;0.8107755406436489;0.9995332350511482
22.092616;1.2669376147178708;0.9782855286055213;0.7793994528205714;-0.2275584328128858;-0.18221281812612042;1.2422362617096094;9.861797594587319;0.8103694971924962;0.16284688985196655;1.0614298908466242;0.9958130732623356;0.8109884161036355;0.9996817339288492
22.102616;1.2669220746578957;0.9782750977854938;0.7793770067377542;-0.22898589738257544;-0.18335348883954933;1.242182936819459;9.861743391624765;0.810302352100132;0.16398188742715047;1.0615935455169623;0.9957776956772247;0.8112023715961407;0.9998252492665748
22.112616;1.2669003663814178;0.9782634401929532;0.7793520138721969;-0.23041536829429754;-0.18449572668884573;1.242135000283157;9.861702962486401;0.8102348127160364;0.16511788448641737;1.0617592353140384;0.9957458390826887;0.8114177969445715;0.9999637123456195
22.122616;1.2668719226120557;0.9782501008984926;0.7793240236404959;-0.23184264984673822;-0.18563620186820173;1.2420939980131438;9.861674689793036;0.810166549766458;0.1662528809991623;1.0619263093533715;0.9957177444012781;0.8116343102244268;1.0000969864681037
22.132616;1.2668362207329442;0.9782346489799737;0.7792924511187095;-0.23327189956729155;-0.18677825414018223;1.2420602431838343;9.861656774752865;0.8100962706867659;0.16738787696944993;1.062093956236083;0.9956937685751053;0.8118511366921404;1.0002249564935561
22.142616;1.2667928578307803;0.9782166977814404;0.7792566511252014;-0.23469895819956657;-0.18791855484227712;1.2420348659816007;9.861647038996246;0.8100257092338159;0.16852287243062514;1.0622613145732795;0.9956743912821657;0.8120702220051458;1.0003475111311702
22.152616;1.2667415378453348;0.9781959700157008;0.7792159980953124;-0.23612592420626471;-0.18905877129166548;1.2420158591483197;9.861643056929644;0.8099535489257675;0.16965786740757405;1.0624275962358218;0.9956601318895794;0.812290592575787;1.0004645049089194
22.162616;1.266682030225599;0.9781723463910351;0.7791698937532774;-0.23755489865026086;-0.19020056378629027;1.242004105676332;9.861642872641294;0.8098793674370703;0.17079286189060586;1.0625921397295124;0.9956514713721983;0.8125122873419685;1.0005757950951837
22.172616;1.266614166343446;0.9781458733926033;0.7791177324020905;-0.23898173578086523;-0.1913405865509477;1.241999423236197;9.861645637177698;0.809802654071236;0.1719268558361273;1.0627543978666238;0.9956488084909936;0.812735124509443;1.0006813215264692
22.182616;1.266537867380726;0.9781167657488947;0.7790588890922031;-0.2404085421938642;-0.19248049519662774;1.2420026316103443;9.861651393376144;0.8097228865477055;0.17306184917820103;1.0629138762921;0.9956524236570329;0.8129595187169393;1.0007811175078798
22.192616;1.266453152880157;0.9780854026892987;0.7789927461716035;-0.24183533932484783;-0.19362028844073223;1.2420115879355231;9.861660510340492;0.8096396377409548;0.17419584184604534;1.0630700490093332;0.9956624821546076;0.8131850611519291;1.0008752622217734
22.202616;1.2663601083799276;0.9780502172916536;0.7789170481149851;-0.24326214678276198;-0.19475997654233432;1.2420271800083071;9.861673581970853;0.8095526230457196;0.17532983377959702;1.0632223534132201;0.9956790686652132;0.8134120055425397;1.0009639055793145
22.212616;1.2662588457966286;0.9780159972862491;0.7788345917458717;-0.24468690492710107;-0.1958979092475647;1.2420493378048063;9.861691347061845;0.8094606613845556;0.17646382493576007;1.0633702875332076;0.9957022198626407;0.8136394267092039;1.0010473097083996
22.222616;1.26614951812112;0.9779813223356104;0.778743261221764;-0.24611381048718275;-0.1970374349321863;1.2420790254867558;9.861714175672622;0.8093656317364893;0.17759781528280158;1.0635135057821876;0.9957319520110958;0.8138693705547877;1.0011258035408277
22.232616;1.266032352216831;0.9779467790887232;0.7786427189645564;-0.24754080982413307;-0.198176895364639;1.2421141812463603;9.861741567386334;0.809266441486828;0.17873080477453493;1.0636518548669949;0.9957682351721769;0.8141008757807582;1.0011996959684195
22.242616;1.265907604819834;0.9779127889638862;0.7785327818342426;-0.24896583899849137;-0.19931462593857077;1.242155707369559;9.861772236742473;0.8091629948108836;0.17986479332288394;1.0637853400030717;0.9958109009409503;0.8143347772649678;1.0012692197681627
22.252616;1.2657754998097528;0.9778796241472543;0.778413449213151;-0.2503909837260238;-0.2004522922316967;1.2422045279890084;9.86180454078303;0.8090552136534411;0.18099778080536383;1.0639140091741073;0.9958595796120205;0.814571106159155;1.0013345575459458
22.262616;1.265636238821708;0.9778475148849344;0.7782848775207384;-0.2518183131554265;-0.20159155698545844;1.24225865076236;9.861836423117564;0.8089430984921109;0.18213076709413314;1.0640377963233945;0.9959137205577123;0.814810482179955;1.0013958941337087
22.272616;1.2654900170705363;0.9778167571891258;0.7781473929339714;-0.2532436382594606;-0.2027290789019256;1.2423191954158912;9.861865363493488;0.8088267507940469;0.1832647520652588;1.0641564736341;0.9959726741216658;0.815053406869984;1.0014534207935553
22.282616;1.2653370061584783;0.9777877145755121;0.778001513453338;-0.25466902167061245;-0.20386651450061835;1.2423863546905287;9.861889111657344;0.808705331049603;0.184396735586443;1.0642697888753234;0.9960358238269761;0.815298395372497;1.0015073747174648
22.292616;1.2651773907983124;0.977760737429676;0.7778478438546482;-0.2560944472697172;-0.20500385371009175;1.2424613171782475;9.861906003751463;0.8085809981044498;0.18552971751289402;1.0643775999312568;0.9961026768433022;0.815548134049174;1.0015581341311566
22.302616;1.265011457235856;0.9777361018665164;0.7776869477794491;-0.25751989806569897;-0.20614108518207977;1.2425422263245967;9.861914284545431;0.8084529214713683;0.18666269770909003;1.0644798537842042;0.996172798339812;0.8158014682512026;1.0016062110665527
22.312616;1.2648396053455229;0.977714012247006;0.7775193555513275;-0.2589453516713017;-0.2072781931874401;1.242630167363968;9.861911648478134;0.8083213446045485;0.18779467607533296;1.064576502062252;0.9962457060168428;0.8160582374786395;1.0016520891142842
22.322616;1.2646622291028027;0.9776946288976721;0.7773456181554658;-0.260370783718386;-0.2084151590888398;1.2427261452125984;9.861895411822646;0.8081865838346605;0.1889276525520299;1.0646674528518447;0.9963209298650759;0.816318985711649;1.0016960316223342
22.332616;1.2644795795122667;0.9776780510299234;0.7771663160537833;-0.2617940901744833;-0.2095503016569529;1.2428281098593985;9.861863109614363;0.8080490178973416;0.19005962711792362;1.0647525716520594;0.9963981858647147;0.816583328763317;1.0017380145575996
22.342616;1.2642917468558885;0.9776642718649073;0.776982078064619;-0.26321942341709437;-0.21068694532035992;1.242937045549197;9.861813120223553;0.8079091451883259;0.19119159980149159;1.0648317223653;0.9964774478398637;0.8168515117709572;1.0017778601074978
22.352616;1.264098706661583;0.9776531795882353;0.776793619244742;-0.26464260782597787;-0.2118217478248384;1.2430540340460459;9.86174487335548;0.8077665890590634;0.19232357068407258;1.0649048165203172;0.9965588909822484;0.8171225178651486;1.0018154313925671
22.362616;1.2639002962496264;0.9776445906252081;0.7766017597929745;-0.26606779999665076;-0.21295803051772344;1.2431772462219157;9.861658811968514;0.8076239945315115;0.19345453987902103;1.0649718447498995;0.9966428243146243;0.8173979659819627;1.0018506760673096
22.372616;1.26369619196996;0.97763825814007;0.7764074141606334;-0.2674908154231872;-0.21409244416334178;1.2433078883020756;9.861556144038397;0.8074809181178677;0.1945865075103194;1.0650328624479057;0.9967295946972173;0.8176771957270943;1.0018835386330491
22.382616;1.2634859916345633;0.9776318042158983;0.7762098701323226;-0.2689137137872012;-0.21522663365585148;1.2434471342549251;9.861438720815384;0.8073377979296331;0.19571747371006182;1.0650879259467294;0.9968194579563602;0.8179595232160155;1.0019138656511986
22.392616;1.2632693277823874;0.977629135721467;0.7760133873270486;-0.27033647263790517;-0.21636057105289452;1.2435930392131251;9.86130932288703;0.8071950027193546;0.19684943862810536;1.0651370543911196;0.9969125466819666;0.818245219799251;1.0019413237163994
22.402616;1.2630459489734596;0.9776280230090479;0.7758171742211736;-0.2717590728249547;-0.21749422633107707;1.2437464724677214;9.86117174897151;0.8070528580638338;0.19798040243853873;1.0651802363271063;0.9970089322977227;0.8185336631659335;1.0019653788318834
22.412616;1.2628157381165226;0.9776283929550418;0.7756220648364236;-0.2731814983032487;-0.2186275742349573;1.2439081695764047;9.861030426013523;0.8069116128028463;0.1991113653296776;1.0652174243728219;0.9971086418715143;0.8188249815635856;1.0019853976184385
22.422616;1.2625786297977883;0.977630157644047;0.7754288330279157;-0.2746037403911113;-0.21976059680097318;1.24407586021242;9.860889755467896;0.8067704445217904;0.2002423274824938;1.0652485176396043;0.9972116183172559;0.819118142705913;1.002000754596787
22.432616;1.2623345331447362;0.9776332247320705;0.7752381543537917;-0.2760258011673891;-0.22089328023606059;1.2442503224268229;9.860753712184774;0.8066315531160677;0.20137228905533333;1.065273361288046;0.9973177571762105;0.8194148364128829;1.0020108514221426
22.442616;1.2620833468964048;0.9776375467915212;0.7750506075038411;-0.2774476915372784;-0.22202561318286593;1.2444323475727554;9.860626075707032;0.8064942419947245;0.20250325018332146;1.065291780276718;0.997427014572231;0.8197146053758727;1.0020151440619656
22.452616;1.2618249690776233;0.9776430931063038;0.7748666785471559;-0.27886734554034465;-0.22315592281776298;1.2446196941875447;9.86051077183104;0.8063588838994002;0.2036332109787619;1.0653036232977104;0.9975394049009387;0.8200170314253967;1.0020132037541194
22.462616;1.2615592561140883;0.9776498158480872;0.7746867409268556;-0.2802889496610924;-0.22428754492609956;1.2448130441242538;9.860411783796422;0.8062258541520312;0.20476317152162427;1.0653087834996655;0.9976549056215358;0.8203224841317027;1.002004708297839
22.472616;1.261286028625348;0.9776576956767082;0.774511090586247;-0.281708350353652;-0.22541715751654967;1.245012981710636;9.860332554083318;0.8060955273661939;0.20589313185994274;1.0653072388936464;0.9977734490964552;0.8206311049530117;1.0019893852842159
22.482616;1.2610051383179584;0.9776667863865619;0.7743400389475151;-0.2831276307345837;-0.22654644411450356;1.245217073514789;9.860275117369609;0.8059673022110336;0.20702309202590594;1.0652991180739917;0.9978949770514227;0.8209420258400338;1.0019670328479575
22.492616;1.2607165053362666;0.9776771820814082;0.774173974053169;-0.28454886423791154;-0.22767708937123532;1.2454269752158718;9.860239742172288;0.8058436584638008;0.20815305204901852;1.0652846965376146;0.9980194607236585;0.8212572445623963;1.0019375896716651
22.499996;1.2604201612184294;0.9776889821796734;0.7740133348621062;-0.28559703979098994;-0.22850911284637115;1.2456474194984242;9.860225675625218;0.8057192282081629;0.20898701196350172;1.065264309217478;0.9981469072451365;0.8214964247443101;1.0019011346224196
22.499996;1.1601163306476538;0.8977219825578194;0.7726985196039666;-0.26344206556462296;-0.2290875407602204;1.1459071704518844;9.860232195940746;0.8055867757098815;0.20898697180498713;1.065238280747104;0.9982773536322161;0.8215154288473844;1.0018578351432643
22.499997;1.1598054208281405;0.8977370119063968;0.7725498180484165;-0.2634521022969064;-0.2290890759088116;1.1461570464525024;9.860258711196272;0.8054600749499943;0.20898793158724593;1.0652068975932787;0.9984108528121578;0.8215368024927046;1.0018079190440923
22.499998;1.1594879447110062;0.8977519572441846;0.7724057842661042;-0.26346006158990365;-0.2290887623924862;1.1464109049927622;9.860304602944401;0.8053397936604785;0.208988891276345;1.065170371140554;0.9985475119867069;0.821560434888015;1.0017516637945734
22.5;1.1591645163460962;0.897770746719675;0.7722700350717873;-0.26347168590716197;-0.22909164383107009;1.1466675645088622;9.86036974292104;0.8052264720351829;0.20899085078548726;1.0651288468462212;0.9986875269375398;0.8215868171732602;1.001689385587333
22.500004;1.1588358446403253;0.8977896488650036;0.7721396509169651;-0.26348888313518665;-0.2290994209210733;1.146928758667599;9.860454412377807;0.8051205298219243;0.2089958099907602;1.0650824923333537;0.9988310851764833;0.8216167564047064;1.001621435813299
22.500012;1.15850265924301;0.8978087738828865;0.772015069695891;-0.2635154809703987;-0.22911545139843567;1.1471931191432072;9.860558356831666;0.8050222328857286;0.2090057687560589;1.0650315420114074;0.9989782127769637;0.8216510518204141;1.0015481998936582
22.500028;1.1581656683259276;0.8978281650905212;0.7718966035842606;-0.26356297729780787;-0.2291497559187438;1.1474591485127419;9.860680369326415;0.8049327097420464;0.20902472696098176;1.0649762269770935;0.9991287288612961;0.8216919623386628;1.0014701230669039
22.50006;1.1578255896618046;0.8978439091611298;0.7717810815746826;-0.26365245674934595;-0.22922068584473654;1.1477261918699577;9.860818209728484;0.8048500051651406;0.20906068452808546;1.0649166130766676;0.9992823059708643;0.8217399068467885;1.0013877698489226
22.500105;1.1574831833910098;0.8978577538492095;0.7716702607607283;-0.26377050880104375;-0.22931658498013804;1.1479944474886752;9.860968316877004;0.8047760653498062;0.2091096414324612;1.0648524458116957;0.9994385507299799;0.8217962359468207;1.0013018160902767
22.500105;1.1571392445166007;0.8978887033121745;0.7715808627538668;-0.2637753064637539;-0.22931412086029407;1.1482650381103296;9.861125961441093;0.8047086979874366;0.20910959767246384;1.0647831918989572;0.999597038320457;0.8218438008522094;1.0012129471578004
22.500106;1.1567945459087663;0.8979213123650835;0.7714995457976437;-0.2637818481140977;-0.22931328963419892;1.1485350813622472;9.861285843788359;0.8046485647548278;0.20911055322480945;1.0647082510230896;0.9997573111271721;0.8218964122674455;1.0011217920379685
22.500107;1.1564497148726962;0.8979554987479674;0.771426237693435;-0.2637901250318876;-0.2293140874436309;1.148803710472293;9.86144269044738;0.8045962027165326;0.20911150804737452;1.0646270857510003;0.9999189016660082;0.8219548142026027;1.0010289434406985
22.500109;1.1561051303080858;0.8979912012644932;0.7713608483211516;-0.2637982138695172;-0.22931484375144306;1.1490690797356762;9.861592188747563;0.8045490553740399;0.20911346212716034;1.064539215151673;1.0000813358387115;0.8220171953959634;1.0009349733969355
22.500113;1.1557609510512021;0.898026455083335;0.771301680615297;-0.26381186628032943;-0.2293205537941749;1.1493323818531025;9.861731933193987;0.8045075018988049;0.20911841550293822;1.064444202126141;1.0002440681854736;0.8220848504431494;1.000840384037051
22.500121;1.1554172458824088;0.8980631114503461;0.771250485790521;-0.26383492629160094;-0.22933454595125;1.1495918564646728;9.861861158078314;0.8044709182864717;0.20912636825530664;1.0643416792658118;1.000406447519221;0.8221576511527751;1.0007455416316642
22.500137;1.1550741301196847;0.8980972365733436;0.771204102557239;-0.26387507869627214;-0.22936348255759184;1.1498457886032836;9.861979742463653;0.8044397355238555;0.20914232049800188;1.0642313701076305;1.000567816942335;0.8222377780121434;1.0006506614827846
22.50015;1.1547317834746598;0.898134490287758;0.7711677244852959;-0.2639093460221887;-0.2293873604469819;1.1500945336192567;9.862088343368978;0.8044114414807906;0.2091552723624954;1.0641130924666988;1.0007276490151689;0.8223205024490723;1.0005558458792858
22.50015;1.1543903532459392;0.8981768173870731;0.7711431764691983;-0.2639128350996206;-0.2293845110194781;1.150338541580007;9.862189654404292;0.8043865726945644;0.20915522397536734;1.063986767669299;1.0008855286336191;0.8224041832219586;1.0004611688606948
22.500151;1.1540499455763364;0.8982205892339458;0.7711272350977745;-0.2639200667354433;-0.2293849325753542;1.1505763200337895;9.862288739220038;0.8043656955602724;0.2091561754422242;1.0638524265016114;1.001041064522473;0.8224930892439052;1.0003668056152288
22.500152;1.1537106987476253;0.8982661395232638;0.771119980633311;-0.26392530679194287;-0.22938362133549092;1.1508073934455452;9.862391348543989;0.8043463698273484;0.20915712684260315;1.0637102303475994;1.001193946418774;0.8225846905999767;1.0002731380735939
22.500154;1.153372746595366;0.8983138570074662;0.7711214560807134;-0.26393240213003477;-0.22938390074683424;1.1510312984788058;9.862502062329114;0.8043291740420955;0.20915907825035548;1.0635605072297958;1.0013440820458757;0.8226798322158879;1.0001807566627172
22.500158;1.1530361721269773;0.8983622171133462;0.771130006056186;-0.26394520012176714;-0.229389086575239;1.1512475547469998;9.862624354117749;0.8043137789496263;0.20916202976748624;1.063403705826644;1.0014915972477736;0.8227781358976419;1.0000903791957378
22.500166;1.1527011240280272;0.8984134405716562;0.7711473071868897;-0.2639656318375293;-0.22940082483230803;1.1514556864581655;9.862761413127341;0.8042999607002922;0.20916998154110272;1.063240254332277;1.0016366692133456;0.8228802149861868;1.0000027660003474
22.500182;1.1523679190111757;0.8984656855740191;0.7711717147305673;-0.2640032948632376;-0.22942742943739747;1.1516543560715968;9.862915904738294;0.804288547635933;0.20918493376716388;1.0630704538850932;1.0017793707997573;0.8229871366088749;0.9999186697042404
22.500214;1.1520369754782653;0.8985168340176178;0.771201636632127;-0.26407545072541183;-0.22948388096960745;1.1518434435212903;9.863089443940577;0.8042794031432513;0.20921288668969265;1.0628945139455916;1.0019197093078285;0.8231000159700939;0.9998388214502089
22.500278;1.1517087215053077;0.8985645819984591;0.7712355953890773;-0.26420510733440355;-0.22959015605925184;1.1520239676880912;9.863282933707701;0.8042754434291899;0.20926484058782976;1.0627126468221002;1.0020577819184802;0.823224165488342;0.9997639236814123
22.500406;1.15138356738196;0.8986084749739968;0.771273880290676;-0.2644267739242394;-0.22977622383129884;1.1521929328118141;9.863497308630645;0.8042805984044051;0.20934979574182574;1.0625250912184556;1.0021938209937051;0.8233654208152185;0.9996946150900574
22.500662;1.1510619049245145;0.8986653430283149;0.7713317774274826;-0.26474046188507316;-0.23004204650573326;1.1523512204443995;9.86373374254731;0.8043157940586252;0.20944475238376337;1.062332138869044;1.0023281404910618;0.8235380464442437;0.9996313963740417
22.500918;1.150744121823945;0.898759772460935;0.771431118052533;-0.2648970097631351;-0.2301709182383485;1.1525046202294553;9.863993090457583;0.8043710243069698;0.20944571067132267;1.0621342021154574;1.0024610898317172;0.8237058714079988;0.9995745483436673
22.501174;1.1504306274536675;0.898889592448563;0.7715702130882333;-0.26491557723614356;-0.2301794685673687;1.152651939852099;9.864275259015326;0.8044473596372824;0.20935767071298683;1.0619318105358675;1.002592978082757;0.8238708597054798;0.9995241416667432
22.50143;1.1501218960474624;0.8990507581059928;0.7717455330208;-0.26481148254036824;-0.23008099407298452;1.1527920220207786;9.86457913862463;0.8045418495354141;0.20918563261525652;1.0617255640114838;1.002724007506883;0.8240311355274031;0.9994801494047734
22.501686;1.1498184793959108;0.8992372908395024;0.7719517526699293;-0.26459237521692563;-0.2298821241170775;1.1529256683690057;9.864902623300212;0.8046544589211233;0.20893359650556698;1.0615161266717226;1.0028542710379211;0.8241875611840388;0.9994425200571132
22.501942;1.1495209310947727;0.8994507707278323;0.77219011448133;-0.26427356901289956;-0.22959615764385566;1.153051629224743;9.865242343361441;0.8047850901362557;0.20860656251611714;1.0613042316942438;1.0029837057660822;0.8243413502348138;0.9994111494967913
22.502454;1.149229748056698;0.8998766327642646;0.7726218151170637;-0.2633682076713195;-0.22879973414114693;1.1531807098623659;9.865593897743604;0.8050976690285373;0.2077495307518873;1.0610906647651355;1.0031120109894447;0.8245373429623696;0.9993858415463197
22.502966;1.1489454224352609;0.9003820813480633;0.773131411034865;-0.26214843606514193;-0.22772950203039782;1.15330590178648;9.865953041968693;0.8054692329299677;0.20664150128686076;1.0608762319549205;1.0032387115820716;0.8247275776764074;0.9993663313176919
22.503478;1.1486685008280442;0.9009570938774016;0.7737101454760484;-0.2606564024683059;-0.22642211744314422;1.153427453516305;9.866316928030939;0.8058989102915078;0.20531147419355963;1.0606617271999572;1.0033633471684769;0.8249194065399881;0.9993523583298276
22.50399;1.148399547921546;0.9015976193574224;0.7743542159561122;-0.2589304211996066;-0.2249109073044235;1.1535448591896793;9.866684234383161;0.8063798388122406;0.20378344956021593;1.0604479257804271;1.0034855602276123;0.8251132112170947;0.9993437204238367
22.504502;1.1481390405516172;0.9022940120261845;0.7750547861965331;-0.257003051590929;-0.22322419898284057;1.1536577846437517;9.867054770439932;0.8069091500287462;0.2020834274810961;1.0602355921654605;1.0036050290519412;0.8253136427747869;0.9993402636147543
22.505526;1.1478872721151334;0.9037726260118749;0.7764430577978128;-0.2526758454928462;-0.21945031880748078;1.1538149637725763;9.867430044344669;0.8080869637628725;0.19827740804805577;1.0600254607971318;1.003721424036906;0.8256405377832166;0.9993418078975784
22.50655;1.1476443408127475;0.9054238260959094;0.7779886199071998;-0.2478405138364285;-0.21523426076313146;1.1539760962202814;9.867813830321264;0.8094103225902343;0.19402639134988225;1.0598182285374882;1.0038344844779483;0.8260220895156909;0.9993480532049525
22.507574;1.1474102165404902;0.9072148443462504;0.7796627801877132;-0.24263693282959328;-0.21069769010225817;1.1541387774672296;9.868211569170482;0.8108551475841448;0.18945337747702343;1.059614555524147;1.0039440906930994;0.8264702608790013;0.9993585781294375
22.508598;1.1471847669727109;0.9091205677945772;0.7814436070494943;-0.23719348485693711;-0.20595227629934065;1.1542994852171524;9.868630113129509;0.8123972434891226;0.18466736652688126;1.0594149981935013;1.0040502154034159;0.826991435968201;0.9993729343973227
22.509622;1.1469676974391732;0.9111139771574236;0.7833076446690062;-0.23161364357764572;-0.20108802283673005;1.1544585956713964;9.869077826182494;0.8140172869617044;0.17976035859431916;1.0592199630259589;1.0041528123754841;0.8275905724488383;0.9993906920171451
22.510646;1.1467585728155898;0.9131718956476087;0.7852349078710554;-0.2259836418125306;-0.19617993421693994;1.1546133590849457;9.869563399186339;0.8156947949436912;0.17480735376495668;1.0590297235582384;1.0042517431408056;0.8282657341290125;0.9994114183744685
22.51167;1.1465569964227715;0.9152749558039592;0.7872087848984216;-0.22037438937801876;-0.1912896871172011;1.1547628679749662;9.870094310754562;0.8174151344403835;0.16987135211217896;1.0588444100637948;1.0043467927385195;0.8290164823854613;0.9994346820881085
22.512694;1.1463627787256698;0.9174075888417198;0.7892159307159105;-0.2148433854762012;-0.1864672990254472;1.1549041458941407;9.87067656015679;0.8191626321472917;0.1650003536717088;1.0586640332138886;1.0044377542822678;0.8298368547728435;0.9994600598944454
22.513718;1.1461759908363824;0.9195523248968474;0.7912412750000816;-0.2094347155792421;-0.18175112406833235;1.1550393000322143;9.871314918435601;0.8209247429604706;0.1602363584279397;1.0584885350514293;1.004524491900316;0.8307215471879217;0.9994871261904236
22.515766;1.145996890062473;0.9237847795108265;0.795089748514492;-0.19914205171627017;-0.17278784689191484;1.1552735490809916;9.87201253409296;0.8244331252825713;0.15116536633489508;1.0583177517626352;1.0046069292748576;0.8325618033463413;0.9995154692154232
22.517814;1.1458257651270471;0.9279467829546152;0.7988845964673366;-0.18964256480102717;-0.16451414676044188;1.1554861399595993;9.87277085746771;0.827892575047542;0.14278437733682164;1.058151393853894;1.0046849920271423;0.8345782657077283;0.9995446956408998
22.519862;1.1456628876424437;0.9319828631081251;0.8025772983692738;-0.18102441834963562;-0.15700669761233385;1.155676289171071;9.873590432202814;0.831255949039678;0.13517139137599699;1.0579891382788769;1.0047585805182409;0.8367146098317356;0.9995744102506519
22.52191;1.1455085704789438;0.9358490914294527;0.8061291998829552;-0.1733182674564909;-0.1502921685859903;1.1558421880772904;9.874470871221488;0.8344851748449883;0.12835640838478124;1.0578307037334802;1.0048276223871697;0.8389150591100437;0.9996042497372184
22.523958;1.1453631201248111;0.939518773150148;0.8095165440676813;-0.16651259587972408;-0.14436055975501508;1.1559850346776859;9.875409700399791;0.837555247466879;0.12232942826766392;1.057675812157308;1.0048921333126577;0.8411322204500514;0.9996339656098857
22.524832;1.145226725795928;0.9410331428538689;0.8110355281207641;-0.16376605441233497;-0.14195854090747934;1.1560360175901097;9.876401809492398;0.8388101178091835;0.11989745090663483;1.057524078725241;1.0049522093154692;0.8421006745298795;0.9996634580136464
22.524832;1.145099442987028;0.9410514931621224;0.8112590265013584;-0.1637637979060727;-0.14194278949520056;1.1560242026139411;9.877440382828508;0.8388035785907206;0.11989747618089443;1.0573749383325957;1.0050079951558681;0.8421682752389711;0.999692743246853
22.524832;1.1449812145504825;0.9410668031859293;0.8114849366155532;-0.1637611545268731;-0.1419266558474512;1.1560084218650255;9.878518472747958;0.8387942384040136;0.11989750396817604;1.0572277071749163;1.0050596709417172;0.8422331278318781;0.9997219367053091
22.524832;1.1448718902702182;0.94107895683876;0.8117128363074211;-0.1637581285830368;-0.1419101587542927;1.1559883249340372;9.87962974895815;0.838781560977876;0.11989753413638653;1.0570817659181877;1.005107455391438;0.8422956016995385;0.9997512430778525
22.524833;1.144771261931793;0.9410897153356506;0.8119440270590584;-0.1637509032171507;-0.14188998361894395;1.1559635254320115;9.880768248180168;0.8387669459677078;0.11989456652409317;1.0569367007744486;1.0051516120448192;0.8423574944936989;0.9997808744029749
22.524834;1.144679033782705;0.9410969592151752;0.8121765974947693;-0.16374333777923414;-0.14186948188991916;1.1559336755270282;9.881928177232727;0.838746822410949;0.11989160090688995;1.0567922886249308;1.005192425188699;0.8424162724568628;0.9998109431141008
22.524836;1.1445947699363408;0.9411024166661337;0.8124120945002853;-0.16373354117623828;-0.14184700562054983;1.155898494915987;9.883103840360313;0.8387237037672665;0.11988663699987002;1.0566484383397947;1.005230189144684;0.8424744298817942;0.9998414375401601
22.52484;1.144517966140132;0.9411059532457434;0.8126504640256591;-0.16371769790065538;-0.14181924595769924;1.155858805476884;9.884289187718753;0.8386981872416376;0.1198756745130638;1.0565051796302272;1.0052652640300448;0.8425321041658779;0.9998722761462149
22.524848;1.1444481928733936;0.9411132108720383;0.8128966702911654;-0.1636900696102711;-0.1417812355891351;1.1558124977136428;9.885477708250193;0.8386719467672847;0.11985471320072619;1.0563626281928657;1.0052981398492102;0.8425904111732163;0.9999033698003251
22.524864;1.1443851626187203;0.9411297976469415;0.8131557003425578;-0.16363724959932308;-0.14172134353875543;1.155761404920348;9.886663241790338;0.8386517263060678;0.11981275286827173;1.056220946685656;1.0053293999196327;0.8426544821760592;0.9999346464427474
22.524896;1.1443286972593303;0.9411689356037131;0.8134392328938953;-0.16353433227867709;-0.1416179370860804;1.1557052213225179;9.887840692046968;0.8386473009788171;0.11972679336381375;1.0560803827547889;1.005359581773454;0.8427308524914249;0.9999660259050283
22.52496;1.1442786783650178;0.9412592101120045;0.8137722941996833;-0.16333724697030158;-0.1414327183994407;1.1556445975711704;9.889006005680057;0.8386824612080099;0.11955683458383905;1.0559412901709835;1.0053891107277475;0.8428376657239022;0.9999973718750981
22.525088;1.144235031441515;0.941450420490881;0.8141982871498312;-0.1629482529957758;-0.14108072829957544;1.1555823473332785;9.890156068757628;0.8388020371702944;0.1192178764774754;1.0558040661164463;1.005418367457773;0.8430076344258164;1.0000284700157946
22.525344;1.14419766130497;0.9418499940630902;0.814810686973253;-0.16217759902072196;-0.14039700983764514;1.1555205562519657;9.891288519206627;0.8390928954246847;0.11853891902922893;1.0556691097007822;1.0054477073927126;0.843303235745624;1.0000590637003497
22.525856;1.1441663494327605;0.9426612687541325;0.8157863332374746;-0.16064768926455814;-0.1390532741794135;1.1554694631736706;9.892400947961491;0.8397299187930968;0.11718796224026555;1.055536807895054;1.0054773595000075;0.8438527296651287;1.000088918079003
22.52688;1.1441407850275813;0.9442754680219241;0.8174653619776352;-0.15762442347985056;-0.13641123945039532;1.1554442606627484;9.893490205292714;0.8410370019020077;0.11451400611675025;1.0554074864103085;1.0055073796352607;0.8448925689769095;1.0001178313918682
22.528928;1.1441207198899146;0.9473694290190088;0.8204361747970571;-0.15174312016639224;-0.13128429936087738;1.1554750696758913;9.894552444823788;0.8435870470166505;0.10931105065104836;1.0552813714529221;1.0055377371120227;0.8468489242178351;1.0001455748628183
22.530976;1.1441060676288977;0.9502452542024138;0.8232221074891201;-0.1461126027061844;-0.1263758528054526;1.1554940591394658;9.89558301460938;0.8459449578201722;0.1043310958114384;1.0551586006716616;1.0055683742188775;0.8486811016758308;1.0001718480519806
22.533024;1.1440968581452036;0.9529032081403128;0.8258230959220081;-0.14076928353680548;-0.12171763356774774;1.1555014854724708;9.896576145641871;0.8481136274643525;0.0996081415458592;1.055039250949248;1.0055991688463435;0.8503911606413646;1.0001962785111054
22.535072;1.1440930950037898;0.9553511928941593;0.8282456574367516;-0.13574191645316597;-0.11733470925330346;1.1554966172225147;9.89752590288323;0.8500989476608606;0.09516618777749469;1.0549233331386232;1.0056298921161995;0.8519826979477778;1.0002184015151194
22.539168;1.1440946603778925;0.9597188529825357;0.8323412037713295;-0.1266816001808052;-0.10944548130901911;1.1555746771624695;9.89842832617164;0.8536868654397936;0.08715723440223212;1.054810734536902;1.0056602099626943;0.8548273624557975;1.0002376516485902
22.543264;1.1441013363051336;0.9633729496871307;0.8358193626706126;-0.11891094631334073;-0.10267834912462813;1.155618839731759;9.899282736184302;0.856667430525252;0.08029228130963287;1.0547011762295642;1.0056897373748832;0.8572584931313363;1.0002534476292175
22.54736;1.1441128480542782;0.9663962238555179;0.8387513260098893;-0.11235524277260935;-0.09696837031413988;1.1556322393206182;9.900091246798768;0.8591128073923209;0.07450332841830055;1.054594297782515;1.0057181120124874;0.8593119066724825;1.00026530525279
22.551456;1.1441288676862904;0.9688772622794442;0.84121323384865;-0.10690144803756033;-0.09221725375073739;1.1556169738810127;9.900857502456441;0.8610962932965363;0.06968937569373869;1.0544898249004406;1.0057450099868308;0.8610288482597488;1.0002728405993264
22.555552;1.1441490101530258;0.9708951718806856;0.8432728703579335;-0.10241543682213151;-0.08830835621682333;1.155577125220687;9.901585667556501;0.8626863256223823;0.06573042313303963;1.054387649148203;1.0057700936026517;0.8624506305614058;1.0002756559713293
22.559648;1.1441728732542047;0.9725253208169528;0.8449946317746903;-0.09875541498581918;-0.08511835223789226;1.1555137870039114;9.902279735848618;0.8639474569090884;0.06250347074438017;1.0542878177786474;1.0057929700955397;0.863619732569507;1.000273256929866
22.563744;1.144200135588217;0.973835538315759;0.8464361763391351;-0.09579491817585276;-0.08253724203483045;1.1554320291659126;9.902942689632617;0.8649353312346023;0.059892518540002486;1.0541905150928546;1.0058132420486905;0.864574225324559;1.0002651264619375
22.56784;1.1442305926058296;0.9748823116333035;0.8476451597962766;-0.09341131193309239;-0.08045835806142185;1.1553328290688034;9.903575690523681;0.8656976490024205;0.05779356652242504;1.0540959998114678;1.0058306127687664;0.8653479417254825;1.0002508615140915
22.571936;1.1442640335784917;0.9757164484753844;0.8486643466781115;-0.09150112956136396;-0.07879170109170816;1.1552191235585911;9.904178600555737;0.8662761047526574;0.05611261465970867;1.0540044947450582;1.0058449226647956;0.8659714873585519;1.0002301989451423
22.576032;1.1443000995061845;0.9763771697855015;0.8495266796201366;-0.08997815782634375;-0.07746227564402954;1.155092979327793;9.90475158886436;0.8667043628056975;0.054773662878664524;1.0539161476980008;1.0058561156214592;0.8664702052806851;1.0002029512335509
22.580128;1.144338291948453;0.9769016345288315;0.8502635903212832;-0.08876576213571002;-0.07640342573291582;1.1549556999726507;9.905295925421436;0.8670120928597875;0.05370871108213808;1.053831106234379;1.0058642168954741;0.866867040931994;1.000168966956168
22.584224;1.1443780776164962;0.9773134822740706;0.8508949151143183;-0.08780262691945209;-0.07556183446684916;1.1548088201682623;9.905813663717435;0.8672229944866267;0.05286575916778201;1.0537495883938206;1.0058692964154392;0.8671806049316957;1.0001281522784335
22.58832;1.144418939457656;0.9776401084347558;0.8514438417783843;-0.08704084104394777;-0.0748958550452572;1.1546550671415166;9.906307066591038;0.8673558043985776;0.052198807036761254;1.0536718797247462;1.005871414378196;0.8674252054433844;1.0000805206144563
22.592416;1.1444603592562699;0.9778973050374588;0.8519236147418768;-0.08643824058779355;-0.07436884741271302;1.1544962719123495;9.90677827082109;0.8674263436754034;0.051672854583046934;1.0535982798444556;1.0058706426859454;0.8676130202048579;1.0000262193227571
22.596512;1.1445018171333212;0.9781026360435029;0.8523492593114188;-0.08596033054479749;-0.0739508525353267;1.1543332271557212;9.907229253471765;0.8674475482177607;0.0512579016646163;1.0535290547647373;1.0058671483793085;0.8677537594629487;0.9999655108383749
22.600608;1.1445428159593973;0.9782639023250186;0.8527275394499396;-0.08558411701243142;-0.07362192489872582;1.1541676333326878;9.907661775935095;0.8674314100502559;0.0509319480850013;1.0534644717205637;1.0058612214224163;0.8678569216859146;0.999898743184858
22.604704;1.1445828727280172;0.9783944734795104;0.8530702012026707;-0.0852866066719916;-0.07336212108752799;1.1540001856335702;9.908077266809865;0.8673858717453974;0.050675993596770955;1.0534048672678182;1.005853224407519;0.8679285044756483;0.999826349267855
22.6088;1.1446215208644315;0.9784999502871746;0.8533822850704655;-0.08505247553305025;-0.07315815353505033;1.153832632659142;9.908476611068368;0.8673187551295635;0.05047403791222309;1.0533506223812814;1.005843548230643;0.8679749007742422;0.9997488532989474
22.612896;1.1446583584258063;0.9785878792758632;0.8536704995358784;-0.08486448670014336;-0.07299504785097165;1.1536656712105524;9.908859817237065;0.8672357929011038;0.05031708072371374;1.0533020428509288;1.0058326121087087;0.8680010597195574;0.9996668644731102
22.616992;1.1446930428810251;0.9786601731438327;0.8539365988609909;-0.08471882382795073;-0.07286947399749667;1.1534997943281535;9.909225670898673;0.8671416935323502;0.050193121741754484;1.053259258288401;1.0058208725091111;0.868010890644674;0.9995810453676294
22.621088;1.1447252654173523;0.9787246042009001;0.8541873747998934;-0.084600173919636;-0.07276808570410644;1.1533362691869253;9.90957129330096;0.8670400927353885;0.05009616073033714;1.0532222200254668;1.0058088366864093;0.8680077817643342;0.9994920300224941
22.625184;1.1447548094875721;0.9787813249201343;0.8544229265328294;-0.08450855595902898;-0.07269085966938482;1.1531732107452872;9.909892303455232;0.8669334523648209;0.050020197516531854;1.0531907447197792;1.0057970917749703;0.8679942536546751;0.999400374646911
22.633376;1.1447815989963208;0.9788669096236811;0.8546749453229395;-0.0843768967961911;-0.0725794298105378;1.1530146347732833;9.910184078899354;0.8668530784135613;0.04991023198410235;1.053164527502525;1.005786303422789;0.8679990546961759;0.9993066351599346
22.640749;1.1448056809075748;0.9789297555959907;0.8548983854256675;-0.08430103059529005;-0.07251708969672266;1.1528575088151636;9.910443008160609;0.8667542151557853;0.04984926407059385;1.0531431496351984;1.005777136463277;0.8679829546673915;0.9992114790960767
22.648122;1.1448271949370097;0.9789833716332454;0.855104843726072;-0.08425029027263428;-0.07247713219757963;1.1527018443431338;9.910666869436493;0.8666500364434121;0.049810293759895104;1.05312610493358;1.0057701515733677;0.8679582283907371;0.9991156851489061
22.655495;1.1448463163212017;0.9790334868703039;0.8552992828022313;-0.08421509814333028;-0.07245118733435763;1.1525477236988473;9.910854777154938;0.8665445605249377;0.04978532105781436;1.0531128028406513;1.0057658004351666;0.8679290774187173;0.9990200496642202
22.662868;1.144863193994984;0.9790857086731445;0.8554867378204597;-0.08419163291678292;-0.07243588895627526;1.1523971952564385;9.911007275533349;0.86644063822621;0.049770345966826404;1.0531025761726864;1.0057645212626385;0.8678986489373421;0.9989253482953009
22.67024;1.1448779191710958;0.9791360006922499;0.855663986152984;-0.08417607291590164;-0.07242787326098628;1.152248207306761;9.911126468769952;0.8663399948931313;0.049761368482367674;1.053094775467007;1.0057668027443114;0.8678688257753888;0.9988323722836152
22.677613;1.1448904699315932;0.9791918682844865;0.8558378517184968;-0.08416266972847612;-0.07242211333540345;1.1521016919072367;9.911215752378702;0.8662422545553502;0.04975638860889283;1.0530888904833482;1.0057731531628293;0.8678395195208287;0.998741906136617
22.684986;1.144900631623472;0.9792513142735422;0.8560068460656846;-0.08415332724724323;-0.07242025619001455;1.1519576723559457;9.911279007961072;0.8661479788844425;0.04975240637499589;1.053084601119938;1.005784023369379;0.8678116664396446;0.998654622373242
22.692359;1.1449079860707077;0.979314259512784;0.856171136614735;-0.08414610720687957;-0.07242062397734371;1.1518162903306193;9.911319876088525;0.8660587612068362;0.04975042183948552;1.053081778670463;1.0057997317337053;0.8677875535242262;0.9985710181374855
22.699732;1.1449120077829984;0.9793805184443052;0.8563308632492611;-0.08413907147713387;-0.07242154396616061;1.151677770286321;9.911341838661027;0.8659733385683555;0.04974943508659551;1.0530804172845574;1.0058204174842913;0.8677664370307115;0.9984914564718648
