time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.707104;1.1449122155323526;0.9794535964906501;0.8564894900968538;-0.08413412087807783;-0.07242467855946262;1.151542365539664;9.911348449635794;0.8658926227370827;0.049748446200613514;1.053080463901773;1.0058460895136347;0.8677495962303039;0.9984162286458459
22.714477;1.1449082757317832;0.9795292261107039;0.8566437703671184;-0.08412741462642183;-0.07242669341339092;1.1514103132199607;9.911343120560698;0.8658156111844302;0.04974845525279604;1.0530817180486456;1.005876787258108;0.8677364088465299;0.998345577795855
22.72185;1.1448999908408894;0.9796088123951079;0.8567953541235298;-0.0841227869065842;-0.07243092637896384;1.151281801849225;9.911329366615853;0.8657442644145596;0.049748462333305904;1.0530839013323259;1.0059126890799055;0.8677290813252813;0.9982797143845873
22.73185;1.1448872210363945;0.9796937072212236;0.8569458195917272;-0.0841183251801453;-0.07243571642414195;1.1511569381363074;9.911311464707357;0.8656764682431827;0.04974746757567935;1.0530867248901408;1.0059540473670134;0.867725761567309;0.9982188383868623
22.74185;1.1448698247751043;0.9797795254972171;0.8570917523595015;-0.08411211238132447;-0.07243939616046534;1.15103571492055;9.911294375311513;0.8656130865707155;0.04974747114060839;1.0530899245288095;1.0060010779150512;0.8677276976837639;0.9981631518178982
22.75185;1.1448476675190098;0.9798677037681707;0.857234813923603;-0.08410797138019108;-0.07244529142349293;1.150918042027762;9.91128308033076;0.8655539827503816;0.049747473200208066;1.0530933756576575;1.0060539482540936;0.8677349033563582;0.9981128678813128
22.76185;1.1448206488322583;0.9799578645616257;0.8573751257388053;-0.08410396636557738;-0.0724517257392497;1.1508038553092066;9.911282214775186;0.8654989768554391;0.049747473932561355;1.053097209205025;1.0061128490761315;0.8677473844950241;0.9980682369145757
22.77185;1.1447886299869126;0.9800497274074217;0.8575129560680899;-0.0841000774061742;-0.0724586873838477;1.150693214696738;9.911295863320873;0.8654478569450681;0.04974747351509262;1.0531018367331362;1.0061780608235313;0.8677650984281964;0.9980295112291192
22.78185;1.1447513377034715;0.9801430394875835;0.8576486716354765;-0.08409628978884336;-0.0724661599416548;1.1505863314049505;9.911326995772024;0.8654004579922854;0.049747472124568426;1.0531078932910474;1.0062499380871641;0.8677879798247239;0.9979968157480392
22.79185;1.1447084238104592;0.9802375213459057;0.8577826031708682;-0.08409259235704358;-0.07247412132326676;1.1504835427836277;9.911376886417942;0.8653566708359269;0.049747469934530664;1.0531160746773225;1.0063288175003902;0.8678159493234244;0.9979700805315299
22.80185;1.1446596005571066;0.9803328814622029;0.8579149490231031;-0.0840889719068772;-0.07248254568603665;1.150385269724298;9.911445147394451;0.8653163422655736;0.049747467113661896;1.0531269424051224;1.00641494525203;0.8678489124662186;0.9979490818312001
22.81185;1.1446047121488032;0.9804288702961463;0.8580457735646065;-0.08408540716194045;-0.07249140621958265;1.1502919637170346;9.911530543428585;0.8652791667232523;0.04974746383196709;1.0531408762889227;1.0065084727991611;0.8678867370968493;0.9979334882892739
22.82185;1.1445437706142572;0.9805253583889415;0.8581750036196046;-0.08408186554391872;-0.07250067565113842;1.1502040459972314;9.911632018854602;0.8652446784963687;0.04974746024239367;1.0531581568404853;1.0066094776294572;0.8679291980436316;0.9979229129237362
22.83185;1.1444769639306123;0.9806223458834582;0.8583024365825183;-0.08407830900326935;-0.07251032500613229;1.1501218636444093;9.911748781406354;0.8652123882718711;0.04974745644831202;1.0531790047706853;1.0067179962125679;0.8679759306636536;0.9979169872794824
22.84185;1.14440458626169;0.9807198421535385;0.8584277963624333;-0.08407470587308975;-0.07252032262999844;1.150045707684665;9.911879343542148;0.8651819704622687;0.04974745251553509;1.0532035399158541;1.0068340743822628;0.8680264310588623;0.9979153827324114
22.85185;1.1443268679140248;0.9808177776295827;0.8585507611307225;-0.08406911967910226;-0.07252896726997923;1.1499758706858878;9.91202083630312;0.8651533241724485;0.049747448522611516;1.0532317401812847;1.0069577580720694;0.8680801064072017;0.997917796288334
22.86185;1.1442438103031696;0.980916072136573;0.8586709320388881;-0.0840653723251666;-0.07253955546003064;1.1499126071535066;9.912169302538528;0.865126441177048;0.04974744459336809;1.0532634880144494;1.0070890159389334;0.8681363329284871;0.9979240037797823
22.87185;1.144155172467511;0.9810147418508673;0.8587878090781259;-0.08406154014504008;-0.0725503832343419;1.1498559995501874;9.912320471223188;0.8651012403224115;0.04974744088867617;1.0532987007277974;1.0072277073617892;0.8681944834088484;0.9979339459954338
22.88185;1.1440605667357024;0.98111389773782;0.8589008414293959;-0.08405761808960285;-0.07256141515644308;1.1498059399891012;9.912470307548906;0.8650775615620354;0.04974743756625339;1.053337401072909;1.0073736133645415;0.8682539428188292;0.9979477208295453
22.89185;1.1439595718717863;0.9812136498793206;0.8590095361216463;-0.08405360059381442;-0.0725726184399692;1.1497622749218015;9.912614863838913;0.8650552609564424;0.04974743473701783;1.0533796780359315;1.0075264579945782;0.8683141061644345;0.9979654622960937
22.90185;1.1438518476616308;0.9813140434229918;0.8591135369294018;-0.0840494820454387;-0.07258395959401105;1.1497248931242228;9.912750018215753;0.8650342498741495;0.04974743246858682;1.0534256515188525;1.0076858760927032;0.8683743685017395;0.997987265120518
22.91185;1.1437371749155922;0.9814150918237702;0.8592126044267479;-0.0840452572857727;-0.07259540053101352;1.149693649199864;9.912871986304202;0.8650144691342787;0.04974743083401254;1.053475457395271;1.0078513595167073;0.8684341578721768;0.9980132537147345
22.92185;1.1436153688888453;0.9815168378603123;0.8593065341828916;-0.08404092184393007;-0.07260689954721963;1.1496683157261722;9.912977945822416;0.8649958404751465;0.049747429921215267;1.0535292053330916;1.0080222766758538;0.8684929502766043;0.998043622710946
22.93185;1.1434861857976795;0.9816193330075614;0.8593951326334384;-0.08403647737380761;-0.07261841375357811;1.1496486587569192;9.913066100205835;0.864978248768167;0.04974842978373934;1.0535869376883378;1.0081979323577117;0.8685502599326319;0.9980785250647546
22.94185;1.143349337160906;0.9817225291924399;0.8594782540516793;-0.0840319346958537;-0.07262989961492673;1.1496344541488661;9.913135579188273;0.8649616090069592;0.04974843041810736;1.0536486203870141;1.0083775606355454;0.8686053655423922;0.9981179361315464
22.95185;1.1432045344513067;0.981826200255263;0.8595558088143658;-0.08402730564025393;-0.07264131329976607;1.1496254275129145;9.91318653673239;0.8649459537392702;0.04974843179384003;1.0537141902440084;1.0085603079020966;0.8686577209767616;0.9981616334457618
22.96185;1.1430514819143662;0.9819299736161461;0.8596277871783637;-0.08402259349983807;-0.07265260871953652;1.1496212581174405;9.913220289939074;0.8649314441157685;0.04974843388805959;1.0537836183276894;1.0087452789501523;0.8687068344545202;0.9982092945413297
22.97185;1.1428899071046061;0.9820334413326036;0.8596943110757433;-0.0840177953861522;-0.07266373536183335;1.1496216063948925;9.913238876206579;0.8649182996568199;0.04974843670812666;1.0538569313470296;1.0089315675152415;0.8687523537487278;0.9982606017436152
22.98185;1.1427196784607057;0.9821362706134764;0.8597556072648965;-0.08401291328938763;-0.07267464425723283;1.1496261323282537;9.9132442422456;0.8649066800914833;0.049748440302403725;1.0539342397473974;1.0091181953956907;0.8687940075713507;0.9983152661453045
22.99185;1.1425408814803386;0.9822382505102288;0.8598119355044679;-0.08400795931455768;-0.07268529768366767;1.1496345300343738;9.913237832373357;0.8648965927352765;0.04974844475184494;1.054015732844653;1.009304041477937;0.868831545136986;0.9983729905408862
23.00185;1.1423537660973904;0.982339274441162;0.8598635698877871;-0.08400294893876173;-0.07269566929059638;1.1496465040842268;9.9132204925354;0.8648879234393128;0.049748450160630286;1.0541015606004518;1.0094878799949623;0.8688647343188608;0.9984334307936957
23.01185;1.1421586487698436;0.9824393010887322;0.8599108144502715;-0.08399789295322749;-0.07270573678253077;1.149661689035284;9.913192897950527;0.8648805393972868;0.049748456663083196;1.0541917057528825;1.0096684805938878;0.8688934038675955;0.9984961866461733
23.02185;1.1419558641344414;0.9825383444636109;0.8599539825486769;-0.08399279898295113;-0.07271547835652079;1.149679619397781;9.913156615662283;0.8648743256319645;0.04974846441375736;1.0542859412854295;1.0098446533407281;0.8689174716637181;0.9985607816678113
23.03185;1.1417457715309762;0.9826364488037398;0.8599933187516646;-0.08398767655641369;-0.07272487517207045;1.1496998015212287;9.913114790359;0.8648691630341091;0.04974847353809403;1.0543838855878322;1.0100152451033855;0.8689369252397138;0.998626624321108
23.04185;1.141528801658872;0.9827335804160289;0.8600289490111871;-0.08398253445449326;-0.07273391626770027;1.1497218097677102;9.91307191711074;0.8648649088268694;0.04974848409970453;1.0544851297468443;1.0101791670904754;0.8689517733804295;0.9986930456437889
23.05185;1.1413054818627084;0.9828295810305467;0.8600609266951579;-0.08397737220206736;-0.07274259982612974;1.1497452542226905;9.913032879738997;0.8648613673782258;0.049748496125640584;1.0545893088374796;1.0103354210445372;0.8689619941791855;0.9987594280359458
23.06185;1.14107636065163;0.982924306873564;0.8600892825969082;-0.08397217748608762;-0.07275092909162956;1.1497696249517337;9.913001856633096;0.8648582554228378;0.04974850964547661;1.0546960774153702;1.010483057172253;0.8689675115011523;0.9988253019700032
23.07185;1.140841916151729;0.9830177610899423;0.8601140008335412;-0.08396693300625538;-0.07275890835337369;1.1497941924348256;9.912981879928035;0.8648552062940752;0.04974852470460529;1.0548050848113553;1.010621202495778;0.8689682249162123;0.9988903383340363
23.08185;1.1406025790155654;0.9831100363089693;0.86013499793888;-0.0839616223448926;-0.07276654043003221;1.149818079949279;9.912974664236094;0.8648518157066831;0.049748541353691285;1.054915974225059;1.0107492391564294;0.8689640604137735;0.9989543053636997
23.09185;1.1403588125147432;0.9832011734931052;0.8601521712536843;-0.08395622990863268;-0.07277382415556145;1.1498404018678423;9.912980350112786;0.864847675169885;0.04974855961961499;1.0550283547144026;1.0108668940680452;0.8689549958163477;0.99901705539646
23.10185;1.1401111308224736;0.98329109873724;0.8601654658523452;-0.08395074115393372;-0.07278075264926266;1.1498602826105948;9.912997652082636;0.8648424087752298;0.04974857948206506;1.055141724983549;1.010974128487164;0.8689410736121784;0.999078493363191
23.11185;1.1398600416801623;0.9833796723174808;0.8601748895135528;-0.08394514510776611;-0.07278731386913878;1.1498768313618757;9.913024071297226;0.8648357517835574;0.04974860087507328;1.0552554344563299;1.0110710275133112;0.8689224452743863;0.9991385155708754
23.12185;1.1396060031505517;0.9834667629080767;0.8601804628902091;-0.08393943685100448;-0.07279349487158286;1.1498892251394666;9.91305560961175;0.8648275713936298;0.04974862369415613;1.0553687694249556;1.0111577634823605;0.8688994286922388;0.999196978022715
23.13185;1.1393494681041993;0.9835522503872142;0.860182138884013;-0.08393361884657526;-0.07279928635591824;1.1498967788065446;9.91308689448838;0.8648177968168036;0.049748647797356646;1.055481040852657;1.0112345568457015;0.8688724928082345;0.9992536791352266
23.14185;1.1390909127459898;0.983635995933145;0.8601797211488205;-0.0839276995035566;-0.07280468333305791;1.1498988853460743;9.913112755741382;0.8648064039151729;0.04974867300904284;1.0555915389109933;1.0113016600613514;0.8688421451875055;0.9993083420793306
23.15185;1.1388307717754387;0.9837178444654064;0.8601728305999744;-0.08392168951245871;-0.07280968627057016;1.1498949387285824;9.913130020444214;0.8647934843384129;0.04974869913409681;1.055699502850287;1.0113593654531867;0.8688088354000163;0.9993606533781675
23.16185;1.1385694294777327;0.9837976685290982;0.860161001845867;-0.08391560196466702;-0.07281430484028485;1.1498843434792578;9.913137530786488;0.8647792551776962;0.04974872598660585;1.0558042328059607;1.0114079855310052;0.868772961825767;0.9994103497850119
23.17185;1.1383073108762625;0.9838754174631076;0.8601438689537355;-0.08390945715353906;-0.07281855863124131;1.1498665511844972;9.913134807828678;0.8647639545484059;0.049748753409861034;1.0559052016277475;1.0114478238536946;0.8687349032626644;0.9994572352054768
23.18185;1.138044893158582;0.9839510942318214;0.8601212809449181;-0.08390328210641318;-0.07282247343430033;1.1498410479056034;9.913121132292972;0.8647477425388513;0.04974878126386172;1.0560020688175082;1.0114791645129746;0.8686949751171024;0.9995010826427728
23.19185;1.1377826421508466;0.984024673554383;0.8600932839436736;-0.08389710207829991;-0.07282607618888377;1.14980736477148;9.91309501249307;0.8647307028725729;0.049748809409171306;1.0560946446238357;1.0115023007390407;0.868653363122197;0.9995415500449767
23.20185;1.1375210488361946;0.984096051170631;0.8600600410065965;-0.08389093297797197;-0.07282939110483719;1.1497651710281045;9.913053417874009;0.864712903046567;0.04974883771172457;1.0561828367331902;1.011517600763554;0.8686101549170507;0.9995781997290396
23.21185;1.1372607279648659;0.9841650717509997;0.8600217778348229;-0.0838847800329117;-0.07283243907719886;1.1497143295122256;9.91299203824582;0.8646944606538575;0.04974886605294212;1.056266588674811;1.0115255660772287;0.8685654280580599;0.9996105605370017
23.22185;1.1370024614365828;0.9842315902745129;0.8599787613528012;-0.08387864089525605;-0.07283524126511605;1.1496548592016609;9.912907061888248;0.8646756045344509;0.049748894339114065;1.056345816120229;1.0115268414796277;0.8685192656067393;0.9996381941448342
23.23185;1.136747189412212;0.9842954558403353;0.8599312551626956;-0.08387251003346415;-0.07283782444564271;1.1495868977843204;9.912796592661154;0.8646566681838455;0.04974892250903078;1.0564203862161992;1.0115221431575325;0.8684717348051579;0.999660789325317
23.24185;1.136495985338355;0.9843564351310892;0.8598794843588076;-0.0838663820748903;-0.0728402237867255;1.1495106484824085;9.912660593574374;0.8646379892172996;0.04974895052783985;1.0564901510836453;1.0115121468269228;0.8684229175753756;0.9996782376906617
23.25185;1.1362500527097417;0.9844142002733037;0.8598236698964427;-0.08386025205575576;-0.07284248209599728;1.1494262809123583;9.912500144512729;0.8646198368426615;0.04974897836294448;1.0565549405459567;1.0114974534246812;0.8683729643647106;0.9996906215390009
23.26185;1.1360106992833063;0.9844683581089896;0.8597640515842746;-0.08385411281566207;-0.07284464675738057;1.1493339100416613;9.9123169516599;0.8646024325706293;0.04974900595308413;1.0566145299091174;1.0114786013414039;0.8683221173118943;0.9996981640978213
23.27185;1.1357792061848633;0.9845184475705555;0.8597008874940743;-0.08384795261577913;-0.07284676740058131;1.1492336896826396;9.912113353519146;0.8645859628567751;0.04974903319702778;1.0566686816914186;1.0114559796763236;0.8682706929956581;0.9997012213823381
23.28185;1.1355566372271282;0.9845639942207236;0.8596345292433808;-0.08384175388827882;-0.07284889738274858;1.149125858825041;9.911892476103302;0.8645705273460015;0.04974905997206301;1.0567172013389736;1.011429715348513;0.8682190518727352;0.999700264461894
23.29185;1.1353437433600186;0.9846046679305901;0.859565478112309;-0.08383549388925059;-0.07285109427767125;1.1490106642667144;9.911657912375228;0.8645560736836674;0.049749086154331205;1.0567599226764677;1.011399733128413;0.8681675763940028;0.9996958032063336
23.30185;1.135141025078733;0.9846403786370558;0.8594942923863989;-0.08382914969497851;-0.07285341583856231;1.148888315095522;9.911413052189104;0.8645423803394617;0.049749111621920285;1.0567966750907516;1.0113659247188493;0.8681166616871538;0.9996883433219274
23.31185;1.1349488240332988;0.9846712070717777;0.8594214635921097;-0.08382270237233604;-0.07285591567231689;1.1487590981292921;9.911160581785836;0.8645290940803363;0.04974913624806908;1.0568272839533932;1.0113282047465681;0.8680667328145714;0.9996783965375061
23.32185;1.134767394546161;0.9846972676425648;0.8593473622893131;-0.08381613669823718;-0.07285864101391305;1.1486235208559585;9.910901965709149;0.8645157440631046;0.04974915989166298;1.0568516115029865;1.0112864683660419;0.8680182564406131;0.9996664588179628
23.33185;1.1345969941436385;0.984718607600755;0.8592721678353005;-0.08380944196470574;-0.07286163269798365;1.1484822727099462;9.91063731185499;0.8645017226154235;0.04974918240523337;1.0568696250767649;1.0112406179050548;0.8679717034031047;0.999652985417621
23.34185;1.1344379005280862;0.9847351982836138;0.8591958230208016;-0.08380261169889282;-0.07286492642244184;1.1483360748406162;9.910366330374044;0.8644863210832592;0.049749203667093414;1.056881394795442;1.0111906105925124;0.8679274962243522;0.9996384224414893
23.35185;1.1342903326564215;0.9847469955170522;0.8591181584999812;-0.08379564073713341;-0.07286855394003734;1.1481856364324088;9.910089482281508;0.8644688175550489;0.049749223605348655;1.0568870288317476;1.0111363684651677;0.8678859636696373;0.9996232336547523
23.36185;1.1341543871869828;0.9847539454024108;0.8590390830566251;-0.08378852698901895;-0.07287254511518737;1.148031675694545;9.909808364585285;0.8644485585816519;0.04974924220485481;1.056886657343615;1.0110776587112609;0.8678473146539788;0.9996078456980116
23.37185;1.1340300428390815;0.9847559470189572;0.8589586372445278;-0.08378127466760789;-0.07287693016072538;1.1478748792138822;9.909525826053043;0.864425013918644;0.0497492595036845;1.0568804135068974;1.011014181676802;0.8678116965427741;0.9995925711077779
23.38185;1.1339171908686356;0.9847528858237514;0.8588769084353708;-0.08377389234079632;-0.07288173993708695;1.1477158685302784;9.909245946596815;0.8643977870012537;0.04974927557059677;1.0568684173098741;1.0109457722122823;0.867779288043784;0.9995776091054897
23.39185;1.1338156271141715;0.9847446655398717;0.8587939488015564;-0.08376639081181801;-0.0728870046344982;1.14755523976413;9.908973354391383;0.8643665788393804;0.04974929048228886;1.0568508541651993;1.0108724552371937;0.8677502956889482;0.9995630909115175
23.40185;1.1337250356991386;0.9847311396221149;0.8587097829840801;-0.08375878519995829;-0.07289275049734806;1.147393632134054;9.908712177710484;0.8643311396447206;0.049749304324473165;1.0568279991958371;1.010794389828577;0.8677248953330149;0.9995490984636686
23.41185;1.1336450119245813;0.9847120586644631;0.8586244344136067;-0.08375109860433624;-0.072898995556974;1.147231755470438;9.90846546482096;0.864291274399607;0.04974931720080428;1.0568001049593347;1.010711860201777;0.8677031944972082;0.9995356484927466
23.42185;1.13357513535251;0.9846871499191217;0.8585379202794294;-0.08374336438396908;-0.07290574965240919;1.1470703582933508;9.908235744394245;0.864246934113657;0.04974932922890639;1.0567673700324005;1.0106252948919014;0.8676852021555294;0.9995226610616795
23.43185;1.1335151121858542;0.9846562140475071;0.8584502909087411;-0.08373562371038262;-0.072913017552725;1.1469102192408938;9.908026224798888;0.8641983189521708;0.049749340528403393;1.0567300501824897;1.0105352349208045;0.8676708477061981;0.9995099577765414
23.44185;1.1334648355907533;0.9846191018871535;0.8583616851239818;-0.08372791868362774;-0.07292079958154583;1.1467522065661;9.907841004342151;0.8641458854152851;0.049749351216978335;1.056688564943857;1.0104422655694913;0.8676600396595844;0.999497295054156
23.45185;1.133424260175017;0.9845756153377068;0.8582723016386776;-0.08372028972451506;-0.07292909038492901;1.1465972934349433;9.907684018970121;0.8640902534532758;0.04974936142588942;1.056643536082371;1.0103469397512028;0.8676526832344148;0.9994843883042072
23.46185;1.1333933238196732;0.9845254138123765;0.8581823495535653;-0.0837127798148047;-0.07293787613204915;1.1464464466539352;9.90755790582688;0.8640320791655169;0.04974937131885585;1.056595731396893;1.0102497146445397;0.867648661646658;0.999470946712898
23.47185;1.1333719960512827;0.9844680144094465;0.8580920357955873;-0.08370543680575306;-0.07294713170202304;1.14630049374532;9.907463606867253;0.8639719210459587;0.04974938109097031;1.0565459527617336;1.0101509734852714;0.8676478126040148;0.9994567582035303
23.48185;1.1333602540142458;0.9844029613715504;0.858001539486603;-0.08369830941597244;-0.07295682288192139;1.1461600950623159;9.907400986662672;0.8639101535832306;0.049749390956460755;1.0564950131893063;1.01005108322534;0.867649921804255;0.9994417669897289
23.49185;1.1333580283883957;0.9843300501340961;0.8579109697897191;-0.08369144160517729;-0.0729669110216429;1.146025790934311;9.907369913280696;0.8638469847366719;0.049749401136627;1.056443818891093;1.0099503567188974;0.867654768524628;0.9994260439297248
23.50185;1.1333652703992048;0.9842494161224298;0.8578202995207265;-0.08368486976797598;-0.07297735623900381;1.1458980513934376;9.907370536983638;0.8637825144673564;0.04974941184867935;1.0563934050441117;1.0098489818855771;0.8676621902219479;0.9994096477160767
23.51185;1.1333820057982344;0.9841614638636061;0.8577293207661985;-0.08367862059579588;-0.07298812090989888;1.1457773437963856;9.9074024850608;0.8637167576034888;0.04974942329629991;1.0563448554049268;1.0097470409143137;0.867672057502806;0.999392527311151
23.52185;1.1334082674760995;0.9840667847173963;0.8576377356051441;-0.08367270953907523;-0.07299917038332347;1.1456641918740256;9.907464107255533;0.8636496564004587;0.04974943565782777;1.056299183281049;1.0096445720495646;0.8676841675936985;0.9993745864635116
23.53185;1.1334440539403103;0.9839661493575712;0.8575452974195573;-0.08366714421989305;-0.07301046686047287;1.1455591373421583;9.907552468731513;0.8635811376034273;0.049749449072758016;1.0562572444535383;1.0095416021151866;0.8676981977143486;0.9993557760173336
23.54185;1.1334893440299132;0.9838604642648958;0.8574518311548942;-0.0836619298562464;-0.07302196224221541;1.145462634911931;9.907663707132025;0.8635111812019807;0.049749463639573124;1.0562197221402512;1.0094381804802723;0.8677137627294857;0.9993360762757535
23.55185;1.133544067949592;0.9837506583539206;0.857357168216751;-0.08365707208807714;-0.07303359805255896;1.1453750069558482;9.907793732246809;0.8634398198886295;0.04974947944281895;1.056187208632513;1.0093344120062653;0.8677305264513397;0.9993154815497701
23.56185;1.1336080666872512;0.9836376088267214;0.8572611413567229;-0.08365257890736846;-0.07304531179091152;1.1452964804281494;9.90793919042788;0.8633670814403512;0.049749496587586525;1.0561603131152406;1.0092304474786102;0.8677482841532934;0.9992940240448139
23.57185;1.13368107322021;0.9835221066447583;0.857163624520212;-0.08364846329313765;-0.07305704397964366;1.1452272202003735;9.908097760753316;0.8632929574839314;0.04974951519041024;1.0561397023251378;1.0091264260708832;0.8677669047820572;0.9992717001238973
23.58185;1.133762698222139;0.9834048228542719;0.8570645143381078;-0.0836447459267999;-0.07306874372472923;1.145167316158123;9.908267516373504;0.8632174459001041;0.04974953534285876;1.056126049869661;1.0090223617706102;0.8677862032299452;0.9992483310249469
23.59185;1.1338524392786231;0.9832863308203443;0.8569637081200097;-0.08364145552525026;-0.07308037217781763;1.145116763687021;9.908445966122446;0.8631406243946035;0.04974955710682416;1.0561198986739566;1.0089180338682906;0.867805961756607;0.9992235319620382
23.60185;1.1339497023989136;0.9831671902906808;0.8568611154039574;-0.08363862304627566;-0.07309190239873675;1.1450754944737873;9.908629448587389;0.8630626904629523;0.04974958053700437;1.0561214987783434;1.008813006614018;0.8678260647463327;0.9991968156789451
23.61185;1.1340538368982807;0.9830480033855903;0.8567566316703303;-0.08363627257012428;-0.07310331569030787;1.145043422401358;9.908813621618467;0.8629839675197216;0.04974960569135886;1.0561307631367725;1.0087067882958647;0.867846505791193;0.9991677366844275
23.62185;1.1341642131486336;0.9829294237528738;0.8566501273296986;-0.0836344179036791;-0.0731145968352386;1.1450204106366249;9.908994519259588;0.8629048836271294;0.0497496326196032;1.056147388364021;1.0085989828220647;0.8678672778956976;0.9991359911671499
23.63185;1.1342802781997767;0.9828121598204032;0.8565415022109897;-0.08363306668308428;-0.07312573071730327;1.1450061911063345;9.909168427662777;0.8628259107162973;0.049749661338933514;1.0561709929214051;1.00848930171505;0.8678883359997149;0.9991014145172852
23.64185;1.134401589012863;0.9826969356794133;0.8564307769549613;-0.08363222462512566;-0.07313670008171697;1.1450003251739467;9.909331080553734;0.8627474684416327;0.04974969181588234;1.0562011583020443;1.0083774624562765;0.8679096079935574;0.9990639251386724
23.65185;1.1345278974851816;0.9825844080022719;0.8563182053643226;-0.08363189624173595;-0.07314748662794937;1.1450022382107994;9.909478377587563;0.8626698340335506;0.04974972396908041;1.0562374383015969;1.0082630882402268;0.8679309497122415;0.999023533222003
23.66185;1.1346591616053596;0.9824751313391396;0.8562042690606007;-0.08363208576768932;-0.07315807763187397;1.14501135125672;9.909608144729575;0.8625931395955987;0.049749757685152544;1.0562793990606858;1.008145719963915;0.8679521132787191;0.9989804179086097
23.67185;1.1347954238699385;0.9823695736978725;0.8560895181446734;-0.08363279961469947;-0.07316847047898481;1.1450272409681241;9.909720636947066;0.8625174947443771;0.049749792833040034;1.0563266335970338;1.0080249673034485;0.8679727973096285;0.9989349815348499
23.68185;1.1349366906190532;0.9822681260354366;0.855974483054075;-0.08363404788360798;-0.07317866878820752;1.1450497082973985;9.909817438859287;0.862443129751875;0.04974982928255812;1.056378734977655;1.0079006391466268;0.8679927299943964;0.998887852353758
23.69185;1.1350828276106084;0.9821711169215279;0.8558597119656269;-0.08363584537825636;-0.07318867616310591;1.145078704911334;9.909900238916158;0.8623703822626645;0.04974986692669905;1.0564352975368074;1.0077726819313406;0.8680117424098979;0.9988398375088492
23.70185;1.1352335046695077;0.9820788221094582;0.8557457802316484;-0.08363821048977899;-0.0731984931560711;1.1451141564570426;9.90997049415882;0.8622995305905838;0.04974990567697202;1.0564959525074984;1.0076410028470353;0.8680298067597342;0.9987918075743455
23.71185;1.1353882978433063;0.9819914514691757;0.8556332720476654;-0.0836411593774023;-0.07320811422224918;1.145155879727153;9.910029409113383;0.8622306838235598;0.04974994544116082;1.0565603753557378;1.007505373368521;0.8680470076324491;0.9987445577963755
23.72185;1.1355468573755059;0.9819091734997786;0.8555228233974872;-0.08364470220524034;-0.0732175232899466;1.1452037096013437;9.910077400450445;0.8621638476674226;0.04974998612489626;1.0566282195882053;1.0073654665668839;0.8680634615837426;0.9986987559249332
23.73185;1.1357089376028708;0.9818321839660985;0.8554151627862732;-0.08364884659676736;-0.07322669206935865;1.145257640299107;9.91011402275283;0.8620990866251214;0.049750027646335064;1.056699050485863;1.0072209439924988;0.8680792388244991;0.9986550188053389
23.74185;1.1358742834842208;0.9817607105462576;0.8553110498152335;-0.08365360247431654;-0.07323558264267281;1.1453177777647845;9.910139483042208;0.8620366362566103;0.049750069943333856;1.0567723953195471;1.0070715128977423;0.8680943459645388;0.9986139746958882
23.75185;1.1360425395023268;0.9816949506570656;0.8552111866505824;-0.08365898233695288;-0.07324415416514418;1.145384195474691;9.910156248282979;0.8619768394031626;0.049750112972761606;1.056847835309514;1.0069169364431856;0.8681087642486675;0.9985761763647082
23.76185;1.1362132688785993;0.9816350602161988;0.8551162055541827;-0.08366499694083565;-0.07325237091633148;1.1454568560481713;9.91016886009311;0.8619199623335589;0.049750156692236105;1.0569250118296556;1.0067570253539806;0.8681224502866044;0.9985419912038119
23.77185;1.136386023392777;0.9815811690447629;0.8550266835970349;-0.0836716518363555;-0.07326020509982753;1.1455355509375948;9.910182864557907;0.8618661104518501;0.04975020103427546;1.0570036095622253;1.0065916555788759;0.8681353037996167;0.9985116211922822
23.78185;1.1365603804261013;0.981533340309449;0.8549431257590673;-0.08367894629379811;-0.0732676349431183;1.145619833500468;9.910204229053658;0.8618152741577714;0.04975024590052086;1.0570833904859382;1.0064208203705873;0.8681471840395925;0.9984851837234567
23.79185;1.1367359630039564;0.9814915385927863;0.8548659243655361;-0.08368686978217335;-0.07327464331594441;1.145709056007598;9.910238804780748;0.8617673720508303;0.04975029118354752;1.0571642101425072;1.0062446705600132;0.8681579424678681;0.9984627186523151
23.80185;1.1369125038093961;0.9814556508225867;0.8547953145661041;-0.08369540001721053;-0.07328121769799739;1.1458024662708433;9.910291665382806;0.861722267586661;0.049750336801909545;1.0572459581971205;1.00606350070287;0.8681674455732987;0.9984440897384077
23.81185;1.137089921520426;0.9814255221288982;0.8547313823322862;-0.08370450792378688;-0.07328735113247208;1.1458992474214706;9.91036691145972;0.8616797645026039;0.04975038272490444;1.057328477412514;1.0058776919111632;0.8681756158518651;0.9984288862814656
23.82185;1.137268335412674;0.9814010091939925;0.8546741343241003;-0.08371416228493546;-0.0732930420032741;1.1459985720766046;9.910467938405084;0.861639576759491;0.04975042896002786;1.057411560472129;1.0056876591572677;0.8681824578896803;0.9984164726351907
23.83185;1.1374480174002435;0.9813820180793327;0.8546235282801999;-0.08372432862333767;-0.07329829060170884;1.1460996888094825;9.910597921749986;0.8616013177627416;0.04975047550290018;1.0574950080981498;1.005493844849311;0.86818806050062;0.998406120688177
23.84185;1.1376292832503623;0.9813684887453973;0.8545794259733032;-0.08373496778539928;-0.07330309708639857;1.1462019067929192;9.910759990491952;0.8615645126373265;0.049750522304092305;1.057578629505223;1.005296761208251;0.8681926081199794;0.9983970528367178
23.85185;1.137812355098762;0.9813603670019008;0.8545415723574797;-0.08374603758050962;-0.07330746531724398;1.1463045459721863;9.91095658181353;0.861528620552482;0.04975056928961247;1.057662189806177;1.0050970155920451;0.8681963950193811;0.9983884708529902
23.86185;1.1379973210659953;0.981357588575131;0.8545096536042441;-0.08375749364571906;-0.07331140772001524;1.146407036627935;9.911188903158592;0.8614930951190899;0.04975061639980258;1.0577453966737693;1.0048952324000022;0.8681997977073296;0.9983796479747274
23.87185;1.1381841733890954;0.9813600834764407;0.8544833588377774;-0.08376928991357492;-0.0733149443250299;1.1465091187403904;9.911457254295184;0.8614574856203409;0.049750663606681095;1.057827948069698;1.004691929941059;0.8682031820229333;0.998369963886643
23.88185;1.1383727811623792;0.9813677701793173;0.8544623910336658;-0.0837813826051194;-0.07331809849684345;1.1466109089393812;9.911761062999632;0.8614215467534859;0.04975071090502366;1.0579096131844161;1.0044874917591462;0.868206818047701;0.998358883560336
23.89185;1.1385628436040367;0.9813805015350696;0.854446448405841;-0.08379373466047409;-0.07332089520086295;1.1467127132837778;9.912098409256025;0.8613853063510024;0.04975075828902111;1.0579903047393684;1.004282229786359;0.868210864900113;0.9983459398442917
23.90185;1.1387539406953013;0.9813980552198035;0.8544352277428209;-0.08380631436454043;-0.07332335951973776;1.1468147786365068;9.91246642365817;0.8613490134391659;0.049750805737908584;1.058070099621178;1.0040764623596774;0.8682153815144689;0.9983306937310698
23.91185;1.1389456402140261;0.9814202589305231;0.854428446111329;-0.08381908629926337;-0.073325511713637;1.1469171865317127;9.912862588335319;0.861312969966058;0.049750853231405975;1.0581491951412443;1.0038705609971088;0.8682203337826817;0.9983126951792312
23.92185;1.1391375656308802;0.9814471542091565;0.8544258107015533;-0.0838320007908192;-0.07332736370531596;1.1470198136871461;9.913286022937289;0.8612773879416348;0.049750900780661175;1.0582278498408875;1.0036649472610155;0.8682256213823545;0.9982914620955874
23.93185;1.1393293702578444;0.981479024203849;0.8544269796445401;-0.08384499430260314;-0.07332892095798649;1.1471223323997104;9.913738217929229;0.86124235934481;0.049750948427306894;1.0583063401770612;1.003460059715516;0.8682311258489641;0.9982664984532107
23.94185;1.1395206418862764;0.9815162977284091;0.8544315890506712;-0.08385800138365819;-0.07333018578978591;1.1472242775263557;9.914222623101255;0.8612079048981668;0.04975099620562441;1.0583849322932402;1.0032563163495813;0.86823676446634;0.9982373912858161
23.95185;1.1397108449549689;0.9815594840059906;0.8544392614966801;-0.0838709638750786;-0.07333115953096282;1.147325071286341;9.91474334409438;0.8611740631203453;0.049751044125067076;1.0584638995204034;1.0030541007476788;0.8682425682179584;0.9982039141055867
23.96185;1.1398993665229231;0.9816091413022353;0.8544495777105364;-0.08388383092686003;-0.07333184500652047;1.147424047892629;9.91530443457946;0.8611409534509231;0.049751092187426;1.0585435341225427;1.0028537952887542;0.8682487583751289;0.9981660610344976
23.97185;1.1400856036082985;0.9816658098551525;0.8544620972319716;-0.08389655631798236;-0.0733322509852486;1.1475205506273674;9.915910105494103;0.8611087568503676;0.04975114039517266;1.05862411085127;1.0026558433269612;0.8682557165649085;0.9981239966514844
23.98185;1.140268966441245;0.9817299578528981;0.8544763751005637;-0.083909099784043;-0.07333239558451109;1.147614011065976;9.916564492782621;0.8610776433851798;0.049751188744701386;1.058705897077135;1.0024607816542617;0.8682638693040527;0.9980779394934662
23.99185;1.1404488045901844;0.9818019727082177;0.8544919359377597;-0.08392143175007283;-0.07333230367212379;1.1477040345062033;9.917271170142538;0.8610477034677575;0.04975123722952559;1.0587892082732144;1.0022691966595945;0.8682736049424924;0.9980281284587813
24.00185;1.1406243969920726;0.9818821159830242;0.8545082916331203;-0.08393353536403919;-0.07333200283764339;1.1477904818320033;9.918033495726492;0.861018962716972;0.04975128585192899;1.0588744203167315;1.0020816347051869;0.8682852067482956;0.9979748989105396
24.01185;1.1407950508607347;0.9819704422375612;0.8545249870961261;-0.08394540206850831;-0.07333152140327585;1.1478734188938668;9.918854759072044;0.8609914995044256;0.04975133462973515;1.05896193228016;1.0018985500099888;0.8682987901957464;0.9979186408290275
24.02185;1.1409602366514706;0.9820668288053891;0.8545415778606414;-0.08395702574267098;-0.0733308846532359;1.147953004634953;9.919737224801887;0.8609655233126814;0.04975138359525566;1.0590520583578034;1.001720315476147;0.8683143362652759;0.9978596705116548
24.03185;1.1411196552803586;0.9821711195705822;0.8545575602331831;-0.08396840439173581;-0.07333011330179931;1.1480294012557124;9.920681086786667;0.8609413446824757;0.04975143278317956;1.0591448710333822;1.0015472370429956;0.8683318130683886;0.9977982953755901
24.04185;1.1412731732773507;0.9822831868484868;0.854572348973243;-0.08397954684581026;-0.07332922629497793;1.1481026661360314;9.921684124735204;0.8609193458382974;0.049751482204158023;1.0592401566419534;1.0013795717900256;0.8683512539181428;0.997734987886378
24.05185;1.1414207200013273;0.9824028565189793;0.8545853106881169;-0.08399047452354214;-0.07332824163228345;1.1481727176403695;9.922742155746617;0.8608999676921695;0.049751531825005677;1.0593375417388287;1.0012175849979215;0.8683727339239631;0.9976704002831848
24.06185;1.141562284665937;0.982529853237526;0.8545957846627467;-0.08400121729863437;-0.073327176068767;1.1482394436992192;9.923849954682558;0.8608836634213273;0.04975158158393422;1.0594366482580804;1.001061571696153;0.8683963467959117;0.997605268006123
24.07185;1.1416979603462845;0.9826638610066888;0.8546030804849951;-0.08401180824845385;-0.07332604536517766;1.148302828558588;9.925001685427135;0.86087085249184;0.04975163141606976;1.0595371638768012;1.000911797793426;0.8684222283042068;0.9975403109013125
24.08185;1.1418279087014485;0.982804582440798;0.8546064826861207;-0.08402227921153599;-0.07332486194011756;1.1483629811016276;9.926191263743068;0.8608618892632083;0.04975168124939619;1.0596388457486032;1.0007684248899045;0.8684505164959561;0.9974761408268408
24.09185;1.141952289164413;0.9829516347848636;0.8546052545900718;-0.08403265505876582;-0.0733236326825481;1.1484200466568697;9.927413812499362;0.8608570629788802;0.0497517309929197;1.0597414967810037;1.0006314610657188;0.8684812559089988;0.9974132803841551
24.10185;1.1420712509719964;0.9831043698869238;0.8545986870865131;-0.08404294802135973;-0.07332236220810966;1.1484740961505433;9.92866668204655;0.860856609386257;0.04975178054806481;1.0598449217407218;1.0005007777558552;0.8685143696497325;0.9973522592004576
24.11185;1.1421849783917197;0.9832618479904667;0.8545862597179434;-0.08405316090421323;-0.07332105804673117;1.1485251156961267;9.92994837606578;0.8608606860997019;0.04975182981903724;1.0599489224514542;1.0003762288221507;0.8685496884354976;0.9972935704855244
24.12185;1.1422937042110952;0.983422979589835;0.854567784398485;-0.0840632980923396;-0.07331972910926247;1.1485730683262458;9.931256739951257;0.8608693685137199;0.04975187869637417;1.0600533420308031;1.0002577980141816;0.8685869852156144;0.9972375388615115
24.13185;1.142397634052503;0.9835866864618623;0.8545433716943805;-0.08407337150781576;-0.07331838068811684;1.1486179539773045;9.932587927384102;0.8608826792722587;0.04975192704689707;1.0601580494788192;1.0001456717030368;0.8686260258651429;0.9971843302897304
24.14185;1.1424969036984916;0.9837519720855632;0.8545133186235031;-0.0840833992136328;-0.07331701340522988;1.1486598513953923;9.933936168666934;0.8609006211950997;0.04975197474849838;1.0602628773653782;1.0000401926689952;0.8686666257649913;0.9971340668237352
24.15185;1.142591696656187;0.9839178798930439;0.854478052152974;-0.08409340122555765;-0.07331562114972105;1.14869889559472;9.935294210779887;0.8609232479517166;0.04975202173387686;1.0603676053495827;0.999941723860773;0.868708677796703;0.9970868969528031
24.16185;1.1426823973085936;0.9840834501405713;0.8544380876923705;-0.08410339457858132;-0.07331418647967168;1.148735187279265;9.936654180860744;0.860950749180146;0.04975206798721251;1.0604719903420492;0.9998505625671898;0.8687521069653688;0.9970430488521809
24.17185;1.142769618094396;0.9842477590338274;0.8543939706206576;-0.0841133956110741;-0.07331268122528713;1.1487687437226752;9.938008321163082;0.8609834446103022;0.049752113519916236;1.0605757999554803;0.9997669757239881;0.8687967680761493;0.9970028915704189
24.18185;1.1428541210700047;0.9844099737321316;0.8543462779153296;-0.08412343035743207;-0.0733110746214795;1.1487995595941016;9.93934933929838;0.8610216512580809;0.04975215836883012;1.0606788192009535;0.9996912212958444;0.8688423892806699;0.9969669225527913
24.19185;1.142936722862685;0.9845693917955104;0.854295698239006;-0.08413353851833269;-0.07330934296269517;1.1488276948857876;9.940670350968679;0.8610655705451172;0.049752202581703986;1.0607808602103674;0.9996234716859341;0.8688886161884077;0.9969356557479174
24.20185;1.1430181888634112;0.9847254930733045;0.8542430596608299;-0.08414376819237168;-0.07330747384427796;1.1488533022030296;9.941964892663837;0.861115318609882;0.04975224617208288;1.0608817473931988;0.9995637696242312;0.8689351095407403;0.9969095043495413
24.21185;1.1430991271971063;0.9848779385104359;0.8541892491244426;-0.08415417212602774;-0.0733054653402924;1.1488766114194549;9.943227360991962;0.8611710082120237;0.04975228910256198;1.0609812020101594;0.9995120808078211;0.8689815863808373;0.9968887684469208
24.22185;1.14317995451152;0.9850264852783772;0.8541351090008013;-0.08416480621359557;-0.07330332391343711;1.1488978854999035;9.944453146924008;0.8612327848444477;0.04975233131863312;1.0610787511721034;0.999468320012857;0.8690277580324376;0.996873689244827
24.23185;1.1432609060986683;0.9851709430713304;0.8540813696384215;-0.08417572622428844;-0.07330106194619075;1.1489173579387724;9.945638262956452;0.8613008090357727;0.04975237278733267;1.0611738346915243;0.9994323605814447;0.8690732822333435;0.996864467458808
24.24185;1.1433420760134354;0.985311195504649;0.8540286448232665;-0.0841869835864409;-0.07329869508769817;1.148935213260189;9.946778843718251;0.8613752001300357;0.049752413511580995;1.0612659954500119;0.9994041215000191;0.8691177983069119;0.9968612646419631
24.25185;1.1434235191065467;0.9854471848900945;0.8539774253188096;-0.08419862341446681;-0.07329623869392708;1.1489515848279708;9.94787047553447;0.8614560466281276;0.0497524535258511;1.0613549512291462;0.9993836186837024;0.8691609527867761;0.9968641972103467
24.26185;1.1435052825927041;0.985578859643398;0.8539279883237765;-0.08421068892805184;-0.07329370486793715;1.148966492821413;9.948907781396459;0.8615435161946569;0.049752492880590166;1.0614405784166228;0.9993709094497104;0.8692023970107025;0.9968733017109195
24.27185;1.1435873327762847;0.9857061339562468;0.8538803326484544;-0.08422322723852509;-0.07329110447391142;1.14897980665578;9.949884765024333;0.861637869411007;0.04975253163529578;1.0615229099597752;0.9993660517078855;0.8692418332922077;0.9968885266949967
24.28185;1.1436695646476125;0.9858288875156319;0.8538342550302204;-0.08423628685371376;-0.07328845266966116;1.1489913341292568;9.950795513599225;0.8617393012755875;0.049752569874326455;1.0616021433280072;0.9993690878938988;0.8692790997322809;0.9969097685132329
24.29185;1.1437519073341362;0.9859470094719038;0.8537894927975831;-0.08424990996055909;-0.07328577167526014;1.1490009411444597;9.951634455471407;0.8618478499724302;0.04975260771373134;1.061678641808629;0.9993799811410466;0.8693142183561249;0.996936912705653
24.30185;1.1438343504940947;0.9860604465278279;0.8537458378197289;-0.08426412833469381;-0.07328308895703299;1.149008586792625;9.95239632645928;0.8619635251812573;0.04975264527650279;1.061752913183389;0.9993985716056939;0.8693473715334317;0.9969698655627653
24.31185;1.1439168808835447;0.9861692370435313;0.8537032323131792;-0.08427896519707044;-0.07328043425333146;1.1490143080033386;9.953076726120713;0.8620864628890583;0.049752682662376646;1.0618255147174014;0.9994246198764021;0.8693788549587886;0.9970085617240436
24.32185;1.1439994662940758;0.9862735278833358;0.853661832154372;-0.08429443688612324;-0.07327783486774357;1.1490182002601534;9.95367299255044;0.862216867297949;0.0497527199408;1.061896896643561;0.9994578727938029;0.869409077067034;0.9970529520585322
24.33185;1.1440820933350109;0.9863735051318504;0.8536219726729788;-0.0843105483908358;-0.07327530838266663;1.1490203691752574;9.954184394177856;0.8623547959657354;0.04975275716277218;1.0619672645091467;0.9994980839000126;0.8694385703985159;0.9971030166758816
24.34185;1.144164788614798;0.9864692549213373;0.8535840662076262;-0.08432728899232037;-0.07327285912058484;1.1490208926134557;9.954611357245707;0.8625000710536668;0.049752794379680734;1.0620365420187956;0.9995450204642281;0.8694679155275861;0.9971587949318184
24.35185;1.1442476270009014;0.9865607131600501;0.8535485186456294;-0.0843446352441385;-0.07327048004210071;1.1490198848100812;9.954954177755035;0.8626523924759396;0.049752831666246465;1.0621044877172885;0.9995985162401031;0.8694976123070592;0.9972203620760006
24.36185;1.1443307104021918;0.98664770921253;0.8535157035585712;-0.08436255669402051;-0.07326815691387024;1.1490176008030384;9.955212434791548;0.8628114295560183;0.049752869118441796;1.0621708752869812;0.9996585227119079;0.8695280521991321;0.9972877400408197
24.37185;1.144414099386167;0.9867299824414765;0.8534859650387007;-0.08438101748208542;-0.07326587322508679;1.1490144460067446;9.955385757539492;0.8629768025895272;0.04975290681895621;1.0622355860446206;0.9997250449671038;0.8695595871135996;0.9973607868998026
24.38185;1.1444977463129011;0.9868071719587018;0.8534595846060604;-0.08439997642040249;-0.07326361310362968;1.1490109141450982;9.955474730130424;0.863148042577577;0.04975294482008735;1.0622985776222569;0.9997979843988822;0.8695925592677608;0.9974391557495217
24.39185;1.1445814622370656;0.9868788383593013;0.8534367319710657;-0.0844193905810204;-0.0732613622286847;1.149007511095448;9.95548098219091;0.8633245449421091;0.04975298315739361;1.0623597797486242;0.9998770830553495;0.8696272630124219;0.9975223839786773
24.40185;1.1446649387422285;0.9869445606614212;0.8534174638158314;-0.08443921678962443;-0.07325910852771181;1.1490046031041738;9.955406933299747;0.8635055425189456;0.04975302185981749;1.0624190047594462;0.9999620454677892;0.8696638713663193;0.9976099999055726
24.41185;1.1447478284551171;0.9870040407525262;0.8534017462083735;-0.08445940635175085;-0.07325684421578436;1.1490022180046857;9.955255509306419;0.8636901617600619;0.04975306094955283;1.0624759405181337;1.000052657715841;0.8697023799879443;0.9977015578122799
24.42185;1.1448298193094024;0.9870570734517118;0.8533894738337573;-0.08447989944541927;-0.07325456915191018;1.1489999897250491;9.955029725962358;0.8638774978931406;0.04975310044808343;1.0625302521574118;1.0001487479494626;0.8697426562423966;0.9977966945052977
24.43185;1.1449106830542657;0.9871034513193307;0.853380471169534;-0.08450062459707465;-0.07325229101735882;1.148997311784523;9.954732550541046;0.8640666210581247;0.04975314038523501;1.0625817153016355;1.0002500559331189;0.8697845597510946;0.9978951953019505
24.44185;1.1449903040778273;0.9871429733175983;0.8533744500931443;-0.08452150342346174;-0.07325002398696878;1.1489935282038775;9.954367254115102;0.8642566092351187;0.049753180791169783;1.0626301980433268;1.0003561822158782;0.8698279589570448;0.9979969275762878
24.45185;1.1450686320813572;0.9871755537422081;0.8533710064067055;-0.08454245678108446;-0.07324778826225556;1.1489880171593734;9.953937592293938;0.8644466862673339;0.049753221673096176;1.0626755006758708;1.0004666684480843;0.8698726124881265;0.9981017156108314
24.46185;1.1451455782323716;0.9872013017569008;0.8533697178854189;-0.08456340572770381;-0.07324560458724966;1.1489802350425151;9.953447895934474;0.8646363157213371;0.04975326300306976;1.0627172758307617;1.0005810880400212;0.8699180909433115;0.9982093031761214
24.47185;1.145220932269746;0.9872204701261491;0.8533702341833492;-0.08458426885366165;-0.07324348912042153;1.148969795097496;9.952903504763034;0.8648251471898609;0.049753304713888516;1.0627551020093835;1.0006990415650574;0.8699638056103759;0.9983193412290613
24.48185;1.1452943413784242;0.9872333164102308;0.8533722638636089;-0.08460496345048166;-0.0732414571803888;1.1489565070819328;9.952311042656746;0.8650129339548009;0.049753346683632495;1.0627885915260742;1.00082007745685;0.8700090552911856;0.9984313667834612
24.49185;1.1453653758069526;0.9872399920636031;0.8533755013588019;-0.0846254102312006;-0.07323952539291251;1.148940306925832;9.951678628004133;0.8651994924472954;0.04975338872242919;1.0628174375990125;1.0009436206967095;0.8700530831801996;0.998544847410634
24.50185;1.1454336172394601;0.987240523759748;0.8533795743845799;-0.08464553718958487;-0.07323770486928638;1.1489211227669722;9.95101622464387;0.865384666876128;0.04975343058086468;1.062841384059535;1.0010690260783648;0.8700951890659079;0.9986592492254184
24.51185;1.1454986871956232;0.9872348636113519;0.853384067846377;-0.08466528202248577;-0.07323599585843095;1.1488988133899543;9.950335115812582;0.8655683261866254;0.04975347198620934;1.0628601462432414;1.0011957380517282;0.8701348329366002;0.998774040060411
24.52185;1.1455602590889924;0.9872229230051369;0.8533886032387481;-0.08468459238538083;-0.07323438988221198;1.148873224509468;9.94964633895789;0.8657503867106522;0.049753512687914385;1.0628733807257946;1.0013233491443692;0.8701716564164161;0.9988886573282753
24.53185;1.145618126211318;0.9872046003788779;0.8533928525206912;-0.08470342168842955;-0.07323287245289566;1.1488442207745282;9.948959610827343;0.8659307930112106;0.049753552482755446;1.0628807646522367;1.0014515294641186;0.8702054502095768;0.9990025108626213
24.54185;1.1456722632515022;0.987179851222121;0.8533964630034454;-0.08472172348083606;-0.07323142170091089;1.1488116243325612;9.948283462940093;0.8661094632622136;0.04975359122699533;1.0628820700403847;1.001579990083534;0.8702361032861501;0.9991150259825693
