time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.55185;1.1457227742866993;0.9871487213210878;0.8533990052468513;-0.08473945182145194;-0.07323000740094218;1.148775184284581;9.947625546257143;0.8662862489001277;0.04975362884619228;1.0628771329789506;1.001708498435998;0.8702635624370307;0.9992256957226497
24.56185;1.1457698183740452;0.9871112900441325;0.8533999690445092;-0.08475656602358171;-0.07322859461055098;1.1487346460894217;9.94699247430037;0.866460932427979;0.04975366533347712;1.062865762128601;1.0018368720891457;0.8702878285702177;0.999334103208366
24.57185;1.1458136227800473;0.9870676078609131;0.8533987948831186;-0.08477303039509622;-0.07322714765116006;1.14868981338398;9.946389688141984;0.866633224113323;0.049753700729448694;1.0628476467503136;1.0019649706772036;0.8703089633646305;0.9994398871060651
24.58185;1.1458544627045897;0.9870177004346441;0.8533949663065242;-0.08478881175217169;-0.07322563087354501;1.148640491665109;9.94582136179439;0.866802756661533;0.04975373508103439;1.0628223297123045;1.0020927125521488;0.8703270798396734;0.999542694433889
24.59185;1.1458925450323407;0.9869615922967269;0.8533881002779291;-0.08480388579158771;-0.07322400996430976;1.1485863775268803;9.94528999304339;0.8669691731336016;0.04975376839883281;1.062789308600288;1.0022200207130332;0.8703423208186203;0.9996421911787814
24.60185;1.1459279595050467;0.986899299407971;0.8533779648838083;-0.08481824702443717;-0.07322225417640103;1.1485270773855731;9.944796278993525;0.8671322462309315;0.04975380063988937;1.06274816422474;1.0023466704728026;0.8703548437266747;0.9997381007694542
24.61185;1.1459607951535102;0.986830843898996;0.8533644706236636;-0.08483190681945854;-0.07322033675497477;1.1484622796613335;9.944339946985387;0.8672918546735405;0.04975383171643861;1.062698548294608;1.0024721793536633;0.8703648199838294;0.9998301706306146
24.62185;1.1459912967447083;0.9867563156627044;0.853347674619014;-0.08484488076585876;-0.07321823678848975;1.1483918419795565;9.943920435505996;0.8674478512276768;0.04975386152121013;1.0626400918868666;1.0025958434378577;0.8703724052180788;0.9999181081078349
24.63185;1.1460199236461655;0.9866759236489091;0.8533277604852165;-0.08485717991495963;-0.07321594370926192;1.1483157151542553;9.943536247152489;0.8675999640310998;0.04975388996404171;1.0625724060074067;1.002716861244894;0.8703776807583972;1.0000016287833842
24.64185;1.1460473122954717;0.9865900242852124;0.8533049912285507;-0.0848688097464661;-0.07321345915307818;1.148233952391354;9.943184148157753;0.8677477594375692;0.049753917001539985;1.0624952012051712;1.0028343848978336;0.8703806638309652;1.000080571703413
24.65185;1.1460741653419644;0.9864991030791654;0.853279678888268;-0.08487976961448836;-0.07321079588836478;1.1481468485300423;9.942860040232251;0.8678906393834411;0.049753942632158474;1.0624084234331979;1.0029475134576813;0.8703813987415168;1.0001548886452702
24.66185;1.1461010933113618;0.9864036898048859;0.853252167740247;-0.08489005142497533;-0.07320797687532948;1.1480549603209742;9.942561191918381;0.8680278900486835;0.049753966861022354;1.062312267475466;1.0030553468682664;0.8703800132193173;1.000224510974579
24.67185;1.1461285154246594;0.9863043316590272;0.8532228304441508;-0.08489964183103851;-0.07320503283734953;1.1479589470781961;9.942287858770829;0.8681587988047349;0.049753989669721874;1.0622070472062872;1.003157024104704;0.8703767001029812;1.000289325121386
24.68185;1.146156706567715;0.9862016623992488;0.853192090956355;-0.08490852774799684;-0.07320199711064905;1.1478594017399817;9.942043313245906;0.8682827715991233;0.04975401100153572;1.0620930433117282;1.003251720034693;0.8703717019110752;1.0003493122980138
24.69185;1.1461859226842304;0.9860964246600756;0.853160405817564;-0.0849167021198295;-0.07319890191034104;1.1477568168317291;9.941832826566811;0.868399355334192;0.049754030753308975;1.061970419724161;1.0033387098272544;0.8703653221220212;1.0004046706073295
24.70185;1.146216444760319;0.9859894298723886;0.8531282032462317;-0.08492416723401316;-0.07319577825015078;1.147651671517036;9.941662545687379;0.8685081883180477;0.04975404878520161;1.0618392215395815;1.0034174326461283;0.8703579357759004;1.0004558064830016
24.71185;1.1462484807826252;0.9858815225625238;0.8530958864283862;-0.08493093238067737;-0.07319265568592222;1.1475444888983977;9.941538851688941;0.8686090123110092;0.049754064954662156;1.0616994487661204;1.0034874299077319;0.8703500030499597;1.0005031915417366
24.72185;1.1462820273614718;0.9857735009694376;0.8530638880151555;-0.08493700667782729;-0.07318956296854401;1.14743580726869;9.941467758268772;0.8687017634782821;0.049754079144798145;1.0615511564057531;1.0035482583633024;0.8703420495891199;1.0005471865177056
24.73185;1.1463168457407904;0.985666026010253;0.8530326772743636;-0.08494239382888252;-0.07318653087894492;1.14732615104806;9.941453929791649;0.8687865914341725;0.049754091255724955;1.0613945139597536;1.0035995249526035;0.8703346017991536;1.0005879721253377
24.74185;1.1463525753484012;0.9855596308715373;0.853002683895919;-0.08494709248741117;-0.0731835917868873;1.147216026991107;9.941500409808317;0.8688637751476193;0.04975410117939438;1.0612298529425932;1.0036409733421814;0.8703281383541097;1.0006255936820216
24.75185;1.146388806905925;0.9854547863765651;0.8529742102615071;-0.08495109871224897;-0.07318077651251428;1.1471058976966628;9.941609732713887;0.8689336612293489;0.049754108804431554;1.061057729079487;1.003672482171918;0.8703230638752262;1.0006600793336182
24.76185;1.146424997161069;0.9853519471691267;0.8529474405254309;-0.08495440731523429;-0.07317811176548975;1.1469961862433122;9.941784991810277;0.868996645266893;0.04975411404556338;1.0608789227543127;1.003693988686073;0.8703196877782046;1.0006915859947059
24.77185;1.146460387569138;0.9852515497520032;0.8529225047076249;-0.08495701409065028;-0.0731756174678399;1.1468873811630418;9.942029899383096;0.8690531597561362;0.04975411685307831;1.0606943634614014;1.0037054553563476;0.8703182183221352;1.0007204424460552
24.78185;1.1464941165082922;0.9851539428048985;0.8528995049726081;-0.08495892105971624;-0.073173305266401;1.1467800712076905;9.942348360239441;0.8691036920080754;0.04975411720606017;1.0605050668093112;1.0037069400437337;0.8703187758967579;1.0007470317596143
24.79185;1.1465254378778562;0.9850593297446723;0.8528785499868083;-0.08496014078756699;-0.07317118022524849;1.1466748023885143;9.942743765358346;0.8691487855181713;0.049754115121222346;1.0603120762775005;1.0036986761067188;0.8703214457878462;1.000771647607999
24.80185;1.1465538110979203;0.9849677796582407;0.852859800521687;-0.08496069545382616;-0.07316924637473096;1.1465719573442574;9.943218367619952;0.8691889973396008;0.04975411066178454;1.0601163532760667;1.0036810544813235;0.8703263479973641;1.0007944491503267
24.81185;1.146578816546464;0.9848792693479136;0.85284343434883;-0.08496061524045204;-0.07316751122750775;1.1464717982858847;9.943773456211996;0.8692248859532524;0.04975410391668988;1.05991872873743;1.0036545808418254;0.8703336541238578;1.0008154640114906
24.82185;1.1466000976592838;0.9847937353790537;0.8528295496393531;-0.08495994060381565;-0.0731659813144362;1.1463746084563102;9.944409896226187;0.8692570068490661;0.04975409495817544;1.0597199821541834;1.0036198611741955;0.8703435639246938;1.0008345874965117
24.83185;1.1466174171747419;0.9847111312115868;0.8528181179499634;-0.084958722727739;-0.07316465453358749;1.1462807640914838;9.94512856381255;0.8692858865986839;0.049754083819472064;1.05952088449609;1.0035774814496154;0.8703562711021693;1.0008516380584636
24.84185;1.1466306588474047;0.9846314448905469;0.8528090143981419;-0.08495701838012483;-0.07316352047562037;1.1461906623933993;9.945931032112457;0.8693120513073375;0.04975407051242102;1.059322159734732;1.0035278199088298;0.8703718938349109;1.0008664643402496
24.85185;1.1466397326883808;0.9845546350454514;0.8528020508723891;-0.08495488380466422;-0.0731625658020887;1.1461046281255596;9.946819971637524;0.8693360760981402;0.049754055047718335;1.059124496900894;1.0034710668791993;0.8703904261366308;1.0008790238709493
24.86185;1.1466445590808199;0.9844805569085294;0.8527969842159985;-0.0849523690358048;-0.07316177758716244;1.1460228626542748;9.94779839419689;0.8693585595493465;0.04975403744492168;1.0589286510457268;1.0034074397526422;0.8704117683194195;1.0008893997175812
24.87185;1.1466451303743503;0.984408969427355;0.8527935165324307;-0.08494951260817184;-0.07316114349514594;1.1459454154335655;9.948868295541022;0.8693800790167521;0.049754017756297925;1.0587355491455466;1.003337302276797;0.8704357858903525;1.000897770677202
24.88185;1.1466415009797466;0.9843395961933464;0.8527912794721512;-0.08494634085012813;-0.0731606496492608;1.1458722164908786;9.950029821673876;0.8694011937355075;0.04975399607755178;1.0585462675687576;1.0032611377435277;0.8704623424658151;1.0009043838712557
24.89185;1.1466337628926895;0.9842721727077134;0.8527898478587644;-0.08494287078743974;-0.07316027849617382;1.1458031706229472;9.951281159481598;0.8694224377051276;0.04975397251241325;1.058361896497287;1.0031795236890635;0.870491262801911;1.0009095328578503
24.90185;1.1466221127036182;0.9842064432565591;0.8527888298848783;-0.08493911124979404;-0.0731600087625307;1.1457382437334913;9.952618424749424;0.8694442809805758;0.04975394712912561;1.0581834764752318;1.003093117761117;0.8705222573277447;1.0009134818519427
24.91185;1.1466069327305526;0.9841421179148025;0.8527879746770451;-0.08493506044581473;-0.07315981744391477;1.1456774865194206;9.954034952909618;0.8694670915919007;0.04975391995501591;1.0580120293968378;1.0030026226113629;0.8705549360511481;1.0009163692669194
24.92185;1.146588763938976;0.9840788690900621;0.8527872085404989;-0.08493070318999983;-0.0731596815065227;1.1456209851741306;9.95552086294013;0.8694911072415126;0.04975389100129934;1.0578485609809003;1.0029087780265418;0.8705889258658895;1.0009182152531937
24.93185;1.1465681929333278;0.9840164015132659;0.8527865751813556;-0.08492601424489138;-0.07315957721835152;1.1455687899831515;9.95706400571506;0.8695164442463825;0.049753860291662795;1.0576940199618592;1.002812370073407;0.8706239678649652;1.000918999238174
24.94185;1.146545816343845;0.9839545100007626;0.8527861503359616;-0.08492096761642046;-0.07315948039771746;1.1455208944238513;9.958651380556413;0.8695431436520488;0.04975382787442875;1.0575492424157387;1.0027142104193598;0.8706599247490878;1.0009186654204298
24.95185;1.1465223000107692;0.9838930850424595;0.8527860091072486;-0.08491554351014749;-0.07315936959911755;1.145477242328624;9.960269668401583;0.869571198680282;0.04975379380714945;1.057414852244875;1.0026150974340111;0.8706967239411444;1.0009171104978771
24.96185;1.1464983624077827;0.9838321040692354;0.8527862545259193;-0.08490972819834587;-0.07315922948093664;1.1454376977386458;9.961905158717231;0.8696005227167177;0.04975375813920844;1.0572911641428306;1.0025157645214742;0.8707342958348475;1.000914254928895
24.97185;1.1464746904701797;0.983771604103396;0.8527870785522196;-0.08490350893513028;-0.07315905354378187;1.1454020089070294;9.963544160672567;0.869630877999907;0.04975372092065313;1.0571782424268739;1.0024168326368548;0.870772567272687;1.0009101163880911
24.98185;1.1464519505299915;0.9837116275638393;0.852788757408074;-0.08489687039679215;-0.073158844652948;1.1453698124751739;9.965174076002976;0.8696618553170147;0.049753682221304066;1.0570761119503504;1.0023188068268447;0.8708114621755698;1.0009047919426541
24.99185;1.1464308673196064;0.9836522068147707;0.8527915608182065;-0.08488979684099072;-0.07315861032669965;1.1453407048340578;9.966784171534158;0.8696929741178216;0.049753642140815485;1.0569849015667843;1.0022221164101621;0.8708508513575954;1.0008983969119905
25.00185;1.1464122259236138;0.9835934206142932;0.8527956863382563;-0.084882276734829;-0.07315835696723566;1.1453144109743125;9.968365595020993;0.869723821267998;0.049753600812972414;1.0569047783148697;1.0021271920497885;0.8708905453848478;1.0008910647733518
25.01185;1.1463967694875126;0.9835354001392892;0.85280122493121;-0.08487430647764808;-0.07315809023289585;1.145290914196216;9.969911073323058;0.8697540898144814;0.04975355840024542;1.0568357781160764;1.0020345173321374;0.8709303446871591;1.0008829758254407
25.02185;1.1463850854841056;0.9834782506529808;0.8528081568239662;-0.0848658911387317;-0.07315781702661538;1.14527037681862;9.971414552984518;0.8697835297388189;0.04975351507223805;1.0567777335482844;1.0019445555179682;0.8709700511375658;1.0008742996776943
25.03185;1.146377582937252;0.9834220494369017;0.8528164267416161;-0.08485704026140341;-0.0731575429549675;1.145252964239261;9.972870733991646;0.8698119284480232;0.04975347098352459;1.0567303139603317;1.001857611815009;0.8710094533983094;1.0008651155488895
25.04185;1.146374544383667;0.9833669436401743;0.8528260453574932;-0.08484776543129154;-0.07315727010199934;1.1452387983784988;9.974274969522297;0.8698391504350806;0.049753426270803154;1.056693054860896;1.0017737923717012;0.8710483237058564;1.0008554206329539
25.05185;1.1463761559077588;0.9833132151431183;0.8528371376682606;-0.08483808610846656;-0.07315699553870475;1.1452280511400559;9.975623956367249;0.8698651528432642;0.0497533810730391;1.0566653677437852;1.0016931072162503;0.8710864073623628;1.0008451524822009
25.06185;1.1463824915032548;0.9832612742049873;0.8528498890928939;-0.08482803593786284;-0.07315670905305975;1.1452209972552658;9.976916126721687;0.8698899306288271;0.049753335550524205;1.0566465796163662;1.0016155904364998;0.8711234124901261;1.0008341927747189
25.07185;1.1463934649623064;0.9832116249931965;0.8528644385751253;-0.08481766039312408;-0.07315639673593878;1.1452179527061557;9.978151034830043;0.8699134748849306;0.04975328987843579;1.0566359782326868;1.0015413013504675;0.8711590544128488;1.000822445540264
25.08185;1.1464087851609563;0.9831647816779099;0.8528808252005491;-0.0848070077779376;-0.07315604872532583;1.1452191918219252;9.979328985588886;0.8699358146311407;0.049753244227365274;1.0566328203846158;1.0014702537735145;0.8711931438794748;1.0008099495524643
25.09185;1.146428023571543;0.9831211133370651;0.8528989773641974;-0.08479612087255171;-0.07315566191655919;1.1452248647010497;9.980451221760601;0.8699570576808279;0.049753198743737924;1.0566363435414974;1.001402373820107;0.8712256084751862;1.0007968692836184
25.10185;1.146450767987752;0.9830807362790477;0.8529187369919512;-0.08478503466468448;-0.07315523755404099;1.1452349202121541;9.981519709064752;0.8699773406505971;0.04975315353296185;1.0566458534896483;1.001337516839167;0.8712564428642992;1.000783369867178
25.11185;1.1464766928730592;0.9830435640831005;0.8529399313485494;-0.08477377910726817;-0.07315477848322832;1.1452491294065645;9.982536681300646;0.869996755412894;0.04975310865989877;1.0566608034140137;1.0012755275350267;0.8712856835146887;1.0007695453041288
25.12185;1.1465055289158435;0.9830094321998512;0.8529624148493273;-0.0847623817240104;-0.0731542877541979;1.1452671922324815;9.98350441869835;0.8700153452831146;0.0497530641666589;1.0566807591608591;1.0012162744192021;0.871313398629853;1.000755445909946
25.13185;1.1465370296930781;0.9829781696949994;0.852986059447521;-0.08475086835096575;-0.07315376827319982;1.1452888103475252;9.9844251465698;0.870033138811533;0.0497530200878167;1.0567053310485006;1.0011596405328003;0.8713396643877599;1.000741111585708
25.14185;1.1465709626073597;0.9829496131927783;0.8530107445172678;-0.08473926325461044;-0.07315322282479494;1.1453137022757;9.985301003686349;0.8700501641184656;0.049752976454820665;1.0567341510794548;1.001105514210833;0.8713645537398557;1.0007265785609452
25.15185;1.1466071070411499;0.9829236068973861;0.8530363554830676;-0.08472758916903177;-0.07315265409624679;1.1453416015035272;9.986134052386213;0.8700664497703698;0.04975293329621602;1.0567668716960157;1.0010537883589725;0.8713881368742088;1.0007118799520573
25.16185;1.1466452541702568;0.9829000026752424;0.8530627832726198;-0.08471586730792587;-0.07315206467107914;1.1453722555263997;9.986926277053422;0.8700820252737397;0.04975289063780034;1.0568031648010066;1.001004359989118;0.8714104809779939;1.0006970463080203
25.17185;1.1466852079751622;0.9828786601337061;0.853089925204109;-0.08470411739760257;-0.07315145699387447;1.1454054259491422;9.98767958081031;0.8700969206832424;0.04975284850274727;1.056842720795876;1.0009571304669138;0.8714316503574538;1.0006821060833062
25.18185;1.1467267858798695;0.9828594466394868;0.8531176861772012;-0.0846923577148086;-0.0731508333301356;1.1454408881226563;9.988395783174377;0.8701111658126612;0.04975280691191955;1.0568852476390045;1.0009120055510077;0.8714517069889454;1.0006670859809128
25.19185;1.1467698182025805;0.9828422368575285;0.8531459790781848;-0.08468060516648261;-0.07315019578796056;1.1454784302517038;9.989076617597398;0.8701247894384191;0.04975276588420491;1.0569304695321857;1.0008688950010332;0.8714707104331331;1.0006520114066444
25.20185;1.1468141464828785;0.9828269117506128;0.8531747240893022;-0.08466887539787935;-0.07314954638440728;1.1455178530725352;9.989723734247645;0.8701378187733784;0.04975272543645478;1.0569781254357484;1.000827712380468;0.8714887172366137;1.0006369070860106
25.21185;1.1468596215232263;0.9828133576145738;0.8532038473366543;-0.08465718286164015;-0.07314888706241814;1.1455589701994393;9.990338709380563;0.8701502799619508;0.0497526855831209;1.057027968409825;1.00078837488891;0.8715057805662979;1.000621797398087
25.22185;1.1469061022513978;0.9828014653671882;0.8532332797614963;-0.0846455408520347;-0.07314821965377387;1.1456016081067697;9.99092305541592;0.8701621989859457;0.04975264633606297;1.0570797660102251;1.000750803256955;0.8715219499640696;1.000606706044771
25.23185;1.1469534557775836;0.9827911297356572;0.8532629568225866;-0.08463396156395282;-0.07314754585434875;1.1456456051735366;9.991478224654813;0.8701736014062835;0.04975260770468837;1.0571333004924728;1.0007149218989693;0.8715372712123187;1.000591655515773
25.24185;1.1470015574297001;0.9827822490329902;0.8532928189529551;-0.08462245619715812;-0.0731468672297252;1.1456908100988248;9.992005604796764;0.8701845114494919;0.04975256969615635;1.0571883680455127;1.0006806590131332;0.871551786771962;1.0005766670115162
25.25185;1.1470502892279109;0.9827747259044873;0.8533228120338054;-0.084611035037375;-0.0731461852046609;1.1457370804530964;9.992506517757752;0.8701949518557041;0.04975253231559408;1.0572447778096683;1.0006479461097992;0.8715655366571461;1.0005617606539208
25.26185;1.1470995379379532;0.9827684679649468;0.853352887062637;-0.0845997074862272;-0.07314550103357166;1.145784281947427;9.992982228026223;0.8702049443832234;0.049752495566586785;1.0573023513331397;1.000616717017468;0.8715785590671947;1.0005469553463697
25.27185;1.1471491949622992;0.9827633884935977;0.8533829987140681;-0.08458848212005102;-0.0731448158084189;1.1458322883577625;9.993433946533102;0.8702145104279784;0.049752459451836796;1.0573609220512579;1.0005869074553748;0.8715908907839133;1.0005322682480036
25.28185;1.1471991578365086;0.982759407212194;0.853413103571105;-0.08457736678610378;-0.07314413050857406;1.1458809818703324;9.993862820755503;0.8702236716999757;0.04975242397353277;1.0574203345894957;1.0005584555068736;0.871602567802828;1.000517714809048
25.29185;1.1472493315628716;0.9827564496194162;0.853443159183139;-0.08456636865506377;-0.07314344605610291;1.1459302531289524;9.994269923984914;0.8702324508023942;0.04975238913328961;1.0574804443893318;1.0005313020956361;0.8716136258045434;1.000503309562709
25.30185;1.1472996286050123;0.98275444556312;0.8534731240386101;-0.08455549421536648;-0.07314276334897252;1.145980000218831;9.994656260226053;0.8702408710014943;0.04975235493196246;1.057541117284684;1.0005053910946786;0.8716240996838878;1.0004890667219124
25.31185;1.1473499676907866;0.9827533289085211;0.853502958010868;-0.08454474926118702;-0.0731420832592107;1.1460301275267883;9.995022780076118;0.8702489549847098;0.04975232136954892;1.0576022284945088;1.0004806692044848;0.8716340225872798;1.0004750001497673
25.32185;1.1474002726721644;0.9827530377647039;0.8535326232417659;-0.08453413892816719;-0.07314140658882208;1.1460805458342613;9.995370391463496;0.8702567239812413;0.04975228844520144;1.0576636618688435;1.0004570858638757;0.8716434256896116;1.0004611229058118
25.33185;1.1474504720144438;0.9827535140015501;0.8535620851760948;-0.08452366777082394;-0.07314073399069689;1.1461311725795023;9.99569996478289;0.8702641980604285;0.04975225615731849;1.0577253099245025;1.0004345934644052;0.8716523386885158;1.000447446953604
25.34185;1.1475004984000106;0.9827547021794074;0.8535913130277125;-0.08451333980876959;-0.07314006592808209;1.1461819307677643;9.99601233947884;0.8702713965728197;0.049752224503584984;1.0577870737035604;1.0004131473786013;0.8716607901669198;1.0004339831533984
25.35185;1.1475502887023676;0.9827565488194315;0.8536202793700224;-0.08450315853390775;-0.07313940273831043;1.1462327475777614;9.996308329597111;0.8702783379437179;0.049752193480988284;1.057848861877174;1.0003927051286459;0.8716688076017893;1.0004207411610402
25.36185;1.1475997846294346;0.982759002442217;0.8536489592452536;-0.08449312693561321;-0.07313874473461254;1.1462835542734437;9.99658872279748;0.8702850393291485;0.04975216308591219;1.0579105900429113;1.0003732252118276;0.871676417264616;1.0004077295054137
25.37185;1.1476489329701398;0.9827620140734371;0.8536773294864182;-0.08448324753636735;-0.07313809222947178;1.1463342873645468;9.996854269808434;0.8702915167926113;0.04975213331421241;1.0579721806205158;1.0003546668089935;0.871683644335347;1.000394955804444
25.38185;1.147697684959835;0.9827655375669866;0.8537053687898448;-0.08447352240190104;-0.0731374454783015;1.1463848892452746;9.997105672305796;0.8702977855657251;0.0497521041612276;1.0580335625838087;1.0003369904677921;0.8716905131547789;1.00038242654854
25.39185;1.1477459957441156;0.9827695291133679;0.8537330584558107;-0.08446395316455345;-0.07313680462954435;1.146435307233227;9.997343582997457;0.8703038596426719;0.0497520756218557;1.0580946707206054;1.0003201586435293;0.8716970472079906;1.0003701465127026
25.40185;1.1477938247099353;0.9827739464789318;0.8537603829019939;-0.08445454112175535;-0.07313616972729542;1.1464854924228585;9.9975686120212;0.8703097513744471;0.04975204769065355;1.0581554446474868;1.000304135490941;0.8717032685223385;1.0003581184028516
25.41185;1.1478411361979488;0.982778748874709;0.8537873294774864;-0.0844452873399419;-0.07313554075759947;1.1465353989024798;9.997781327991502;0.8703154719825725;0.049752020361758555;1.0582158281622362;1.000288886387036;0.8717091966891282;1.000346343098077
25.42185;1.1478878994127737;0.9827838970817679;0.853813888190113;-0.0844361926549656;-0.07313491770252263;1.146584983058155;9.997982260551533;0.870321032338743;0.04975199362873901;1.058275769232692;1.0002743778191965;0.8717148486442717;1.0003348202242195
25.43185;1.1479340870658148;0.9827893535663312;0.8538400515485981;-0.0844272576292446;-0.07313430055304605;1.146634203593101;9.998171910083213;0.8703264431615296;0.04975196748458829;1.0583352200647989;1.0002605778640985;0.8717202396852554;1.000323548416421
25.44185;1.1479796735361443;0.982795083008596;0.8538658139276553;-0.08441848255520495;-0.07313368928644784;1.1466830216063149;9.998350757164006;0.8703317147637443;0.04975194192172411;1.0583941369659233;1.0002474567812147;0.8717253842476809;1.0003125250500415
25.45185;1.1480246335772333;0.9828010529767471;0.8538911707272082;-0.08440986748884002;-0.07313308388580882;1.1467314003657179;9.99851926918929;0.870336856591086;0.049751916931886936;1.0584524801593542;1.0002349867561042;0.8717302952999068;1.0003017460614125
25.46185;1.148068942124259;0.9828072340293201;0.8539161185215196;-0.08440141228611071;-0.07313248440439388;1.1467793058336495;9.998677907628776;0.8703418769889144;0.04975189250621055;1.0585102136376408;1.00022314122135;0.8717349836453441;1.0002912063418024
25.47185;1.148112575227867;0.9828135991547323;0.8539406558220426;-0.08439311663306608;-0.07313189098290554;1.1468267072276825;9.99882713252252;0.8703467837546853;0.04975186863549776;1.0585673049515334;1.0002118952392791;0.8717394585146473;1.0002809006655473
25.48185;1.1481555112725834;0.9828201231012667;0.8539647827124974;-0.08438498005637937;-0.07313130381720633;1.1468735761946527;9.998967398318689;0.870351584933787;0.049751845310440114;1.0586237243976107;1.0002012265733127;0.871743728880861;1.0002708246779102
25.49185;1.148197731312428;0.9828267823146547;0.8539884992097939;-0.08437700192298941;-0.07313072313885376;1.1469198852543585;9.999099144948723;0.8703562887913289;0.049751822521862415;1.0586794437273128;1.000191115890252;0.8717478045304039;1.0002609750442575
25.50185;1.1482392184748478;0.9828335552042896;0.8540118036925978;-0.08436918147550626;-0.07313014918378877;1.1469656066281064;9.999222793970583;0.870360903249022;0.04975180026088489;1.0587344357875377;1.0001815456607603;0.871751696167171;1.000251348770459
25.51185;1.1482799575998248;0.9828404217975941;0.8540346926926917;-0.08436151788215858;-0.07312958211726835;1.1470107121408033;9.999338750029812;0.8703654356796419;0.04975177851860784;1.058788675432004;1.0001724985261955;0.8717554144556827;1.0002419427063811
25.52185;1.1483199354925706;0.98284736328483;0.8540571623724116;-0.08435401021936807;-0.07312902197496647;1.147055174241646;9.999447401105245;0.870369892620411;0.04975175728566189;1.0588421401420491;1.000163956352107;0.8717589690942541;1.0002327536755213
25.53185;1.1483591410629526;0.9828543625297923;0.854079210024043;-0.08434665742454248;-0.0731284686871548;1.1470989669152325;9.999549117915338;0.870374279112775;0.04975173655222441;1.0588948096200934;1.0001559003836955;0.8717623685079707;1.000223778886252
25.54185;1.1483975651832123;0.9828614048984444;0.8541008339484205;-0.08433945829286359;-0.07312792215307994;1.1471420662757308;9.999644257661748;0.8703785987242593;0.04975171630838438;1.0589466652490458;1.0001483120547394;0.8717656199159534;1.0002150160197005
25.55185;1.1484352000357125;0.9828684779473826;0.8541220326858731;-0.08433241148879625;-0.07312738227992906;1.147184451232971;9.999733172215313;0.8703828542180253;0.049751696544345074;1.058997690143703;1.0001411739065176;0.8717687297212249;1.0002064627422675
25.56185;1.1484720382052107;0.9828755703127426;0.8541428051924521;-0.08432551555144359;-0.07312684899885612;1.147226103152283;9.999816211820574;0.8703870474753056;0.04975167725030025;1.0590478695354917;1.0001344696348948;0.8717717039783938;1.0001981163029505
25.57185;1.1485080733796793;0.9828826711470097;0.8541631516977447;-0.08431876890043971;-0.07312632229462195;1.147267004531394;9.999893715807154;0.8703911791580284;0.04975165841631308;1.0590971910437168;1.0001281827295416;0.8717745485497481;1.000189973603386
25.58185;1.1485433022695875;0.9828897700733537;0.8541830741366933;-0.08431216982845217;-0.0731258021993475;1.1473071387154958;9.99996599773302;0.8703952494507629;0.049751640032420934;1.0591456448088123;1.0001222950810529;0.871777269110515;1.000182031336588
25.59185;1.1485777248092446;0.9828968570421016;0.8542025760775339;-0.08430571649594756;-0.07312528877475745;1.1473464910881201;10.000033342026676;0.8703992588155572;0.04975162208888891;1.0591932234476482;1.000116787214124;0.8717798710893753;1.0001742860096123
25.60185;1.14861134298667;0.9829039220045429;0.8542216626560518;-0.08429940694507432;-0.07312478215070566;1.1473850499674432;10.000096015226372;0.8704032077502263;0.04975160457640678;1.05923992200447;1.0001116395157557;0.8717823591268644;1.0001667337315505
25.61185;1.1486441608055975;0.9829109545149507;0.8542403400703278;-0.08429323911868247;-0.07312428256530355;1.1474228063683845;10.000154278311369;0.8704070961926982;0.04975158748610499;1.0592857380895144;1.000106832678504;0.8717847363052806;1.0001593698495976
25.62185;1.148676184814841;0.9829179433246066;0.8542586144401378;-0.08428721088283592;-0.07312379035876686;1.147459753187728;10.000208390625323;0.8704109228794433;0.04975157080955242;1.0593306715524986;1.000102347148532;0.8717870038569672;1.0001521887766438
25.63185;1.1487074237076629;0.9829248762469955;0.8542764909974626;-0.08428132006673056;-0.07312330594540378;1.1474958843608956;10.000258611286998;0.8704146849967933;0.04975155453868767;1.0593747234475261;1.000098162909551;0.8717891615256053;1.0001451839818551
25.64185;1.1487378876382004;0.9829317405037585;0.8542939739016274;-0.0842755645170758;-0.07312282977722576;1.147531194834389;10.000305204027985;0.8704183783883207;0.04975153866546979;1.0594178952892592;1.0000942604695566;0.871791208524012;1.0001383483243707
25.65185;1.1487675879587402;0.9829385228627374;0.8543110662035299;-0.08426994211782275;-0.07312236230908459;1.1475656816697057;10.000348436134933;0.8704219979701893;0.04975152318152541;1.0594601892110458;1.0000906220985006;0.8717931446622358;1.0001316751122156
25.66185;1.1487965373112965;0.9829452092651135;0.8543277701397098;-0.08426445075321101;-0.0731219039477599;1.1475993449596837;10.000388565016012;0.8704255384401729;0.04975150807819869;1.0595016085380387;1.0000872318906562;0.8717949708489763;1.0001251592863651
25.67185;1.148824749898136;0.9829517849791347;0.8543440881635497;-0.08425908829698404;-0.07312145498618512;1.14763218762685;10.000425826164989;0.8704289950471789;0.049751493346919834;1.0595421579624522;1.000084074962616;0.8717966886521192;1.0001187973676162
25.68185;1.1488522412519377;0.982958235756587;0.8543600239004894;-0.0842538526613088;-0.07312101560171341;1.147664214621784;10.000460431945768;0.8704323635176698;0.04975147897953312;1.0595818431041129;1.000081136937383;0.8717982997309307;1.0001125863353713
25.69185;1.1488790276344922;0.9829645493369262;0.8543755823044519;-0.08424874182325735;-0.07312058591702926;1.1476954320812505;10.00049257061589;0.8704356393877657;0.04975146496834693;1.0596206701355224;1.000078404110685;0.8717998062159327;1.0001065234257365
25.70185;1.1489051258130052;0.9829707165410103;0.8543907698702026;-0.08424375380440104;-0.07312016601697778;1.147725846779031;10.000522402886663;0.8704388178146132;0.049751451305949775;1.0596586456557306;1.0000758645180958;0.8718012116435353;1.0001006071047067
25.71185;1.148930552564271;0.982976731730934;0.8544055950429595;-0.08423888665042352;-0.0731197559071326;1.1477554662411225;10.000550065706706;0.8704418938573646;0.04975143798507634;1.0596957764011419;1.0000735094283535;0.8718025212733548;1.0000948373118432
25.72185;1.1489553236843317;0.9829825928577653;0.8544200679965014;-0.08423413842607366;-0.0731193554965682;1.1477842992648908;10.000575680078395;0.8704448627037261;0.049751424998547;1.0597320690745844;1.0000713334024718;0.8718037414164327;1.0000892146975968
25.73185;1.1489794538715128;0.9829883005105895;0.8544341997841004;-0.0842295071904918;-0.07311896462864101;1.1478123558443007;10.000599353732317;0.8704477200086046;0.04975141233911874;1.0597675305188923;1.000069332595168;0.8718048778635143;1.0000837401936247
25.74185;1.1490029576214211;0.9829938558791773;0.8544480014161931;-0.08422499093508903;-0.07311858310155091;1.1478396466603908;10.000621182054015;0.8704504624411254;0.04975139999945655;1.0598021678449783;1.0000675033581552;0.8718059345602005;1.0000784146657553
25.75185;1.1490258499911028;0.9829992594036159;0.8544614834015927;-0.08422058755925296;-0.07311821066005843;1.1478661835667365;10.000641255687365;0.8704530881126005;0.04975138797226689;1.059835988259432;1.0000658418147177;0.8718069142966768;1.0000732376914039
25.76185;1.1490481469141383;0.9830045109880285;0.8544746557318408;-0.08421629494526704;-0.07311784701533573;1.1478919804216317;10.000659672371565;0.8704555964404456;0.049751376250267196;1.0598689990089651;1.0000643432446652;0.8718078203288202;1.000068206654542
25.77185;1.1490698647216946;0.983009610902786;0.8544875280442075;-0.08421211103917405;-0.07311749190047036;1.1479170522654345;10.000676542493753;0.8704579872648915;0.04975136482605363;1.0599012083195893;1.000063001155515;0.8718086565351315;1.0000633176256735
25.78185;1.1490910187138554;0.9830145603785592;0.8545001096815511;-0.0842080338165807;-0.07311714509542852;1.1479414141055975;10.000691986265464;0.8704602600912345;0.04975135369219207;1.0599326268145106;1.0000618071769403;0.8718094266743898;1.0000585670133342
25.79185;1.1491116220634263;0.9830193611820152;0.8545124092318654;-0.08420406118931899;-0.0731168063943726;1.1479650818571476;10.000706127105772;0.8704624141636516;0.049751342841545455;1.0599632675915525;1.0000607521933214;0.8718101344168945;1.0000539524797862
25.80185;1.1491316858059997;0.9830240146310854;0.8545244339706729;-0.08420019097174988;-0.07311647555000764;1.1479880738665689;10.000719084401037;0.8704644485046655;0.04975133226750277;1.0599931451373343;1.0000598274548198;0.871810783658185;1.0000494729649787
25.81185;1.149151219729374;0.983028521543612;0.8545361899361751;-0.08419642087487665;-0.0731161522345558;1.1480104102707016;10.000730970051558;0.8704663614040613;0.049751321963859264;1.0600222747126309;1.000059024598302;0.8718113778283596;1.0000451282111884
25.82185;1.1491702337196772;0.9830328830217462;0.8545476824639368;-0.08419274848221671;-0.07311583604215137;1.1480321110692353;10.000741890513641;0.870468150518963;0.04975131192459473;1.0600506722145775;1.000058335286741;0.8718119189326053;1.0000409183185213
25.83185;1.1491887383129578;0.9830371003554246;0.8545589166732803;-0.08418917128911836;-0.07311552653396321;1.148053195059315;10.000751951740922;0.8704698139305983;0.049751302143864626;1.0600783539059222;1.000057751188004;0.8718124077466441;1.0000368436373435
25.84185;1.149206744328263;0.9830411739821623;0.8545698978911338;-0.08418568680221081;-0.07311522329207622;1.1480736803852543;10.000761262727794;0.870471351087788;0.04975129261607761;1.0601053362764274;1.0000572639926466;0.87181284470524;1.0000329047988668
25.85185;1.1492242627855906;0.9830451033854583;0.854580631977949;-0.0841822925832631;-0.07311492594367304;1.1480935860576944;10.000769931588863;0.8704727633333361;0.04975128333576852;1.0601316361202038;1.0000568653930608;0.8718132302566283;1.000029102682206
25.86185;1.149241305287584;0.983048888354131;0.8545911252938099;-0.08417898623857238;-0.07311463415259982;1.1481129328285928;10.00077805516564;0.8704740537084926;0.049751274297309044;1.0601572703635096;1.0000565475468508;0.8718135643990661;1.0000254386656064
25.87185;1.1492578841457237;0.9830525298721017;0.8546013846003181;-0.08417576541724008;-0.07311434760611253;1.1481317427267879;10.000785713148527;0.870475225953733;0.04975126549482788;1.0601822555786125;1.0000563039275108;0.8718138462511182;1.000021915227485
25.88185;1.1492740116623774;0.9830560298031278;0.8546114170829796;-0.08417262783434841;-0.07311406600735701;1.1481500381576955;10.000792970710139;0.8704762839967454;0.04975125692238797;1.0602066075290593;1.0000561293145036;0.8718140744540337;1.000018535776262
25.89185;1.1492896993273323;0.9830593904611307;0.8546212299866723;-0.08416957131675024;-0.07311378906449677;1.1481678412758096;10.000799882032993;0.8704772318913124;0.04975124857416183;1.0602303408385088;1.0000560187607495;0.8718142476499284;1.000015303610014
25.90185;1.1493049584237836;0.9830626148180946;0.854630829917791;-0.08416659382887232;-0.0731135164951878;1.1481851736958941;10.000806491969517;0.8704780733351071;0.049751240444582644;1.0602534690388785;1.0000559669158229;0.8718143642760667;1.0000122216259768
25.91185;1.1493198014277421;0.9830657063835693;0.8546402227079657;-0.08416369343338469;-0.07311324804862439;1.1482020564008026;10.000812839760883;0.8704788118112147;0.04975123252841392;1.0602760052165332;1.000055967963379;0.8718144223802963;1.0000092929558377
25.92185;1.1493342424610924;0.9830686680993825;0.8546494141142343;-0.08416086822618093;-0.07311298350349164;1.1482185093154675;10.000818967537521;0.8704794517940165;0.0497512248206135;1.060297962458462;1.0000560156840212;0.87181442001895;1.0000065213017868
25.93185;1.149348296484218;0.9830715015609749;0.8546584105104024;-0.08415811633658433;-0.07311272264338453;1.1482345505740559;10.000824928513978;0.8704799995611138;0.049751217316190505;1.0603193532960666;1.0000561041442333;0.8718143558909724;1.0000039104893876
25.94185;1.14936197801945;0.9830742075402421;0.854667218718064;-0.08415543599057432;-0.0731124652671522;1.1482501963031533;10.000830783671663;0.8704804632145557;0.049751210010247286;1.0603401890342141;1.0000562288638348;0.8718142295778667;1.0000014630536265
25.95185;1.1493753003823952;0.9830767870919634;0.8546758449829146;-0.08415282552982396;-0.07311221124137893;1.1482654610277427;10.000836590972142;0.8704808523360695;0.049751202897956204;1.0603604802297215;1.0000563871115435;0.8718140412575532;0.9999991785592534
25.96185;1.149388275448135;0.983079242645741;0.8546842941922271;-0.08415028334293004;-0.07311196052427554;1.1482803581880463;10.000842400070573;0.8704811770637952;0.04975119597426014;1.0603802379486373;1.0000565773352703;0.8718137914602566;0.9999970537502039
25.97185;1.149400913351533;0.9830815789449093;0.8546925701139969;-0.08414780778604329;-0.0731117131417518;1.1482949009712453;10.000848250112798;0.8704814469631939;0.04975118923371286;1.060399474756138;1.0000567986267563;0.8718134811534275;0.9999950846160249
25.98185;1.1494132225910356;0.9830838033043013;0.8547006756232751;-0.08414539719127334;-0.07311146917383053;1.1483091037360615;10.00085416849536;0.8704816701643382;0.04975118267084921;1.0604182045949127;1.0000570500721389;0.8718131119149892;0.9999932675870441
25.99185;1.1494252109208416;0.9830859246632808;0.8547086124081199;-0.08414304994692606;-0.07311122875372228;1.1483229829263761;10.000860179665105;0.8704818528092688;0.04975117628066637;1.0604364414923966;1.000057329968563;0.8718126860311228;0.9999915990604514
26.00185;1.1494368862402002;0.9830879519951728;0.854716381364768;-0.08414076454426031;-0.07311099204853615;1.148336556178308;10.000866319455783;0.87048199930658;0.04975117005874553;1.0604541983727214;1.0000576356407793;0.8718122065622643;0.9999900755540029
26.01185;1.1494482570619171;0.9830898933501219;0.8547239837437964;-0.08413853956959055;-0.07311075924498221;1.148349840144126;10.000872638354084;0.8704821133932908;0.04975116400123813;1.0604714869874807;1.0000579638703444;0.8718116774975591;0.9999886949117535
26.02185;1.1494593326347813;0.9830917556613682;0.8547314216832423;-0.08413637367193316;-0.07311053054161563;1.1483628490889335;10.000879192745746;0.8704821992713926;0.04975115810484603;1.0604883186409335;1.0000583112511616;0.8718111037963528;0.999987456315411
26.03185;1.1494701223549866;0.9830935449392065;0.8547386976801935;-0.08413426552454022;-0.07311030611700298;1.1483755956184234;10.00088603430378;0.8704822622189885;0.04975115236651608;1.0605047045907734;1.0000586746556286;0.8718104909903368;0.9999863585874097
26.04185;1.1494806346806798;0.9830952669541314;0.8547458137161554;-0.08413221383477398;-0.07311008610500835;1.1483880919842693;10.00089320202962;0.8704823084375781;0.049751146782939876;1.0605206556951636;1.0000590520163957;0.8718098449149573;0.9999853987056545
26.05185;1.1494908768679533;0.9830969278205797;0.8547527708683568;-0.08413021737915712;-0.07310987061268052;1.1484003496361848;10.000900719562244;0.870482344348451;0.04975114135039106;1.0605361820648678;1.0000594423127396;0.871809172063463;0.9999845719114034
26.06185;1.149500855585001;0.9830985340058291;0.8547595696422817;-0.08412827498660584;-0.07310965974116476;1.1484123777340496;10.000908601911227;0.8704823757739876;0.049751136065071457;1.0605512928639016;1.0000598444982394;0.8718084799732204;0.9999838731203903
26.07185;1.1495105771405436;0.9831000922615007;0.8547662104987908;-0.08412638550477336;-0.07310945359563747;1.1484241829906539;10.000916868817106;0.8704824074601009;0.04975113092341083;1.0605659957618692;1.0000602567558678;0.8718077771972638;0.9999832982291392
26.08185;1.149520047649417;0.9831016098879904;0.854772694301177;-0.08412454778572585;-0.07310925232492478;1.1484357710436683;10.000925550860108;0.8704824428176189;0.04975112592206795;1.0605802968186537;1.0000606768743;0.8718070728370116;0.9999828443660181
26.09185;1.149529273738958;0.9831030950843981;0.8547790227615057;-0.08412276067333216;-0.0731090561566573;1.1484471476314497;10.000934679278554;0.8704824837908595;0.04975112105800948;1.0605942013640466;1.0000611033357496;0.8718063760175588;0.9999825094918847
26.10185;1.1495382625977133;0.9831045567165214;0.854785198421839;-0.08412102301290829;-0.07310886535809596;1.1484583186962296;10.000944270462451;0.8704825315490641;0.04975111632864997;1.0606077146401987;1.0000615359561098;0.871805695922388;0.9999822915284636
26.11185;1.149547020982095;0.9831060034456608;0.8547912238683036;-0.08411933367930141;-0.07310868016858164;1.1484692896234647;10.000954322621519;0.8704825877781609;0.04975111173182157;1.060620841831599;1.0000619752644353;0.8718050417016523;0.9999821870190648
26.12185;1.149555554859129;0.9831074430044853;0.8547971007463725;-0.08411769158687442;-0.07310850078698068;1.1484800645247037;10.000964826296988;0.8704826558087986;0.04975110726565855;1.0606335882863214;1.0000624213723317;0.8718044216038517;0.9999821903394239
26.13185;1.1495638702633117;0.9831088822060169;0.8548028293023715;-0.08411609568668525;-0.07310832737738568;1.1484906465542324;10.000975772890822;0.8704827412194922;0.04975110292850879;1.06064596016474;1.0000628736085648;0.8718038425358933;0.9999822942498447
26.14185;1.1495719739563943;0.9831103274478588;0.8548084085353814;-0.0841145449648878;-0.07310816003472904;1.1485010388473273;10.000987150049827;0.8704828512117161;0.04975109871888735;1.0606579650637438;1.000063331129077;0.8718033106627748;0.9999824911514609
26.15185;1.1495798734905451;0.9831117852362173;0.8548138368379876;-0.08411303844675722;-0.07310799874561098;1.1485112451268729;10.000998934749255;0.8704829931836425;0.04975109463543753;1.060669611502706;1.0000637934076577;0.8718028322875296;0.9999827739449638
26.16185;1.1495875773568602;0.9831132624024491;0.854819112943192;-0.08411157520567294;-0.07310784339567213;1.1485212697444551;10.001011093923557;0.870483173937887;0.04975109067682619;1.0606809073487864;1.0000642600480019;0.8718024141662137;0.999983136333713
26.17185;1.1495950950782394;0.9831147654868733;0.8548242363352485;-0.08411015435163414;-0.07310769383682372;1.148531117370182;10.001023588214174;0.8704833996604389;0.04975108684165401;1.0606918589007273;1.0000647307050794;0.8718020627055738;0.9999835725945653
26.18185;1.149602436708483;0.983116299750402;0.8548292069369374;-0.08410877499446028;-0.07310754997240494;1.1485407925479485;10.001036378824358;0.8704836759468263;0.04975108312858894;1.0607024710691664;1.0000652051356922;0.8718017827575729;0.9999840767825128
26.19185;1.1496096117795223;0.9831178690133805;0.8548340250957581;-0.08410743621154851;-0.07310741178847871;1.148550299324158;10.001049433984578;0.870484007537604;0.04975107953657072;1.0607127477651428;1.0000656830573442;0.8718015767579061;0.9999846425230196
26.20185;1.1496166285710363;0.9831194757665636;0.8548386919630439;-0.08410613703289274;-0.07310727931189881;1.1485596411835872;10.001062726079917;0.870484397733346;0.049751076064711686;1.0607226924723137;1.000066164395096;0.8718014441892615;0.9999852636076405
26.21185;1.1496234942657122;0.9831211207336525;0.8548432093662302;-0.08410487644928957;-0.0731071525549502;1.1485688211312037;10.001076223526233;0.8704848477835176;0.04975107271203407;1.0607323091480996;1.0000666498728463;0.8718013822039977;0.9999859338103112
26.22185;1.1496302155790632;0.983122802975065;0.8548475793900335;-0.0841036534476971;-0.07310703153287713;1.1485778416746484;10.001089886758237;0.8704853569308451;0.04975106947748826;1.060741602844972;1.0000671411852127;0.8718013875622963;0.9999866463178708
26.23185;1.1496367993266967;0.9831245211270835;0.854851804294707;-0.0841024670301528;-0.07310691634224199;1.148586704944479;10.001103670041946;0.870485923417066;0.04975106636012508;1.0607505796913024;1.0000676403839939;0.8718014580904153;0.9999873940836121
26.24185;1.149643252259744;0.9831262745459602;0.8548558863459238;-0.08410131621434827;-0.07310680719059579;1.1485954131897143;10.00111752596724;0.8704865457294549;0.04975106335896196;1.060759246463745;1.0000681489512444;0.8718015926796754;0.9999881701314383
26.25185;1.1496495801468487;0.9831280633425435;0.8548598275231;-0.08410020007954438;-0.07310670434173838;1.1486039692260193;10.001131410407496;0.8704872230108366;0.04975106047264105;1.0607676103026025;1.0000686674567556;0.8718017907608939;0.999988967509192
26.26185;1.1496557875533644;0.9831298877909248;0.8548636297423693;-0.08409911780670563;-0.07310660805112668;1.1486123761932796;10.001145284651455;0.8704879544331203;0.04975105769930523;1.060775678469481;1.0000691960308965;0.8718020521734727;0.999989779791084
26.27185;1.149661878874204;0.9831317482155876;0.8548672953558106;-0.08409806864512472;-0.07310651852909161;1.1486206371003531;10.001159109371528;0.8704887382865547;0.0497510550367374;1.0607834578039042;1.0000697351039938;0.8718023770391089;0.9999906013899934
26.28185;1.1496678591254477;0.9831336455925586;0.8548708273790864;-0.08409705188454311;-0.07310643589383659;1.1486287553761148;10.001172832795685;0.8704895717805858;0.04975105248255697;1.060790954860262;1.0000702854285572;0.8718027648584237;0.9999914271346079
26.29185;1.1496737337123424;0.9831355818511381;0.8548742296408227;-0.08409606689466924;-0.0731063601328642;1.1486367357287819;10.00118638675293;0.8704904518623219;0.049751050034399495;1.0607981769387351;1.0000708469742194;0.8718032134770006;0.9999922518185869
26.30185;1.1496795082147497;0.9831375591743754;0.8548775068482511;-0.08409511317878161;-0.07310629112878654;1.148644583212377;10.001199699124413;0.8704913759363431;0.04975104769005118;1.0608051326667962;1.0000714179411272;0.8718037190946637;0.9999930699499566
26.31185;1.1496851886203003;0.9831395793269128;0.8548806639364467;-0.08409419034257679;-0.07310622871598159;1.1486523012794534;10.001212705916583;0.8704923416570639;0.04975104544748723;1.0608118315729238;1.0000719952998205;0.8718042768502627;0.9999938758522506
26.32185;1.1496907810489503;0.9831416437469186;0.8548837050062893;-0.08409329797622751;-0.07310617270219988;1.1486598916964208;10.00122534327163;0.8704933463987287;0.0497510433047884;1.0608182829606057;1.0000725762823413;0.871804881120369;0.9999946642217753
26.33185;1.1496962910294808;0.9831437533323368;0.8548866327436804;-0.08409243558745094;-0.07310612284860832;1.1486673562274652;10.0012375321981;0.8704943866345437;0.049751041259915925;1.0608244951588455;1.0000731592866208;0.8718055258414809;0.9999954306605208
26.34185;1.1497017236242242;0.9831459075209599;0.8548894480500002;-0.08409160263105943;-0.07310607883514622;1.14867469751781;10.001249175111273;0.8704954573506428;0.049751039310540285;1.0608304760588332;1.0000737437363754;0.8718062049822983;0.9999961718765956
26.35185;1.1497070841122605;0.9831481038872919;0.8548921497169557;-0.0840907985375724;-0.0731060402439989;1.1486819184113601;10.001260160693324;0.8704965522491074;0.049751037454198836;1.0608362338601403;1.0000743294417553;0.8718069127344554;0.9999968854120534
26.36185;1.1497123777119764;0.9831503388192873;0.8548947350097892;-0.08409002272594548;-0.0731060065890079;1.1486890213757621;10.001270372803654;0.8704976647052334;0.04975103568856994;1.0608417767825629;1.0000749160613298;0.871807643562832;0.9999975690994795
26.37185;1.1497176089072778;0.9831526084439605;0.8548972010173218;-0.08408927464709391;-0.07310597735486672;1.148696009259031;10.001279704451331;0.8704987888881417;0.049751034011542655;1.0608471123096535;1.0000755026003552;0.8718083923361126;0.9999982210597453
26.38185;1.1497227816317406;0.9831549087217778;0.8548995454878071;-0.08408855380761458;-0.07310595200769661;1.1487028863048767;10.00128806971637;0.8704999204318716;0.0497510324212418;1.0608522468550179;1.0000760868845116;0.8718091542678513;0.9999988402487232
26.39185;1.1497278992162077;0.9831572345197555;0.8549017667192822;-0.08408785972732184;-0.07310593003598746;1.1487096578561047;10.001295405571353;0.8705010562119928;0.04975103091601505;1.0608571858539044;1.0000766656328655;0.8718099248463629;0.999999426548724
