time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.40185;1.1497329636967806;0.9831595791577792;0.8549038629799531;-0.08408719189309714;-0.07310591102308518;1.148716328928789;10.001301663991622;0.8705021938322022;0.04975102949410736;1.0608619341967933;1.0000772350812568;0.8718106999879892;0.9999999802384949
26.41185;1.1497379756605333;0.983161935293434;0.8549058321906231;-0.08408654976067947;-0.07310589464778595;1.1487229030477544;10.001306802723079;0.8705033315518018;0.04975102815320782;1.0608664966476575;1.0000777913538148;0.871811475922627;1.0000005015120934
26.42185;1.1497429342403833;0.9831642956001856;0.854907672242242;-0.08408593278009195;-0.0731058806267295;1.1487293822869498;10.00131078269318;0.8705044683016709;0.049751026890291546;1.0608708777905076;1.0000783303248904;0.8718122486977757;1.000000990079179
26.43185;1.1497478369490672;0.983166652688501;0.854909381390343;-0.08408534040714126;-0.07310586869912271;1.1487357679509982;10.001313573756805;0.8705056031171128;0.04975102570179296;1.0608750820811035;1.0000788472494375;0.8718130139945784;1.000001444768732
26.44185;1.1497526800725382;0.9831689993906638;0.854910958459941;-0.08408477209926751;-0.07310585864885782;1.1487420606698961;10.001315165679374;0.8705067342727356;0.04975102458386254;1.0608791140696179;1.0000793368122365;0.8718137676981441;1.0000018636748216
26.45185;1.1497574594044506;0.9831713289664217;0.8549124029612594;-0.08408422731928404;-0.07310585031227293;1.1487482600647858;10.001315576724968;0.8705078590297116;0.04975102353255801;1.0608829780344429;1.0000797939886985;0.8718145066172798;1.0000022447688062
26.46185;1.1497621706578103;0.9831736344386731;0.8549137148536999;-0.08408370554484015;-0.07310584354982899;1.1487543648968321;10.001314852168157;0.8705089739996348;0.04975102254389207;1.0608866777370272;1.0000802149913053;0.8718152287470752;1.0000025862443238
26.47185;1.1497668096439084;0.9831759084037216;0.8549148944308874;-0.08408320626531011;-0.07310583818349789;1.1487603735159364;10.001313052026399;0.8705100753994743;0.04975102161372613;1.0608902174271737;1.000080597652618;0.871815933235637;1.0000028865325201
26.48185;1.1497713726486725;0.983178143915513;0.8549159425738657;-0.08408272895639096;-0.07310583395678259;1.148766283939603;10.00131023601834;0.8705111591124668;0.04975102073769043;1.0608936030431197;1.000080941359624;0.8718166201061042;1.0000031442355535
26.49185;1.1497758568315883;0.9831803347321103;0.8549168606497171;-0.08408227303630954;-0.07310583057455035;1.1487720936242736;10.001306455829907;0.8705122208718874;0.049751019911256605;1.0608968418870162;1.0000812464269924;0.8718172900852952;1.0000033582039274
26.50185;1.149780260318575;0.9831824748666894;0.8549176503615467;-0.08408183786910105;-0.07310582779019024;1.1487777994567148;10.001301757516147;0.8705132563529895;0.04975101912998018;1.0608999413741524;1.0000815131345702;0.8718179448931219;1.0000035280754993
26.51185;1.1497845821499157;0.9831845592372754;0.8549183140503;-0.08408142284563892;-0.07310582544214005;1.1487833981652467;10.001296183403753;0.870514261166448;0.04975101838986201;1.0609029084602546;1.0000817413767444;0.8718185871752601;1.000003654840059
26.52185;1.1497888225969488;0.9831865848501108;0.8549188550803001;-0.08408102743118614;-0.07310582343113536;1.148788886824272;10.001289764288757;0.8705152312461806;0.049751017687544016;1.060905749826908;1.0000819310692326;0.8718192196278817;1.000003740837448
26.53185;1.1497929839514653;0.9831885502849139;0.8549192782593317;-0.08408065111524785;-0.0731058217149661;1.1487942627402956;10.001282512413727;0.8705161630183299;0.049751017020127644;1.060908471928278;1.0000820825503645;0.8718198441886374;1.0000037896574974
26.54185;1.1497970708666037;0.9831904540317169;0.8549195901540462;-0.08408029334277227;-0.07310582028188754;1.1487995225778558;10.001274422889527;0.870517052763115;0.04975101638486708;1.0609110802821269;1.000082196782866;0.8718204619690675;1.000003806276655
26.55185;1.149801089534233;0.9831922939484717;0.8549197987378627;-0.0840799534982987;-0.07310581906299994;1.1488046618293135;10.001265476319483;0.8705178965166839;0.04975101577906494;1.0609135787370656;1.0000822758342045;0.8718210736762231;1.0000037965544866
26.56185;1.1498050468477827;0.9831940674742145;0.8549199123231301;-0.08407963095122045;-0.07310581789629039;1.1488096754278032;10.0012556414785;0.8705186907968961;0.049751015200182436;1.0609159699157238;1.0000823235046261;0.8718216799389529;1.0000037658115155
26.57185;1.1498089513802383;0.9831957714091124;0.8549199385819585;-0.08407932511372503;-0.07310581657540725;1.1488145588964536;10.00124488434348;0.8705194326017718;0.04975101464603323;1.060918256009436;1.000082345270702;0.8718222813783368;1.0000037179793813
26.58185;1.1498128147960935;0.9831974019953446;0.8549198844486834;-0.08407903545241685;-0.07310581487931016;1.1488193089805452;10.001233181154612;0.8705201187645393;0.04975101411482182;1.0609204388618123;1.0000823471648277;0.871822878463355;1.0000036563245036
26.59185;1.1498166506427074;0.9831989554424989;0.8549197567567818;-0.08407876146424202;-0.07310581255142733;1.1488239235097564;10.001220523898356;0.870520745667817;0.04975101360485766;1.0609225200434655;1.0000823344238474;0.8718234710302771;1.0000035847780415
26.60185;1.149820471458801;0.9832004278469819;0.8549195625848015;-0.08407850265978076;-0.07310580928837514;1.1488284010283647;10.001206917061515;0.8705213092843103;0.04975101311419949;1.0609245011116741;1.0000823112976343;0.8718240578160251;1.0000035085724952
26.61185;1.1498242870043578;0.9832018148128263;0.8549193086948647;-0.08407825856062738;-0.07310580475438562;1.1488327405797927;10.001192377050339;0.8705218055241055;0.04975101264058728;1.0609263835787581;1.0000822816209993;0.8718246364303857;1.0000034338542576
26.62185;1.149828103465911;0.9832031117926635;0.8549190011864527;-0.08407802869087327;-0.07310579857733783;1.1488369414990622;10.001176935955517;0.8705222311093019;0.04975101218161695;1.060928168992612;1.0000822484805585;0.8718252036716964;1.0000033668770136
26.63185;1.1498319225586455;0.9832043146414535;0.8549186460573241;-0.08407781256632874;-0.07310579033611601;1.1488410029042586;10.001160641511884;0.8705225843048064;0.049751011734872584;1.0609298592051226;1.000082213179394;0.8718257559518953;1.0000033134819322
26.64185;1.149835741284011;0.9832054194955822;0.8549182493680921;-0.08407760967413984;-0.07310577957444231;1.148844923348936;10.001143551209498;0.8705228647558054;0.04975101129799238;1.0609314561460323;1.0000821750850397;0.8718262896625922;1.0000032786093296
26.65185;1.1498395531162224;0.9832064226569845;0.8549178165468364;-0.08407741943106872;-0.07310576582706074;1.148848701139881;10.001125723372555;0.8705230732417794;0.04975101086877446;1.060932961231807;1.0000821326717053;0.8718268016805215;1.0000032656682711
26.66185;1.1498433499915837;0.983207321158199;0.8549173518507;-0.08407724117775191;-0.07310574866269795;1.1488523345636463;10.001107209286367;0.8705232121483615;0.0497510104452906;1.060934375094854;1.0000820842386802;0.8718272900523103;1.0000032767337375
26.67185;1.149847124019784;0.9832081133359927;0.8549168584419687;-0.08407707420503224;-0.07310572775427165;1.1488558217686853;10.001088052052332;0.8705232857598562;0.04975101002610666;1.0609356976378561;1.0000820274323816;0.8718277543721241;1.0000033140891578
26.68185;1.1498508679667494;0.9832087992931368;0.8549163387886739;-0.08407691774640236;-0.0731057029305099;1.1488591609346621;10.001068293296786;0.8705232995468708;0.04975100961053686;1.0609369281735572;1.0000819589615386;0.8718281957708441;1.0000033818363974
26.69185;1.1498545745455921;0.9832093813365306;0.8549157951181633;-0.08407677098740585;-0.07310567415290349;1.1488623501611508;10.001047982193512;0.8705232590523245;0.04975100919855754;1.060938065940476;1.000081875377153;0.8718286165755615;1.0000034857832936
26.70185;1.149858235719327;0.9832098634187578;0.8549152294253662;-0.08407663314455134;-0.07310564141921898;1.1488653867557121;10.001027181166526;0.8705231692020418;0.049751008790425426;1.0609391110524662;1.0000817737026944;0.8718290195961375;1.0000036317922718
26.71185;1.1498618429636585;0.9832102499767548;0.8549146429282436;-0.08407650353490971;-0.07310560468915067;1.1488682672635977;10.001005968768633;0.8705230339910806;0.049751008386472374;1.0609400651167966;1.0000816511180524;0.8718294074505407;1.0000038246939258
26.72185;1.1498653882066203;0.9832105457147692;0.8549140361086897;-0.08407638155822149;-0.07310556391858536;1.1488709881624732;10.000984440261345;0.8705228561715187;0.049751007987286065;1.0609409312435008;1.0000815045555815;0.8718297821694776;1.00000406858602
26.73185;1.1498688644714017;0.9832107561037736;0.8549134094471623;-0.08407626661816049;-0.07310551912594578;1.1488735459839825;10.000962702104225;0.8705226372431191;0.04975100759385976;1.0609417141329218;1.0000813308022845;0.8718301448928627;1.0000043671008472
26.74185;1.149872265789168;0.9832108872475741;0.8549127637414388;-0.08407615805451234;-0.07310547038349334;1.1488759376262858;10.000940862783237;0.8705223782466418;0.04975100720733498;1.060942420292925;1.0000811265713017;0.8718304957079853;1.000004722966421
26.75185;1.1498755866622645;0.9832109448291967;0.854912100352349;-0.084076055134353;-0.07310541778622628;1.1488781613618306;10.000919024949543;0.8705220808292546;0.04975100682857996;1.0609430574114698;1.0000808887888346;0.8718308338785945;1.0000051381241952
26.76185;1.1498788216110383;0.9832109333235531;0.8549114216887058;-0.08407595709523548;-0.0731053614874905;1.1488802176011226;10.000897278781183;0.8705217477306841;0.04975100645786646;1.0609436326438892;1.0000806156312774;0.8718311582207819;1.0000056149963257
26.77185;1.1498819650430647;0.9832108563193169;0.8549107309642812;-0.08407586317282123;-0.07310530175983851;1.1488821090548953;10.000875699016305;0.8705213827301769;0.049751006094763905;1.0609441511473934;1.0000803071138793;0.8718314671555364;1.0000061574977521
26.78185;1.149885011317216;0.9832107169965488;0.8549100313893432;-0.0840757726006308;-0.07310523897936119;1.1488838399304373;10.000854345247653;0.8705209905970404;0.04975100573833686;1.0609446159941465;1.000079964460494;0.8718317586469557;1.0000067707048297
26.79185;1.1498879551184717;0.9832105178755205;0.8549093259473345;-0.08407568465938879;-0.07310517351459116;1.148885414677634;10.000833262577414;0.8705205772422422;0.04975100538742096;1.060945029103505;1.0000795895640249;0.871832030152458;1.0000074598457402
26.80185;1.149890792092753;0.9832102609581068;0.8549086181410699;-0.08407559876092152;-0.07310510561784381;1.1488868379511123;10.000812486169004;0.8705201495241855;0.04975100504070366;1.060945392550848;1.0000791850222264;0.8718322781725864;1.0000082294847008
26.81185;1.1498935191699269;0.98320994886342;0.8549079129323962;-0.08407551448752366;-0.07310503542025068;1.1488881153267791;10.000792047190881;0.8705197144747887;0.049751004696636895;1.0609457095832393;1.0000787535580875;0.8718324979528967;1.0000090830599384
26.82185;1.1498961344160064;0.9832095852198397;0.8549072166516714;-0.08407543161408576;-0.07310496298944001;1.1488892529197934;10.000771973421235;0.8705192786193569;0.04975100435340188;1.0609459845055629;1.0000782968700554;0.8718326840367687;1.000010022679291
26.83185;1.1498986369881632;0.9832091738179041;0.8549065361448787;-0.08407535012823264;-0.07310488835976667;1.1488902563746337;10.00075228688887;0.8705188478939183;0.049751004009036474;1.06094622166213;1.0000778152062377;0.8718328308747141;1.0000110490733587
26.84185;1.1499010273321066;0.9832087183603491;0.8549058782227344;-0.08407527019620709;-0.07310481155574575;1.1488911309282603;10.000733001969765;0.8705184282018034;0.049751003661652145;1.0609464244816433;1.0000773078103473;0.8718329332162635;1.000012161565762
26.85185;1.1499033071600508;0.9832082231333165;0.8549052491271328;-0.08407519207323799;-0.07310473262702477;1.1488918819260023;10.000714125967834;0.870518025881649;0.049751003309750796;1.0609465954081474;1.0000767733124842;0.8718329869006605;1.0000133578878065
26.86185;1.149905479122939;0.9832076930222237;0.8549046535553104;-0.08407511598559314;-0.07310465165026318;1.1488925141422763;10.000695666546427;0.8705176472478113;0.0497510029525569;1.060946736475104;1.0000762099052416;0.8718329893526584;1.0000146341393223
26.87185;1.1499075460297032;0.9832071326119817;0.854904093964601;-0.08407504204135317;-0.07310456872643083;1.1488930308279324;10.000677641994413;0.8705172978675537;0.049751002590031505;1.0609468492062322;1.0000756159197517;0.8718329391060716;1.0000159851426973
26.88185;1.149909509756418;0.9832065454625616;0.8549035707819433;-0.08407497024188741;-0.07310448400735922;1.1488934344023458;10.000660080455427;0.8705169823271967;0.04975100222255949;1.0609469339606883;1.0000749903225765;0.8718328352979715;1.0000174049080692
26.89185;1.1499113709953803;0.9832059340928482;0.8549030830261007;-0.08407490056438159;-0.07310439769280777;1.1488937281574036;10.00064300665497;0.8705167043630988;0.04975100185057651;1.0609469898989576;1.00007433248669;0.871832677761286;1.0000188872974234
26.90185;1.1499131303037167;0.983205300667973;0.8549026285597064;-0.08407483303725942;-0.07310430998881157;1.148893917246408;10.000626432752826;0.8705164672521857;0.04975100147426139;1.0609470157098253;1.000073642372065;0.8718324671253851;1.0000204266807287
26.91185;1.149914789437428;0.9832046477525087;0.8549022042734357;-0.08407476779059837;-0.07310422107962421;1.1488940085253185;10.000610360574944;0.870516273865504;0.04975100109351158;1.0609470106761836;1.0000729215701918;0.8718322047090477;1.0000220183425512
26.92185;1.1499163517034097;0.9832039782010141;0.8549018073626461;-0.0840747050715377;-0.07310413112815488;1.148894009527341;10.000594789171577;0.8705161261966551;0.04975100070823759;1.0609469754787237;1.0000721735973965;0.8718318923184654;1.0000236590800315
26.93185;1.149917821192924;0.9832032948097973;0.8549014373294016;-0.08407464520647222;-0.07310404031587309;1.1488939274421583;10.000579723950208;0.8705160252543303;0.049751000318567815;1.0609469122104764;1.0000714029039448;0.871831531654886;1.000025347366845
26.94185;1.1499192022187141;0.9832026007262903;0.8549010965366408;-0.08407458853146808;-0.07310394889662965;1.1488937688146197;10.000565178570254;0.8705159714633259;0.049750999924813424;1.0609468238950246;1.0000706137416664;0.8718311238851255;1.0000270825624236
26.95185;1.1499204998603187;0.9832018997729892;0.8549007886635214;-0.08407453532774165;-0.07310385720093816;1.1488935396793971;10.000551166752276;0.8705159648867417;0.049750999527366634;1.0609467143136992;1.000069809613188;0.8718306700119753;1.0000288644639832
26.96185;1.1499217207034664;0.9832011959423149;0.8549005170254298;-0.08407448580454625;-0.07310376559204991;1.1488932459573271;10.000537699956647;0.8705160048072692;0.04975099912655375;1.0609465880794942;1.0000689931865139;0.8718301712739654;1.0000306937085293
26.97185;1.1499228726654134;0.9832004928562629;0.8549002841483402;-0.08407444013075194;-0.07310367441035916;1.1488928938075194;10.000524796511948;0.8705160890772377;0.04975099872249024;1.0609464502080956;1.000068166253999;0.8718296291717128;1.000032571559039
26.98185;1.1499239640059804;0.9831997935871409;0.8549000919051354;-0.08407439843992515;-0.07310358393318366;1.1488924894835353;10.000512487789493;0.870516214560485;0.049750998315087794;1.060946305124303;1.0000673298230902;0.8718290457262757;1.0000344986381915
26.99185;1.14992500212737;0.9831991003695639;0.8548999412904326;-0.08407436081467354;-0.0731034943720713;1.1488920390967776;10.000500815511;0.8705163787109323;0.049750997904236434;1.060946155832049;1.0000664847340397;0.8718284240740656;1.0000364742915688
27.00185;1.1499259932331387;0.9831984142355151;0.8548998320557969;-0.08407432731638424;-0.07310340590715429;1.1488915486297822;10.000489827981228;0.8705165805398322;0.04975099749010016;1.060946004046755;1.00006563210905;0.8718277686650727;1.0000384969949399
27.01185;1.1499269433960053;0.9831977349876968;0.8548997630048714;-0.08407429799961491;-0.07310331873884128;1.148891023944332;10.000479575627125;0.8705168203096942;0.04975099707342768;1.0609458508435627;1.0000647727302137;0.8718270847647237;1.000040564670327
27.02185;1.149927859495117;0.9831970613778931;0.8548997328934989;-0.08407427288698523;-0.07310323313236883;1.1488904706396588;10.00047010318977;0.8705170989304429;0.04975099665563219;1.060945696971871;1.0000639060392658;0.8718263779846146;1.0000426749868199
27.03185;1.1499287487590824;0.9831963911036279;0.8548997413392749;-0.08407425199363068;-0.0731031494313306;1.1488898938039884;10.000461445328709;0.8705174177927102;0.04975099623844911;1.060945543100505;1.0000630301288087;0.8718256541837022;1.0000448257876622
27.04185;1.149929617834837;0.983195720995389;0.8548997891621976;-0.08407423538507931;-0.07310306801119816;1.148889297925038;10.000453627909419;0.8705177789985408;0.04975099582345231;1.0609453899163452;1.00006214298171;0.871824919468895;1.000047015173497
27.05185;1.149930472573234;0.9831950479085626;0.854899877615305;-0.08407422318137653;-0.07310298920071254;1.1488886870406263;10.000446669727557;0.8705181854896213;0.049750995411891444;1.0609452380887028;1.0000612433136187;0.8718241800881839;1.0000492415907551
27.06185;1.1499313185999487;0.983194369429986;0.8549000071934022;-0.0840742155008476;-0.07310291325892068;1.1488880646912942;10.000440582955676;0.8705186406690416;0.04975099500473885;1.0609450890698986;1.0000603296482462;0.8718234419652026;1.000051504055508
27.07185;1.149932161884374;0.9831936832931343;0.8549001770653074;-0.08407421240293321;-0.07310284039956283;1.148887433716282;10.000435372839135;0.8705191476609668;0.04975099460260279;1.0609449462286047;1.0000593992246247;0.8718227102507141;1.0000538020158973
27.08185;1.1499330086695088;0.9831929865697011;0.8549003849358565;-0.08407421386697035;-0.0731027707742622;1.148886796507257;10.000431036905523;0.8705197086665024;0.049750994205644966;1.0609448149264569;1.000058448333981;0.8718219894929311;1.0000561351499595
27.09185;1.1499338652151498;0.9831922761112464;0.8549006271370285;-0.08407421981020229;-0.07310270443209607;1.1488861557920644;10.000427564350641;0.8705203247923425;0.04975099381371797;1.0609447018051361;1.0000574727288944;0.8718212841697054;1.00005850373002
27.10185;1.1499347380694072;0.9831915493642807;0.8549008990742921;-0.08407423013607321;-0.07310264134569831;1.148885515071275;10.000424936002002;0.8705209962057326;0.04975099342666427;1.0609446140168621;1.0000564672976502;0.8718205993206066;1.0000609092339627
27.11185;1.149935634805268;0.9831908045372191;0.8549011954348127;-0.08407424477771701;-0.0731025814908194;1.1488848782112657;10.000423126513603;0.8705217222763667;0.049750993044589305;1.0609445586338202;1.0000554265486117;0.8718199413700994;1.0000633542103579
27.12185;1.149936564349291;0.9831900404865005;0.8549015098954454;-0.08407426371731283;-0.07310252489726593;1.1488842490012987;10.000422112184316;0.8705225019594077;0.0497509926679121;1.0609445426086284;1.0000543456494586;0.8718193184084706;1.0000658410709475
27.13185;1.149937535790178;0.9831892564572664;0.8549018351259479;-0.08407428696087718;-0.0731024716582922;1.1488836308591364;10.000421880366007;0.8705233344318848;0.04975099229727144;1.0609445730928757;1.0000532202231898;0.871818738952512;1.0000683707791582
27.14185;1.1499385564818971;0.983188451734495;0.8549021634244172;-0.08407431448047654;-0.07310242191634109;1.1488830261053185;10.000422427404002;0.8705242189382731;0.04975099193346848;1.0609446573153742;1.0000520456563662;0.8718182101117848;1.0000709422880378
27.15185;1.149939631499466;0.9831876253087098;0.8549024871938397;-0.08407434620485137;-0.0731023758261606;1.148882435379262;10.000423745260433;0.8705251537551344;0.04975099157736698;1.0609448019333048;1.0000508172246738;0.8718177369365981;1.0000735526396243
27.16185;1.1499407639132102;0.9831867756960595;0.854902798894968;-0.08407438204909103;-0.07310233353735666;1.148881857824788;10.000425812162593;0.8705261358012778;0.049750991229762336;1.0609450124479585;1.0000495303189119;0.8718173230128625;1.000076197646389
27.17185;1.1499419544626155;0.9831859012732072;0.8549030914067672;-0.08407442191686416;-0.07310229521941718;1.1488812919215992;10.000428592507115;0.870527161162255;0.04975099089137364;1.0609452927217848;1.0000481803281522;0.8718169713391263;1.0000788727093808
27.18185;1.1499432015498825;0.9831850003735645;0.8549033588106536;-0.08407446569174248;-0.07310226107093845;1.1488807368934828;10.000432041694022;0.8705282255943358;0.049750990562896766;1.0609456444158332;1.000046762855719;0.8718166849608538;1.0000815729479353
27.19185;1.1499445020811785;0.9831840706833913;0.8549035961576806;-0.08407451324031942;-0.07310223128488597;1.1488801936819952;10.000436112310801;0.8705293249726778;0.04975099024505159;1.0609460669483828;1.0000452740136496;0.8718164672334486;1.0000842930729608
27.20185;1.1499458520126653;0.9831831092819681;0.8549037985329639;-0.08407456440764269;-0.07310220601955311;1.1488796645162431;10.000440758699925;0.8705304557838204;0.049750989938607694;1.060946558119874;1.0000437101389184;0.8718163215160943;1.00008702792968
27.21185;1.1499472466869065;0.9831821135906743;0.8549039611809148;-0.08407461899158163;-0.07310218539490501;1.1488791521300585;10.000445940597903;0.8705316152922544;0.04975098964421012;1.0609471145553;1.0000420676171509;0.871816250355823;1.00008977293268
27.22185;1.1499486815697166;0.9831810820271516;0.8549040804799969;-0.08407467671821668;-0.07310216947453568;1.1488786590981885;10.000451622393884;0.8705328012042961;0.049750989362043446;1.0609477314898015;1.000040343495634;0.8718162549941936;1.0000925232869953
27.23185;1.1499501525750278;0.9831800141389996;0.8549041542789174;-0.08407473726445013;-0.07310215823440773;1.148878186706843;10.000457765051982;0.8705340111654553;0.04975098909174214;1.0609484022993498;1.0000385364381725;0.8718163358710063;1.000095273159291
27.24185;1.149951655962799;0.9831789102384397;0.8549041812396967;-0.08407480032124716;-0.0731021515581126;1.1488777345321328;10.000464323688895;0.8705352424735541;0.04975098883261861;1.0609491187863704;1.0000366472367181;0.871816493536607;1.0000980163157516
27.25185;1.1499531886953687;0.9831777704292745;0.8549041598764845;-0.08407486562788964;-0.07310214926753134;1.148877301362306;10.000471256639038;0.870536491844981;0.04975098858388355;1.0609498721962056;1.0000346786351066;0.8718167288030341;1.0001007472137229
27.26185;1.1499547485578887;0.9831765939308603;0.8549040883120472;-0.08407493297239561;-0.07310215116282827;1.1488768857324452;10.000478528555945;0.8705377553262625;0.04975098834480872;1.0609506535106676;1.0000326349669348;0.8718170421552681;1.0001034607048378
27.27185;1.149956333483843;0.98317537936872;0.854903965034355;-0.08407500218651509;-0.07310215702390221;1.1488764855465967;10.000486098766366;0.870539028690715;0.049750988114845886;1.0609514532113515;1.0000305216604146;0.8718174333674011;1.0001061507886635
27.28185;1.1499579412491627;0.9831741253999249;0.8549037897893106;-0.0840750731077489;-0.07310216658372477;1.1488760981204469;10.000493910454503;0.8705403078651475;0.04975098789358461;1.060952262022044;1.0000283444070597;0.8718179014962354;1.0001088101871625
27.29185;1.1499595698431773;0.9831728308217157;0.8549035640296238;-0.08407514555328055;-0.07310217952413778;1.1488757208333689;10.000501891725298;0.8705415888660354;0.04975098768066037;1.0609530722778875;1.000026108846136;0.8718184449278156;1.0001114309658454
27.30185;1.1499612171560645;0.9831714944377803;0.8549032908295758;-0.0840752193533176;-0.07310219549239017;1.1488753513290353;10.000509959469952;0.8705428677213173;0.049750987475758054;1.0609538789080633;1.000023820944267;0.8718190611242613;1.0001140052510957
27.31185;1.149962879561378;0.9831701154868949;0.8549029744175314;-0.08407529437772587;-0.07310221414094063;1.1488749869583632;10.000518022361472;0.8705441407360369;0.04975098727878008;1.060954679873472;1.0000214866940305;0.8718197459625308;1.0001165256029563
27.32185;1.14996455088432;0.9831686941949568;0.8549026196379979;-0.08407537054044772;-0.07310223517401657;1.1488746245849228;10.00052598696344;0.8705454044018734;0.049750987090130955;1.0609554759351247;1.000019111187161;0.8718204935770254;1.000118985488702
27.33185;1.14996622292345;0.9831672318205903;0.8549022311036796;-0.08407544779799812;-0.07310225833830537;1.1488742614255372;10.000533759349638;0.8705466549051291;0.049750986910684254;1.0609562698752315;1.0000166986646921;0.8718212969139213;1.0001213799549504
27.34185;1.149967886977314;0.9831657306930326;0.8549018124537381;-0.08407552611691718;-0.07310228339571512;1.1488738955563615;10.000541241437528;0.8705478881526664;0.04975098674122133;1.0609570654955571;1.0000142533759928;0.8718221479023635;1.0001237055839292
27.35185;1.1499695354419552;0.9831641941685032;0.8549013665948071;-0.08407560542944581;-0.07310231016353332;1.1488735256188531;10.000548331290341;0.8705491001791423;0.04975098658189821;1.0609578664914596;1.0000117798031667;0.8718230374427156;1.00012595995658
27.36185;1.1499711629301435;0.9831626259081148;0.8549008963658233;-0.08407568562144413;-0.07310233855758609;1.1488731509584618;10.000554927754388;0.8705502874596868;0.04975098643228279;1.0609586757547709;1.0000092820919082;0.8718239561700045;1.0001281415685963
27.37185;1.1499727665198782;0.9831610289092766;0.8549004049049438;-0.08407576655795977;-0.0731023685630644;1.1488727716537477;10.000560938221916;0.8705514475625756;0.04975098629183484;1.0609594956704858;1.0000067634880334;0.8718248955262147;1.000130249656896
27.38185;1.1499743450951059;0.9831594048806053;0.8548998956506739;-0.08407584807993353;-0.07310240019942897;1.1488723878298042;10.000566289932815;0.8705525795273165;0.04975098616029833;1.0609603284960822;1.0000042264616122;0.8718258481836946;1.0001322838162587
27.39185;1.1499758980147639;0.9831577543448944;0.8548993717710144;-0.08407592992833193;-0.07310243351137205;1.1488719995502406;10.000570937742001;0.8705536828070602;0.04975098603762518;1.060961176269626;1.000001673533839;0.8718268077482424;1.0001342442426837
27.40185;1.1499774242779934;0.9831560777750052;0.8548988352856032;-0.08407601169768017;-0.07310246854814555;1.1488716074012049;10.000574860994542;0.8705547559779697;0.049750985923650556;1.0609620408186502;0.9999991080586057;0.8718277684248886;1.000136132218402
27.41185;1.1499789234522715;0.983154376755087;0.8548982866469338;-0.08407609289464904;-0.07310250533707083;1.14887121255716;10.00057805566752;0.8705557966487887;0.04975098581795587;1.0609629230428737;0.9999965346307232;0.8718287252341795;1.0001379500052614
27.42185;1.1499803968917337;0.9831526536158849;0.8548977250613127;-0.08407617302641263;-0.07310254386181408;1.1488708161812777;10.000580531521159;0.8705568019922463;0.049750985719897306;1.0609638215457962;0.9999939592769265;0.8718296742762718;1.000139700193437
27.43185;1.149981847158176;0.9831509100609287;0.8548971491763657;-0.08407625164632963;-0.07310258405799713;1.148870418945272;10.00058231208604;0.870557769547733;0.049750985628714564;1.0609647325799882;0.9999913891092178;0.8718306124501889;1.0001413850333094
27.44185;1.149983276782953;0.9831491467444688;0.8548965577146836;-0.08407632837612886;-0.07310262585944874;1.1488700210888723;10.000583431028529;0.8705586978261827;0.04975098554375094;1.0609656511029015;0.9999888315605092;0.8718315371571278;1.0001430058754421
27.45185;1.1499846880080231;0.9831473641623435;0.854895949950788;-0.08407640293474535;-0.07310266926131172;1.1488696225436406;10.000583924846309;0.8705595856788613;0.049750985464507375;1.060966571650145;0.999986294284701;0.8718324463278389;1.0001445627542926
27.46185;1.1499860827406296;0.9831455638247025;0.854895325861098;-0.08407647512518994;-0.0731027143202803;1.1488692226771364;10.00058382834785;0.8705604313518538;0.04975098539052797;1.0609674888126832;0.9999837854144471;0.871833338416425;1.0001460546977485
27.47185;1.1499874620560502;0.9831437488811603;0.8548946858746476;-0.08407654475743606;-0.07310276110135099;1.148868820110228;10.00058317716422;0.8705612322758802;0.04975098532148402;1.0609683972406034;0.9999813126138912;0.8718342121541638;1.0001474806448085
27.48185;1.1499888261270799;0.9831419237535544;0.8548940308590741;-0.08407661160769957;-0.0731028096354199;1.1488684128890636;10.000582009540121;0.870561985009536;0.04975098525722249;1.0609692917808242;0.9999788818859681;0.8718350660257826;1.0001488400884513
27.49185;1.1499901751511528;0.983140093323114;0.8548933626049224;-0.08407667546487627;-0.07310285989721053;1.1488679988294541;10.00058036370543;0.870562685532382;0.049750985197410016;1.060970168138278;0.9999764979045115;0.8718358976495467;1.0001501331180846
27.50185;1.1499915101583096;0.9831382622937178;0.854892683890062;-0.08407673618226129;-0.07310291181175702;1.1488675758070328;10.000578280807696;0.8705633300485998;0.049750985141186234;1.0609710231604208;0.9999741650670363;0.8718367038310989;1.000151359937856
27.51185;1.149992832389851;0.9831364344524931;0.8548919977561937;-0.08407679367354152;-0.07310296531046628;1.148867141543108;10.000575808600495;0.8705639153920843;0.04975098508728983;1.06097185447545;0.9999718883389899;0.8718374817424733;1.0001525204489765
27.52185;1.1499941422371385;0.9831346120215791;0.8548913071706777;-0.08407684787819002;-0.07310302037829662;1.1488666933767158;10.000572992769962;0.8705644390177217;0.0497509850344199;1.060972660179958;0.9999696735975313;0.8718382301753509;1.0001536148174026
27.53185;1.1499954396125696;0.9831327956443784;0.8548906156418631;-0.0840768987360285;-0.07310307702784151;1.1488662291003715;10.000569865499484;0.8705648990556495;0.04975098498140083;1.060973438781245;0.9999675270218388;0.8718389495450507;1.0001546443170604
27.54185;1.1499967252934649;0.9831309851331789;0.8548899277241536;-0.08407694619963657;-0.07310313523257118;1.1488657480480706;10.000566444824429;0.8705652942232337;0.04975098492710796;1.0609741890525144;0.9999654541764236;0.8718396408623373;1.0001556113850683
27.55185;1.1499980010700732;0.9831291806284088;0.8548892489706903;-0.08407699029048135;-0.07310319487875001;1.1488652507444805;10.000562742354264;0.8705656233378888;0.04975098487042323;1.0609749100191292;0.9999634594963079;0.8718403047937925;1.0001565195303836
27.56185;1.1499992684645495;0.9831273831871064;0.8548885856682727;-0.08407703112831591;-0.07310325574199807;1.148864737710282;10.000558770626855;0.8705658847104356;0.04975098481041597;1.0609756015482648;0.999961546067856;0.8718409413930723;1.0001573731304385
27.57185;1.150000528023587;0.9831255945774988;0.8548879440228517;-0.08407706886833784;-0.07310331748792746;1.1488642088610042;10.000554543204334;0.8705660759029162;0.04975098474667799;1.0609762649203924;0.9999597159236491;0.8718415504441097;1.0001581765993321
27.58185;1.1500017794841475;0.9831238171272274;0.8548873291322926;-0.08407710362626705;-0.07310337973481046;1.1488636633620832;10.000550069202045;0.870566193609567;0.04975098467955804;1.0609769023203244;0.9999579706503618;0.8718421317720454;1.0001589336504961
27.59185;1.1500030216100043;0.9831220536089693;0.8548867449621054;-0.0840771354921735;-0.07310344213203761;1.148863099796709;10.000545352005581;0.8705662335539359;0.04975098461005626;1.0609775154044188;0.9999563113501846;0.8718426849310926;1.0001596472584553
27.60185;1.1500042520994964;0.9831203065239272;0.8548861951453923;-0.08407716457691243;-0.07310350437884623;1.1488625166176567;10.000540394253015;0.8705661914038992;0.04975098453949744;1.0609781041598687;0.9999547381441446;0.871843209080596;1.0001603202282656
27.61185;1.150005468163025;0.9831185775456385;0.8548856834184355;-0.08407719101297317;-0.07310356624238289;1.1488619119605976;10.000535198806352;0.8705660647162684;0.04975098446931556;1.0609786666706988;0.9999532502580751;0.8718437036129711;1.000160955956747
27.62185;1.150006666740171;0.9831168681622947;0.8548852134218878;-0.0840772149403709;-0.07310362758036706;1.1488612827866749;10.000529764474175;0.8705658541065833;0.04975098440099616;1.0609791995731088;0.9999518465565493;0.8718441682603579;1.0001615585195383
27.63185;1.1500078438920989;0.9831151805034775;0.8548847884773966;-0.08407723651599902;-0.0731036882953943;1.1488606246751798;10.000524085492124;0.87056556255356;0.049750984336031645;1.0609796989182092;0.9999505258009379;0.8718446024963659;1.000162131862358
27.64185;1.1500089948719994;0.9831135169704653;0.8548844119695405;-0.08407725593988673;-0.07310374827560154;1.148859932713262;10.000518152962657;0.8705651939061637;0.04975098427578604;1.0609801608573486;0.9999492869693352;0.8718450055295798;1.000162679044835
27.65185;1.1500101153050333;0.9831118792989908;0.8548840880468632;-0.08407727346425206;-0.0731038073740586;1.148859202757519;10.000511955446365;0.8705647522050548;0.0497509842213338;1.0609805814776208;0.9999481300129306;0.8718453767926584;1.000163202129586
27.66185;1.1500112019704953;0.9831102683062228;0.8548838216609789;-0.08407728935866096;-0.07310386540774437;1.1488584323216369;10.000505483728766;0.8705642417138024;0.04975098417338484;1.0609809560358594;0.9999470557841639;0.8718457163855108;1.0001637023525625
27.67185;1.1500122527834231;0.983108684127674;0.8548836177191741;-0.0840773038592478;-0.07310392218648615;1.1488576203559415;10.000498735777239;0.8705636665940674;0.0497509841322934;1.0609812785995043;0.9999460648077603;0.8718460254391567;1.0001641801138816
27.68185;1.1500132664542435;0.983107126077968;0.8548834799093976;-0.08407731714143969;-0.07310397752494514;1.1488567658819848;10.000491713878736;0.8705630302431642;0.04975098409831192;1.0609815424095583;0.9999451569929225;0.8718463058593133;1.0001646347793727
27.69185;1.1500142418089954;0.9831055922141713;0.8548834099636823;-0.08407732931345593;-0.0731040311921203;1.1488558666485675;10.000484415917596;0.8705623346132416;0.049750984072069585;1.0609817404066104;0.9999443325830729;0.871846559310057;1.0001650644902293
27.70185;1.1500151766819577;0.9831040795350523;0.8548834078872184;-0.08407734039953632;-0.0731040828885393;1.148854918785853;10.000476829106008;0.8705615795421886;0.049750984054779075;1.0609818659348391;0.9999435926692916;0.8718467864953462;1.000165465919732
27.71185;1.1500160669317743;0.9831025848261126;0.8548834728345253;-0.08407735031870284;-0.07310413229077206;1.148853917055599;10.000468937066803;0.8705607627267073;0.04975098404795742;1.0609819139424599;0.9999429386098596;0.8718469873199441;1.0001658341054502
27.72185;1.150016906743338;0.9831011048338204;0.8548836041058213;-0.08407735891868087;-0.07310417907358047;1.1488528549121435;10.000460737970142;0.8705598810240587;0.0497509840530318;1.0609818818744323;0.9999423707073334;0.8718471609409204;1.0001661629164127
27.73185;1.1500176896194922;0.9830996360057781;0.8548838017747448;-0.08407736605562638;-0.07310422288233691;1.148851725187552;10.000452253987719;0.8705589324257745;0.04975098407118749;1.0609817694545922;0.9999418876457278;0.8718473054334881;1.0001664461022384
27.74185;1.1500184085099696;0.983098175123165;0.8548840665211453;-0.08407737160440829;-0.07310426331456957;1.14885052226373;10.000443525135307;0.870557916806911;0.04975098410341851;1.0609815778905411;0.9999414871758867;0.8718474180509201;1.000166678053632
27.75185;1.1500190558821866;0.9830967201775095;0.854884399045243;-0.08407737538777066;-0.07310429994367444;1.148849243819646;10.000434601184164;0.8705568351541816;0.04975098415055608;1.060981309322356;0.999941166844559;0.871847495871565;1.0001668539982749
27.76185;1.1500196246255028;0.9830952707287844;0.8548847993652945;-0.08407737715812677;-0.0731043323652261;1.1488478902066608;10.000425540614996;0.8705556891975529;0.049750984213205146;1.0609809666901109;0.9999409246434264;0.8718475361621089;1.0001669700494835
27.77185;1.1500201088145532;0.9830938278836201;0.8548852658139077;-0.08407737666536147;-0.07310436024221613;1.148846462788317;10.000416408908498;0.8705544819874408;0.049750984291705456;1.0609805537318924;0.999940759375342;0.8718475369135998;1.0001670233412319
27.78185;1.1500205041367484;0.9830923936012298;0.8548857941373064;-0.08407737372110151;-0.073104383355726;1.1488449632777376;10.000407271626134;0.8705532178980382;0.049750984386162045;1.0609800748782778;0.999940669952522;0.8718474977739987;1.0001670123924165
27.79185;1.1500208086419599;0.9830909697746724;0.8548863775325812;-0.08407736820920848;-0.07310440164127564;1.1488433937978897;10.00039818757899;0.8705519014899056;0.04975098449646574;1.0609795350612943;0.9999406541015418;0.8718474205652292;1.0001669377629883
27.80185;1.1500210232654502;0.9830895579166067;0.8548870079282409;-0.08407736004670054;-0.07310441515790865;1.1488417566608267;10.000389200611053;0.8705505364487329;0.049750984622267076;1.060978939482258;0.9999407078659772;0.871847309011646;1.0001668026339303
27.81185;1.1500211512461955;0.9830881593884673;0.8548876778890412;-0.08407734913427256;-0.07310442402270623;1.1488400543392194;10.00038032883451;0.8705491255619369;0.04975098476293839;1.0609782931785117;0.999940826574487;0.8718471682261955;1.0001666124857924
27.82185;1.1500211970421927;0.9830867758577022;0.85488838206452;-0.084077335320673;-0.0731044283820457;1.1488382904788441;10.000371558522291;0.8705476713709938;0.04975098491753235;1.0609776000831317;0.9999410059012025;0.8718470040299654;1.00016637382541
27.83185;1.1500211660274648;0.9830854097656366;0.8548891173373997;-0.08407731834455882;-0.07310442840325505;1.1488364711187342;10.000362850399773;0.8705461767449995;0.049750985084783345;1.0609768620298266;0.9999412418728508;0.8718468218871949;1.0001660931835403
27.84185;1.1500210649169158;0.9830840646520654;0.8548898817739689;-0.0840772978128559;-0.07310442428078454;1.14883460474448;10.000354156952396;0.8705446447845478;0.049750985263363696;1.060976079240599;0.9999415306636309;0.8718466260834872;1.0001657769184085
27.85185;1.1500209018898075;0.9830827450138481;0.8548906735045015;-0.08407727330775493;-0.07310441626283277;1.1488327014992903;10.000345438711847;0.8705430778895689;0.0497509854522621;1.0609752523365574;0.9999418684916073;0.871846419704597;1.0001654310651529
27.86185;1.150020686335813;0.983081455532926;0.8548914902978542;-0.08407724448831266;-0.0731044046401387;1.148830772376178;10.00033667290765;0.8705414770235549;0.04975098565080872;1.0609743836750751;0.9999422514688964;0.8718462051480383;1.0001650607607222
27.87185;1.1500204289322895;0.9830802003561526;0.8548923296262444;-0.08407721106573143;-0.07310438970639584;1.1488288283897377;10.000327855643752;0.8705398420686791;0.04975098585849407;1.060973477392746;0.9999426758254816;0.8718459847640239;1.0001646697465223
27.88185;1.1500201421905778;0.983078982821414;0.8548931889391972;-0.08407717276157632;-0.07310437175794973;1.1488268797934356;10.000318994850572;0.8705381723691459;0.049750986074927;1.0609725390952687;0.9999431382258596;0.8718457611800132;1.0001642604880756
27.89185;1.150019840494581;0.983077805271034;0.8548940659599125;-0.08407712931673852;-0.0731043511226624;1.148824935769319;10.000310097371733;0.8705364667712382;0.049750986299714396;1.060971575181788;0.9999436360113461;0.871845537237641;1.0001638345155535
27.90185;1.150019538667592;0.9830766691064396;0.8548949586660425;-0.08407708050987689;-0.07310432818261899;1.1488230048966925;10.000301164806064;0.870534723615704;0.049750986532254765;1.060970592037847;0.9999441674708378;0.871845316075095;1.0001633925067377
27.91185;1.1500192500278406;0.9830755751970345;0.854895864798602;-0.08407702617997752;-0.07310430338043694;1.1488210958101541;10.000292198704667;0.8705329407350857;0.04975098677173502;1.0609695954069094;0.9999447316638215;0.8718451012163334;1.0001629343402498
27.92185;1.1500189854913654;0.9830745238907727;0.8548967811583563;-0.0840769662264496;-0.07310427718787137;1.1488192172423362;10.000283201586996;0.8705311155717491;0.04975098701722389;1.0609685894412595;0.9999453283078211;0.8718448961395078;1.0001624592977632
27.93185;1.1500187539223332;0.9830735143524361;0.854897703301421;-0.08407690057549286;-0.07310425003536411;1.1488173775717971;10.000274172298537;0.87052924556263;0.04975098726769899;1.0609675760542758;0.9999459582922254;0.8718447038197102;1.000161966137982
27.94185;1.1500185632190427;0.9830725441716097;0.8548986259918951;-0.0840768291978875;-0.07310422226904997;1.1488155839404377;10.000265102794685;0.8705273279851401;0.04975098752209273;1.0609665558611867;0.9999466237287298;0.8718445270750804;1.000161452537787
27.95185;1.1500184210655227;0.9830716099594583;0.8548995438117353;-0.08407675215725458;-0.07310419419270658;1.1488138413145463;10.0002559783383;0.8705253591208834;0.04975098777927512;1.0609655299218552;0.9999473271650946;0.8718443692570969;1.0001609144142316
27.96185;1.1500183346057515;0.9830707085269312;0.8549004511660745;-0.0840766695874627;-0.07310416613070389;1.1488121526097406;10.000246778965753;0.8705233342911013;0.04975098803789412;1.0609645004325678;0.9999480709034094;0.871844234128376;1.0001603465080058
27.97185;1.150018309761474;0.9830698377259314;0.8549013420478514;-0.08407658166269844;-0.07310413842404638;1.1488105197500689;10.000237479909847;0.8705212491750816;0.049750988296334606;1.060963470075745;0.9999488568592375;0.8718441249658639;1.000159743887895
27.98185;1.1500183509257649;0.9830689963068932;0.8549022103226465;-0.08407648860080295;-0.07310411139278646;1.148808944216868;10.000228051011481;0.8705191005576721;0.049750988552945144;1.0609624414804038;0.9999496867085594;0.871844043627933;1.0001591030363113
27.99185;1.150018461004635;0.9830681832235754;0.85490305028419;-0.0840763906160284;-0.07310408532626847;1.148807426558272;10.00021845471429;0.8705168859186632;0.04975098880637959;1.0609614180143125;0.999950561775483;0.8718439901838859;1.0001584222849635
28.00185;1.1500186413631015;0.9830673970845966;0.8549038570522544;-0.08407628788475467;-0.07310406047853722;1.1488059657916936;10.00020864260218;0.870514603173586;0.04975098905581291;1.0609604046802;0.9999514827154089;0.8718439636217264;1.000157701563152
28.01185;1.1500188915013145;0.9830666356234915;0.8549046271544642;-0.08407618062983672;-0.0731040370391814;1.1488045592876874;10.000198555560218;0.8705122512910048;0.049750989300782485;1.0609594075695254;0.9999524496370464;0.8718439627555782;1.0001569413717308
28.02185;1.150019209218431;0.9830658955125648;0.8549053590454667;-0.08407606920317662;-0.07310401512856979;1.1488032031059037;10.000188129728986;0.8705098315032177;0.049750989540752764;1.0609584329744683;0.9999534626249532;0.8718439861715739;1.0001561417221192
28.03185;1.1500195912462872;0.9830651730084303;0.8549060526827956;-0.08407595403590924;-0.07310399483680761;1.1488018930816037;10.00017730298804;0.870507347982357;0.0497509897749424;1.0609574872234702;0.9999545221653277;0.871844032108428;1.0001553018810634
28.04185;1.1500200338140179;0.9830644648628186;0.8549067087701497;-0.08407583556157319;-0.07310397623715853;1.14880062620237;10.000166017037847;0.8705048070226489;0.049750990002630724;1.0609565763060362;0.999955628942075;0.8718440990201258;1.0001544208717676
28.05185;1.1500205333534186;0.9830637690212483;0.8549073289574243;-0.08407571422148195;-0.07310395937965969;1.1487994010687947;10.000154216814924;0.8705022154628318;0.049750990223545975;1.0609557050617313;0.9999567828049614;0.8718441859697643;1.0001534982053553
28.06185;1.1500210866265048;0.9830630849533419;0.8549079164653525;-0.08407559049148708;-0.0731039443017026;1.148798217272832;10.00014185206503;0.8704995798327995;0.04975099043797272;1.0609548769777883;0.999957981905397;0.8718442926128024;1.0001525342218736
28.07185;1.1500216899509865;0.9830624136379579;0.8549084760283161;-0.08407546489663668;-0.07310393100147133;1.1487970745968334;10.000128877129667;0.8704969063898768;0.049750990646514524;1.0609540946373686;0.9999592228825686;0.8718444194209206;1.0001515298301191
28.08185;1.1500223389275466;0.9830617575433878;0.8549090132757329;-0.0840753380332051;-0.07310391939072756;1.1487959726575303;10.000115248250335;0.8704942012279779;0.049750990849686955;1.0609533600631622;0.9999605018090193;0.8718445679271805;1.0001504861511779
28.09185;1.1500230289058833;0.9830611203500669;0.8549095340864041;-0.08407521054467763;-0.07310390931758154;1.1487949106483102;10.000100928742105;0.8704914704358284;0.04975099104768111;1.0609526746294455;0.9999618156180207;0.8718447401308727;1.0001494041774348
28.10185;1.150023755192382;0.9830605060970176;0.854910044239264;-0.08407508302495045;-0.07310390064468415;1.1487938870469614;10.000085899942725;0.8704887204301249;0.04975099124045124;1.0609520387077742;0.9999631631417657;0.8718449372725557;1.0001482845353298
28.11185;1.1500245129488749;0.9830599184201207;0.8549105493130605;-0.0840749559324779;-0.07310389331652827;1.1487928999621337;10.000070165514853;0.8704859578579232;0.04975099142793917;1.0609514518173517;0.9999645446769284;0.8718451589388722;1.0001471277592189
28.12185;1.1500252973171785;0.9830593603140133;0.8549110546011072;-0.08407482959076949;-0.07310388738728951;1.148791947994892;10.000053744819807;0.8704831892710355;0.04975099161007458;1.06095091342924;0.9999659610972716;0.8718454031020131;1.0001459347629205
28.13185;1.150026103855466;0.9830588339171538;0.8549115650681406;-0.08407470425032518;-0.0731038829845979;1.1487910306865636;10.000036662930771;0.8704804212405337;0.049750991786523376;1.060950423407171;0.9999674133265707;0.8718456669551548;1.0001447070213396
28.14185;1.1500269287142635;0.9830583403589331;0.8549120853687632;-0.08407458012981754;-0.07310388022336486;1.1487901481505793;10.000018947122621;0.8704776604528123;0.04975099195668023;1.0609499819596753;0.9999689015412595;0.8718459473832368;1.000143446222223
28.15185;1.1500277679057207;0.9830578803001498;0.8549126197750431;-0.08407445740908157;-0.07310387913644127;1.1487893006307293;10.000000626406;0.8704749134160729;0.049750992120094116;1.060949589427886;0.9999704247721666;0.8718462406409052;1.0001421536510193
28.16185;1.1500286159204083;0.9830574551682751;0.8549131720178431;-0.08407433622832783;-0.07310387965849298;1.148788489087273;9.999981730908363;0.8704721860710339;0.049750992276828075;1.0609492454963572;0.9999719814147736;0.8718465424376719;1.0001408301041925
28.17185;1.1500294647505511;0.9830570677639001;0.8549137452230375;-0.08407421671579493;-0.0731038816379309;1.1487877160564888;9.999962296878282;0.8704694832869775;0.04975099242740657;1.0609489484937789;0.9999735695076676;0.8718468487165615;1.0001394763648614
28.18185;1.1500303042939173;0.983056721368194;0.854914342191264;-0.08407409900589617;-0.07310388483944205;1.1487869851486985;9.99994237389583;0.8704668083408847;0.04975099257252081;1.0609486958418488;0.9999751865164056;0.8718471561975907;1.000138093738783
28.19185;1.1500311239399663;0.9830564190562061;0.8549149660016244;-0.0840739832221975;-0.07310388895161014;1.1487862995547033;9.999922024924675;0.8704641628854443;0.049750992712714374;1.0609484847692983;0.9999768293530519;0.8718474625236793;1.0001366841937047
28.20185;1.1500319143257351;0.9830561641373657;0.8549156200993583;-0.08407386946223379;-0.07310389363712391;1.1487856611014058;9.99990131737953;0.8704615475176637;0.04975099284828163;1.0609483124844261;0.999978494256625;0.8718477663143602;1.0001352497379419
28.21185;1.1500326688372369;0.9830559602057013;0.854916307513036;-0.08407375783760934;-0.07310389860384489;1.1487850702830515;9.999880311850486;0.8704589627026218;0.04975099297946764;1.0609481765762798;0.9999801761064017;0.8718480671366283;1.0001337917024489
28.22185;1.1500333844212403;0.9830558104731656;0.8549170303944801;-0.0840736485212188;-0.07310390362124429;1.1487845266387233;9.999859057459707;0.8704564097439013;0.04975099310653188;1.0609480754366591;0.9999818682157204;0.8718483652248066;1.0001323110427613
28.23185;1.1500340613169082;0.9830557172844278;0.8549177906423642;-0.0840735417415592;-0.07310390846509976;1.1487840291179152;9.999837595684268;0.870453890929271;0.04975099322945678;1.0609480078186486;0.9999835628802168;0.8718486610220173;1.0001308094978691
28.24185;1.1500347020852308;0.9830556821584424;0.8549185905862353;-0.08407343777242618;-0.07310391289224763;1.1487835763750378;9.999815966488864;0.8704514086067646;0.049750993347778626;1.0609479723455557;0.9999852516686706;0.8718489549837887;1.0001292903886918
