time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.25185;1.1500353104272636;0.9830557065654947;0.8549194327808908;-0.08407333694007237;-0.07310391669304363;1.148783166661253;9.999794211529036;0.8704489646323511;0.049750993460654355;1.0609479679361913;0.999986925582696;0.8718492475500614;1.0001277584514656
28.26185;1.150035890595585;0.9830557929201595;0.8549203197831483;-0.0840732395923872;-0.07310391973404207;1.1487827972362803;9.999772372100793;0.8704465608196338;0.04975099356674196;1.0609479942417275;0.9999885754011157;0.8718495392345111;1.000126218947149
28.27185;1.1500364478810492;0.9830559446772614;0.8549212546437026;-0.08407314605322248;-0.07310392195048375;1.1487824639434365;9.99975048099104;0.870444199126034;0.0497509936640425;1.0609480507594409;0.999990191697506;0.871849831070512;1.000124676487103
28.28185;1.1500369894640803;0.9830561655395778;0.8549222408192101;-0.08407305664851371;-0.0731039233254057;1.1487821614172653;9.999728556779026;0.8704418811002083;0.04975099375024178;1.0609481356411081;0.9999917647734763;0.8718501245659158;1.0001231344687351
28.29185;1.150037524750705;0.9830564587161066;0.8549232809147361;-0.08407297175834176;-0.07310392388106328;1.14878188364537;9.999706611329986;0.8704396073687007;0.0497509938233717;1.0609482464932911;0.9999932846612515;0.8718504208572696;1.0001215956037042
28.30185;1.1500380647050352;0.9830568266206877;0.8549243759768941;-0.08407289179677434;-0.07310392367781973;1.1487816247734544;9.999684662522082;0.8704373774120862;0.04975099388206662;1.0609483823929025;0.999994740794196;0.8718507202917808;1.0001200627355469
28.31185;1.150038620305073;0.9830572705814009;0.8549255261512345;-0.08407281715693203;-0.07310392278970651;1.148781380010473;9.999662737516784;0.8704351895777761;0.04975099392525365;1.0609485443411104;0.9999961220454979;0.8718510228270213;1.000118539010811
28.32185;1.1500392011713572;0.9830577907155826;0.8549267314143316;-0.08407274815948922;-0.07310392126115962;1.1487811457218104;9.99964087040246;0.8704330412957925;0.049750993951760955;1.060948734155864;0.9999974175341383;0.8718513284728172;1.0001170271731616
28.33185;1.1500398151762437;0.9830583866158892;0.8549279915061533;-0.08407268500656274;-0.07310391908636497;1.1487809180471114;9.999619104893668;0.870430929726508;0.049750993960149134;1.06094895369032;0.9999986173420524;0.8718516374642167;1.0001155285150263
28.34185;1.150040468579481;0.983059057832098;0.854929305395536;-0.08407262783114255;-0.07310391623994626;1.1487806909827578;9.999597500044336;0.8704288531844208;0.04975099394874546;1.0609492045336508;0.9999997127030716;0.8718519502804277;1.0001140424080814
28.35185;1.1500411660793946;0.9830598032519594;0.8549306707361672;-0.08407257682442323;-0.07310391274402363;1.1487804560759631;9.999576130260374;0.8704268121849487;0.04975099391584117;1.0609494871369674;1.0000006958656718;0.8718522673324912;1.0001125669220245
28.36185;1.1500419104426993;0.9830606208822199;0.8549320836399854;-0.08407253226000601;-0.07310390869329372;1.148780204029986;9.999555077363626;0.870424808956165;0.04975099385992487;1.0609497995606496;1.0000015602715782;0.8718525886610937;1.0001111002891827
28.37185;1.1500427017684818;0.9830615084787651;0.85493353886766;-0.08407249441635961;-0.07310390421747173;1.1487799262058547;9.999534421411072;0.8704228464923253;0.04975099377976281;1.0609501371886991;1.000002301066375;0.8718529143199901;1.0001096421084685
28.38185;1.1500435375776024;0.9830624637475848;0.8549350301856676;-0.08407246354939166;-0.07310389947538959;1.1487796153217218;9.999514235891734;0.8704209283056141;0.049750993674418716;1.0609504937072292;1.0000029151131888;0.8718532449718813;1.0001081933833265
28.39185;1.1500444141375274;0.9830634845848684;0.8549365509462955;-0.08407243991199474;-0.07310389469590582;1.1487792656989693;9.999494583997718;0.870419058315374;0.049750993543334794;1.0609508621748662;1.0000034007847498;0.8718535818934405;1.000106755912076
28.40185;1.1500453276756717;0.9830645698935547;0.854938094832778;-0.08407242375331998;-0.07310389018061036;1.1487788728315476;9.999475515260407;0.8704172404936724;0.049750993386257165;1.0609512355063868;1.0000037578276149;0.8718539265886585;1.0001053317488349
28.41185;1.1500462745657394;0.9830657194706974;0.8549396560299583;-0.08407241528525498;-0.07310388625281992;1.1487784331350004;9.999457068271406;0.8704154789839609;0.04975099320299708;1.0609516067384968;1.0000039870102546;0.871854280602256;1.0001039226782535
28.42185;1.150047251173073;0.9830669327800577;0.8549412289582144;-0.08407241461746244;-0.07310388318767953;1.1487779445217872;9.999439275474161;0.8704137786696987;0.04975099299332383;1.0609519695910226;1.0000040903090182;0.8718546455840348;1.0001025298253536
28.43185;1.1500482544449417;0.9830682082368769;0.8549428083966526;-0.08407242172286407;-0.07310388116438614;1.1487774064604983;9.99942216602883;0.8704121453601212;0.049750992757052095;1.0609523194180628;1.0000040717270344;0.871855023404098;1.0001011537890496
28.44185;1.150049282535145;0.9830695430027908;0.8549443897157533;-0.08407243646804029;-0.07310388027382618;1.148776819021464;9.999405772917173;0.8704105854372219;0.049750992494196296;1.060952653641043;1.000003937418213;0.8718554163088588;1.0000997950204475
28.45185;1.1500503337660497;0.9830709329297053;0.8549459689621061;-0.08407245863844288;-0.07310388055632369;1.1487761822708804;9.999390140049607;0.8704091052773336;0.049750992205097495;1.060952970783904;1.0000036947095876;0.8718558270703592;1.000098453971573
28.46185;1.1500514045836006;0.9830723736531032;0.8549475432194786;-0.08407248793759617;-0.07310388203395046;1.1487754967695434;9.999375320447;0.8704077107230742;0.04975099189046118;1.060953269216288;1.0000033511446402;0.8718562589175365;1.0000971310372055
28.47185;1.1500524892957549;0.9830738619902373;0.8549491107617095;-0.08407252401959696;-0.07310388472997419;1.1487747643141872;9.999361369654578;0.8704064067885884;0.049750991551248264;1.0609535471269134;1.0000029144702907;0.8718567146227142;1.0000958261301636
28.48185;1.1500535822007487;0.9830753954894714;0.8549506703544119;-0.08407256655075573;-0.07310388867139284;1.148773987930778;9.999348339701102;0.8704051975208957;0.049750991188520825;1.0609538031722057;1.000002393116685;0.8718571951166925;1.0000945379075612
28.49185;1.1500546793404283;0.983076970616547;0.8549522203512422;-0.08407261523847326;-0.07310389387892499;1.1487731714279865;9.999336274910787;0.8704040858862251;0.049750990803426855;1.0609540366780108;1.0000017964933479;0.8718576996568967;1.0000932634378623
28.50185;1.150055777989062;0.9830785816238753;0.8549537583405147;-0.0840726698263209;-0.07310390035891906;1.1487723188229728;9.999325213876284;0.8704030737570471;0.04975099039724816;1.0609542474557465;1.0000011345161803;0.8718582275253065;1.000091999029104
28.51185;1.1500568750979945;0.9830802209359972;0.8549552813733691;-0.08407273009695165;-0.07310390810208345;1.1487714335221506;9.999315195194427;0.8704021620760742;0.04975098997136329;1.0609544358382095;1.0000004160262805;0.8718587789607286;1.0000907421707974
28.52185;1.1500579666603408;0.9830818802061926;0.8549567864305542;-0.08407279586273697;-0.07310391710156035;1.1487705182473913;9.999306257261535;0.8704013510807284;0.04975098952715859;1.0609546030118246;0.9999996473705421;0.8718593549053555;1.0000894929765607
28.53185;1.1500590480163642;0.9830835510146056;0.8549582705540073;-0.08407286690968158;-0.07310392739500549;1.1487695765279702;9.999298433905096;0.8704006403216218;0.049750989065934385;1.0609547511134332;0.9999988323326084;0.8718599566773655;1.00008825351587
28.54185;1.150060113855125;0.9830852251995422;0.8549597305559788;-0.08407294295140988;-0.07310393907389967;1.1487686144988383;9.999291753509857;0.8704000282655326;0.049750988588819024;1.0609548825950377;0.9999979730227855;0.8718605854817204;1.0000870264860768
28.55185;1.1500611581891973;0.9830868949791179;0.8549611630688837;-0.08407302362093373;-0.07310395223286922;1.1487676408566108;9.999286239377696;0.8703995118467176;0.049750988096908075;1.0609549993254088;0.9999970711113528;0.871861241139799;1.0000858150030498
28.56185;1.1500621752304596;0.9830885532464455;0.8549625653782684;-0.08407310846030394;-0.07310396694208983;1.1487666648215027;9.99928190561311;0.8703990867257898;0.04975098759171555;1.0609551027344803;0.9999961287309587;0.8718619212868857;1.0000846225615079
28.57185;1.1500631599422984;0.983090194313042;0.8549639362051035;-0.08407319692921708;-0.07310398328419566;1.1487656945210898;9.999278753318459;0.8703987484125038;0.04975098707536924;1.060955194537544;0.999995148514176;0.8718626224651578;1.000083452521274
28.58185;1.150064107145966;0.9830918141709972;0.8549652756258533;-0.08407328844708269;-0.07310400137146063;1.1487647370049932;9.99927677746126;0.8703984933499495;0.04975098655024205;1.0609552765476484;0.9999941335019356;0.8718633415600677;1.0000823079788694
28.59185;1.1500650108054065;0.983093409999555;0.8549665845743832;-0.08407338244307135;-0.07310402130597494;1.1487637983812895;9.999275975236436;0.8703983190897204;0.04975098601849462;1.060955350245585;0.9999930878251148;0.8718640757834722;1.0000811918756187
28.60185;1.150065864719484;0.983094979669086;0.8549678643565786;-0.08407347839073756;-0.0731040431258201;1.1487628833328214;9.999276342866457;0.8703982238143686;0.04975098548182147;1.060955417058306;0.9999920171464067;0.8718648218586266;1.000080106629773
28.61185;1.150066663497819;0.9830965211625405;0.8549691160698636;-0.08407357579516372;-0.07310406674929071;1.1487619948143644;9.999277874140708;0.8703982057713548;0.04975098494140578;1.0609554784409911;0.9999909278734772;0.8718655757789153;1.0000790539758744
28.62185;1.1500674029340272;0.9830980321269734;0.8549703403247719;-0.08407367415454782;-0.07310409195027041;1.1487611341018327;9.999280567094264;0.8703982629556632;0.04975098439807103;1.0609555354873672;0.9999898264167939;0.8718663333679324;1.0000780355339338
28.63185;1.150068080250152;0.983099510163022;0.8549715376213943;-0.0840737729571712;-0.07310411840215122;1.1487603008478573;9.99928442409995;0.8703983930616599;0.04975098385236562;1.0609555886940985;0.999988719193583;0.8718670906404983;1.0000770532435814
28.64185;1.1500686942005598;0.983100953271024;0.8549727086483905;-0.08407387172808134;-0.07310414575864965;1.1487594934768506;9.99928944708566;0.8703985932143005;0.04975098330446445;1.0609556375299198;0.9999876126537776;0.8718678435997864;1.0000761092800123
28.65185;1.1500692445563139;0.9831023597167484;0.854973854117885;-0.08407397007529673;-0.07310417371663266;1.148758710415877;9.99929563762834;0.8703988596204585;0.04975098275418555;1.06095568054688;0.999986513093604;0.8718685881935294;1.0000752058119522
28.66185;1.1500697315225836;0.9831037277293704;0.8549749750997047;-0.0840740676744115;-0.07310420203504422;1.148757950888653;9.99930299378144;0.8703991877517193;0.04975098220118053;1.0609557166322303;0.9999854261649846;0.8718693208127277;1.000074344670735
28.67185;1.150070155768684;0.983105055711109;0.854976073754602;-0.08407416421381449;-0.07310423053545122;1.14875721392011;9.999311501543444;0.8703995728143424;0.04975098164506029;1.0609557454366825;0.9999843564458643;0.8718700391567098;1.0000735271607855
28.68185;1.1500705190981082;0.9831063426390432;0.8549771529293029;-0.08407425937323731;-0.07310425909609532;1.1487564973784243;9.999321135681093;0.8704000101084843;0.04975098108552242;1.0609557666604268;0.9999833075459424;0.871870742871031;1.000072754365257
28.69185;1.1500708252505745;0.9831075880909773;0.8549782147216142;-0.08407435285583646;-0.07310428763473184;1.1487557986680654;9.999331869145765;0.8704004952763097;0.04975098052260302;1.0609557798580287;0.9999822821653704;0.8718714334714766;1.0000720276652302
28.70185;1.1500710795888978;0.983108792013861;0.8549792595387501;-0.08407444443119615;-0.0731043161068218;1.1487551157221059;9.99934367644043;0.8704010242388648;0.04975097995687977;1.0609557847369588;0.9999812821127555;0.8718721137310296;1.0000713487498745
28.71185;1.1500712872823946;0.9831099544462925;0.8549802860887037;-0.08407453393657041;-0.07310434450078655;1.1487544471511197;9.999356533149907;0.8704015930055761;0.04975097938943921;1.0609557812362274;0.9999803089994602;0.8718727866093289;1.0000707187850424
28.72185;1.1500714517217945;0.9831110753422339;0.8549812920567498;-0.08407462125313336;-0.07310437280512076;1.148753791725642;9.999370418209011;0.8704021976481011;0.04975097882167431;1.0609557697906462;0.9999793649988359;0.8718734540451668;1.0000701373455387
28.73185;1.15007157475887;0.9831121547094508;0.8549822750243762;-0.08407470630908463;-0.07310440099207516;1.1487531477914;9.999385310088629;0.8704028340374119;0.04975097825518027;1.0609557522313688;0.999978452742683;0.8718741165157045;1.0000696021436333
28.74185;1.1500716584048323;0.9831131928464814;0.8549832327498211;-0.08407478910532336;-0.07310442904721128;1.1487525130923353;9.999401173495215;0.8704034978135299;0.04975097769177585;1.0609557322301086;0.9999775745376087;0.8718747735032846;1.0000691098167143
28.75185;1.150071706364334;0.9831141904376862;0.8549841630261911;-0.08407486973538064;-0.07310445701175068;1.1487518848622256;9.99941795119092;0.870404185225269;0.04975097713342945;1.0609557144629325;0.9999767315465403;0.8718754241645666;1.0000686568759585
28.76185;1.150071723591775;0.9831151486231837;0.8549850637529052;-0.08407494837736727;-0.07310448499610875;1.1487512600824603;9.99943556687372;0.8704048934929066;0.04975097658207269;1.0609557036205521;0.9999759235901944;0.871876067251588;1.0000682399594247
28.77185;1.1500717143882089;0.9831160686385382;0.8549859328281905;-0.08407502525391834;-0.07310451316903652;1.1487506357405348;9.99945392623853;0.870405619996258;0.049750976039387246;1.0609557038391435;0.9999751496107261;0.8718767001036103;1.0000678556941849
28.78185;1.1500716819173757;0.9831169510171063;0.8549867681950136;-0.08407510058729983;-0.07310454174000419;1.148750009030926;9.999472916082992;0.8704063619580504;0.049750975506611526;1.0609557185407938;0.9999744082346073;0.8718773184565427;1.0000675009051507
28.79185;1.150071629499189;0.9831177955249346;0.8549875686794158;-0.08407517456656682;-0.07310457093119174;1.1487493780497993;9.999492413879366;0.8704071172537192;0.04975097498448184;1.0609557514113055;0.9999736980616565;0.8718779181137922;1.0000671730900699
28.80185;1.1500715613150216;0.9831186018178764;0.8549883347553221;-0.08407524733129332;-0.07310460095438596;1.1487487426482599;9.99951230430253;0.8704078850917617;0.04975097447334141;1.0609558074301948;0.9999730175211137;0.8718784965788497;1.0000668705658333
28.81185;1.150071481826684;0.9831193697753878;0.8549890682520368;-0.08407531897318327;-0.07310463200521826;1.148748104705721;9.999532491448049;0.8704086660806258;0.04975097397332355;1.0609558921016804;0.9999723646395827;0.8718790532466884;1.0000665924049077
28.82185;1.1500713952298383;0.9831200993210255;0.85498977130227;-0.0840753895410317;-0.07310466425738803;1.1487474680287488;9.999552899911913;0.8704094617083779;0.04975097348450384;1.060956010105115;0.9999717371187395;0.8718795888526668;1.0000663384066937
28.83185;1.150071305841423;0.9831207898087029;0.8549904455494838;-0.08407545905222867;-0.07310469784857224;1.1487468378869967;9.999573463966385;0.8704102729852872;0.04975097300694632;1.0609561647672523;0.9999711326415359;0.8718801047261652;1.0000661087133136
28.84185;1.1500712183095445;0.9831214397211693;0.8549910919214765;-0.08407552753473053;-0.0731047328718646;1.1487462201605707;9.999594116132574;0.8704110993975471;0.04975097254067406;1.0609563574983383;0.9999705495736205;0.8718806022950486;1.0000659030195016
28.85185;1.150071136454319;0.9831220476022923;0.8549917101290572;-0.08407559508183722;-0.07310476939870143;1.1487456206527054;9.999614783413612;0.8704119394106994;0.049750972085650706;1.0609565874377385;0.9999699876534603;0.8718810830511238;1.0000657198400615
28.86185;1.1500710620364292;0.9831226130330046;0.8549922979763317;-0.0840756618722853;-0.07310480752159661;1.1487450450525216;9.9996353873033;0.8704127913082799;0.04975097164175141;1.0609568523079054;0.9999694476400651;0.8718815485105148;1.0000655565030623
28.87185;1.1500709947882446;0.9831231359507661;0.8549928517415314;-0.08407572816700044;-0.07310484735833157;1.1487444994150227;9.999655846852688;0.8704136532353325;0.049750971208686295;1.0609571495977115;0.9999689302213903;0.87188200037274;1.0000654099662947
28.88185;1.1500709330065055;0.9831236152781905;0.8549933671017927;-0.08407579431908777;-0.07310488902212128;1.1487439902976961;9.999676084844918;0.8704145232216691;0.04975097078603137;1.0609574771026664;0.9999684356752035;0.8718824411076082;1.0000652776015981
28.89185;1.1500708740374683;0.9831240487545994;0.8549938392662563;-0.084075860753006;-0.07310493260977803;1.148743524229953;9.999696030688082;0.8704153996039181;0.0497509703733584;1.060957833216017;0.9999679649320355;0.8718828740407093;1.0000651576168387
28.90185;1.1500708149153258;0.9831244335265121;0.8549942631907371;-0.08407592787987088;-0.07310497821368699;1.1487431071255834;9.999715618130281;0.870416281137969;0.049750969970157655;1.0609582171061644;0.9999675206791501;0.8718833022513947;1.0000650492338568
28.91185;1.1500707530799685;0.9831247666465757;0.8549946345061076;-0.08407599603327391;-0.07310502595303174;1.1487427437917306;9.999734784141769;0.8704171662009695;0.04975096957569158;1.0609586285771544;0.9999671068189961;0.8718837273733651;1.0000649525625864
28.92185;1.150070686578131;0.9831250457510855;0.8549949497402227;-0.08407606548403598;-0.07310507600774005;1.1487424374113202;9.999753474953742;0.8704180520793634;0.049750969189133666;1.0609590679693162;0.9999667269293934;0.8718841499264908;1.0000648681777111
28.93185;1.1500706132294896;0.9831252691552729;0.8549952057879486;-0.08407613648007663;-0.07310512861826879;1.1487421894153007;9.999771653370345;0.8704189356430714;0.04975096880976289;1.0609595360758082;0.9999663839617964;0.8718845707479376;1.0000647963297795
28.94185;1.1500705294627631;0.9831254349429239;0.8549953999724648;-0.08407620925701487;-0.07310518404515418;1.1487419999841109;9.99978929242539;0.8704198143518466;0.04975096843707089;1.0609600336202578;0.9999660815215264;0.8718849918070348;1.0000647364492037
28.95185;1.150070430563773;0.9831255406351058;0.8549955301767235;-0.08407628401875217;-0.07310524249975821;1.1487418688129372;9.99980635819485;0.8704206864961761;0.049750968070927264;1.060960560269746;0.9999658246537332;0.8718854162000645;1.0000646878390393
28.96185;1.1500703119119753;0.9831255839487157;0.8549955941138357;-0.08407636091864086;-0.07310530409692319;1.1487417956193782;9.99982280424292;0.8704215513490585;0.04975096771153879;1.060961114042812;0.9999656191647985;0.8718858477813359;1.0000646509228122
28.97185;1.1500701691775048;0.9831255630859463;0.8549955884017643;-0.0840764400705922;-0.07310536888673992;1.1487417802975546;9.999838579979045;0.8704224096451151;0.04975096735911759;1.0609616924414125;0.9999654705474983;0.8718862901605375;1.0000646278065897
28.98185;1.1500699975705189;0.9831254761802648;0.8549955084716439;-0.08407652156097835;-0.07310543691792423;1.1487418230904105;9.999853634917912;0.8704232640808531;0.04975096701360225;1.0609622947870547;0.9999653831625146;0.8718867455818693;1.0000646219136424
28.99185;1.150069791531423;0.9831253212940692;0.8549953498037607;-0.08407660541615934;-0.07310550827104499;1.1487419249302795;9.99986792199238;0.8704241193071652;0.049750966674503544;1.060962923241872;0.9999653599883094;0.871887214637441;1.0000646372942799
29.00185;1.1500695450796268;0.9831250968743155;0.8549951092990362;-0.08407669155504982;-0.07310558305045917;1.148742087694775;9.99988140865453;0.8704249811706969;0.04975096634093286;1.060963581435983;0.9999654033321521;0.8718876970788761;1.0000646784161107
29.01185;1.1500692521338693;0.9831248012851386;0.854994785047989;-0.08407677977631703;-0.07310566133182404;1.1487423138583734;9.999894082980774;0.8704258558062221;0.04975096601195514;1.0609642726718804;0.9999655154205033;0.8718881934579271;1.000064750498747
29.02185;1.1500689063896643;0.9831244318648811;0.854994375409582;-0.0840768697897659;-0.07310574310629996;1.1487426056896424;9.999905951258746;0.8704267492874033;0.049750965686874885;1.0609649995998542;0.9999656979471433;0.8718887058260354;1.0000648595775268
29.03185;1.1500685009792004;0.9831239847317088;0.8549938790547036;-0.08407696127055467;-0.07310582827011274;1.1487429649431196;9.999917037365702;0.8704276676809988;0.049750965365009406;1.060965764335225;0.9999659513454254;0.871889236477091;1.0000650116717247
29.04185;1.1500680285277265;0.9831234555557241;0.8549932956818472;-0.08407705391024083;-0.07310591666600108;1.1487433928985584;9.99992738270021;0.8704286167709934;0.04975096504527116;1.0609665681481881;0.9999662742810596;0.8718897868339328;1.0000652116229587
29.05185;1.1500674816263905;0.983122840773014;0.8549926264983632;-0.08407714745799533;-0.07310600814156232;1.1487438903207658;9.99993704297515;0.8704296012377176;0.04975096472609801;1.0609674118043053;0.9999666634815613;0.8718903574932657;1.0000654630871741
29.06185;1.1500668530765736;0.9831221383096788;0.8549918741058838;-0.0840772417107789;-0.07310610257929678;1.1487444578683665;9.999946084020847;0.8704306241139237;0.049750964405665676;1.0609682963292093;0.9999671141111287;0.8718909481249328;1.0000657692612236
29.07185;1.1500661359910234;0.9831213475846564;0.8549910418285396;-0.08407733644289549;-0.07310619989153659;1.1487450965887034;9.99995457772627;0.8704316870601199;0.049750964082061394;1.060969223086118;0.9999676203370381;0.8718915575881209;1.00006613257484
29.08185;1.1500653243799288;0.9831204691265176;0.8549901328083235;-0.08407743138837319;-0.07310629998799255;1.1487458077463815;9.999962598750416;0.8704327909720126;0.0497509637534659;1.060970193188947;0.9999681758517556;0.8718921850782929;1.000066554171355
29.09185;1.1500644141178493;0.9831195041668223;0.8549891493588154;-0.08407752630592844;-0.07310640274430237;1.1487465923570968;9.999970221824235;0.8704339367000183;0.049750963418434796;1.060971206782796;0.999968774582974;0.8718928308895425;1.0000670341868008
29.10185;1.1500634033492687;0.9831184547603669;0.854988092612802;-0.08407762099634755;-0.07310650801930178;1.1487474507516144;9.999977519367539;0.8704351257196592;0.04975096307601207;1.0609722626121225;0.9999694113850803;0.8718934960274182;1.0000675715784832
29.11185;1.1500622917949568;0.9831173242820639;0.8549869626947109;-0.08407771525785765;-0.07310661570732932;1.148748382316524;9.999984559903021;0.8704363600038121;0.04975096272565331;1.0609733578129088;0.9999700820902836;0.8718941820057837;1.0000681637142526
29.12185;1.1500610796922333;0.9831161177181579;0.8549857600307881;-0.08407780888495096;-0.07310672575345085;1.148749385677814;9.999991404885103;0.8704376410096045;0.049750962367254056;1.0609744882268057;0.9999707830374633;0.8718948913298389;1.0000688069189823
29.13185;1.150059767417596;0.9831148417644784;0.8549844866091504;-0.08407790169190005;-0.0731068381149547;1.148750458761974;9.99999810485822;0.8704389688433775;0.049750962001181336;1.0609756490504414;0.9999715109706979;0.8718956277460697;1.0000694970900292
29.14185;1.1500583560143902;0.9831135046597756;0.8549831455637276;-0.08407799352576792;-0.07310695272626684;1.1487515982967322;10.000004701685267;0.8704403421144902;0.04975096162816772;1.0609768344392565;0.9999722633294159;0.8718963956302875;1.000070229675383
29.15185;1.1500568478878757;0.9831121153867166;0.8549817401020385;-0.08407808429166903;-0.07310706949304008;1.148752800018515;10.000011233602319;0.8704417579567453;0.0497509612491712;1.0609780368417445;0.9999730383235239;0.8718971986207731;1.0000709997347625
29.16185;1.150055246719157;0.9831106824240707;0.8549802733508151;-0.08407817391581232;-0.07310718830748072;1.1487540604469464;10.000017734285592;0.8704432123516709;0.049750960865147596;1.0609792478963158;0.999973835155133;0.8718980386857592;1.0000718023755237
29.17185;1.1500535564564685;0.9831092127699421;0.8549787485048654;-0.08407826223487284;-0.07310730907784013;1.148755378490241;10.000024229159582;0.8704447010614111;0.04975096047679829;1.0609804599866866;0.9999746543004916;0.8718989165431695;1.00007263320723
29.18185;1.1500517805424033;0.983107711716317;0.8549771683386248;-0.0840783489578922;-0.07310743173985611;1.1487567552775273;10.000030734374182;0.870446220374429;0.04975096008452914;1.0609816666536394;0.9999754968239786;0.871899832196802;1.0000734884799876
29.19185;1.1500499225715244;0.9831061831742772;0.8549755349948924;-0.08407843374176137;-0.0731075562408008;1.1487581928454913;10.000037257170167;0.8704477668435884;0.049750959688571385;1.060982861798305;0.999976363034415;0.8719007844988151;1.0000743647146595
29.20185;1.150047987743761;0.9831046302461791;0.8549738509491314;-0.08407851626640002;-0.07310768250712167;1.1487596928204875;10.000043796340611;0.8704493365810767;0.04975095928907638;1.0609840389544285;0.9999772516327708;0.8719017706869282;1.000075258116352
29.21185;1.150045983673016;0.9831030560932915;0.854972120028943;-0.08407859625916049;-0.0731078103911366;1.1487612559427538;10.000050344050809;0.8704509254204313;0.04975095888622731;1.0609851915423991;0.9999781598371785;0.8719027870436878;1.0000761649085175
29.22185;1.1500439199037915;0.9831014649101549;0.8549703470851588;-0.08407867350854065;-0.07310793965417804;1.1487628824618157;10.000056889368185;0.8704525296502688;0.049750958480414866;1.0609863136679647;0.9999790841982531;0.8719038300256147;1.000077082542571
29.23185;1.1500418065701128;0.9830998621544165;0.8549685368086818;-0.08407874787167123;-0.07310807002540277;1.1487645720496902;10.000063419161222;0.8704541458313269;0.049750958072344656;1.0609874005391222;0.999980021028041;0.8719048963651214;1.0000780099206528
29.24185;1.1500396532526127;0.9830982539031321;0.8549666932386277;-0.08407881926262328;-0.07310820125604145;1.1487663230021328;10.000069913040553;0.870455770072804;0.04975095766296063;1.0609884483357301;0.999980966317025;0.8719059827455037;1.0000789464793427
29.25185;1.1500374682391254;0.9830966461759629;0.8549648202167203;-0.08407888763609277;-0.07310833312474026;1.1487681320814986;10.000076338161996;0.8704573979962565;0.04975095725324975;1.0609894540394678;0.9999819161221567;0.8719070863961362;1.0000798916118359
29.26185;1.150035258407882;0.9830950440914903;0.854962921686106;-0.08407895297809659;-0.07310846544553024;1.1487699950845238;10.000082648527544;0.870459025010355;0.049750956844139965;1.0609904153803582;0.99998286708365;0.8719082056531468;1.000080844426144
29.27185;1.150033030019734;0.983093450965487;0.854961001303748;-0.08407901529498635;-0.07310859810621724;1.1487719073940266;10.000088784497112;0.8704606466128337;0.0497509564364744;1.0609913306964114;0.9999838163959065;0.8719093396043657;1.0000818033579957
29.28185;1.1500307887599066;0.983091868436873;0.8549590620852626;-0.08407907460372004;-0.07310873108629638;1.1487738643733545;10.000094672539456;0.8704622588241764;0.049750956031020095;1.0609921990620326;0.9999847617645595;0.8719104874608742;1.0000827661429854
29.29185;1.1500285383601778;0.9830902973001597;0.8549571069086271;-0.08407913094636198;-0.07310886441606604;1.1487758614138321;10.000100228754762;0.8704638582817334;0.04975095562863957;1.0609930210356366;0.9999857012888543;0.8719116475669368;1.0000837303914556
29.30185;1.1500262800319305;0.983088738272556;0.8549551394113483;-0.08407918443049159;-0.07310899813405596;1.1487778933814508;10.000105364179682;0.8704654424662811;0.049750955230456924;1.0609937989645895;0.9999866328128134;0.8719128165198416;1.0000846943266177
29.31185;1.1500240136038224;0.9830871926435611;0.8549531642433424;-0.0840792352631874;-0.07310913228659822;1.148779954137943;10.000109987330047;0.8704670102858454;0.04975095483785721;1.0609945359996735;0.9999875537221194;0.8719139899208216;1.0000856570556569
29.32185;1.150021738846478;0.983085662133752;0.8549511865363302;-0.08407928374562391;-0.0731092669248867;1.148782037247932;10.000114002805658;0.8704685619211032;0.0497509544523728;1.0609952352309924;0.9999884616529122;0.8719151638789261;1.0000866180025516
29.33185;1.1500194560939339;0.9830841479273824;0.8549492109829709;-0.08407933024080154;-0.07310940207768117;1.1487841374359686;10.000117313203866;0.8704700980113892;0.049750954075402504;1.0609959000369924;0.9999893548169398;0.8719163354582797;1.0000875761198011
29.34185;1.1500171660504055;0.9830826503472714;0.8549472411537741;-0.08407937513351321;-0.07310953773485418;1.1487862511610825;10.000119828178924;0.8704716191470285;0.04975095370783623;1.0609965346962693;0.9999902314206638;0.8719175023816018;1.0000885296607684
29.35185;1.150014868843689;0.9830811697370266;0.8549452794276929;-0.08407941878807818;-0.07310967384499185;1.148788375886893;10.000121470487805;0.8704731254370334;0.049750953349931445;1.0609971445597262;0.9999910888524466;0.871918662580697;1.0000894760087082
29.36185;1.1500125637039227;0.9830797073311118;0.8549433271796648;-0.0840794615308863;-0.073109810299066;1.1487905091908042;10.000122174021753;0.8704746159041511;0.049750953001582755;1.0609977357768492;0.9999919231875088;0.8719198137432461;1.0000904108888689
29.37185;1.1500102502365357;0.9830782649674378;0.8549413850885235;-0.08407950365572917;-0.07310994689782045;1.1487926485121775;10.00012188372442;0.8704760885305436;0.04975095266258012;1.0609983145530846;0.999992729593052;0.8719209531396287;1.0000913277679258
29.38185;1.1500079296937653;0.9830768441759069;0.854939453252924;-0.08407954540973274;-0.0731100833410991;1.1487947911771474;10.00012055935964;0.8704775409110825;0.04975095233262628;1.0609988864424191;0.999993503398639;0.8719220774355252;1.0000922184704786
29.39185;1.1500056049975838;0.9830754458341815;0.8549375305140063;-0.08407958695916537;-0.07311021926535237;1.14879693428563;10.000118174069907;0.8704789706657206;0.049750952011456254;1.0609994560668743;0.9999942403665022;0.8719231826989092;1.0000930743936367
29.40185;1.1500032801193447;0.9830740703103371;0.8549356139988801;-0.0840796283903854;-0.07311035429137813;1.1487990744866479;10.000114709846807;0.87048037570778;0.04975095169906396;1.0610000273011044;0.9999949359301739;0.8719242653236791;1.0000938871010794
29.41185;1.1500009591738953;0.9830727175247681;0.8549337002255603;-0.0840796697520725;-0.0731104880366066;1.148801207676619;10.00011015840093;0.8704817544526091;0.04975095139573558;1.0610006039541733;0.9999955847803642;0.8719253232115597;1.0000946486832134
29.42185;1.1499986458709794;0.9830713869216939;0.854931786688799;-0.08407971107059485;-0.07311062010284013;1.148803328892564;10.000104526358413;0.8704831055253937;0.04975095110207023;1.0610011903917815;0.9999961814719998;0.8719263560888729;1.000095352807665
29.43185;1.149996343974443;0.9830700772132994;0.8549298721735878;-0.08407975231960128;-0.07311075008893365;1.1488054324632364;10.000097839180338;0.8704844274152315;0.04975095081913524;1.061001791561568;0.9999967214531393;0.871927364944676;1.0000959951697221
29.44185;1.149994057845512;0.9830687863090117;0.8549279559538925;-0.08407979341050979;-0.0731108776478522;1.148807511991845;10.000090134671108;0.8704857189563825;0.049750950548410125;1.0610024123165889;0.9999972012809084;0.8719283513636935;1.000096572039975
29.45185;1.1499917923074439;0.9830675121723488;0.8549260369751817;-0.08407983423896699;-0.07311100253151406;1.1488095605393382;10.00008144250233;0.8704869799008377;0.04975095029140896;1.0610030562720503;0.9999976177615209;0.8719293171979016;1.0000970788515702
29.46185;1.1499895522067425;0.9830662537173567;0.8549241138001559;-0.08407987474623795;-0.07311112455613832;1.1488115712406881;10.00007176995668;0.8704882106814479;0.04975095004942532;1.0610037250423396;0.9999979675077858;0.8719302639140558;1.0000975104971817
29.47185;1.149987342116903;0.9830650106923363;0.8549221856082124;-0.08407991496518709;-0.07311124354809613;1.14881353786008;10.000061109134817;0.8704894122621067;0.04975094982365067;1.0610044181978069;0.999998247437306;0.8719311916201968;1.0000978619657117
29.48185;1.149985166276387;0.9830637830265114;0.8549202532342614;-0.0840799550217116;-0.07311135937447302;1.1488154555831482;10.000049451844715;0.8704905864045555;0.04975094961532076;1.0610051335444601;0.9999984549103524;0.8719320992999358;1.0000981283863561
29.49185;1.1499830283673447;0.9830625701017244;0.854918319103988;-0.08407999507065776;-0.07311147199694243;1.148817321530088;10.000036798535922;0.8704917352971182;0.049750949425641934;1.061005867728507;0.999998586920987;0.8719329863841073;1.0000983053742813
29.50185;1.1499809310897149;0.983061370452441;0.8549163866633216;-0.0840800352367415;-0.0731115814612642;1.148819133851349;10.000023161363588;0.8704928604511013;0.0497509492557233;1.0610066171766628;0.9999986393119943;0.8719338538427712;1.0000983896511368
29.51185;1.1499788763429102;0.9830601824489724;0.8549144601407547;-0.08408007560776717;-0.07311168787648337;1.1488208908205206;10.000008562444268;0.870493962045477;0.04975094910662017;1.0610073787747079;0.9999986070443895;0.8719347036314082;1.0000983786688515
29.52185;1.149976866019188;0.983059004764015;0.8549125442218604;-0.08408011622835074;-0.07311179141495885;1.1488225916239432;9.999993027045452;0.8704950393112358;0.04975094897921354;1.0610081499594284;0.9999984851259573;0.8719355373834198;1.0000982692818796
29.53185;1.1499749027081463;0.9830578358543843;0.8549106432052412;-0.08408015708009457;-0.07311189227576229;1.148824237704175;9.999976578624565;0.8704960912201563;0.0497509488738408;1.0610089285225253;0.9999982695385177;0.8719363560476044;1.000098057197165
29.54185;1.1499729900518967;0.9830566739693308;0.8549087603367962;-0.08408019808307991;-0.07311199060993005;1.1488258328003587;9.999959243842428;0.8704971165175946;0.04975094879010123;1.0610097123267295;0.9999979581263103;0.871937160241247;1.0000977380328504
29.55185;1.1499711323007624;0.9830555178604974;0.8549068977560308;-0.08408023911922405;-0.07311208648673241;1.1488273816244101;9.999941059868782;0.8704981132487387;0.04975094872712299;1.0610104991904423;0.9999975507218462;0.8719379500976036;1.0000973087074188
29.56185;1.1499693332853618;0.9830543667849496;0.8549050565842301;-0.08408028005323416;-0.07311217992141104;1.1488288884955773;9.999922075016968;0.8704990787865844;0.04975094868399858;1.0610112870759882;0.9999970483821853;0.8719387248564189;1.000096767859968
29.57185;1.149967595678578;0.9830532202124618;0.8549032371167066;-0.0840803207327517;-0.07311227088871639;1.1488303569424363;9.999902347531645;0.8705000105238113;0.049750948660057116;1.061012074273889;0.999996453019336;0.8719394828356943;1.0000961154926096
29.58185;1.149965920893193;0.9830520781930651;0.8549014394273002;-0.0840803609832257;-0.07311235930227339;1.1488317904447516;9.999881943182832;0.8705009061042756;0.04975094865491988;1.0610128598076491;0.9999957675458949;0.8719402218465496;1.0000953526625893
29.59185;1.1499643095537853;0.9830509418547968;0.8548996642429716;-0.08408040061941609;-0.07311244501953411;1.1488331936838787;9.999860930410346;0.8705017625947801;0.049750948668452595;1.0610136438928854;0.9999949957199848;0.8719409397682943;1.0000944817975168
29.60185;1.1499627617482766;0.9830498132331525;0.8548979135160224;-0.0840804394725852;-0.0731125279044143;1.148834572971658;9.999839379841486;0.8705025757732852;0.049750948700824006;1.061014427486002;0.9999941420285591;0.8719416347347803;1.0000935074359967
29.61185;1.1499612768882603;0.9830486944569617;0.8548961905498345;-0.08408047744502863;-0.07311260792434121;1.148835935562253;9.999817363903052;0.8705033406936004;0.04975094875258105;1.061015211756331;0.9999932118233946;0.8719423048282935;1.0000924365411006
29.62185;1.1499598541405578;0.9830475872515689;0.8548945000047498;-0.08408051458111887;-0.07311268520036764;1.1488372888569405;9.999794947920032;0.8705040528265287;0.049750948824491846;1.0610159986834495;0.9999922110685481;0.8719429480624787;1.0000912775677007
29.63185;1.1499584931166464;0.9830464933434284;0.8548928473254647;-0.08408055108929001;-0.07311275996726645;1.1488386399097463;9.999772181323387;0.8705047084509734;0.049750948917340755;1.0610167916043713;0.9999911461225571;0.8719435632737719;1.0000900384920308
29.64185;1.149957193788734;0.983045414879385;0.854891237535385;-0.0840805872631218;-0.07311283253310262;1.1488399951017327;9.999749097571817;0.870505304472328;0.04975094903194878;1.0610175945544744;0.9999900239164381;0.871944150572872;1.0000887255946973
29.65185;1.149955956041394;0.9830443540557483;0.8548896748646697;-0.08408062334712983;-0.07311290330031792;1.1488413599245844;9.99972572008963;0.8705058386171627;0.049750949169265785;1.0610184109967378;0.9999888516546587;0.8719447100805152;1.0000873441017881
29.66185;1.1499547794729335;0.9830433124644078;0.8548881632488254;-0.08408065947628898;-0.07311297275621556;1.1488427389278493;9.999702070832239;0.8705063096325761;0.049750949330218015;1.0610192428485279;0.9999876363582136;0.8719452407635103;1.0000858991729797
29.67185;1.1499536633917025;0.9830422910697404;0.8548867060839331;-0.08408069573407699;-0.07311304137910853;1.148844136234338;9.999678176901561;0.8705067169816947;0.049750949515428765;1.0610200900410092;0.9999863849970495;0.8719457408289778;1.0000843956063847
29.68185;1.1499526074360897;0.9830412906990521;0.8548853054894118;-0.08408073222048759;-0.07311310954604842;1.1488455562871225;9.999654071620295;0.8705070607008479;0.04975094972525343;1.061020950340595;0.9999851046149387;0.8719462085042127;1.0000828367966057
29.69185;1.1499516123299334;0.9830403117405611;0.8548839622589107;-0.08408076904346522;-0.07311317749133289;1.1488470038797451;9.99962979180263;0.8705073416967167;0.049750949960017984;1.0610218194610808;0.9999838021422522;0.8719466425691609;1.0000812242798018
29.70185;1.1499506793917356;0.9830393528584314;0.8548826763935392;-0.0840808062651953;-0.0731132453052903;1.148848483774134;9.999605372953159;0.8705075619661072;0.04975095021991624;1.0610226920155827;0.9999824840644223;0.8719470427157973;1.0000795584275985
29.71185;1.1499498093991716;0.983038410459314;0.8548814477820013;-0.08408084388284374;-0.07311331299358571;1.1488500004621267;9.999580846347342;0.8705077244139788;0.04975095050463033;1.0610235628322116;0.9999811560457396;0.8719474092575644;1.0000778396109842
29.72185;1.1499490022943681;0.983037479827482;0.8548802766766597;-0.0840808818769538;-0.07311338057583501;1.1488515572841003;9.999556243739589;0.8705078322535715;0.049750950813245085;1.0610244272657294;0.9999798228826494;0.8719477427197375;1.0000760685964996
29.73185;1.1499482579051834;0.9830365567815639;0.8548791637130959;-0.08408092023391255;-0.07311344812965284;1.148853155075943;9.999531604692422;0.8705078885141125;0.04975095114454335;1.061025280759312;0.9999784887328407;0.8719480444360163;1.0000742461181662
29.74185;1.1499475768513867;0.983035638168139;0.8548781094411267;-0.084080958884304;-0.0731135157487278;1.1488547920815295;9.99950697511264;0.8705078964372223;0.04975095149730571;1.0610261186323813;0.9999771574458173;0.8719483172992769;1.00007237217093
29.75185;1.1499469605760717;0.9830347209808337;0.8548771136283398;-0.08408099767264292;-0.07311358348709186;1.1488564651544866;9.999482397820591;0.8705078604714427;0.049750951870464355;1.0610269358682873;0.9999758332629678;0.871948565299432;1.00007044513521
29.76185;1.1499464101770571;0.9830338016250716;0.8548761754197194;-0.08408103641375754;-0.07311365132709383;1.1488581710581371;9.999457905387672;0.8705077866519352;0.04975095226310948;1.0610277267229362;0.9999745214000497;0.8719487928325377;1.0000684615029127
29.77185;1.1499459247620756;0.9830328765999603;0.8548752946032376;-0.08408107495492358;-0.07311371915091519;1.1488599076421695;9.999433520585379;0.8705076816736005;0.04975095267431431;1.061028484558139;0.999973227512124;0.8719490046641228;1.0000664169015294
29.78185;1.1499455010237105;0.983031944038479;0.8548744721516209;-0.08408111321154975;-0.07311378674381747;1.148861674552011;9.999409263166797;0.870507551723322;0.049750953102972235;1.0610292022422816;0.999971956694591;0.8719492055427515;1.0000643076169147
29.79185;1.1499451349086585;0.9830310041624503;0.8548737093029205;-0.08408115118329443;-0.07311385385510911;1.14886347282315;9.999385156182228;0.8705074023430419;0.04975095354782463;1.061029872968729;0.9999707136328241;0.8719493992040519;1.0000621313597806
29.80185;1.1499448233955425;0.9830300580444787;0.8548730070314501;-0.08408118892623627;-0.07311392026425248;1.1488653035939713;9.999361227411026;0.8705072385053823;0.049750954007502075;1.0610304905500094;0.9999695033751271;0.8719495875049265;1.0000598871244346
29.81185;1.1499445644830169;0.9830291065412782;0.8548723667680033;-0.08408122650734945;-0.0731139858204248;1.1488671671308714;9.999337509096886;0.8705070644933716;0.049750954480398416;1.0610310487756385;0.999968330960554;0.8719497702587229;1.0000575749210514
29.82185;1.1499443561859115;0.983028150547041;0.8548717907477857;-0.08408126398467128;-0.0731140504704645;1.1488690630847227;9.999314036530938;0.8705068844674504;0.049750954964510284;1.0610315407685706;0.9999672001850254;0.871949945902686;1.0000551955455894
29.83185;1.1499441957171437;0.9830271914416737;0.8548712809461627;-0.08408130137369971;-0.07311411425466512;1.1488709913229775;9.999290846040346;0.8705067031326678;0.04975095545740051;1.0610319589971204;0.9999661132037923;0.8719501124730694;1.0000527502426304
29.84185;1.1499440789057347;0.9830262308062997;0.8548708378873962;-0.08408133857478636;-0.0731141772771472;1.1488729521490701;9.999267974869463;0.8705065254399246;0.04975095595625678;1.0610322955199432;0.9999650713219614;0.8719502685253938;1.000050240380521
29.85185;1.1499440000006003;0.983025269794281;0.8548704609237283;-0.0840813753250654;-0.07311423969465969;1.148874945853943;9.999245456688213;0.8705063556959581;0.04975095645808215;1.0610325423421083;0.9999640759198893;0.8719504137250108;1.0000476669692202
29.86185;1.149943952209216;0.9830243087453586;0.8548701494257374;-0.08408141125561264;-0.07311430168615415;1.1488769722271899;9.999223308950091;0.8705061972394884;0.049750956960000606;1.0610326924065954;0.9999631285789057;0.8719505488949378;1.0000450304973165
29.87185;1.1499439286019466;0.9830233474068082;0.854869902950469;-0.08408144602110625;-0.07311436336594962;1.1488790301461598;9.99920152398794;0.8705060531649785;0.04975095745943169;1.061032740499033;0.9999622302843283;0.871950675713612;1.0000423314833726
29.88185;1.1499439228701192;0.9830223858013926;0.8548697201060744;-0.0840814793655389;-0.07311442471790286;1.1488811172627986;9.999180076804477;0.8705059270770833;0.049750957954081035;1.0610326828799552;0.9999613810073213;0.8719507960756524;1.000039571040004
29.89185;1.149943929768973;0.9830214250667042;0.854869597732415;-0.0840815110814197;-0.07311448563163743;1.1488832301291247;9.999158943564465;0.8705058229419254;0.04975095844187404;1.0610325164991978;0.9999605806020867;0.8719509112165782;1.0000367511940826
29.90185;1.1499439451188547;0.9830204677496913;0.854869531255984;-0.08408154094412475;-0.0731145460071906;1.1488853644640944;9.999138112689241;0.8705057443799782;0.0497509589209048;1.0610322387913818;0.9999598296083811;0.8719510207778323;1.0000338748767923
29.91185;1.1499439654049326;0.9830195179450527;0.854869515443937;-0.08408156869174398;-0.07311460582112748;1.1488875153239158;9.999117583499038;0.87050569402935;0.04975095938945148;1.0610318480025056;0.9999591290942224;0.8719511221528421;1.000030945259625
29.92185;1.1499439875117374;0.9830185813881748;0.8548695448667906;-0.08408159403714939;-0.07311466509585277;1.1488896776581272;9.999097361778295;0.8705056735400041;0.04975095984601269;1.0610313440117587;0.999958480396558;0.8719512107021149;1.0000279651024022
29.93185;1.1499440090068789;0.9830176650056491;0.8548696141124154;-0.08408161667475533;-0.07311472382446904;1.1488918471399334;9.999077461190062;0.8705056841716801;0.049750960289471104;1.0610307287141327;0.9999578849535572;0.871951280486994;1.0000249368105543
29.94185;1.1499440281864493;0.9830167758259687;0.8548697177305024;-0.08408163630470845;-0.07311478195009645;1.1488940203491744;9.99905791053074;0.8705057272142507;0.0497509607194601;1.0610300050646597;0.9999573442375466;0.8719513250372437;1.0000218626885544
29.95185;1.1499440433871813;0.9830159200221905;0.8548698500058688;-0.08408165268858885;-0.0731148394138153;1.1488961938290894;9.999038754578795;0.8705058039192138;0.04975096113651732;1.0610291756452255;0.9999568600916449;0.8719513386870064;1.0000187452009694
29.96185;1.1499440526023628;0.9830151028130603;0.8548700050125739;-0.08408166567872254;-0.07311489618715537;1.148898362977614;9.999020043056845;0.8705059152389765;0.04975096154175927;1.061028242290097;0.9999564348677171;0.8719513181317544;1.0000155875962762
29.97185;1.1499440536431975;0.9830143285732116;0.8548701773403249;-0.0840816751802313;-0.07311495225330414;1.1489005218582233;9.999001819806473;0.8705060619262729;0.04975096193639202;1.06102720682464;0.9999560711350958;0.8719512625679925;1.000012394336607
29.98185;1.1499440440931739;0.9830136006486343;0.8548703629533001;-0.08408168109089464;-0.07311500758999097;1.1489026638239836;9.998984119550443;0.870506245105736;0.04975096232146865;1.0610260720016294;0.9999557715198915;0.871951172502982;1.0000091707775183
29.99185;1.1499440212867498;0.9830129215743961;0.8548705588759602;-0.084081683281059;-0.07311506218149472;1.1489047823764458;9.998966970919962;0.8705064666713654;0.049750962697949416;1.0610248425829227;0.9999555383810991;0.8719510488712859;1.000005922675216
30.00185;1.149943982854947;0.9830122936098576;0.8548707619274335;-0.08408168162520065;-0.07311511604536708;1.1489068716057886;9.998950400393527;0.8705067293777713;0.049750963066748456;1.0610235257429446;0.9999553732328595;0.8719508927356966;1.0000026562106408
30.01185;1.149943927579876;0.9830117188898415;0.8548709679438895;-0.08408167606419839;-0.07311516925282502;1.148908926093552;9.998934426885304;0.8705070366384434;0.049750963428605396;1.061022129853603;0.9999552767177748;0.8719507050700078;0.9999993780229763
30.02185;1.1499438558347845;0.9830111993273459;0.8548711717976384;-0.08408166666160796;-0.07311522189770409;1.148910940765836;9.998919051254886;0.8705073918670866;0.04975096378389279;1.0610206629676604;0.999955248927602;0.8719504866702678;0.9999960947838885
30.03185;1.1499437691790082;0.9830107365581034;0.8548713679708736;-0.0840816536226794;-0.0731152740256487;1.1489129110254535;9.998904258650395;0.8705077979958177;0.04975096413238874;1.061019132108295;0.9999552891677556;0.8719502383632551;0.9999928131710248
30.04185;1.1499436691426732;0.9830103320614619;0.8548715513899621;-0.08408163726216708;-0.07311532560801597;1.1489148331993437;9.998890035480914;0.8705082572024859;0.04975096447316622;1.0610175428454305;0.9999553953892752;0.8719499613779355;0.999989540437255
30.05185;1.1499435558476614;0.9830099876264986;0.8548717177760817;-0.0840816179088729;-0.07311537656059672;1.1489167049446127;9.99887638146366;0.8705087702067685;0.0497509648048571;1.0610158989063512;0.9999555641649095;0.871949657407452;0.9999862845019811
30.06185;1.1499434274390854;0.9830097055296917;0.8548718637408405;-0.08408159579443038;-0.07311542675742587;1.1489185251384024;9.998863308155759;0.8705093358323729;0.049750965126068025;1.0610142025860299;0.9999557915530174;0.8719493282298882;0.9999830533649561
30.07185;1.14994328063091;0.9830094878310559;0.8548719872641211;-0.08408157103387967;-0.0731154760629836;1.1489202934490625;9.998850835579773;0.8705099515736207;0.04975096543556879;1.0610124560989482;0.9999560743708998;0.871948975370189;0.9999798547412929
30.08185;1.1499431121649566;0.9830093354421006;0.8548720877417886;-0.0840815436919064;-0.07311552439324413;1.1489220104183182;9.998838989403184;0.8705106144524624;0.04975096573239353;1.061010662737035;0.9999564107199654;0.8719486000640804;0.9999766958134607
30.09185;1.1499429201892795;0.9830092477496901;0.8548721650633818;-0.0840815138427868;-0.07311557175407792;1.1489236777192646;9.998827796642477;0.8705113213182335;0.0497509660160439;1.0610088271801843;0.9999567992923872;0.8719482032630747;0.9999735823120082
