time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.10185;1.1499427042384855;0.9830092227970374;0.8548722186773375;-0.08408148162432517;-0.07311561823074898;1.148925296941062;9.998817282783289;0.8705120686526266;0.049750966286576756;1.0610069550142072;0.9999572384808474;0.8719477856166722;0.9999705177220644
30.11185;1.14994246415217;0.983009257789374;0.8548722473838701;-0.08408144726690041;-0.07311566395975978;1.148926867084943;9.998807465596379;0.8705128526320787;0.049750966544356554;1.0610050517674012;0.9999577263017252;0.8719473477313142;0.999967503363213
30.12185;1.1499421990878342;0.983009350003036;0.8548722494303571;-0.08408141102978485;-0.07311570909896407;1.1489283837378585;9.99879835018786;0.8705136697970658;0.049750966789609406;1.0610031222642915;0.9999582610972612;0.8719468906725429;0.9999645388147627
30.13185;1.1499419075350232;0.9830094974169059;0.8548722225339866;-0.08408137309896192;-0.07311575377663987;1.1489298413555318;9.998789935764679;0.870514517624485;0.04975096702211682;1.061001170435862;0.999958842396869;0.8719464160766068;0.999961622854699
30.14185;1.1499415886718567;0.9830096982930319;0.8548721643836447;-0.08408133355036672;-0.07311579803019652;1.1489312356459254;9.998782225350443;0.8705153942834402;0.04975096724121548;1.060999198930004;0.9999594710022663;0.8719459256620979;0.9999587543744958
30.15185;1.1499412432969176;0.983009950738815;0.8548720734689851;-0.08408129239752275;-0.07311584175501176;1.1489325635073935;9.998775228930203;0.8705162978190119;0.04975096744597375;1.0609972088381925;0.9999601477784319;0.8719454211348985;0.9999559319513025
30.16185;1.149940872753036;0.9830102530098133;0.8548719493773675;-0.08408124966468865;-0.0731158846737804;1.1489338220799037;9.998768959806558;0.8705172252993071;0.049750967635396;1.0609952001692442;0.9999608723181895;0.8719449048083249;0.9999531532474933
30.17185;1.1499404772949349;0.9830106040054164;0.8548717927906727;-0.084081205406442;-0.07311592636010666;1.1489350088016161;9.99876342365597;0.8705181722437317;0.049750967808651736;1.0609931725591684;0.9999616428206819;0.8719443797680755;0.999950415665448
30.18185;1.149940055771087;0.9830110035110965;0.8548716055616069;-0.08408115967183709;-0.0731159663147155;1.1489361223383994;9.998758612371171;0.8705191329368244;0.04975096796526542;1.0609911256942064;0.9999624567190689;0.8719438493455045;0.9999477169664502
30.19185;1.1499396063886393;0.9830114520395458;0.8548713904320898;-0.08408111248607215;-0.07311600402828361;1.1489371632645125;9.998754513679668;0.8705201013381845;0.049750968105175195;1.0609890593423539;0.9999633115231508;0.8719433168387949;0.9999450551307422
30.20185;1.1499391270123847;0.9830119506995828;0.8548711506858989;-0.08408106385824042;-0.07311603903042767;1.1489381333712783;9.998751120871567;0.870521071310526;0.049750968228687034;1.0609869731648793;0.9999642058820568;0.8719427857027652;0.9999424286401093
30.21185;1.149938614695669;0.983012501234016;0.8548708907433478;-0.08408101376556883;-0.07311607095997015;1.1489390340220365;9.99874842717489;0.8705220365391818;0.04975096833639474;1.0609848670137598;0.99996513998074;0.8719422595288652;0.9999398368887732
30.22185;1.149938065451882;0.983013105628159;0.854870617055564;-0.08408096213926686;-0.07311609957819562;1.1489398650643114;9.998746415713684;0.8705229911368352;0.04975096842914609;1.0609827415298556;0.9999661144286665;0.8719417414692302;0.9999372798830876
30.23185;1.14993747387026;0.9830137655028343;0.8548703379880427;-0.0840809088808322;-0.07311612470377248;1.1489406244195446;9.99874505861414;0.8705239300006029;0.049750968508019744;1.060980598254077;0.9999671286302894;0.8719412334483588;0.9999347580150969
30.24185;1.1499368324836714;0.9830144818273073;0.8548700628874845;-0.08408085385300272;-0.07311614618403921;1.1489413078373483;9.998744319981913;0.8705248479821089;0.049750968574107386;1.060978439764916;0.9999681806028727;0.8719407354841073;0.9999322720840423
30.25185;1.1499361326667543;0.9830152544394632;0.854869800974203;-0.08408079684376732;-0.07311616390447404;1.1489419092952562;9.998744157827115;0.870525738920001;0.04975096862815739;1.0609762702653793;0.9999692681304864;0.8719402457140647;0.9999298227930904
30.26185;1.1499353670643797;0.9830160813638232;0.8548695606409241;-0.08408073758375047;-0.07311617776839455;1.1489424223342113;9.998744529878612;0.87052659588394;0.04975096867056609;1.0609740957456222;0.9999703892888053;0.8719397614917249;0.9999274099883364
30.27185;1.1499345313041014;0.9830169590852186;0.8548693495856512;-0.08408067581377704;-0.07311618768276554;1.1489428414215148;9.998745399310964;0.8705274122942109;0.04975096870175751;1.0609719234560901;0.9999715418093219;0.8719392806436576;0.9999250327577177
30.28185;1.1499336242413765;0.9830178838556733;0.8548691751912273;-0.08408061132225232;-0.07311619356156984;1.148943162033769;9.998746735277772;0.8705281824418496;0.04975096872237568;1.0609697611190914;0.999972722523969;0.8719388018541102;0.9999226901522172
30.29185;1.1499326476973375;0.9830188526816523;0.8548690443212698;-0.08408054394794075;-0.07311619532139536;1.1489433798235005;9.998748515490743;0.8705289012527949;0.04975096873319088;1.0609676159846757;0.9999739276102988;0.8719383242676579;0.9999203810947751
30.30185;1.1499316059858926;0.9830198631061383;0.8548689626514722;-0.08408047359569436;-0.07311619290629812;1.1489434909325118;9.998750730049498;0.8705295647204397;0.04975096873499005;1.0609654943192357;0.9999751528159518;0.8719378472806545;0.9999181037893997
30.31185;1.1499305051114075;0.9830209121786627;0.8548689340056447;-0.08408040026015055;-0.07311618632082702;1.1489434935924507;9.99875337775095;0.8705301709399191;0.04975096872843254;1.0609634014011573;0.9999763930737485;0.8719373707125277;0.9999158561146152
30.32185;1.1499293519496634;0.983021995562733;0.8548689600440913;-0.0840803240187132;-0.07311617558859768;1.1489433886165064;9.998756460885614;0.8705307200110639;0.049750968713835116;1.0609613413111012;0.9999776424441028;0.8719368947032197;0.9999136368299806
30.33185;1.1499281539154487;0.9830231077054057;0.8548690407777892;-0.08408024499134048;-0.07311616065478682;1.1489431781740707;9.998759984736614;0.8705312125292294;0.04975096869100532;1.060959317133451;0.9999788947691964;0.8719364197150012;0.9999114462945562
30.34185;1.1499269189581751;0.983024243014639;0.8548691754615363;-0.0840801633421865;-0.07311614132734406;1.1489428649239237;9.998763957411752;0.8705316482771203;0.04975096865933424;1.0609573319838663;0.9999801438795665;0.8719359470682904;0.9999092862054976
30.35185;1.1499256547508445;0.983025396160811;0.8548693626254346;-0.08408007934666618;-0.07311611730018384;1.1489424525084182;9.998768392392225;0.8705320260172619;0.049750968618136535;1.0609553894883976;0.9999813834024394;0.8719354792969182;0.9999071587117628
30.36185;1.1499243671945478;0.9830265610181732;0.8548695996051703;-0.08407999342414757;-0.07311608823022406;1.1489419460179773;9.998773315042001;0.8705323435512152;0.04975096856687691;1.0609534930602313;0.9999826072721189;0.8719350198111651;0.9999050654716451
30.37185;1.1499230596441177;0.9830277307755184;0.854869882844334;-0.08407990610625146;-0.0731160538134587;1.1489413512763071;9.998778765015267;0.8705325976455357;0.049750968505212684;1.0609516450693328;0.9999838101820505;0.8719345723131978;0.9999030068573274
30.38185;1.149921732908052;0.9830288997341551;0.8548702082906899;-0.08407981799804638;-0.07311601382870363;1.1489406738346981;9.99878478896465;0.8705327845233815;0.049750968433073965;1.0609498467747511;0.9999849871952996;0.8719341405083875;0.9999009813371498
30.39185;1.149920385700812;0.9830300643170524;0.8548705710410616;-0.08407972973673625;-0.07311596815347986;1.1489399188102547;9.998791425329395;0.870532900682204;0.049750968350738105;1.0609480988022753;0.9999861334027004;0.8719337278399629;0.9998989858506436
30.40185;1.1499190158787047;0.9830312225942204;0.8548709654659518;-0.0840796419478035;-0.07311591674286616;1.1489390911798822;9.99879869224952;0.8705329431432116;0.049750968258886856;1.06094640173762;0.9999872440905794;0.8719333369781931;0.9998970170834054
30.41185;1.1499176218515088;0.9830323738829508;0.8548713864797206;-0.08407955524056832;-0.07311585956975525;1.1489381955058027;9.998806587005197;0.8705329095150905;0.04975096815879903;1.060944756595105;0.9999883151568031;0.8719329695668591;0.999895072051059
30.42185;1.1499162036056683;0.9830335188586176;0.854871830631496;-0.08407947022893048;-0.07311579656805432;1.1489372351464442;9.998815090552615;0.8705327984042315;0.04975096805248636;1.0609431651553003;0.9999893437253036;0.8719326264928433;0.9998931481395017
30.43185;1.1499147631658102;0.9830346592415315;0.8548722959330682;-0.08407938751168921;-0.0731157276175874;1.1489362121591677;9.998824170934357;0.8705326097107818;0.049750967942491856;1.0609416301484602;0.9999903285805397;0.8719323083367905;0.9998912437942339
30.44185;1.1499133038857545;0.9830357970636;0.8548727809191379;-0.08407930761138303;-0.07311565258841135;1.1489351282424327;9.998833788899603;0.8705323449403201;0.04975096783148626;1.060940155160026;0.9999912696174074;0.8719320156794897;0.9998893593060385
30.45185;1.1499118298571855;0.9830369337458884;0.8548732838167817;-0.0840792309224745;-0.07311557139952916;1.1489339858015284;9.998843908713722;0.8705320078299803;0.04975096772195115;1.060938744440204;0.9999921667616808;0.8719317490213739;0.9998874966682507
30.46185;1.1499103469262038;0.9830380692365992;0.8548738020698384;-0.08407915769734693;-0.07311548401954832;1.148932788915238;9.998854508291243;0.8705316044316662;0.04975096761609048;1.0609374024144198;0.9999930197050496;0.8719315084175356;0.999885658571931
30.47185;1.1499088633223267;0.9830392023217441;0.8548743322546063;-0.08407908806832386;-0.0731153904338405;1.1489315437748913;9.998865575883706;0.870531142243306;0.0497509675159589;1.060936132813127;0.999993828461687;0.871931293286577;0.9998838476217179
30.48185;1.1499073882093624;0.9830403316919699;0.8548748701875964;-0.08407902209259213;-0.0731152906356464;1.1489302575955163;9.998877095746447;0.870530629172343;0.049750967423682714;1.0609349384165314;0.9999945937051388;0.8719311025080159;0.9998820667002669
30.49185;1.149905929822395;0.9830414566876798;0.8548754111313933;-0.0840789597899315;-0.0731151846516851;1.1489289372608116;9.99888904579056;0.8705300729416806;0.049750967341546624;1.0609338216774404;0.9999953164572639;0.8719309345698768;0.9998803201698439
30.50185;1.149904494757293;0.9830425777051691;0.8548759502581107;-0.08407890116194477;-0.07311507259213862;1.1489275891486797;9.998901412220528;0.8705294810363943;0.04975096727169786;1.0609327855039192;0.9999959976697269;0.8719307875608518;0.9998786146289778
30.51185;1.1499030879854826;0.9830436956259667;0.85487648290656;-0.08407884621695165;-0.07311495468177817;1.1489262191779843;9.998914197176155;0.8705288607092315;0.04975096721567566;1.0609318336995501;0.9999966377237062;0.8719306589857251;0.9998769580609858
30.52185;1.1499017130654816;0.9830448105313011;0.8548770042369621;-0.08407879498349556;-0.07311483123822768;1.148924832352823;9.998927406716293;0.8705282182565776;0.04975096717436513;1.0609309705956103;0.9999972357399856;0.871930545568872;0.9998753581603929
30.53185;1.1499003726054309;0.9830459214371727;0.8548775088289307;-0.08407874749728797;-0.07311470263212937;1.1489234324213262;9.99894103673414;0.8705275580211329;0.04975096714842287;1.060930200076947;0.9999977895792127;0.8719304435336322;0.999873821532298
30.54185;1.1498990685280723;0.9830470271819172;0.8548779911659535;-0.08407870379846703;-0.07311456926180432;1.1489220220369878;9.998955072877875;0.8705268820789268;0.04975096713860183;1.060929524980106;0.999998296462648;0.8719303495449647;0.9998723538051029
30.55185;1.1498978018955066;0.9830481271333316;0.8548784469019538;-0.08407866394222607;-0.07311443153458855;1.1489206029292702;9.99896949579569;0.8705261905280703;0.049750967145719506;1.0609289476010788;0.9999987534514468;0.8719302614459739;0.9998709597545109
30.56185;1.1498965730244743;0.9830492210364176;0.8548788731900876;-0.08407862797826102;-0.07311428985693398;1.148919175878437;9.998984283302427;0.8705254819967371;0.049750967170517725;1.0609284708405775;0.9999991578318775;0.8719301784159834;0.9998696429761569
30.57185;1.149895382012545;0.983050308222352;0.8548792674498422;-0.08407859587480798;-0.07311414462098462;1.1489177410543678;9.998999412570004;0.8705247538286496;0.049750967213628906;1.060928098477614;0.9999995073734731;0.8719301009598216;0.9998684057140568
30.58185;1.1498942288098306;0.9830513870064617;0.8548796266380139;-0.08407856743592751;-0.07311399617709201;1.1489162988045742;9.999014859989353;0.8705240019755867;0.049750967275668107;1.060927834328507;0.9999998004113211;0.8719300303104928;0.9998672496044281
30.59185;1.1498931129696044;0.9830524552157767;0.8548799483400475;-0.08407854229448758;-0.0731138448334121;1.1489148503520379;9.99903059913501;0.8705232216055855;0.04975096735729311;1.0609276816601207;1.0000000359928896;0.8719299674726396;0.9998661763025638
30.60185;1.1498920342468864;0.9830535117652053;0.8548802317312243;-0.08407851998721032;-0.07311369088810532;1.1489133977921637;9.999046605547846;0.8705224081392087;0.049750967459095054;1.0609276432914696;1.000000214144538;0.8719299131766463;0.99986518694301
30.61185;1.1498909937252726;0.9830545577635054;0.8548804766605212;-0.0840785000506902;-0.07311353464892269;1.1489119430508066;9.999062863015261;0.8705215575562878;0.049750967581431424;1.0609277213889332;1.000000335991075;0.8719298683100666;0.9998642817836321
30.62185;1.1498899939191505;0.9830555954307711;0.8548806821416781;-0.08407848209397728;-0.07311337646996825;1.1489104866893431;9.999079360255806;0.8705206662571768;0.04975096772440029;1.0609279170168655;1.000000403391633;0.8719298336268024;0.9998634613310413
30.63185;1.149889037950458;0.9830566253798466;0.8548808459585158;-0.08407846583509931;-0.07311321683135986;1.1489090279220697;9.999096084132054;0.8705197312441415;0.04975096788800251;1.0609282306019454;1.000000418339137;0.8719298093052975;0.9998627274693699
30.64185;1.1498881295298824;0.983057644980976;0.8548809653239777;-0.08407845112518565;-0.07311305635444854;1.1489075655114132;9.999113014214421;0.8705187505223447;0.049750968072309706;1.060928662662616;1.0000003824649737;0.8719297952874717;0.9998620827186753
30.65185;1.1498872737266836;0.9830586490891333;0.8548810373726425;-0.08407843797176313;-0.07311289570302908;1.1489060983109325;9.999130116795115;0.8705177233375485;0.04975096827752722;1.0609292133292814;1.000000296423972;0.8719297919719674;0.9998615286468566
30.66185;1.1498864766034838;0.9830596318207694;0.8548810588954806;-0.0840784265239838;-0.07311273546939197;1.1489046252517294;9.999147342600589;0.8705166501628091;0.049750968503983;1.060929881281057;1.0000001593464722;0.8719298005634802;0.9998610654026739
30.67185;1.14988574403323;0.9830605876368419;0.8548810264187868;-0.08407841702209125;-0.0731125761155263;1.148903145203904;9.999164631346215;0.8705155327264815;0.049750968751989456;1.0609306634195474;0.9999999690510547;0.871929823053065;0.9998606918568391
30.68185;1.149885081463835;0.9830615113556027;0.8548809372507867;-0.08407840974949904;-0.07311241798001873;1.148901656909752;9.999181922227015;0.8705143741445043;0.04975096902164816;1.0609315551575376;0.9999997231619784;0.8719298618236853;0.9998604054780068
30.69185;1.1498844943439464;0.9830623980026962;0.8548807901846895;-0.08407840501106537;-0.07311226132014988;1.148900159086903;9.9991991618437;0.8705131786493773;0.049750969312850356;1.060932550820757;0.999999420334423;0.8719299190455063;0.9998602030131692
30.70185;1.149883988341911;0.9830632431224541;0.8548805849593741;-0.08407840312917124;-0.07311210632962352;1.148898650715194;9.999216300747523;0.8705119510735995;0.0497509696254479;1.0609336442440216;0.9999990605945193;0.8719299967278011;0.9998600817631034
30.71185;1.149883568888379;0.9830640432938086;0.8548803214186723;-0.08407840440162717;-0.07311195314037092;1.148897130914671;9.999233286342;0.8705106966796755;0.049750969959244246;1.0609348293843666;0.9999986448880366;0.8719300975441048;0.9998600395337702
30.72185;1.149883240389015;0.983064796326021;0.854879999400614;-0.08407840902593423;-0.07311180182659607;1.1488955986508669;9.999250062584688;0.8705094208007446;0.04975097031388386;1.0609361005298394;0.9999981745918205;0.8719302254186442;0.9998600736562353
30.73185;1.149883006559137;0.9830655011081999;0.8548796191307114;-0.08407841705265987;-0.07311165239565211;1.148894053090385;9.99926657684806;0.8705081279843215;0.04975097068898252;1.0609374524271544;0.9999976513759379;0.8719303855297803;0.9998601807359712
30.74185;1.1498828710579667;0.9830661574837521;0.8548791816094224;-0.0840784283965519;-0.07311150481071577;1.1488924936490243;9.999282790584585;0.8705068217873221;0.04975097108432065;1.060938880732217;0.9999970771231687;0.8719305838622033;0.9998603566464309
30.75185;1.1498828369345495;0.9830667660781278;0.8548786888916969;-0.08407844290410753;-0.0731113590403265;1.1488909195111066;9.999298684632516;0.8705055057773188;0.0497509714998624;1.0609403821798378;0.9999964534127432;0.8719308263044059;0.9998605962398296
30.76185;1.1498829061783815;0.9830673279860915;0.8548781441159984;-0.08407846039812825;-0.07311121505325967;1.1488893299121874;9.99931425213071;0.8705041847873096;0.049750971935714025;1.060941953979535;0.999995781168867;0.8719311178745057;0.9998608938252684
30.77185;1.1498830797520312;0.9830678446942355;0.8548775512054199;-0.08407848064291584;-0.07311107279290247;1.1488877249062133;9.999329486524397;0.8705028650891605;0.049750972392124386;1.0609435931890618;0.9999950611683613;0.8719314625204317;0.9998612443948814
30.78185;1.1498833570861084;0.9830683183536598;0.8548769141149549;-0.0840785033397327;-0.07311093220409538;1.148886105223678;9.999344374313493;0.8705015529477279;0.04975097286946194;1.0609452967124215;0.9999942948376462;0.8719318630539351;0.9998616441797935
30.79185;1.1498837360155512;0.9830687520098262;0.8548762357870091;-0.08407852821248248;-0.07311079328150326;1.1488844709623092;9.999358897592984;0.8705002527403172;0.04975097336810903;1.0609470614827954;0.9999934845688251;0.8719323208981903;0.9998620900377023
30.80185;1.1498842136778198;0.983069149665916;0.8548755178997831;-0.08407855506007017;-0.07311065608635893;1.148882820980085;9.999373046059747;0.870498966107274;0.04975097388840678;1.0609488845097677;0.9999926333010105;0.871932836229995;0.9998625789262086
30.81185;1.149884786641702;0.9830695160230746;0.8548747615336186;-0.08407858370543375;-0.07311052073161321;1.1488811537757706;9.999386825375002;0.8704976922985586;0.049750974430708486;1.0609507631948;0.9999917436709926;0.8719334089326247;0.9998631084135517
30.82185;1.1498854499301596;0.9830698555376858;0.85487396735986;-0.08407861392963356;-0.07311038735148026;1.1488794680217573;9.999400255700655;0.8704964293988537;0.04975097499535248;1.060952696215509;0.9999908175521899;0.8719340393568814;0.9998636775649752
30.83185;1.149886196591275;0.9830701717937339;0.85487313524548;-0.08407864547095925;-0.07311025606440498;1.1488777626595055;9.999413366988563;0.8704951755555628;0.04975097558259426;1.0609546840174828;0.9999898567676729;0.8719347279940841;0.9998642874608048
30.84185;1.1498870184627066;0.9830704682786361;0.8548722642795116;-0.0840786780825027;-0.07311012697483794;1.1488760376958498;9.999426188522966;0.8704939292357707;0.04975097619270297;1.0609567278836312;0.9999888646290636;0.8719354748517156;0.9998649409656312
30.85185;1.1498879072148502;0.9830707490845157;0.8548713530831673;-0.08407871161323528;-0.07311000021626719;1.1488742944593235;9.999438738361897;0.8704926890646852;0.04975097682605232;1.0609588287974392;0.9999878463210675;0.8719362793519962;0.9998656417860898
30.86185;1.1498888547811377;0.9830710179720731;0.8548703998513436;-0.08407874605599132;-0.07310987595947685;1.1488725341476675;9.999451027507591;0.8704914538932176;0.04975097748299363;1.0609609873662333;0.9999868070942495;0.8719371404289408;0.9998663937252735
30.87185;1.1498898532496113;0.9830712770878852;0.8548694023396965;-0.084078781536958;-0.07310975439404664;1.1488707562192124;9.999463067857677;0.8704902226811746;0.04975097816369778;1.0609632039555266;0.9999857504217023;0.8719380564239412;0.9998672007800402
30.88185;1.1498908944456774;0.983071527002131;0.8548683581909484;-0.08407881829554352;-0.073109635727698;1.1488689583140947;9.999474869715478;0.8704889942997825;0.04975097886816798;1.0609654782933722;0.9999846781644016;0.8719390249188858;0.9998680674442791
30.89185;1.1498919694723604;0.9830717675997788;0.8548672654666969;-0.0840788566644936;-0.0731095201666664;1.1488671373614892;9.999486436548679;0.8704877676534476;0.04975097959638191;1.060967809055938;0.9999835917508991;0.8719400427875422;0.9998689985571829
30.90185;1.149893068973162;0.9830719989473744;0.8548661230671073;-0.08407889700998078;-0.07310940788202609;1.1488652906478496;9.999497762580564;0.8704865416695856;0.04975098034845257;1.0609701938825626;0.9999824933445242;0.871941106557771;0.9998699991240512
30.91185;1.149894184077708;0.9830722221310855;0.8548649309233483;-0.08407893962462153;-0.0731092990063975;1.1488634162053983;9.999508835939013;0.87048531494428;0.0497509811246094;1.0609726295533182;0.9999813867896566;0.8719422130529033;0.9998710739827368
30.92185;1.14989530714359;0.9830724394716811;0.8548636899128744;-0.08407898462000456;-0.07310919364160288;1.1488615129567983;9.999519649298456;0.8704840856899121;0.04975098192490651;1.0609751123227609;0.9999802769865308;0.8719433599001557;0.9998722267344166
30.93185;1.149896431636442;0.9830726534845734;0.8548624017455732;-0.08407903190439642;-0.07310909184319257;1.148859581146003;9.999530203282147;0.870482851952515;0.049750982748898866;1.0609776387570684;0.9999791678490014;0.8719445454227386;0.9998734590004041
30.94185;1.149897551369651;0.9830728656766458;0.8548610691847228;-0.08407908123763541;-0.07310899359734709;1.1488576227199812;9.999540496432942;0.8704816113267558;0.049750983595631446;1.0609802062616516;0.9999780611569411;0.8719457682409882;0.9998747707225046
30.95185;1.1498986605139732;0.9830730766079874;0.854859696410903;-0.08407913228614944;-0.07310889882843147;1.1488556415381903;9.999550518569677;0.870480360392228;0.04975098446396883;1.0609828127612435;0.9999769568825357;0.8719470270917761;0.9998761603677448
30.96185;1.149899754883193;0.983073286673777;0.8548582889608426;-0.08407918470945491;-0.07310880742157207;1.1488536436677237;9.999560249885931;0.8704790947220757;0.04975098535279523;1.0609854567290005;0.9999758536535676;0.8719483208205993;0.9998776247758872
30.97185;1.1499008329101272;0.9830734962243064;0.8548568529898587;-0.08407923826951481;-0.07310871923848783;1.1488516372654554;9.999569658327776;0.8704778097059984;0.04975098626091763;1.060988137352605;0.9999747489335729;0.8719496482719057;0.9998791592900418
30.98185;1.1499018948733424;0.9830737051892086;0.8548553942907035;-0.08407929285787447;-0.07310863413153043;1.1488496319030108;9.999578703208169;0.8704765017495188;0.04975098718713515;1.0609908539396466;0.9999736396762422;0.8719510079788907;0.9998807578762355
30.99185;1.1499029409114199;0.9830739129209063;0.8548539179487447;-0.08407934845170872;-0.07310855194185004;1.1488476379390324;9.99958734760069;0.870475168703921;0.049750988130452686;1.0609936057883984;0.9999725231419166;0.8719523979494126;0.9998824130493832
31.00185;1.1499039695626532;0.9830741184369334;0.8548524289463828;-0.08407940507039319;-0.07310847248822147;1.1488456655067556;9.999595570681672;0.8704738090105053;0.04975098908989218;1.0609963927654444;0.9999713966439715;0.8719538156224347;0.9998841164834977
31.01185;1.1499049776010277;0.9830743210439038;0.8548509329657235;-0.08407946274493877;-0.07310839556258192;1.148843722890399;9.999603373553347;0.8704724207376634;0.04975099006407841;1.0609992154203216;0.9999702563442051;0.871955257675993;0.999885860514455
31.02185;1.1499059605291873;0.9830745211026187;0.8548494363575403;-0.08407952148194706;-0.07310832095761238;1.1488418156368692;9.999610774196647;0.8704710015898479;0.04975099105124562;1.0610020747116005;0.999969096549774;0.8719567199288913;0.9998876392619005
31.03185;1.1499069133573818;0.9830747204134012;0.8548479452769238;-0.08407958120727313;-0.07310824852899121;1.1488399469319095;9.999617796919122;0.8704695498094254;0.04975099204955401;1.0610049716165697;0.9999679102836959;0.8719581976687019;0.9998894484752815
31.04185;1.1499078315260904;0.9830749214367575;0.8548464652057551;-0.08407964171838711;-0.0731081782095225;1.1488381185425;9.99962446711743;0.8704680652007554;0.04975099305721126;1.0610079064320708;0.9999666902428378;0.8719596860992329;0.9998912842546883
31.05185;1.1499087109542117;0.9830751258318177;0.854845001225265;-0.08407970268305916;-0.07310810994884218;1.1488363315870205;9.999630808536109;0.8704665492921386;0.04975099407234444;1.0610108782759269;0.999965429369439;0.8719611808565201;0.9998931416530432
31.06185;1.1499095471172809;0.9830753340605566;0.8548435580638347;-0.08407976368478967;-0.07310804367168885;1.148834586327967;9.999636842990165;0.8704650047006383;0.04975099509282356;1.0610138855155316;0.99996412171194;0.8719626786668854;0.9998950145333337
31.07185;1.1499103347892095;0.9830755462097946;0.8548421399554191;-0.08407982428921433;-0.07310797930779564;1.1488328814054907;9.999642604861478;0.8704634346931241;0.049750996116222794;1.0610169266044602;0.9999627638490736;0.8719641774855674;0.9998968964997792
31.08185;1.149911068949463;0.983075762711255;0.8548407510697097;-0.08407988408383021;-0.0731079168422989;1.1488312139261223;9.99964815851784;0.8704618430502361;0.049750997139904364;1.0610199999804486;0.9999613553126483;0.8719656757284352;0.9998987815313082
31.09185;1.1499117457039394;0.9830759848549123;0.8548393959551034;-0.08407994269378728;-0.07310785632297835;1.1488295805632587;9.999653590066043;0.8704602335986459;0.049750998161037174;1.0610231028305845;0.9999598971274227;0.8719671714434887;0.999900663983496
31.10185;1.1499123622305203;0.9830762150562511;0.8548380793744658;-0.08407999981234612;-0.07310779782695295;1.1488279785014341;9.99965898031112;0.8704586095134129;0.04975099917668933;1.061026230485234;0.9999583903566476;0.871968662110982;0.9999025384122593
31.11185;1.149912915902988;0.9830764558666741;0.8548368060970112;-0.08408005521023723;-0.0731077414522429;1.148826405567011;9.999664390923012;0.8704569729969159;0.04975100018429883;1.061029377714147;0.9999568360238092;0.8719701447035606;0.9999043990935793
31.12185;1.1499134040458134;0.9830767087419312;0.8548355809498511;-0.08408010871003921;-0.0731076873610961;1.1488248602136395;9.999669870713557;0.8704553254875884;0.04975100118220494;1.061032540559712;0.9999552353229805;0.8719716159950749;0.9999062393396475
31.13185;1.1499138249292304;0.9830769743111348;0.8548344088174672;-0.08408016015488241;-0.07310763580671228;1.1488233418139795;9.999675464261436;0.8704536682541423;0.04975100216965714;1.0610357168936364;0.999953589376478;0.871973073500512;0.999908051778095
31.14185;1.1499141787794818;0.983077253480009;0.8548332943787581;-0.0840802093538099;-0.07310758709080832;1.1488218508403496;9.999681213173027;0.8704520029325763;0.04975100314648246;1.061038905718095;0.9999518990829557;0.8719745159946201;0.9999098293255644
31.15185;1.1499144679445037;0.9830775480772348;0.8548322415892279;-0.08408025603592886;-0.07310754148009009;1.148820388563026;9.999687151851276;0.8704503314966493;0.04975100411284635;1.0610421064788516;0.9999501654584532;0.8719759425034435;0.9999115650657504
31.16185;1.1499146964610107;0.9830778608494811;0.8548312533183758;-0.08408029986638473;-0.073107499131916;1.1488189561979794;9.99969330005011;0.8704486560136149;0.04975100506906536;1.0610453189886702;0.9999483898219861;0.8719773510743424;0.9999132519826498
31.17185;1.1499148693177261;0.9830781954619559;0.8548303313747991;-0.08408034049887508;-0.07310746004853583;1.1488175541766925;9.999699658796088;0.8704469786328868;0.04975100601538527;1.0610485426524627;0.9999465731566908;0.8719787386734389;0.9999148843339831
31.18185;1.1499149915506293;0.9830785569129018;0.8548294765226614;-0.08408037761182151;-0.07310742406079444;1.1488161821172582;9.999706217380576;0.8704453016743792;0.049751006951755224;1.061051774702727;0.9999447159171277;0.8719801016900126;0.999916458770956
31.19185;1.1499150675270193;0.9830789514711193;0.854828688502172;-0.0840804108902736;-0.07310739085963115;1.1488148393449202;9.99971296444092;0.8704436275800966;0.04975100787769828;1.0610550098932714;0.9999428194147046;0.8719814363786463;0.9999179732397073
31.20185;1.149915100746067;0.9830793855324799;0.854827966299218;-0.08408043997995408;-0.07310736008398819;1.1488135259062313;9.999719889569402;0.8704419585109306;0.04975100879237893;1.0610582422774828;0.9999408871027223;0.871982739203065;0.9999194253994146
31.21185;1.149915093931092;0.9830798645221375;0.8548273085634431;-0.08408046447920679;-0.07310733142079913;1.1488122430592211;9.999726979137142;0.8704402960310134;0.04975100969480749;1.0610614665246187;0.9999389241718014;0.8719840070926792;0.9999208128176509
31.22185;1.1499150489189256;0.9830803927837678;0.8548267141918371;-0.08408048399284533;-0.07310730464380433;1.148810992253473;9.999734215207805;0.8704386413293768;0.04975101058411098;1.0610646777210921;0.9999369361831946;0.8719852373369604;0.9999221343936618
31.23185;1.149914966698679;0.9830809739742177;0.8548261827699349;-0.08408049822529819;-0.07310727958312338;1.148809773851028;9.999741574369274;0.8704369955299617;0.04975101145972875;1.06106787113763;0.999934928192908;0.8719864274472724;0.9999233910377818
31.24185;1.1499148478892536;0.9830816112241189;0.8548257145031863;-0.08408050703807296;-0.0731072560805824;1.1488085869253186;9.99974902700557;0.8704353598261395;0.04975101232137775;1.0610710422124958;0.9999329052223509;0.8719875756038421;0.999924585103164
31.25185;1.1499146925817147;0.9830823073965084;0.8548253099764146;-0.08408051040972288;-0.07310723396365705;1.1488074298427586;9.999756543337979;0.8704337352522927;0.04975101316897651;1.0610741860582025;0.9999308732706834;0.8719886810275924;0.9999257196655846
31.26185;1.1499144997997641;0.9830830661917465;0.8548249701970192;-0.08408050834695863;-0.07310721306073065;1.1488063008878675;9.99976410310046;0.8704321221163465;0.04975101400265646;1.0610772975410463;0.9999288391889466;0.8719897434514532;0.999926798514391
31.27185;1.14991426819225;0.9830838930063135;0.8548246966233223;-0.08408050083890868;-0.07310719324488257;1.148805198675481;9.99977169945076;0.8704305199252143;0.04975101482261944;1.061080372401238;0.9999268095147015;0.8719907620190267;0.9999278267372659
31.28185;1.1499139972105594;0.9830847939937325;0.8548244905917257;-0.08408048786036815;-0.07310717444404814;1.1488041222147625;9.999779335453514;0.870428927731216;0.04975101562895056;1.0610834081065599;0.9999247898968826;0.8719917346157862;0.9999288109986427
31.29185;1.1499136871003854;0.9830857739864909;0.8548243528425684;-0.08408046935906961;-0.07310715661823064;1.148803070616989;9.999787017099784;0.8704273442459631;0.04975101642178881;1.0610864037288616;0.9999227854699373;0.8719926585322909;0.9999297587508706
31.30185;1.1499133382014812;0.9830868349282259;0.8548242838376606;-0.08408044523313649;-0.07310713975969028;1.1488020432029493;9.999794746480164;0.8704257681584746;0.04975101720163356;1.061089359089539;0.9999208011866016;0.8719935320038978;0.999930677131866
31.31185;1.149912950776699;0.9830879756675539;0.8548242840803486;-0.08408041534542496;-0.07310712390756405;1.1488010400651005;9.999802520188808;0.8704241987780119;0.04975101796932302;1.0610922740133506;0.9999188419833566;0.8719943549582935;0.9999315725845058
31.32185;1.1499125255063443;0.9830891926968146;0.8548243539684715;-0.08408037952650933;-0.07310710912520864;1.1488000618916165;9.999810331054892;0.8704226361948025;0.0497510187257925;1.0610951483358524;0.9999169130272866;0.8719951281364361;0.9999324509458598
31.33185;1.1499120637913545;0.9830904810427489;0.8548244934505385;-0.08408033754870947;-0.07310709544884172;1.148799109041507;9.999818169059472;0.8704210807557428;0.049751019471827355;1.061097981911312;0.9999150193693472;0.8719958516754479;0.9999333177480456
31.34185;1.149911567016608;0.9830918354405089;0.8548247017937339;-0.0840802891497013;-0.0731070828726563;1.1487981811064445;9.999826024253599;0.8704195324902865;0.04975102020782387;1.061100773958828;0.9999131650296686;0.871996524723429;0.9999341783592025
31.35185;1.1499110357997882;0.9830932513098362;0.8548249775245659;-0.08408023410383532;-0.07310707140168411;1.1487972772992256;9.999833889231645;0.8704179912904719;0.049751020933670176;1.0611035225776122;0.9999113528251722;0.8719971459149132;0.9999350371076874
31.36185;1.1499104705146592;0.9830947243430157;0.8548253183056971;-0.08408017226666177;-0.07310706112560768;1.1487963970307002;9.999841759798986;0.8704164580417704;0.04975102164885623;1.0611062250460708;0.9999095851271287;0.8719977134631502;0.9999358965172486
31.37185;1.1499098719529368;0.9830962495247787;0.8548257209069643;-0.08408010356867959;-0.07310705225681749;1.1487955402808436;9.99984964038761;0.8704149355146806;0.04975102235273664;1.061108878280747;0.9999078645633793;0.871998224998735;0.9999367582342201
31.38185;1.1499092412772227;0.9830978209423697;0.8548261812545064;-0.08408002798848975;-0.07310704510074707;1.1487947077559768;9.999857548356847;0.8704134277598476;0.0497510230447268;1.0611114789305256;0.9999061943720101;0.8719986781251101;0.9999376241203084
31.39185;1.1499085797342503;0.9830994321517038;0.8548266941599318;-0.08407994554250664;-0.07310703996211475;1.1487939012382937;9.999865508125437;0.8704119387573177;0.049751023724304996;1.061114023342459;0.9999045785210083;0.8719990715889919;0.9999384959109682
31.40185;1.149907887959473;0.9831010766635118;0.8548272533115573;-0.08407985627891412;-0.0731070370782521;1.1487931242828464;9.999873545735822;0.8704104717410901;0.04975102439091213;1.0611165077192746;0.9999030215562996;0.8719994060940789;0.999939374527319
31.41185;1.1499071656127366;0.983102748410613;0.8548278522882988;-0.08407976025763503;-0.07310703662895726;1.148792382188654;9.99988169173696;0.870409028942217;0.049751025043962754;1.06111892853686;0.999901528084086;0.8719996837983083;0.999940260343429
31.42185;1.1499064124647256;0.9831044419917665;0.8548284859446603;-0.0840796575741519;-0.07310703875057395;1.148791681054341;9.999889981079596;0.8704076113764652;0.04975102568298063;1.06112128311877;0.9999001021435324;0.8719999070575437;0.9999411540834539
31.43185;1.1499056294403376;0.9831061527262109;0.854829151104276;-0.08407954843297677;-0.07310704352423124;1.1487910269038293;9.999898444617175;0.8704062195200936;0.04975102630759265;1.0611235699996582;0.9998987472802938;0.8720000780691253;0.9999420569644998
31.44185;1.149904817884979;0.983107876524981;0.8548298462019106;-0.08407943315266211;-0.0731070509778517;1.1487904249217662;9.99990710062921;0.8704048545641077;0.04975102691738299;1.0611257883542966;0.9998974672156984;0.8720001990806794;0.9999429698403679
31.45185;1.1499039779926095;0.9831096093056351;0.8548305704229228;-0.08407931209481145;-0.07310706111944817;1.148789878891582;9.99991595035641;0.8704035187467389;0.04975102751185002;1.061127936634674;0.9998962658188346;0.8720002724320155;0.9999438927398325
31.46185;1.1499031081178734;0.9831113465104545;0.8548313231407318;-0.08407918563580755;-0.07310707396602396;1.1487893911999951;9.999924977681601;0.870402214503798;0.049751028090513606;1.0611300120752831;0.9998951462688814;0.8720003011805129;0.9999448249069786
31.47185;1.1499022055001873;0.9831130835590359;0.8548321037851797;-0.08407905418241601;-0.07310708951650557;1.1487889632769457;9.999934156885713;0.8704009435987039;0.049751028653052344;1.0611320111458773;0.9998941108051407;0.8720002895596027;0.999945764286428
31.48185;1.1499012672710445;0.9831148162979942;0.8548329121504978;-0.08407891817331892;-0.07310710769744623;1.1487885961675104;9.999943467474228;0.8703997073124728;0.04975102919935107;1.0611339293010231;0.9998931612919021;0.8720002420940335;0.9999467071233787
31.49185;1.1499002903682212;0.9831165404340828;0.854833748693305;-0.08407877808043124;-0.0731071283390337;1.1487882905606455;9.999952905727284;0.8703985073337367;0.04975102972943502;1.061135760682318;0.9998922995083143;0.8720001626184755;0.9999476488806269
31.50185;1.1498992711075597;0.9831182506860465;0.8548346142974871;-0.08407863441839446;-0.07310715118431665;1.148788046397525;9.999962485206714;0.8703973462308995;0.04975103024336513;1.0611374988660518;0.9998915268929329;0.8720000543058793;0.9999485856055923
31.51185;1.1498982057673282;0.9831199405814322;0.8548355099495224;-0.08407848774069959;-0.07310717593433033;1.1487878631851258;9.999972231800976;0.8703962272071352;0.04975103074131549;1.0611391372889147;0.9998908439257534;0.8719999198352891;0.9999495143970796
31.52185;1.14989709169456;0.9831216027990144;0.8548364364204555;-0.08407833861271546;-0.0731072023104542;1.1487877407861968;9.999982179385972;0.8703951539326749;0.04975103122379328;1.0611406691297771;0.9998902495573297;0.8719997610594044;0.9999504335445126
31.53185;1.1498959279599796;0.9831232296078787;0.8548373936336479;-0.08407818758906735;-0.07310723008954924;1.1487876793442138;9.99999236076206;0.8703941310476936;0.04975103169160758;1.061142088372613;0.9998897418951682;0.8719995788329553;0.9999513428076131
31.54185;1.149894715219699;0.9831248136835269;0.854838379734385;-0.0840780352325228;-0.07310725911998885;1.148787678363364;10.000002796579542;0.8703931643994588;0.049751032145627296;1.0611433915384005;0.9998893197645794;0.8719993732690884;0.9999522426785247
31.55185;1.149893454780838;0.9831263491413547;0.8548393903581508;-0.0840778821558215;-0.07310728932648929;1.148787736095003;10.000013493830714;0.8703922603578224;0.04975103258661996;1.0611445778329036;0.999888982872453;0.8719991441014162;0.9999531329934813
31.56185;1.1498921477433504;0.9831278317131845;0.8548404192262815;-0.0840777290247113;-0.07310732068676347;1.1487878496492776;10.000024450969015;0.8703914251022747;0.049751033015238526;1.0611456477681411;0.9998887307579364;0.8719988911864726;0.999954012987755
31.57185;1.1498907950517843;0.9831292580832672;0.8548414601574494;-0.08407757647783858;-0.07310735319768878;1.1487880152152583;10.000035661829276;0.8703906642473328;0.04975103343216723;1.061146602105767;0.9998885628353795;0.8719986148601719;0.9999548823058763
31.58185;1.1498893980047404;0.983130625208251;0.8548425086470942;-0.08407742502101372;-0.07310738684676522;1.1487882280800124;10.000047120517781;0.8703899826400173;0.04975103383825941;1.0611474416579445;0.9998884790456133;0.8719983159884004;0.9999557408419564
31.59185;1.1498879584162869;0.9831319300875062;0.8548435617295447;-0.08407727499154662;-0.07310742158293573;1.148788483284591;10.000058823123881;0.8703893846856579;0.04975103423458057;1.0611481674870145;0.9998884792152837;0.871997996185698;0.9999565883538305
31.60185;1.1498864784057048;0.9831331699541992;0.8548446169604452;-0.0840771265913836;-0.07310745728929746;1.1487887769126874;10.0000707573736;0.8703888749384636;0.049751034622491905;1.0611487813742195;0.9998885621497445;0.871997657705677;0.9999574255590238
31.61185;1.1498849604066004;0.9831343420056647;0.8548456718311265;-0.0840769799575644;-0.07310749376672554;1.148789106444817;10.000082890691198;0.8703884581039686;0.04975103500364331;1.0611492860543328;0.9998887263749248;0.8719973024379305;0.9999582550810578
31.62185;1.1498834072945763;0.983135442785223;0.8548467242432728;-0.0840768352156358;-0.07310753072183111;1.1487894696689074;10.000095170044522;0.8703881384740676;0.04975103537973446;1.0611496847302386;0.9998889715685624;0.8719969312150594;0.9999590806956417
31.63185;1.1498818220425622;0.9831364687406732;0.8548477734435984;-0.08407669246878657;-0.07310756775332586;1.148789863124649;10.00010752786452;0.8703879195035282;0.049751035752201675;1.0611499805417939;0.9998892981663878;0.8719965439617203;0.9999599063432789
31.64185;1.1498802073931154;0.9831374172731913;0.8548488199831853;-0.08407655177993979;-0.073107604371985;1.1487902812429591;10.000119886676702;0.870387803803112;0.04975103612202309;1.061150176641764;0.9998897056803036;0.8719961397180556;0.9999607363854378
31.65185;1.1498785660693982;0.9831382863987201;0.8548498645903428;-0.08407641318408753;-0.07310764007159389;1.1487907169355325;10.000132162855552;0.8703877934119287;0.049751036489746006;1.0611502762282552;0.9998901926165977;0.8719957167501123;0.9999615762508625
31.66185;1.149876901080281;0.9831390734173256;0.8548509069703404;-0.08407627671902758;-0.0731076744053725;1.1487911631479588;10.000144270551814;0.8703878899401304;0.04975103685563816;1.0611502818552134;0.9998907571448031;0.8719952730645109;0.9999624320546416
31.67185;1.1498752157992822;0.983139774067816;0.8548519455733672;-0.0840761424638863;-0.07310770701122545;1.148791613872271;10.000156128232286;0.8703880942524973;0.04975103721976863;1.0611501947490534;0.9998913963580024;0.8719948064096193;0.9999633098187777
31.68185;1.1498735135758869;0.9831403831209659;0.8548529787149417;-0.08407601053440586;-0.07310773758160859;1.1487920638225853;10.000167669912468;0.8703884063493044;0.04975103758196821;1.0611500151763504;0.9998921059743192;0.8719943138315219;0.9999642151652174
31.69185;1.149871797027115;0.9831408959805525;0.8548540055053613;-0.08407588102494995;-0.07310776583970922;1.148792508013681;10.000178852560946;0.8703888258454143;0.049751037941730275;1.061149743557755;0.9998928816667595;0.8719937915492997;0.9999651528877022
31.70185;1.1498700676112203;0.9831413098151879;0.854855025498611;-0.08407575397131205;-0.07310779155228615;1.148792942486464;10.000189649549762;0.8703893519743965;0.04975103829818969;1.0611493812187456;0.9998937200177316;0.8719932352263683;0.9999661267276054
31.71185;1.1498683251232085;0.9831416238189976;0.8548560381040661;-0.08407562938414491;-0.07310781454690315;1.14879336506869;10.000200040750837;0.8703899829545891;0.04975103865020127;1.061148930790037;0.9998946181636112;0.8719926406645252;0.999967140016272
31.72185;1.149866567106479;0.9831418390808976;0.854857042432587;-0.0840755072935928;-0.0731078347173757;1.1487937752060444;10.000210014700553;0.8703907161744633;0.04975103899633396;1.06114839677186;0.9998955729107014;0.8719920046304264;0.9999681964232945
31.73185;1.1498647892065756;0.9831419580511197;0.8548580375818902;-0.08407538772943496;-0.07310785201263256;1.1487941735586888;10.000219575102465;0.870391549097022;0.049751039334859665;1.0611477856232718;0.9998965800047518;0.8719913252303799;0.9999693001274641
31.74185;1.1498629861442276;0.9831419834795422;0.8548590231921793;-0.08407527067870472;-0.07310786640930682;1.1487945614003776;10.000228739236606;0.8703924794302049;0.049751039664031806;1.061147105173267;0.9998976343259708;0.8719906017412254;0.999970455527746
31.75185;1.1498611525138003;0.9831419172886741;0.8548599994771393;-0.0840751560990707;-0.07310787790342385;1.1487949395122399;10.00023753085322;0.8703935044129515;0.0497510399824825;1.0611463639294336;0.999898730961212;0.8719898340957785;0.9999716666580469
31.76185;1.149859283750201;0.9831417600405682;0.8548609666506819;-0.08407504397409875;-0.07310788652914534;1.148795307233642;10.000245971969195;0.8703946201028452;0.049751040289268134;1.0611455702046724;0.9998998656981212;0.8719890223411612;0.9999729367532064
31.77185;1.1498573771405782;0.9831415110558714;0.8548619246686353;-0.08407493433468068;-0.0731078923536643;1.1487956620232238;10.000254078847204;0.8703958216811473;0.04975104058360409;1.061144731495217;0.9999010349687206;0.8719881664494835;0.999974268583068
31.78185;1.1498554321083523;0.9831411687712082;0.854862873418296;-0.08407482724288973;-0.07310789542073716;1.1487959999638484;10.00026186836229;0.8703971046349508;0.049751040864773256;1.0611438549196857;0.9999022361388787;0.8719872664870609;0.9999756650612873
31.79185;1.1498534499422035;0.9831407310979398;0.8548638127868887;-0.08407472280694735;-0.07310789570645183;1.1487963177044442;10.000269366619003;0.8703984650292517;0.049751041132235246;1.061142948061925;0.9999034673211162;0.8719863228405625;0.9999771290142788
31.80185;1.1498514335593142;0.9831401959339452;0.8548647426122098;-0.08407462121630864;-0.07310789317159133;1.1487966140481483;10.000276611721771;0.8703998986341978;0.049751041385590354;1.061142019010161;0.9999047262835834;0.87198533641741;0.999978662270296
31.81185;1.1498493867514166;0.9831395619147931;0.8548656626942178;-0.08407452272328865;-0.07310788786807208;1.1487968895751886;10.000283653750211;0.870401400936235;0.04975104162454464;1.0611410753150254;0.9999060093152136;0.8719843086021827;0.999980265234935
31.82185;1.1498473128802353;0.9831388289738912;0.854866572830502;-0.08407442757803245;-0.0731078799971618;1.1487971458593171;10.000290548724502;0.8704029680676174;0.049751041849080496;1.061140122661633;0.9999073111745771;0.8719832406194052;0.9999819370529701
31.83185;1.1498452145563527;0.9831379984995029;0.854867472840761;-0.08407433598732997;-0.07310786990898202;1.1487973851507531;10.000297347090184;0.8704045966548092;0.04975104205947204;1.0611391644546195;0.9999086267482546;0.871982132952488;0.9999836756474524
31.84185;1.149843094253989;0.9831370733417127;0.8548683625454937;-0.08407424811191722;-0.07310785805856387;1.1487976094553018;10.000304089448068;0.8704062828326875;0.04975104225598274;1.061138202351735;0.9999099527633443;0.8719809855261653;0.9999854778660278
31.85185;1.1498409543586012;0.9831360576465192;0.8548692417338634;-0.08407416406525778;-0.07310784491229304;1.1487978197861402;10.000310815227156;0.8704080221012817;0.04975104243866341;1.0611372367740233;0.99991128780811;0.8719797981388417;0.9999873402035835
31.86185;1.1498387968225718;0.983134956342444;0.8548701099942748;-0.08407408390958648;-0.07310783084955083;1.148798016761306;10.0003175736839;0.8704098098626857;0.04975104260742193;1.0611362670416478;0.9999126316871613;0.8719785706825419;0.9999892596866703
31.87185;1.1498366236686197;0.9831337744356551;0.8548709664154721;-0.08407400767453765;-0.07310781612691339;1.1487982013597857;10.000324422766205;0.8704116415750708;0.049751042761977206;1.0611352916001813;0.9999139852360337;0.8719773033742533;0.9999912340605408
31.88185;1.1498344380054175;0.9831325169035166;0.8548718097708587;-0.08407393537983347;-0.0731078009166306;1.1487983746313852;10.000331418736602;0.8704135125350251;0.049751042901516725;1.0611343085120062;0.9999153503562768;0.8719759972997028;0.9999932610410174
31.89185;1.1498322440591204;0.9831311892884667;0.8548726393543009;-0.08407386700760032;-0.07310778536855679;1.1487985369462268;10.00033860993952;0.8704154178107404;0.04975104302440182;1.0611333158106022;0.9999167298748529;0.8719746550735069;0.9999953376665628
31.90185;1.1498300464067828;0.9831297975734506;0.8548734554123874;-0.08407380245734253;-0.07310776962573085;1.1487986879301728;10.000346037570965;0.8704173521522411;0.04975104312827638;1.0611323118509928;0.9999181268831763;0.8719732806958888;0.999997460612383
31.91185;1.1498278492215732;0.9831283471273954;0.8548742584722403;-0.08407374159498851;-0.07310775378640426;1.148798827208747;10.000353739727027;0.8704193096904587;0.04975104321053968;1.0611312957041417;0.9999195440730557;0.8719718783061716;0.9999996266310739
31.92185;1.1498256559246445;0.9831268421195352;0.8548750484287654;-0.08407368439361648;-0.07310773786218107;1.148798955012026;10.000361755292182;0.8704212839854162;0.049751043268776496;1.061130267043556;0.9999209842202031;0.8719704511127886;1.0000018321877941
31.93185;1.1498234702845231;0.9831252856315962;0.8548758243943833;-0.08407363100785606;-0.07310772175400503;1.1487990721468166;10.00037011976336;0.8704232685959362;0.049751043300881176;1.061129225934182;0.9999224515317036;0.871969001659786;1.0000040731338296
31.94185;1.1498212976344524;0.9831236798007201;0.8548765851622183;-0.08407358171223386;-0.07310770524591147;1.1487991798610608;10.000378852997756;0.8704252576448062;0.049751043304994885;1.0611281726401876;0.9999239520885222;0.8719675326411264;1.0000063451357513
