time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.95185;1.1498191439785994;0.9831220261415311;0.8548773295284022;-0.08407353681694597;-0.07310768803192928;1.148799279806596;10.000387954313535;0.8704272458887711;0.04975104327936878;1.0611271065894854;0.9999254926958786;0.8719660466531483;1.0000086440308462
31.96185;1.1498170146077176;0.9831203262150164;0.8548780558493433;-0.08407349661913656;-0.07310766977458182;1.1487993739824236;10.00039741052021;0.8704292280830317;0.049751043222258706;1.061126025646359;0.9999270793157423;0.8719645451352481;1.0000109661176593
31.97185;1.1498149138018219;0.9831185822070522;0.8548787609823755;-0.08407346136790954;-0.07310765013779834;1.1487994649364337;10.000407207513726;0.8704311984537546;0.04975104313212355;1.061124927355042;0.9999287159934986;0.8719630283784088;1.0000133087693315
31.98185;1.1498128448587193;0.983116797169068;0.8548794399768187;-0.08407343127612345;-0.07310762877846025;1.1487995557064254;10.000417335938927;0.8704331509516642;0.04975104300809135;1.06112381033809;0.9999304044297515;0.871961496794254;1.0000156702884238
31.99185;1.1498108104685076;0.9831149750059106;0.854880087222329;-0.08407340656902311;-0.07310760534736464;1.1487996489472792;10.000427785819866;0.8704350793380773;0.04975104285016384;1.0611226736834227;0.9999321447767464;0.8719599514936195;1.0000180487162165
32.00185;1.1498088131099795;0.9831131205819728;0.8548806974601814;-0.08407338750896784;-0.07310757949380155;1.148799746010528;10.000438538399033;0.8704369767982449;0.049751042658908624;1.0611215158981295;0.9999339375337768;0.8719583934817998;1.0000204409212259
32.01185;1.1498068548675704;0.9831112396619919;0.8548812655882438;-0.08407337439300472;-0.07310755088114103;1.1487998465595748;10.00044956866645;0.8704388361495088;0.04975104243503083;1.0611203352551553;0.9999357848418811;0.8719568228115776;1.000022842611408
32.02185;1.1498049377956119;0.9831093381521919;0.8548817865233885;-0.08407336753167532;-0.07310751924455045;1.1487999491937437;10.000460854563066;0.8704406508343439;0.04975104217917037;1.0611191305020917;0.9999376899992664;0.8719552385087677;1.000025248426852
32.03185;1.1498030651919315;0.983107421585033;0.8548822557968001;-0.08407336721101247;-0.07310748442575893;1.1488000530351956;10.000472379037324;0.8704424158196612;0.04975104189185508;1.0611179009860074;0.9999396556288116;0.8719536388829323;1.0000276517305622
32.04185;1.149801242372186;0.9831054954182539;0.8548826701356069;-0.08407337366240963;-0.07310744634673191;1.1488001583319318;10.000484125035902;0.8704441276716253;0.04975104157355908;1.0611166466470678;0.9999416823375025;0.8719520219331587;1.0000300447401598
32.05185;1.1497994762405475;0.983103565479331;0.8548830277772227;-0.08407338705982038;-0.07310740498293065;1.148800265122352;10.000496073751632;0.8704457837278349;0.04975104122502851;1.0611153678761636;0.999943769723424;0.8719503858546671;1.0000324190207164
32.06185;1.1497977745091414;0.9831016384860818;0.8548833285349875;-0.0840734075546154;-0.07310736036480231;1.1488003720278044;10.000508207517099;0.8704473812384536;0.049751040847750894;1.061114065310122;0.999945918399981;0.8719487294468434;1.0000347662540967
32.07185;1.1497961453056715;0.9830997224547546;0.8548835735967873;-0.08407343530097922;-0.07310731257532616;1.148800476866995;10.000520508570482;0.8704489174566652;0.04975104044407035;1.06111274000341;0.9999481303149587;0.8719470521656089;1.000037079083104
32.08185;1.1497945966952179;0.9830978261255003;0.8548837652992496;-0.08407347041422912;-0.07310726172135801;1.148800577942994;10.000532954884836;0.8704503902801827;0.049751040016911816;1.0611113935226826;0.9999504077859287;0.8719453537810278;1.000039351320886
32.09185;1.1497931358801121;0.9830959578236471;0.8548839067278039;-0.08407351292371061;-0.07310720791422946;1.1488006745516937;10.000545523198559;0.8704517985969084;0.04975103956957291;1.0611100276858658;0.999952752840499;0.8719436339486453;1.000041577871872
32.10185;1.1497917687370576;0.9830941250220572;0.8548840010427179;-0.08407356278129531;-0.07310715129344307;1.1488007666904272;10.00055819451679;0.8704531423795692;0.049751039105705885;1.0611086445636646;0.9999551666965787;0.8719418921831437;1.0000437548152694
32.11185;1.1497905000496755;0.9830923344162574;0.8548840509561072;-0.08407361988038486;-0.07310709205863095;1.1488008543080646;10.000570954704147;0.8704544225936094;0.04975103862920357;1.0611072469843044;0.9999576491097413;0.8719401281894399;1.0000458792850297
32.12185;1.1497893341228276;0.9830905916931131;0.8548840585416485;-0.08407368405848636;-0.07310703049288715;1.14880093671247;10.000583794386882;0.870455640745941;0.04975103814383429;1.0611058388372856;0.9999601982167302;0.8719383420247789;1.0000479494612802
32.13185;1.1497882757661049;0.9830889010112297;0.854884025220263;-0.08407375511472899;-0.07310696697684026;1.1488010127823343;10.000596709698947;0.8704567982320718;0.04975103765297632;1.0611044247551489;0.9999628112446414;0.8719365344496843;1.0000499647493943
32.14185;1.1497873312653308;0.9830872647149147;0.8548839519917258;-0.08407383282855922;-0.07310690192384164;1.1488010815497853;10.000609703063772;0.870457895662894;0.049751037159802;1.0611030097749545;0.9999654855235264;0.8719347080649332;1.0000519253134261
32.15185;1.1497865078123062;0.9830856836549418;0.8548838398760208;-0.08407391693684653;-0.07310683565388953;1.1488011422446398;10.000622783805806;0.8704589327874792;0.04975103666758028;1.0611015991581945;0.9999682190753484;0.8719328678352029;1.0000538312512977
32.16185;1.1497858119807034;0.9830841579819264;0.8548836899510542;-0.08407400710798481;-0.07310676834791482;1.1488011941606546;10.00063596593444;0.8704599095240355;0.04975103617971867;1.0611001979967765;0.9999710107592303;0.8719310197780112;1.000055682521962
32.17185;1.1497852495723169;0.9830826880048644;0.8548835028850419;-0.0840741029614421;-0.07310670009994587;1.148801237103196;10.00064926462261;0.8704608268494554;0.049751035699689104;1.06109881056163;0.9999738599363555;0.8719291695111429;1.000057479436632
32.18185;1.1497848260625283;0.9830812749432791;0.8548832785513862;-0.08407420408635066;-0.07310663098857192;1.1488012717775082;10.000662695315757;0.8704616864989511;0.04975103523085915;1.0610974396554347;0.9999767656857096;0.8719273219852486;1.00005922248639
32.19185;1.1497845460443934;0.9830799214173067;0.8548830158627977;-0.08407431003709438;-0.0731065611338962;1.1488012993798786;10.000676271895763;0.8704624904595925;0.04975103477616935;1.0610960867347985;0.9999797265591036;0.8719254815180105;1.0000609114194912
32.20185;1.1497844127398318;0.983078631150675;0.8548827126071329;-0.08407442037597955;-0.07310649070156613;1.1488013209012116;10.000689999042638;0.8704632411723898;0.04975103433800819;1.0610947530765178;0.9999827407932163;0.8719236519363661;1.000062544867652
32.21185;1.149784428205266;0.9830774080286522;0.8548823653061017;-0.08407453473463891;-0.07310641983842113;1.1488013369300822;10.000703866063233;0.8704639418942032;0.049751033918308214;1.061093440551338;0.9999858058296549;0.8719218370207085;1.000064120915723
32.22185;1.1497845936480868;0.9830762556111379;0.8548819695698032;-0.08407465277317208;-0.07310634859559334;1.1488013481328923;10.000717852290494;0.8704645963562561;0.049751033518497446;1.0610921507419262;0.9999889179850799;0.8719200403732459;1.0000656378826323
32.23185;1.1497849097169432;0.9830751775855121;0.854881521022638;-0.08407477409485688;-0.07310627691226974;1.1488013557867323;10.000731936515828;0.8704652082854644;0.04975103313939111;1.061090883902298;0.999992073265118;0.8719182648184849;1.0000670951038648
32.24185;1.1497853765166182;0.9830741782155044;0.854881015963714;-0.08407489825411209;-0.07310620466973874;1.1488013620471906;10.000746096895634;0.8704657817097989;0.04975103278129993;1.061089639670215;0.9999952681803108;0.8719165123807044;1.000068493580393
32.25185;1.1497859934048793;0.9830732617080906;0.8548804513690172;-0.08407502482870516;-0.07310613174942299;1.1488013705530031;10.000760307559043;0.8704663211690663;0.04975103244439847;1.0610884179811249;0.9999984997017632;0.87191478488693;1.0000698359165776
32.26185;1.1497867588122495;0.9830724311064568;0.8548798246860909;-0.08407515345387431;-0.0731060580645415;1.1488013868936187;10.000774543221793;0.8704668310441668;0.04975103212903741;1.061087218071043;1.000001764504857;0.8719130847665153;1.0000711259479995
32.27185;1.1497876698640592;0.9830716878711405;0.8548791339116781;-0.0840752837943906;-0.07310598359850018;1.1488014179638135;10.00078878612034;0.8704673149015297;0.0497510318356004;1.061086037273355;1.000005057909025;0.8719114154330635;1.0000723690332711
32.28185;1.1497887219189622;0.9830710320011057;0.854878378127989;-0.08407541552764101;-0.0731059084410326;1.148801470646997;10.000803028497486;0.8704677756737652;0.049751031564151324;1.0610848719379284;1.0000083735132972;0.8719097805824291;1.000073572558164
32.29185;1.1497899086826988;0.9830704621693294;0.8548775579834481;-0.08407554835915361;-0.0731058327908461;1.1488015506690232;10.000817271783946;0.8704682164440783;0.04975103131432867;1.061083719149956;1.0000117037005627;0.8719081828837808;1.0000747453873644
32.30185;1.149791223087574;0.9830699757888278;0.8548766754853944;-0.08407568199537992;-0.07310575693264541;1.1488016626280286;10.000831523345846;0.8704686410460849;0.04975103108539417;1.0610825768793788;1.000015040017272;0.8719066232882131;1.0000758963061782
32.31185;1.1497926580001694;0.9830695691666734;0.8548757335867817;-0.08407581608147484;-0.07310568119088744;1.1488018111800078;10.000845794630967;0.8704690541975565;0.04975103087621807;1.0610814428820832;1.0000183732634484;0.8719051014069624;1.000077032851522
32.32185;1.1497942061648028;0.9830692377965942;0.8548747362071775;-0.08407595017445225;-0.07310560586256462;1.1488020013183742;10.00086009860744;0.8704694612900254;0.049751030685322745;1.0610803139293206;1.000021693860621;0.871903616113153;1.0000781608320464
32.33185;1.1497958596760796;0.9830689767209976;0.854873688170152;-0.0840760837567872;-0.07310553116836008;1.1488022372759796;10.000874439312645;0.8704698677967689;0.049751030511098526;1.0610791855646164;1.0000249925728208;0.871902165462201;1.0000792837170422
32.34185;1.1497976092780282;0.9830687811937857;0.8548725948666156;-0.08407621627044662;-0.07310545724287781;1.1488025219959388;10.000888803766875;0.870470279131975;0.04975103035203235;1.061078051985108;1.0000282609580708;0.8719007465383585;1.0000804025393546
32.35185;1.1497994444750148;0.9830686471179697;0.8548714623975312;-0.08407634716255853;-0.07310538415173216;1.14880285796675;10.000903166708701;0.8704707011904246;0.049751030206834544;1.061076906313863;1.000031490857804;0.8718993559665318;1.0000815168971426
32.36185;1.1498013550115191;0.9830685703447146;0.8548702980748599;-0.08407647590675461;-0.07310531193730979;1.1488032482328296;10.000917499428105;0.8704711400853152;0.04975103007449647;1.0610757411134273;1.0000346735165615;0.8718979904693666;1.0000826259692153
32.37185;1.1498033321261785;0.983068545571525;0.8548691103823816;-0.08407660197845512;-0.07310524065348607;1.1488036964254171;10.000931776542371;0.8704716013842583;0.04975102995426231;1.061074548616084;1.0000377998242305;0.8718966471184915;1.0000837290322384
32.38185;1.1498053679134723;0.9830685662821835;0.8548679083754941;-0.08407672483192304;-0.07310517034712913;1.1488042061492942;10.000945977483154;0.8704720901699277;0.04975102984544705;1.0610733212540095;1.0000408615476124;0.8718953233833059;1.0000848255968848
32.39185;1.1498074535986087;0.983068625859117;0.8548667010184918;-0.08407684392131291;-0.0731051010326798;1.1488047808169761;10.000960076429003;0.8704726107891702;0.04975102974718577;1.0610720527325386;1.0000438517592625;0.8718940167883767;1.0000859152631099
32.40185;1.1498095789298894;0.9830687188758122;0.854865496736671;-0.08407695872983185;-0.07310503268131383;1.1488054242677501;10.000974033152064;0.8704731658763963;0.04975102965848266;1.0610707386074716;1.0000467640749227;0.8718927247360303;1.0000869979130975
32.41185;1.1498117329727042;0.9830688415364847;0.8548643035869932;-0.08407706876284171;-0.0731049652164836;1.1488061411183383;10.000987803747309;0.8704737564386671;0.04975102957860633;1.0610693760546888;1.0000495918926329;0.8718914449717443;1.0000880739604785
32.42185;1.1498139048884795;0.9830689908447341;0.8548631296554269;-0.08407717352916728;-0.07310489853810935;1.1488069359672222;10.001001358706107;0.8704743825678914;0.0497510295071678;1.0610679631051882;1.0000523280969524;0.8718901760419039;1.0000891437215629
32.43185;1.1498160842897074;0.9830691635259109;0.8548619828795233;-0.08407727254689745;-0.0731048325476877;1.1488078125667618;10.001014680181985;0.8704750432674049;0.04975102944371174;1.0610664976250588;1.0000549655052513;0.8718889172901664;1.0000902067990352
32.44185;1.1498182615733414;0.9830693561703395;0.8548608707594019;-0.08407736537460307;-0.07310476715837254;1.1488087737531238;10.001027744549699;0.8704757365264656;0.0497510293875797;1.0610649771199872;1.0000574981707797;0.8718876684516838;1.000091262428948
32.45185;1.149820428467723;0.9830695659813623;0.854859800136932;-0.08407745166852484;-0.07310470231681435;1.14880982147112;10.001040517552681;0.8704764603363411;0.04975102933823135;1.0610633997752188;1.0000599220621549;0.871886428832397;1.000092309696572
32.46185;1.149822578654278;0.9830697905152554;0.8548587768187839;-0.08407753124315245;-0.07310463802552171;1.148810956809536;10.001052962004083;0.8704772131771434;0.049751029295399936;1.0610617653278727;1.0000622341629815;0.8718851965248628;1.0000933477311942
32.47185;1.1498247080932147;0.9830700269630143;0.85485780557624;-0.08407760407985793;-0.07310457436155383;1.148812180013033;10.00106504739372;0.8704779937263618;0.049751029258950516;1.0610600747597003;1.0000644313621463;0.8718839685349238;1.000094376682104
32.48185;1.1498268148229176;0.9830702726699306;0.8548568901778928;-0.08407767029185505;-0.07310451145763157;1.1488134899663736;10.001076762354899;0.8704788006587316;0.04975102922880439;1.0610583296769647;1.0000665104884878;0.8718827416479632;1.0000953978724778
32.49185;1.149828898430713;0.9830705262486062;0.8548560331292961;-0.08407773009773886;-0.07310444941965998;1.1488148831501601;10.001088118540713;0.8704796325946832;0.049751029204914796;1.0610565323489018;1.0000684689360384;0.8718815127960198;1.0000964125094445
32.50185;1.1498309599698247;0.9830707873942006;0.8548552361147017;-0.0840777837922061;-0.07310438828944095;1.1488163532702997;10.00109913666709;0.8704804881344228;0.049751029187186165;1.0610546858154049;1.0000703048719233;0.871880278722422;1.0000974207430386
32.51185;1.149833002565577;0.983071055734905;0.8548545009434215;-0.08407783171113434;-0.07310432810424107;1.1488178931257311;10.001109832783376;0.870481365793866;0.049751029175479265;1.0610527936350185;1.0000720173831297;0.8718790359337698;1.0000984218256779
32.52185;1.1498350319050312;0.9830713302891123;0.8548538295464996;-0.08407787424236311;-0.07310426895354347;1.1488194972702679;10.001120215277117;0.8704822637242735;0.04975102916964153;1.0610508604441085;1.0000736074262326;0.8718777810014159;1.000099414538333
32.53185;1.149837055595452;0.9830716098358138;0.8548532230451079;-0.08407791183819395;-0.0731042109826292;1.1488211621785371;10.001130284052705;0.8704831796021082;0.04975102916943431;1.061048893075985;1.000075078901768;0.8718765106438975;1.0001003972458251
32.54185;1.149839081416801;0.9830718933738434;0.8548526813503425;-0.08407794494389069;-0.07310415437584605;1.1488228847394713;10.001140030410854;0.8704841103166543;0.049751029174489966;1.061046900329423;1.000076438247894;0.8718752220218342;1.0001013679461768
32.55185;1.1498411159102706;0.9830721801234775;0.8548522039172552;-0.0840779739076942;-0.07310409934231571;1.148824662208191;10.001149435626218;0.8704850514525556;0.04975102918441901;1.0610448915601893;1.0000776927299844;0.8718739132006863;1.000102324889223
32.56185;1.1498431642159512;0.9830724693699435;0.8548517904912569;-0.08407799896045469;-0.0731040460938961;1.1488264931121994;10.001158465375264;0.8704859976726691;0.0497510291989774;1.061042875471855;1.0000788491079198;0.8718725827472054;1.0001032673757937
32.57185;1.149845230460569;0.9830727601315792;0.8548514410670814;-0.08407802024611431;-0.07310399480809372;1.1488283773780645;10.001167070279866;0.8704869436158963;0.04975102921814802;1.0610408594702836;1.0000799134956868;0.871871228792374;1.0001041959388213
32.58185;1.1498473178702873;0.9830730507325925;0.8548511557017852;-0.08407803786063223;-0.07310394561331045;1.1488303157971915;10.001175198324727;0.870487884173522;0.049751029242032514;1.0610388494196121;1.0000808919666682;0.8718698489090819;1.0001051119435502
32.59185;1.1498494289613133;0.9830733393547924;0.8548509343262325;-0.08407805185409063;-0.07310389862592113;1.1488323089487802;10.001182809067679;0.8704888142448673;0.049751029270554324;1.0610368498130511;1.000081790845001;0.8718684411464032;1.0001060173712715
32.60185;1.149851566288001;0.9830736252163323;0.8548507762929932;-0.08407806220457448;-0.07310385399374993;1.1488343559909606;10.001189878726283;0.8704897282161151;0.049751029303265526;1.0610348644918741;1.0000826163893999;0.871867005155565;1.000106915186768
32.61185;1.1498537331914251;0.9830739087645449;0.8548506800495073;-0.08407806883812916;-0.07310381189276759;1.148836454296963;10.001196396765996;0.8704906195499624;0.04975102933951871;1.0610328974733656;1.0000833745519797;0.871865542419894;1.000107809697215
32.62185;1.149855933860772;0.9830741911053873;0.8548506430950716;-0.08407807169484222;-0.07310377248555584;1.1488385995085075;10.001202362535345;0.8704914810285143;0.04975102937869314;1.0610309531451172;1.0000840705102714;0.8718640559687785;1.0001087063284437
32.63185;1.1498581725324408;0.9830744739386748;0.8548506616816521;-0.08407807076426696;-0.07310373587759852;1.1488407852625035;10.00120778233525;0.8704923052244117;0.04975102942005063;1.0610290357933903;1.0000847080019641;0.8718625499490861;1.0001096112520655
32.64185;1.1498604524874616;0.9830747600272061;0.8548507305741095;-0.0840780660702734;-0.07310370211323376;1.1488430037652557;10.001212659601913;0.87049308490897;0.04975102946246483;1.06102714938453;1.00008528986325;0.8718610288055121;1.0001105313078533
32.65185;1.1498627757849609;0.9830750533319623;0.8548508437470109;-0.08407805767326025;-0.07310367121889824;1.1488452478062479;10.001216982750671;0.8704938136782377;0.04975102950444937;1.061025297906423;1.0000858193134103;0.8718594963356012;1.0001114738317871
32.66185;1.1498651431242075;0.9830753588073694;0.8548509952649088;-0.08407804570307857;-0.07310364322859568;1.1488475122843615;10.00122072231798;0.8704944860829065;0.049751029544387176;1.0610234852771905;1.0000863001952003;0.8718579554509278;1.0001124458738126
32.67185;1.149867553417941;0.9830756821325837;0.8548511793674015;-0.08407803034523874;-0.07310361815719608;1.1488497942102966;10.001223840462568;0.8704950967571337;0.04975102958077496;1.061021715080126;1.0000867361693988;0.8718564087979973;1.000113452965544
32.68185;1.1498700042893768;0.9830760289636468;0.8548513901231763;-0.08407801179454771;-0.07310359597464242;1.1488520919343839;10.001226308079922;0.8704956399224981;0.049751029612478334;1.0610199910452176;1.0000871298816396;0.8718548590841482;1.0001144983863606
32.69185;1.149872493292608;0.983076404498281;0.8548516210956727;-0.08407799025574188;-0.0731035766168354;1.148854404077207;10.001228113290022;0.8704961096884758;0.04975102963884313;1.0610183170540166;1.0000874829590287;0.871853308748432;1.0001155837162294
32.70185;1.1498750186840576;0.9830768141776436;0.8548518654402869;-0.08407796596041223;-0.07310356001044434;1.1488567286193143;10.001229252109948;0.8704964999042705;0.04975102965948319;1.0610166961222676;1.0000877971450288;0.8718517600773819;1.0001167101167887
32.71185;1.1498775800835008;0.983077264065245;0.8548521167235128;-0.08407793913108173;-0.07310354607795615;1.1488590622994004;10.001229720560394;0.8704968038317205;0.0497510296740428;1.0610151298153792;1.0000880749718584;0.8718502157870848;1.000117878938123
32.72185;1.1498801791660915;0.9830777599997546;0.8548523698162194;-0.08407790991897657;-0.07310353471059032;1.1488614002512643;10.001229518654595;0.8704970144702335;0.04975102968226009;1.0610136182118968;1.0000883186628746;0.8718486792498387;1.0001190911897802
32.73185;1.1498828193562622;0.9830783067909695;0.8548526209224202;-0.08407787839065504;-0.0731035257283393;1.1488637363350587;10.001228648825936;0.8704971250109697;0.049751029684007554;1.061012160172597;1.000088529409411;0.871847154361539;1.0001203468441948
32.74185;1.1498855043386802;0.9830789084392381;0.8548528666992884;-0.08407784458404617;-0.07310351885131051;1.1488660635870949;10.001227104211443;0.8704971291555814;0.04975102967914237;1.0610107543350125;1.0000887087525623;0.8718456450831237;1.0001216448018355
32.75185;1.1498882365230463;0.9830795686000455;0.8548531037973897;-0.08407780856306352;-0.07310351370679724;1.1488683737481553;10.001224863175569;0.8704970216555865;0.04975102966741255;1.0610093998677506;1.0000888600079625;0.871844154682321;1.0001229832870788
32.76185;1.149891016396032;0.9830802899684375;0.8548533296282185;-0.0840777703974132;-0.07310350987845889;1.1488706568034515;10.001221897594212;0.870496798597374;0.049751029648460364;1.0610080962067374;1.0000889876212364;0.8718426853071338;1.0001243599775798
32.77185;1.1498938428936625;0.9830810729419343;0.8548535429629317;-0.08407773012231366;-0.07310350694782562;1.1488729019307575;10.001218186587348;0.8704964572042182;0.049751029621986825;1.0610068426391897;1.0000890952609012;0.8718412380649935;1.0001257716231622
32.78185;1.1498967142582373;0.9830819153973442;0.8548537433005985;-0.08407768776372979;-0.0731035045125215;1.1488750987875214;10.00121372451717;0.8704959959246834;0.04975102958794528;1.061005638430232;1.000089184806711;0.8718398133900742;1.0001272138127173
32.79185;1.149899628819319;0.9830828140191911;0.8548539299778858;-0.08407764339795083;-0.07310350223196169;1.1488772371881493;10.001208521672723;0.870495414600229;0.04975102954635845;1.0610044832790126;1.000089257157998;0.8718384117740346;1.000128681154121
32.80185;1.1499025856116574;0.9830837657353414;0.8548541017155713;-0.08407759717922358;-0.07310349987999426;1.14887930591008;10.001202601601788;0.8704947142237467;0.04975102949683021;1.061003377614117;1.0000893139089746;0.8718370343616165;1.0001301674074499
32.81185;1.14990558441729;0.9830847685136026;0.8548542562090384;-0.08407754932334328;-0.0731034973321528;1.1488812927352203;10.001195995562062;0.8704938970781941;0.04975102943824561;1.0610023225025351;1.0000893581565797;0.8718356824641695;1.0001316655808772
32.82185;1.1499086250733948;0.9830858215951358;0.8548543899460315;-0.0840775000874752;-0.07310349452026646;1.1488831857825537;10.001188737299152;0.8704929673665859;0.04975102936906547;1.0610013190324268;1.0000893935294597;0.8718343560660747;1.0001331680032777
32.83185;1.1499117070814802;0.9830869249369715;0.8548544986854167;-0.08407744977576287;-0.07310349144771197;1.148884974867654;10.001180862706624;0.8704919311185298;0.049751029287983584;1.0610003674102462;1.0000894227394908;0.8718330529879669;1.0001346664102804
32.84185;1.1499148301135083;0.983088078497988;0.8548545782610005;-0.08407739871290451;-0.0731034882339309;1.148886652469116;10.001172409991417;0.8704907954043737;0.049751029194139165;1.0609994668624485;1.0000894473515558;0.8718317699915139;1.000136152232302
32.85185;1.1499179945987748;0.9830892824097157;0.8548546253967881;-0.08407734714893424;-0.07310348508000553;1.1488882141306642;10.001163416126193;0.8704895677320206;0.04975102908689105;1.0609986165095455;1.0000894682998804;0.8718305043979255;1.000137616731043
32.86185;1.1499212018972933;0.9830905373123149;0.854854638255989;-0.08407729519324687;-0.07310348217659095;1.1488896578630463;10.001153914013504;0.8704882554018812;0.049751028965927105;1.0609978158870699;1.0000894861031089;0.8718292540031701;1.0001390509127772
32.87185;1.1499244540650968;0.9830918432548023;0.8548546160659815;-0.08407724285508708;-0.07310347964566823;1.1488909827727005;10.001143931258252;0.8704868650030857;0.0497510288316654;1.0609970641934559;1.0000895009052315;0.8718280161211958;1.000140445654998
32.88185;1.149927753026289;0.9830931978023598;0.8548545580609491;-0.08407719011046894;-0.07310347755046026;1.148892187550068;10.001133490022445;0.870485402704695;0.04975102868544264;1.0609963588092837;1.0000895126929044;0.8718267880866128;1.000141792213701
32.89185;1.1499311001411776;0.9830945955629183;0.8548544629370289;-0.08407713692176251;-0.07310347594539097;1.1488932694127214;10.001122613433024;0.8704838749769179;0.049751028529393726;1.060995695035469;1.000089521489602;0.8718255685445983;1.0001430826163176
32.90185;1.1499344963642648;0.9830960292772969;0.8548543290013548;-0.0840770832383965;-0.07310347487924268;1.1488942242856544;10.001111335718608;0.8704822889325841;0.04975102836596107;1.060995067944734;1.0000895273554378;0.8718243575319337;1.0001443094172395
32.91185;1.1499379414607114;0.9830974911492325;0.8548541542324001;-0.08407702898877852;-0.07310347435377766;1.148895048515051;10.001099702096502;0.8704806518912905;0.04975102819720576;1.0609944742467348;1.0000895304897854;0.8718231558892462;1.0001454655136583
32.92185;1.1499414330454747;0.9830989737027249;0.8548539364096455;-0.08407697408807126;-0.07310347433052486;1.1488957406452913;10.001087755059341;0.87047897084051;0.049751028024479275;1.0609939121503134;1.0000895317567764;0.8718219651470746;1.0001465448312528
32.93185;1.149944967123792;0.9831004697386398;0.8548536739525258;-0.08407691848304935;-0.07310347478313003;1.1488963015781544;10.001075522626127;0.8704772526112547;0.049751027848673315;1.0609933798824953;1.000089533280305;0.8718207874293641;1.0001475432942255
32.94185;1.1499485392657556;0.9831019718913208;0.8548533667744725;-0.08407686215742889;-0.07310347572614016;1.1488967336876286;10.00106301785969;0.8704755040868868;0.049751027670750014;1.0609928748688935;1.0000895381062855;0.8718196253684857;1.0001484587085405
32.95185;1.149952145012212;0.9831034728628483;0.8548530162645626;-0.08407680510391435;-0.07310347719475466;1.1488970399702143;10.001050243705146;0.8704737317215668;0.049751027492134114;1.0609923945410284;1.0000895489533523;0.8718184825481735;1.000149289328587
32.96185;1.1499557797185134;0.9831049660074819;0.8548526249631802;-0.08407674733680416;-0.07310347921250492;1.1488972235752917;10.001037201592531;0.8704719414192561;0.04975102731470569;1.0609919376446564;1.0000895673768573;0.8718173634077273;1.0001500328731747
32.97185;1.1499594389288212;0.9831064456736739;0.8548521964552166;-0.0840766889030183;-0.07310348177669726;1.1488972879137804;10.001023902076694;0.8704701393885913;0.04975102714049374;1.0609915045707956;1.000089593668031;0.8718162721054017;1.0001506866171577
32.98185;1.1499631190362167;0.9831079078551833;0.854851734835612;-0.08407662987194325;-0.07310348486649643;1.1488972366370873;10.001010371399975;0.8704683324699332;0.04975102697138439;1.0609910963804612;1.0000896267344752;0.8718152116459764;1.0001512471627099
32.99185;1.1499668165306638;0.9831093508885056;0.854851243781269;-0.08407657035291605;-0.07310348847919143;1.1488970730616985;10.000996654674395;0.8704665270901717;0.04975102680896108;1.060990713315898;1.0000896641408985;0.8718141837264998;1.0001517099581334
33.00185;1.1499705264950357;0.9831107748368945;0.8548507264130968;-0.08407651052422718;-0.07310349265205372;1.148896799928187;10.000982813821551;0.8704647281072113;0.04975102665438504;1.0609903538992187;1.0000897028166735;0.8718131890412356;1.0001520692122887
33.01185;1.1499742428819613;0.9831121797746368;0.854850185904638;-0.08407645063334947;-0.07310349745719345;1.148896420063098;10.000968918964844;0.870462938734987;0.04975102650832847;1.0609900146125841;1.0000897398814248;0.8718122278987408;1.0001523176850275
33.02185;1.1499779600992386;0.9831135646848659;0.8548496257302612;-0.08407639098015592;-0.07310350301169066;1.1488959372160534;10.000955042163795;0.8704611612873475;0.049751026371053254;1.060989690141534;1.0000897732387144;0.871811300705322;1.000152446879705
33.03185;1.1499816740553042;0.9831149278291675;0.8548490495554072;-0.08407633190551829;-0.07310350947064767;1.1488953557576973;10.000941254710133;0.8704593977683358;0.049751026242533615;1.060989374450308;1.0000898017918174;0.8718104080005881;1.0001524484609052
33.04185;1.1499853827555182;0.9831162676640091;0.8548484615111374;-0.08407627376696028;-0.07310351696997247;1.1488946792981032;10.0009276235214;0.8704576499020263;0.04975102612248299;1.0609890616396878;1.000089824636975;0.8718095501544076;1.000152315898326
33.05185;1.149989086620026;0.9831175829991697;0.8548478669652629;-0.08407621687688657;-0.07310352557121329;1.148893909975879;10.000914212094058;0.8704559191169571;0.04975102601033302;1.060988745998615;1.0000898400860012;0.8718087275115067;1.000152045372911
33.06185;1.149992787786646;0.9831188729467333;0.8548472729001453;-0.08407616144105944;-0.07310353525174908;1.1488930492860139;10.000901087923147;0.8704542068814887;0.049751025905263535;1.0609884220580166;1.0000898457230118;0.8718079411123747;1.0001516360367873
33.07185;1.149996488225994;0.9831201373705878;0.854846687035532;-0.08407610756148497;-0.07310354592872229;1.1488920992080862;10.000888325639322;0.8704525149407522;0.049751025806293654;1.0609880850886895;1.0000898385376633;0.8718071927057272;1.000151089673139
33.08185;1.1500001880641237;0.9831213769951458;0.8548461165254851;-0.08407605529246816;-0.07310355747862182;1.1488910622794244;10.000875999690711;0.8704508449635806;0.049751025712418843;1.0609877317073728;1.0000898148308737;0.8718064840981898;1.0001504100135337
33.09185;1.15000388551608;0.9831225930760485;0.8548455679182472;-0.08407600469193716;-0.07310356974297373;1.1488899410224334;10.000864178123292;0.8704491978920982;0.04975102562277715;1.0609873598342598;1.0000897705656646;0.8718058171901688;1.000149602015009
33.10185;1.15000757749846;0.983123787119636;0.8548450480040892;-0.08407595585011812;-0.07310358256066826;1.148888737733219;10.000852928479155;0.8704475736633353;0.04975102553665591;1.060986967881454;1.0000897011598082;0.8718051946836067;1.0001486712373164
33.11185;1.15001125923837;0.9831249606070753;0.8548445634442096;-0.08407590890609765;-0.0731035958208567;1.14888745489158;10.00084232199898;0.8704459711883877;0.04975102545328203;1.0609865543598138;1.0000896007306448;0.8718046206570262;1.0001476238278961
33.12185;1.150014923432827;0.9831261148598721;0.8548441195169626;-0.08407586403231632;-0.07310360945536609;1.1488860960338323;10.000832420504212;0.8704443882616305;0.049751025371666154;1.0609861187233218;1.0000894622715468;0.8718041003685479;1.0001464670709814
33.13185;1.150018560816496;0.9831272508074043;0.8548437202272436;-0.08407582135688153;-0.07310362336526166;1.1488846663309094;10.00082325867599;0.8704428218576558;0.04975102529063329;1.0609856623456668;1.0000892783674187;0.8718036392873859;1.0001452098475707
33.14185;1.150022161871168;0.9831283685498996;0.854843369117896;-0.08407578088184599;-0.07310363737494915;1.1488831724870057;10.000814842305209;0.8704412687541603;0.04975102520899637;1.0609851881066787;1.000089041531872;0.8718032425438621;1.0001438627413735
33.15185;1.1500257177260211;0.983129467670094;0.8548430687860067;-0.08407574248693193;-0.0731036512443698;1.1488816223895308;10.000807160656358;0.8704397259986083;0.04975102512576203;1.0609846990010212;1.0000887443999995;0.8718029152130501;1.0001424375484786
33.16185;1.1500292199113673;0.9831305484191643;0.8548428198616442;-0.08407570598145507;-0.07310366468715941;1.1488800243031563;10.00080019224675;0.8704381912139233;0.049751025040232176;1.060984197510695;1.000088380116474;0.8718026621211791;1.0001409460897983
33.17185;1.1500326597063666;0.9831316123042012;0.854842620893144;-0.0840756710947649;-0.07310367738918269;1.1488783857289433;10.00079390131252;0.8704366626822574;0.04975102495205576;1.0609836863915454;1.0000879429071061;0.8718024868314412;1.00013939901434
33.18185;1.1500360273907733;0.983132661332076;0.8548424689233135;-0.08407563743809701;-0.07310368905651136;1.1488767128877673;10.000788243254595;0.8704351393107235;0.04975102486124698;1.0609831697001677;1.000087428395153;0.8718023911852099;1.0001378052901913
33.19185;1.1500393119054937;0.9831336971629404;0.8548423603466454;-0.08407560456471455;-0.07310369944449066;1.148875011098303;10.00078317550199;0.8704336208471652;0.049751024768073415;1.060982652686711;1.0000868334920763;0.8718023757673202;1.0001361721650182
33.20185;1.1500425013676996;0.9831347215145851;0.8548422921501011;-0.08407557208392077;-0.07310370834390958;1.1488732854179202;10.000778658057529;0.870432108292091;0.04975102467297244;1.0609821407573587;1.0000861565396828;0.8718024403919876;1.0001345052912565
33.21185;1.1500455841583366;0.9831357372610812;0.854842263142476;-0.08407553969767986;-0.0731037156009425;1.1488715408899046;10.000774646728205;0.8704306036459166;0.049751024576635904;1.060981638931853;1.000085397569162;0.8718025841227041;1.000132809028771
33.22185;1.150048549377688;0.9831367488109544;0.8548422741178724;-0.08407550717488993;-0.073103721169293;1.1488697823819203;10.000771088265562;0.8704291086148397;0.04975102448007648;1.0609811521919081;1.0000845576969202;0.8718028049805919;1.0001310864348012
33.23185;1.150051386208348;0.9831377613410511;0.8548423267331398;-0.08407547434409789;-0.07310372510697694;1.1488680141503007;10.000767922965872;0.8704276234930529;0.04975102438447653;1.0609806855430544;1.0000836382847769;0.8718031000233257;1.0001293391405286
33.24185;1.1500540840537303;0.9831387797090521;0.8548424221415851;-0.08407544109676639;-0.07310372750736742;1.1488662398490295;10.000765094286047;0.870426147240799;0.04975102429086942;1.0609802433247109;1.000082640974087;0.8718034661488606;1.0001275682285478
33.25185;1.1500566341055736;0.9831398080179042;0.8548425604698449;-0.08407540735030529;-0.07310372841941479;1.1488644637573702;10.000762557157666;0.8704246782589001;0.0497510241999674;1.0609798286496506;1.0000815680250639;0.8718039008378433;1.0001257755535942
33.26185;1.1500590300744158;0.983140849649504;0.854842741472265;-0.08407537299611256;-0.07310372781213818;1.1488626911978714;10.000760279614763;0.8704232149896981;0.04975102411217189;1.0609794428944785;1.0000804223453632;0.871804401871185;1.0001239641289648
33.27185;1.150061267073504;0.9831419069955694;0.8548429652361207;-0.084075337899672;-0.0731037256231057;1.1488609265523202;10.000758239646956;0.87042175607821;0.049751024027535784;1.0609790841486983;1.0000792074533864;0.8718049663998279;1.000122137659593
33.28185;1.1500633403583516;0.9831429807960277;0.8548432317471968;-0.08407530195186691;-0.07310372183577488;1.148859171731738;10.000756422422997;0.8704203002271527;0.049751023945900405;1.0609787456685436;1.0000779275833998;0.8718055906547458;1.0001202997215761
33.29185;1.1500652453612579;0.9831440695244036;0.8548435399637897;-0.08407526510172031;-0.07310371647563418;1.1488574268499046;10.000754822982126;0.8704188462424338;0.049751023867309056;1.060978416779943;1.000076587931482;0.8718062702691073;1.0001184529982778
33.30185;1.150066978293425;0.9831451695091149;0.8548438871690597;-0.0840752273336467;-0.07310370956675456;1.1488556910107917;10.00075345026324;0.8704173935073506;0.049751023792226276;1.0609780859165165;1.0000751946623205;0.8718070004762163;1.0001165988955238
33.31185;1.1500685363820935;0.9831462762555389;0.8548442687683404;-0.08407518864388672;-0.07310370114989004;1.1488539625936875;10.000752321849422;0.8704159421374228;0.04975102372137139;1.0609777432329086;1.0000737546228529;0.8718077764629893;1.0001147372838723
33.32185;1.1500699179005591;0.983147385726121;0.8548446788789122;-0.08407514906564852;-0.07310369130268039;1.1488522404447827;10.000751454013336;0.8704144925187233;0.049751023655448576;1.0609773813036962;1.0000722752632922;0.8718085935877453;1.000112866597863
33.33185;1.1500711217601418;0.9831484941392513;0.8548451113099581;-0.08407510870245301;-0.07310368011519573;1.148850525374498;10.00075085963381;0.8704130450755034;0.04975102359503307;1.0609769943812837;1.0000707644686753;0.871809446708582;1.0001109846339729
33.34185;1.1500721468428403;0.983149597490347;0.854845560408448;-0.08407506771420142;-0.07310366767926225;1.1488488200416458;10.000750553712841;0.8704116007817706;0.049751023540694585;1.0609765776187128;1.000069229812819;0.8718103296680503;1.0001090889799638
33.35185;1.1500729919779922;0.9831506918121987;0.8548460218608651;-0.08407502625139245;-0.07310365406433744;1.1488471277995238;10.000750561649403;0.8704101616207873;0.049751023493178746;1.060976126957887;1.0000676777261244;0.8718112359093838;1.0001071764878653
33.36185;1.1500736566343241;0.9831517734301795;0.8548464928590264;-0.08407498438388956;-0.07310363924971298;1.1488454526017566;10.000750922303029;0.870408730312434;0.04975102345340167;1.060975639100457;1.0000661131936768;0.8718121591892302;1.0001052431640896
33.37185;1.1500741418527043;0.9831528393658775;0.8548469713962208;-0.08407494210420069;-0.07310362309942468;1.1488437998422771;10.00075168043783;0.8704073101726464;0.04975102342229941;1.060975111111457;1.000064539928047;0.8718130939932243;1.0001032853902492
33.38185;1.1500744504907219;0.9831538877802255;0.8548474559395687;-0.08407489942041406;-0.07310360541563664;1.148842176644617;10.00075287747022;0.8704059054436339;0.04975102340075742;1.06097454040406;1.0000629606018316;0.8718140361870583;1.0001013016617208
33.39185;1.150074586121759;0.9831549178118885;0.8548479456509033;-0.08407485644080659;-0.07310358599604147;1.148840591494007;10.000754545480525;0.8704045212304943;0.04975102338974743;1.0609739252285872;1.0000613770422158;0.8718149832296713;1.0000992932259047
33.40185;1.150074551634664;0.9831559294998787;0.8548484401341798;-0.0840748133614953;-0.07310356464585599;1.148839053803801;10.000756704256272;0.8704031628399895;0.04975102339041743;1.0609732642111056;1.0000597904276474;0.8718159336643183;1.0000972632508185
33.41185;1.1500743491376684;0.9831569241304261;0.8548489389957531;-0.08407477038471096;-0.07310354118115703;1.1488375731783687;10.000759365454323;0.8704018350404805;0.04975102340387262;1.0609725548208333;1.0000582014183033;0.8718168865699765;1.0000952163646695
33.42185;1.1500739809661102;0.9831579043139459;0.8548494417356731;-0.08407472765264724;-0.07310351546705522;1.148836158263108;10.0007625397154;0.8704005419120985;0.0497510234309703;1.0609717928843247;1.0000566103581665;0.8718178412685983;1.0000931589025224
33.43185;1.1500734500184757;0.9831588735106103;0.854849947583273;-0.0840746852590872;-0.07310348746204569;1.1488348160345598;10.000766239260917;0.8703992873951959;0.049751023472370134;1.060970973782893;1.0000550172220788;0.8718187974160917;1.0000910981636604
33.44185;1.1500727593239009;0.9831598352112361;0.8548504552955698;-0.08407464332189946;-0.0731034572106685;1.1488335518350896;10.000770475320085;0.8703980759086909;0.04975102352862831;1.0609700935216002;1.000053421046232;0.8718197550948338;1.000089041085285
33.45185;1.150071912439125;0.9831607924715882;0.8548509633938071;-0.08407460199676109;-0.07310342480172627;1.1488323694754112;10.000775254002544;0.870396912307433;0.0497510236002713;1.0609691492460513;1.0000518198319175;0.8718207147004863;1.0000869936652772
33.46185;1.1500709144666237;0.9831617482688922;0.8548514709841688;-0.08407456138976399;-0.07310339036229054;1.1488312712714521;10.000780574242585;0.8703958008714736;0.049751023687782794;1.0609681401080595;1.000050211303735;0.8718216770740537;1.00008496059273
33.47185;1.150069772406801;0.9831627056489014;0.8548519785380914;-0.08407452148833405;-0.07310335409068705;1.148830258255984;10.000786423043703;0.8703947444720376;0.04975102379135837;1.060967067833331;1.0000485936695946;0.8718226436928672;1.0000829444363104
33.48185;1.1500684948421038;0.9831636670922905;0.8548524875318295;-0.08407448218633522;-0.07310331627400585;1.1488293301889272;10.000792764714937;0.8703937448992809;0.04975102391061563;1.060965936332866;1.0000469661938363;0.8718236166927847;1.0000809452187205
33.49185;1.1500670912329416;0.9831646343114853;0.8548529991817704;-0.08407444336209223;-0.07310327725805126;1.1488284851883137;10.000799534845283;0.8703928032169095;0.04975102404455059;1.060964750703697;1.0000453295184506;0.8718245988982629;1.0000789610591714
33.50185;1.1500655713355408;0.983165608793486;0.8548535138304014;-0.08407440493547687;-0.07310323738029655;1.148827719632618;10.000806646787026;0.8703919194379968;0.049751024191789124;1.0609635158186346;1.0000436855147372;0.8718255936756736;1.0000769893981976
33.51185;1.1500639453471355;0.9831665918368623;0.8548540312085252;-0.08407436685234806;-0.07310319691407947;1.1488270288893954;10.000814005318832;0.8703910922128871;0.04975102435090092;1.0609622353158696;1.0000420372081404;0.8718266047524833;1.0000750283554007
33.52185;1.1500622238006788;0.9831675837202021;0.8548545506018397;-0.08407432902513365;-0.07310315607648075;1.1488264080274475;10.000821520324529;0.8703903190242308;0.049751024520465814;1.0609609115895098;1.0000403886658535;0.8718276363874004;1.0000730776027555
33.53185;1.150060416654659;0.9831685833459953;0.8548550708664656;-0.08407429130433662;-0.0731031150801998;1.1488258514045042;10.000829113923084;0.8703895968302697;0.04975102469890635;1.06095954602071;1.0000387443122276;0.8718286933346077;1.0000711381026428
33.54185;1.1500585327367716;0.9831695890900936;0.8548555904533465;-0.08407425350583643;-0.07310307416992017;1.1488253521564533;10.000836718718315;0.8703889223769057;0.04975102488447866;1.060958139433196;1.0000371084094;0.8718297801808355;1.0000692114673377
33.55185;1.1500565799843472;0.9831705995847109;0.8548561070365496;-0.08407421545336906;-0.07310303364170705;1.148824902753322;10.000844274647609;0.8703882920443334;0.049751025075692644;1.0609566933058507;1.0000354850722364;0.8718309004424387;1.0000672998346531
33.56185;1.1500545660831072;0.9831716134800057;0.8548566172363536;-0.08407417698413155;-0.07310299383958829;1.148824495779926;10.000851731067353;0.8703877020922481;0.049751025271740766;1.0609552105736921;1.0000338781615186;0.8718320559622558;1.0000654060965695
33.57185;1.1500524992453032;0.9831726287094203;0.8548571172054008;-0.08407413790436533;-0.07310295512833569;1.1488241243144042;10.000859054830359;0.8703871491765989;0.049751025472353376;1.0609536949633072;1.00003229125289;0.8718332472361929;1.000063533828364
33.58185;1.1500503886650166;0.9831736421199532;0.8548576032056645;-0.08407409793630066;-0.07310291789107023;1.1488237821069243;10.000866240705616;0.8703866303251622;0.04975102567739208;1.0609521503171115;1.0000307279483498;0.8718344740470394;1.0000616862478275
33.59185;1.1500482443665678;0.9831746498930627;0.8548580713172362;-0.08407405672075385;-0.07310288253152944;1.1488234634201577;10.000873309937395;0.8703861423327492;0.04975102588682554;1.0609505811908688;1.0000291917031867;0.8718357354014152;1.000059864830211
33.60185;1.1500460768386682;0.9831756480606292;0.8548585172757676;-0.08407401389226342;-0.07310284943994838;1.148823162717584;10.000880290101424;0.8703856812948302;0.049751026100984454;1.0609489934529703;1.0000276848683607;0.8718370294661525;1.0000580693083232
33.61185;1.1500438967885025;0.9831766325626278;0.8548589372922242;-0.08407396918892433;-0.07310281894659484;1.1488228746957279;10.00088719679304;0.8703852428275689;0.04975102632059006;1.0609473935908182;1.000026208198715;0.8718383538477619;1.000056299054175
33.62185;1.1500417146747155;0.9831775997484108;0.8548593287823744;-0.08407392253318254;-0.07310279128097105;1.1488225943787986;10.000894031623002;0.8703848225833457;0.04975102654641093;1.0609457872711843;1.0000247618531994;0.8718397057123769;1.000054553726819
33.63185;1.1500395398545498;0.9831785473938108;0.8548596898233004;-0.08407387401881476;-0.07310276655107265;1.1488223170539578;10.000900786919996;0.8703844162839405;0.04975102677888582;1.060944178587971;1.0000233466858277;0.8718410819944147;1.0000528323907836
33.64185;1.150037380087475;0.9831794746920358;0.8548600179774155;-0.08407382381804158;-0.07310274475371804;1.1488220386156398;10.000907451336003;0.8703840193726916;0.04975102701807118;1.0609425707174895;1.0000219641030172;0.8718424796604348;1.0000511327448744
33.65185;1.150035241954396;0.9831803810500607;0.8548603097559155;-0.08407377211392426;-0.07310272580740507;1.148821755726197;10.000914012088698;0.8703836271909312;0.04975102726374757;1.0609409672466508;1.0000206149142994;0.8718438955545966;1.0000494518174974
33.66185;1.1500331317083838;0.9831812652216491;0.8548605609114527;-0.08407371909257731;-0.07310270960650261;1.14882146481975;10.000920449298489;0.870383235647263;0.049751027515338414;1.0609393729764425;1.0000192987566652;0.8718453260676302;1.0000477874899056
33.67185;1.1500310558581446;0.9831821252457602;0.8548607671794092;-0.08407366490926077;-0.07310269606794369;1.148821161487285;10.000926733464613;0.8703828413430967;0.049751027771805095;1.0609377932584005;1.0000180146486068;0.8718467671499024;1.000046139144344
33.68185;1.1500290210776836;0.9831829585285248;0.8548609253631786;-0.08407360964278181;-0.07310268513972865;1.1488208411941612;10.000932829508702;0.8703824411398909;0.04975102803169235;1.0609362322204678;1.000016761929348;0.871848214827963;1.000044506965278
33.69185;1.1500270334378255;0.9831837621417632;0.8548610340808542;-0.08407355333353318;-0.07310267682120476;1.1488204994197868;10.000938695100107;0.8703820320188729;0.049751028293147335;1.0609346918728273;1.0000155405761946;0.8718496660713686;1.00004289109573
33.70185;1.1500250977653568;0.9831845333729082;0.8548610931179655;-0.08407349604869536;-0.0731026712007554;1.1488201309558033;10.000944275496773;0.870381611323785;0.049751028554056755;1.0609331730057618;1.0000143507145398;0.8718511193654768;1.0000412913274692
33.71185;1.1500232175544645;0.9831852698163582;0.8548611021259719;-0.0840734378930557;-0.07310266842838213;1.1488197302797458;10.000949503518159;0.8703811770215263;0.049751028812392586;1.0609316765546326;1.0000131920632014;0.8718525741733032;1.0000397067109699
33.72185;1.1500213949073275;0.9831859691305876;0.8548610604592022;-0.08407337899010978;-0.07310266866437992;1.1488192926843461;10.000954303044058;0.8703807279824003;0.049751029066347055;1.0609302039724655;1.0000120638814227;0.8718540296026758;1.0000381350304528
33.73185;1.1500196307574073;0.9831866287274414;0.8548609681110871;-0.08407331944485884;-0.07310267208442117;1.1488188143753872;10.000958599464507;0.8703802640915185;0.04975102931413492;1.0609287568462347;1.0000109650510078;0.8718554836959082;1.000036573128323
33.74185;1.150017925664432;0.9831872452300864;0.8548608264707043;-0.08407325930853436;-0.07310267887292937;1.1488182918101746;10.000962335564601;0.8703797858785934;0.0497510295537521;1.0609273365524374;1.0000098938257864;0.8718569337855051;1.000035017907824
33.75185;1.1500162801217562;0.9831878145203914;0.854860638318931;-0.08407319859729297;-0.0731026891517993;1.1488177215443514;10.000965476051247;0.870379294254232;0.04975102978291484;1.0609259436040113;1.000008847990077;0.8718583771200954;1.00003346681124
33.76185;1.1500146940877591;0.9831883327464551;0.8548604073983258;-0.08407313733414823;-0.0731027029119367;1.1488171006546557;10.000967999040666;0.870378790789573;0.04975102999934339;1.060924576611522;1.0000078261733778;0.8718598114373458;1.000031917689607
33.77185;1.1500131668557934;0.9831887970140845;0.8548601384088773;-0.08407307556232457;-0.07310272000782721;1.1488164271453396;10.000969892346554;0.8703782776313517;0.04975103020127429;1.0609232317438506;1.0000068286299757;0.8718612352027787;1.0000303686333696
33.78185;1.1500116974261856;0.9831892049764959;0.8548598376596895;-0.08407301336319095;-0.073102740202115;1.1488157000165955;10.00097115956391;0.8703777567962979;0.04975103038768985;1.0609219033201098;1.0000058559676397;0.8718626469412869;1.0000288180432504
33.79185;1.1500102846727067;0.983189554251974;0.8548595134053198;-0.08407295087322442;-0.0731027632112062;1.1488149191740793;10.000971823566095;0.8703772301890199;0.04975103055814124;1.0609205851280534;1.0000049076002808;0.8718640443664999;1.0000272650279431
