time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.80185;1.150008927236058;0.9831898427256336;0.8548591749346461;-0.0840728882365366;-0.07310278871816416;1.1488140857462559;10.000971923869374;0.8703767005220377;0.0497510307126249;1.060919271295826;1.000003981499722;0.8718654244208343;1.0000257096715115
33.81185;1.1500076231748586;0.9831900691996215;0.8548588308869877;-0.08407282553081842;-0.07310281637703059;1.1488132024384716;10.000971514891129;0.870376171567066;0.049751030851643244;1.06091795637752;1.0000030743230262;0.8718667837407704;1.0000241527343547
33.82185;1.1500063696061678;0.9831902334721024;0.85485848806008;-0.08407276275881274;-0.0731028458598498;1.148812272724524;10.000970663333334;0.8703756472403457;0.04975103097612134;1.0609166349549495;1.0000021811782023;0.871868118763501;1.0000225953099557
33.83185;1.1500051631245563;0.9831903362353245;0.8548581514215075;-0.08407269989750847;-0.07310287692534255;1.1488112996241935;10.000969443392083;0.8703751307887527;0.04975103108703826;1.0609153010421326;1.000001295738539;0.8718694259970654;1.0000210388843402
33.84185;1.15000400100358;0.9831903792770048;0.8548578250022005;-0.08407263694213114;-0.07310290942053395;1.1488102859959277;10.000967935749241;0.8703746249478075;0.04975103118511924;1.0609139481891396;1.000000411144207;0.871870702769396;1.0000194850728241
33.85185;1.1500028820781196;0.9831903657634014;0.8548575126858818;-0.08407257394325082;-0.07310294321123952;1.1488092358145496;10.000966228883694;0.8703741322082648;0.04975103127095349;1.060912570330501;0.9999995210220075;0.871871947514742;1.0000179347094782
33.86185;1.1500018062797628;0.9831903005936297;0.8548572185422313;-0.08407251103614624;-0.07310297811389571;1.1488081541804889;10.00096441807191;0.8703736546590446;0.04975103134526416;1.0609111622361633;0.9999986201436571;0.871873159125151;1.0000163874771648
33.87185;1.150000773546404;0.983190190571093;0.8548569466684511;-0.0840724484243887;-0.07310301384727569;1.1488070459919253;10.000962600784604;0.870373194291336;0.04975103140887985;1.0609097194766666;0.9999977046368324;0.871874336261304;1.000014843167133
33.88185;1.1499997837616303;0.983190043501667;0.8548567004774772;-0.08407238632317024;-0.07310305002826631;1.148805914940692;10.000960868414476;0.8703727536171996;0.04975103146255442;1.0609082385354158;0.9999967717943669;0.8718754772023148;1.0000133038054486
33.89185;1.1499988372438397;0.9831898663491064;0.8548564822732003;-0.08407232489061137;-0.07310308624189843;1.148804763344899;10.000959296882318;0.870372335599283;0.049751031507001296;1.060906716952576;0.9999958199149546;0.8718765798455395;1.0000117739475316
33.90185;1.1499979344546385;0.9831896637692881;0.8548562937397132;-0.08407226418307251;-0.07310312212294054;1.1488035928515659;10.000957940061152;0.8703719430575257;0.0497510315430001;1.0609051531045004;0.999994848179882;0.8718776418316591;1.0000102584393435
33.91185;1.1499970755707276;0.98318943768657;0.8548561369286881;-0.08407220416866752;-0.07310315739731874;1.1488024055883534;10.00095683069945;0.8703715783227781;0.04975103157126778;1.0609035455015647;0.9999938564550169;0.8718786610310788;1.0000087609861112
33.92185;1.1499962608145424;0.9831891877582893;0.8548560149038457;-0.08407214476523404;-0.07310319190576774;1.1488012046788871;10.000955986952208;0.8703712431956946;0.04975103159229471;1.060901891881257;0.9999928453012162;0.8718796362358963;1.0000072850703954
33.93185;1.1499954912830472;0.9831889125854872;0.854855931438971;-0.08407208585091615;-0.07310322561160697;1.1487999939147528;10.000955416264217;0.8703709389241341;0.04975103160643691;1.0609001888413945;0.9999918159297788;0.8718805676220086;1.0000058351108077
33.94185;1.1499947696775938;0.9831886111901429;0.8548558902579788;-0.08407202724815963;-0.07310325857448283;1.148798777009489;10.000955117315819;0.870370666641151;0.04975103161421053;1.0608984322887753;0.9999907701082441;0.8718814563582761;1.0000044167450108
33.95185;1.1499941001317475;0.9831882836388812;0.8548558944835407;-0.08407196871663054;-0.07310329089882468;1.1487975569584068;10.000955083075342;0.8703704282057021;0.0497510316165325;1.0608966180563542;0.9999897105434363;0.8718823038011129;1.000003036454023
33.96185;1.149993487432178;0.9831879306320185;0.8548559462721779;-0.08407190998618619;-0.07310332269717981;1.1487963361951123;10.000955296860901;0.8703702262149198;0.04975103161453728;1.0608947423972503;0.9999886411179861;0.8718831112258332;1.0000017006298851
33.97185;1.1499929366557295;0.9831875531787326;0.8548560467414392;-0.08407185080399718;-0.07310335408941719;1.148795117475189;10.000955722453108;0.8703700631970365;0.04975103160908372;1.0608928024896178;0.9999875662987189;0.8718838798613975;1.0000004145990335
33.98185;1.1499924528670113;0.9831871527467894;0.8548561962395543;-0.08407179095464425;-0.07310338519516467;1.1487939041713837;10.000956306311899;0.8703699409304383;0.049751031600531445;1.060890796564473;0.9999864902228779;0.871884611071487;0.9999991821461259
33.99185;1.149992040570097;0.9831867314803682;0.8548563948390657;-0.08407173028323277;-0.073103416097014;1.1487926992107904;10.000956994251778;0.8703698599205726;0.049751031588909436;1.0608887237632176;0.9999854160014046;0.8718853067560577;0.9999980054928144
34.00185;1.1499917031240636;0.9831862922774317;0.8548566426110523;-0.0840716687293411;-0.07310344682517549;1.1487915036003875;10.000957741441384;0.8703698193509015;0.04975103157431093;1.0608865848185975;0.9999843457721118;0.8718859694793766;0.9999968854250793
34.01185;1.1499914419590427;0.9831858387073449;0.8548569389481578;-0.0840716063111812;-0.07310347739944906;1.148790315875092;10.000958501095408;0.8703698176051057;0.0497510315572794;1.0608843833555341;0.9999832817267691;0.8718866024201819;0.9999958215561161
34.02185;1.149991256019599;0.9831853746196002;0.8548572817954316;-0.0840715430677146;-0.0731035078830764;1.1487891329369107;10.000959207021724;0.8703698524360636;0.049751031538800415;1.060882126114068;0.9999822266990189;0.871887209474353;0.9999948131098825
34.03185;1.1499911420480855;0.9831849032356978;0.8548576680066247;-0.08407147902594209;-0.0731035383913601;1.1487879514331854;10.000959775346063;0.870369920994911;0.04975103152002663;1.0608798219166322;0.9999811831855189;0.871887795094175;0.9999938601788837
34.04185;1.1499910956618793;0.9831844265334676;0.8548580940078783;-0.08407141419974329;-0.0731035690504249;1.1487867684108188;10.000960118730802;0.870370020344037;0.049751031502178654;1.0608774804446468;0.999980152396984;0.8718883639773469;0.999992964745223
34.05185;1.1499911120483102;0.9831839458373048;0.8548585559545661;-0.08407134859700569;-0.07310359992809881;1.1487855812742014;10.000960151170517;0.8703701476389991;0.04975103148668662;1.0608751111650623;0.9999791347970614;0.8718889209630551;0.9999921310440077
34.06185;1.1499911849753792;0.983183462750137;0.8548590496058848;-0.08407128223077702;-0.07310363101277062;1.1487843876662638;10.000959782948513;0.8703702994502202;0.04975103147531288;1.0608727224855243;0.9999781310453415;0.8718894706309336;0.9999913649999268
34.07185;1.1499913053154784;0.9831829791263089;0.8548595701370784;-0.08407121511206192;-0.07310366228747062;1.1487831855802404;10.000958914248635;0.8703704713684046;0.04975103146998082;1.0608703212717585;0.9999771423159116;0.8718900169692;0.9999906728629738
34.08185;1.1499914609793735;0.9831824962768285;0.854860112237506;-0.08407114723424744;-0.07310369379906405;1.1487819741138505;10.00095743432532;0.8703706589464825;0.04975103147246749;1.060867912890124;0.9999761703036942;0.8718905638137482;0.9999900602457342
34.09185;1.149991637905606;0.9831820146060113;0.8548606703627324;-0.08407107860182543;-0.07310372565695597;1.1487807543184596;10.000955230175194;0.8703708589321701;0.04975103148433063;1.0608655015890942;0.9999752171055617;0.8718911153090207;0.9999895324125501
34.10185;1.1499918215993157;0.9831815341817541;0.8548612388374037;-0.08407100928590558;-0.07310375799213559;1.1487795292875882;10.000952194029892;0.8703710692772033;0.04975103150698421;1.0608630904491405;0.9999742848269993;0.8718916758654707;0.9999890952895091
34.11185;1.149991999299449;0.9831810555402476;0.8548618122881493;-0.084070939462829;-0.07310379088504085;1.1487783035576777;10.000948221019897;0.8703712884234696;0.04975103154169351;1.0608606808495802;0.9999733750334969;0.8718922498690865;0.9999887560140357
34.12185;1.149992161507076;0.9831805797377907;0.854862386069197;-0.08407086942626406;-0.0731038243294175;1.148777081870315;10.000943210968218;0.8703715151052286;0.04975103158953018;1.0608582728395;0.9999724884551158;0.8718928409297776;0.9999885223304987
34.13185;1.1499923018964722;0.9831801078268415;0.8548629557398603;-0.08407079954380915;-0.07310385829324734;1.1487758683340854;10.000937083424992;0.8703717487868631;0.04975103165129499;1.0608558669093187;0.9999716254233757;0.8718934507791577;0.9999884013182955
34.14185;1.1499924160345916;0.9831796410675812;0.8548635164523729;-0.0840707301863665;-0.07310389278280487;1.1487746670499992;10.000929789767747;0.8703719901239141;0.04975103172753316;1.0608534651752815;0.9999707864493332;0.8718940788345617;0.9999883985167494
34.15185;1.1499924998867113;0.9831791816543224;0.8548640634319017;-0.08407066168218834;-0.07310392783252288;1.1487734826208644;10.000921313091041;0.8703722410611217;0.04975103181876415;1.0608510707696033;0.9999699720555698;0.8718947226561572;0.9999885176859193
34.16185;1.149992549403248;0.9831787326082787;0.8548645928045501;-0.08407059424462873;-0.07310396347181898;1.1487723192856323;10.000911663896737;0.8703725047738252;0.04975103192552409;1.0608486865582063;0.9999691827068865;0.8718953788145665;0.9999887606477676
34.17185;1.149992560681471;0.9831782971258044;0.8548651020159548;-0.0840705278921332;-0.0731039997182502;1.1487711801395937;10.000900872252982;0.8703727854105406;0.04975103204809818;1.060846314246739;0.9999684192184088;0.8718960439441028;0.9999891271534482
34.18185;1.1499925292893007;0.9831778782570383;0.8548655903026677;-0.08407046246558603;-0.07310403660809162;1.1487700675751515;10.00088897749604;0.8703730873272649;0.04975103218648737;1.0608439544526307;0.9999676828435922;0.8718967153942334;0.9999896149431516
34.19185;1.1499924495562175;0.9831774787257348;0.854866058986733;-0.0840703977152221;-0.07310407424780078;1.1487689841362785;10.000876022856804;0.8703734145495805;0.04975103234076212;1.0608416080267196;0.9999669750998121;0.8718973912638572;0.9999902199144964
34.20185;1.149992314891906;0.9831771004490881;0.8548665107453761;-0.08407033337976227;-0.07310411281744175;1.148767932720296;10.000862056655766;0.8703737709675268;0.049751032511229386;1.0608392774056559;0.9999662969962331;0.8718980703313478;0.9999909367440667
34.21185;1.1499921186659026;0.9831767441434704;0.8548669483015046;-0.08407026923184432;-0.07310415250027026;1.1487669161247505;10.00084713785573;0.8703741601738082;0.04975103269799469;1.0608369663153876;0.9999656478516528;0.8718987520655133;0.9999917600600241
34.22185;1.1499918550262809;0.9831764094681078;0.8548673740025474;-0.08407020508268946;-0.07310419342297475;1.1487659364546965;10.000831336101164;0.8703745846299915;0.04975103290038928;1.0608346786265044;0.999965025543072;0.8718994367562962;0.9999926852504006
34.23185;1.1499915191030285;0.9831760952293414;0.8548677905730904;-0.08407014079877892;-0.07310423565301633;1.1487649941044404;10.000814721865936;0.8703750450859397;0.04975103311691643;1.0608324184719442;0.9999644277714964;0.8719001256869562;0.9999937081971387
34.24185;1.1499911064590398;0.9831757994773844;0.8548682016834923;-0.08407007635211396;-0.0731042791892733;1.1487640864910524;10.00079735874299;0.8703755401455652;0.04975103334554287;1.0608301909465148;0.999963852364366;0.8719008207234475;0.9999948244788128
34.25185;1.1499906127376789;0.9831755200344253;0.8548686118640288;-0.08407001183385447;-0.07310432392806004;1.1487632079124068;10.000779302732143;0.8703760660386102;0.04975103358389219;1.0608280014498737;0.99996329687065;0.8719015234252113;0.9999960292108175
34.26185;1.1499900340655878;0.9831752552533842;0.8548690261303784;-0.08406994741093642;-0.07310436966908833;1.1487623504864206;10.000760605255957;0.8703766174427034;0.049751033829391986;1.0608258544110474;0.99996275827181;0.8719022347976723;0.9999973174291219
34.27185;1.1499893675511466;0.9831750040346835;0.8548694492217802;-0.0840698832677407;-0.0731044161903169;1.1487615052376277;10.000741317440692;0.8703771887571333;0.049751034079465906;1.0608237527938156;0.9999622329099505;0.8719029558837642;0.9999986839477596
34.28185;1.149988611261762;0.9831747650051083;0.8548698851762438;-0.08406981957137384;-0.07310446334106925;1.1487606634504492;10.000721491859414;0.87037777507966;0.049751034331611516;1.0608216981775265;0.9999617167998178;0.871903688451395;1.0000001231284956
34.29185;1.14998776412578;0.9831745359807627;0.8548703373606287;-0.08406975649613362;-0.07310451107247892;1.148759817974978;10.000701186346811;0.870378372955065;0.049751034583373696;1.0608196912431211;0.9999612060047867;0.8719044351947965;1.000001629256352
34.30185;1.1499868262337123;0.9831743140253939;0.8548708078961801;-0.08406969427880627;-0.07310455939793226;1.14875896398738;10.00068047259031;0.8703789803766475;0.049751034832432706;1.0608177327750614;0.9999606968582754;0.8719051993254091;1.0000031969066587
34.31185;1.14998579881113;0.9831740953809049;0.854871297209286;-0.08406963324129671;-0.07310460835626141;1.148758099442232;10.00065943553436;0.8703795959885562;0.04975103507677445;1.0608158244729056;0.9999601862671293;0.8719059841537112;1.000004821167046
34.32185;1.1499846837137246;0.9831738753190626;0.8548718046217825;-0.08406957379241399;-0.07310465800968897;1.1487572248577862;10.000638158435319;0.8703802182429207;0.0497510353147058;1.0608139689167755;0.9999596716765624;0.8719067928791645;1.0000064977482315
34.33185;1.1499834833656455;0.9831736481848263;0.8548723290260047;-0.08406951642976869;-0.07310470843539803;1.1487563425371652;10.000616712327785;0.8703808447328137;0.04975103554484095;1.0608121690151973;0.9999591507188177;0.871907627856151;1.0000082223998332
34.34185;1.149982200917423;0.9831734075386088;0.8548728691255219;-0.08406946170287476;-0.07310475968979688;1.1487554561083588;10.00059516152635;0.8703814717008616;0.04975103576617527;1.0608104272578822;0.999958621521139;0.8719084896640293;1.000009990168118
34.35185;1.1499808400551506;0.9831731466895809;0.8548734234349354;-0.08406941014306586;-0.07310481178997909;1.1487545702626494;10.000573572945463;0.8703820941267326;0.04975103597791756;1.0608087450202404;0.9999580831288191;0.8719093773476129;1.0000117956545327
34.36185;1.1499794050585208;0.9831728595923878;0.8548739900006773;-0.08406936223550031;-0.07310486473095919;1.1487536902742106;10.000552015823397;0.8703827066405069;0.049751036179095015;1.0608071227202824;0.9999575349068122;0.871910289580198;1.0000136336317365
34.37185;1.1499779011714657;0.983172541572086;0.8548745662761228;-0.08406931843660613;-0.07310491849450149;1.1487528210728304;10.000530554686682;0.8703833047244596;0.04975103636837792;1.0608055606558315;0.9999569759006376;0.871911225177855;1.0000154987809111
34.38185;1.1499763345299534;0.9831721893051676;0.8548751497615844;-0.08406927915458155;-0.07310497304289898;1.1487519663991046;10.00050924557798;0.8703838851224667;0.04975103654421578;1.0608040591957855;0.9999564050120617;0.8719121826621877;1.000017384989566
34.39185;1.1499747115983636;0.9831717998875921;0.8548757390221555;-0.08406924467985424;-0.07310502832647173;1.1487511290247518;10.000488136432429;0.8703844453596429;0.049751036705044605;1.0608026183250663;0.9999558208055933;0.8719131598484572;1.0000192852826522
34.40185;1.1499730386184204;0.9831713699910033;0.8548763340709882;-0.08406921514777232;-0.07310508430345035;1.1487503111708839;10.000467267681374;0.8703849834847557;0.049751036849444895;1.0608012377014144;0.9999552207536997;0.871914154113838;1.0000211926195166
34.41185;1.1499713214564042;0.9831708960428261;0.8548769361967924;-0.08406919058010119;-0.07310514094755066;1.1487495143341278;10.000446673268005;0.8703854982574111;0.049751036976297194;1.0607999172760307;0.9999546017644503;0.8719151631933002;1.0000231007011497
34.42185;1.1499695657153162;0.9831703752609754;0.8548775478045927;-0.08406917095525766;-0.07310519823332055;1.1487487393151863;10.000426382129211;0.8703859889998411;0.04975103708489877;1.060798657612854;0.9999539618683325;0.871916185667986;1.0000250038607146
34.43185;1.1499677770075805;0.9831698067522493;0.8548781715862818;-0.08406915624660379;-0.07310525613357705;1.1487479864725596;10.000406420366929;0.8703864550923047;0.04975103717488671;1.0607974597728942;0.9999533004432033;0.8719172205616964;1.0000268965881038
34.44185;1.1499659614270494;0.98316919168771;0.854878809063218;-0.08406914643823267;-0.07310531462700462;1.1487472557631861;10.000386811964432;0.870386895999727;0.04975103724603124;1.0607963251498682;0.9999526168486761;0.8719182665925947;1.0000287737108997
34.45185;1.1499641256919026;0.9831685325641563;0.8548794601406746;-0.0840691415311057;-0.07310537367749609;1.1487465468196805;10.00036757612794;0.8703873118487071;0.049751037298253954;1.060795255141862;0.9999519101626124;0.8719193216975433;1.00003063118804
34.46185;1.1499622766500863;0.9831678322779057;0.854880123752313;-0.08406914152130969;-0.07310543321971341;1.1487458592849966;10.00034872571028;0.8703877033831653;0.049751037331870425;1.0607942507522958;0.9999511804009539;0.871920382856714;1.000032466836669
34.47185;1.1499604203711837;0.9831670932501059;0.854880798330794;-0.08406914638281984;-0.07310549317606987;1.1487451932464863;10.000330264737423;0.8703880712849004;0.049751037347624295;1.0607933126320837;0.999950429016053;0.8719214463012445;1.0000342802871522
34.48185;1.1499585615049004;0.98316631691673;0.8548814819037253;-0.08406915609270942;-0.07310555346689908;1.1487445494958204;10.00031218373228;0.8703884161727856;0.04975103734652695;1.0607924416043146;0.9999496580449774;0.8719225076370012;1.0000360722187875
34.49185;1.1499567036801657;0.9831655036640369;0.8548821722581403;-0.08406917064252255;-0.07310561401325921;1.1487439293779977;10.000294467190923;0.8703887392741078;0.04975103732974812;1.060791639225943;0.9999488690714474;0.8719235613652486;1.0000378437374011
34.50185;1.1499548501754338;0.9831646531085408;0.854882867488182;-0.08406918996942625;-0.07310567474851165;1.148743334496857;10.00027711527165;0.8703890424469329;0.049751037298355026;1.060790907656546;0.9999480626693742;0.8719246011523121;1.0000395959654715
34.51185;1.1499530038603112;0.9831637651344013;0.8548835666844543;-0.0840692138623614;-0.07310573562445684;1.1487427670677837;10.000260155659896;0.8703893276285691;0.04975103725292275;1.0607902489974501;0.9999472383988874;0.8719256216082386;1.0000413294898896
34.52185;1.1499511669685212;0.9831628411541747;0.8548842699545245;-0.08406924194007452;-0.07310579662095279;1.1487422308163644;10.000243632152031;0.8703895966936562;0.04975103719353103;1.0607896652911577;0.9999463954628747;0.8719266192410375;1.0000430440478443
34.53185;1.1499493409424586;0.9831618843473865;0.8548849776197484;-0.08406927370431974;-0.07310585777169339;1.1487417312943884;10.000227585834585;0.8703898513974865;0.04975103712022576;1.0607891590413867;0.9999455337497931;0.8719275916109088;1.0000447383660012
34.54185;1.149947526227763;0.9831608989083699;0.8548856895611145;-0.08406930862170577;-0.07310591917119676;1.1487412748623647;10.00021204786276;0.8703900929798022;0.04975103703337289;1.0607887334289667;0.9999446544100068;0.8719285369447878;1.0000464099637538
34.55185;1.1499457228998051;0.9831598893117535;0.8548864055748469;-0.08406934617889184;-0.07310598095481549;1.1487408669633952;10.000197040835022;0.8703903220822565;0.049751036933603755;1.0607883921538506;0.9999437594643026;0.871929454746382;1.0000480554616409
34.56185;1.1499439321997813;0.9831588600454739;0.8548871261523433;-0.0840693858493825;-0.07310604328044885;1.148740511462735;10.000182575940702;0.8703905392765163;0.04975103682167804;1.060788138520996;0.9999428509568382;0.8719303459923566;1.000049671225573
34.57185;1.149942157376518;0.9831578152817978;0.8548878527416013;-0.08406942700506148;-0.07310610628251066;1.1487402111015441;10.000168650292553;0.8703907454189226;0.04975103669843518;1.060787974121006;0.999941930691462;0.8719312130744367;1.0000512538214266
34.58185;1.149940403032049;0.9831567583126241;0.8548885876978959;-0.08406946891509542;-0.07310617001010619;1.1487399673630851;10.000155254387701;0.8703909413251033;0.04975103656463002;1.0607878983225623;0.9999410007528291;0.8719320599533306;1.0000528001981162
34.59185;1.1499386737864055;0.9831556915098766;0.8548893341536891;-0.08406951087162426;-0.07310623445050406;1.1487397801066594;10.000142381278193;0.8703911274845999;0.04975103642064947;1.0607879087816035;0.9999400641283661;0.8719328918531236;1.0000543074337458
34.60185;1.149936973464602;0.9831546172660991;0.8548900956795099;-0.08406955230589977;-0.07310629960005209;1.1487396480970398;10.000130027219813;0.8703913041829763;0.04975103626639713;1.0607880027306031;0.9999391249651939;0.87193371443453;1.0000557726026207
34.61185;1.149935305552014;0.9831535394084533;0.8548908759311324;-0.08406959280496383;-0.0731063654516044;1.1487395699208574;10.000118187921128;0.8703914714982502;0.04975103610151076;1.0607881784333728;0.9999381883056973;0.8719345330832075;1.0000571930711621
34.62185;1.1499336740072463;0.9831524638755064;0.8548916785192843;-0.08406963205741508;-0.07310643194414507;1.148739544865334;10.000106858988525;0.8703916295254865;0.04975103592569581;1.0607884355380728;0.9999372596737285;0.871935352724085;1.0000585662009225
34.63185;1.1499320833454847;0.9831513979667521;0.8548925071588259;-0.08406966976821008;-0.07310649898623527;1.1487395734321033;10.000096043598806;0.8703917789293266;0.04975103573890626;1.0607887741471107;0.999936344764104;0.8719361786083064;1.0000598889563865
34.64185;1.1499305383993446;0.983150349204522;0.854893365567479;-0.08406970559271074;-0.07310656651940413;1.1487396568758572;10.000085757345563;0.8703919207669393;0.049751035541311876;1.060789193796565;0.9999354488661731;0.8719370172384389;1.0000611585381451
34.65185;1.149929043857416;0.9831493248038448;0.8548942569412373;-0.08406973913611661;-0.07310663452381329;1.148739796293098;10.000076022846564;0.8703920558789772;0.04975103533310907;1.0607896931533392;0.9999345761346508;0.871937875785006;1.000062372888589
34.66185;1.149927603623867;0.9831483310141435;0.8548951841284675;-0.08406977000228869;-0.07310670295684049;1.1487399920004977;10.000066864872023;0.8703921846584559;0.04975103511432523;1.0607902702330874;0.9999337291093219;0.871938760737999;1.000063530317059
34.67185;1.149926220427009;0.9831473721192222;0.8548961506646579;-0.08406979784569507;-0.07310677170988714;1.1487402430373164;10.000058309215731;0.8703923071492232;0.04975103488474481;1.0607909225785543;0.9999329086063611;0.8719396775375312;1.0000646289510275
34.68185;1.1499248953279417;0.9831464503164116;0.8548971612551415;-0.08406982239957059;-0.07310684062343295;1.148740546979777;10.00005037830364;0.8703924234616796;0.049751034644013856;1.0607916471249472;0.9999321141234185;0.8719406310337532;1.000065666391477
34.69185;1.1499236276220226;0.983145566561776;0.8548982212855017;-0.08406984347525255;-0.07310690951485485;1.1487409006116096;10.00004308913258;0.8703925340964354;0.0497510343918165;1.0607924400991982;0.9999313446050645;0.8719416256427582;1.000066639924421
34.70185;1.1499224162326025;0.9831447213070558;0.8548993362961175;-0.08406986094258437;-0.07310697819914323;1.148741301187495;10.000036454818126;0.8703926401846176;0.04975103412795609;1.0607932972406082;0.9999305989324043;0.8719426647510071;1.0000675473123055
34.71185;1.1499212612558058;0.9831439149163861;0.854900511786444;-0.08406987470590986;-0.07310704651691892;1.148741747348533;10.000030480034834;0.8703927438576509;0.04975103385240842;1.0607942143440254;0.9999298760118704;0.8719437502839952;1.0000683876511796
34.72185;1.1499201639845418;0.9831431478434752;0.854901752678525;-0.08406988468428826;-0.07310711436449391;1.1487422390663922;10.000025156284638;0.870392848232997;0.04975103356540838;1.0607951883523579;0.9999291748363314;0.8719448832771813;1.0000691617456716
34.73185;1.1499191261875115;0.9831424203359508;0.8549030625784532;-0.08406989081488592;-0.07310718169280005;1.1487427769256247;10.00002046566934;0.8703929569855042;0.04975103326746879;1.0607962183671495;0.9999284943959891;0.8719460643319348;1.0000698716080425
34.74185;1.1499181493268622;0.983141732029911;0.8549044438296043;-0.08406989307893029;-0.07310724846838879;1.1487433610656967;10.000016382031232;0.8703930736732822;0.049751032959289565;1.0607973051545108;0.9999278332843633;0.8719472931089455;1.0000705197619322
34.75185;1.1499172337035695;0.9831410817057331;0.8549058979021983;-0.0840698915203435;-0.0731073146616939;1.1487439900627272;10.000012864026848;0.870393201265082;0.04975103264154082;1.0607984498165028;0.9999271894730869;0.8719485683581285;1.0000711090990548
34.76185;1.1499163780734496;0.9831404671966784;0.854907424856249;-0.08406988626543387;-0.07310738027285064;1.1487446608857674;10.000009852167567;0.8703933425783297;0.04975103231464197;1.0607996532759478;0.9999265607109938;0.8719498889290963;1.0000716427965322
34.77185;1.1499155796599556;0.9831398861272005;0.8549090220832436;-0.08406987751921607;-0.07310744532440021;1.1487453700546164;10.00000727641525;0.87039350078638;0.049751031978759054;1.0608009159776557;0.9999259452227951;0.871951253704747;1.0000721238703083
34.78185;1.149914834260264;0.9831393373649232;0.8549106840426004;-0.08406986547076105;-0.07310750982775863;1.1487461147659122;10.000005068590456;0.8703936790289627;0.04975103163386105;1.0608022372473722;0.9999253419496085;0.8719526598730283;1.0000725548488614
34.79185;1.1499141369978567;0.9831388216492011;0.8549124038837668;-0.08406985019074516;-0.07310757378399185;1.1487468933977711;10.00000316968759;0.8703938796861558;0.049751031279653996;1.060803614994753;0.9999247500297455;0.8719541017364911;1.00007293775627
34.80185;1.1499134834553226;0.9831383410973754;0.854914175341043;-0.08406983165867322;-0.0731076372185384;1.1487477051749717;10.000001530830493;0.8703941036536582;0.049751030915614176;1.0608050457878184;0.9999241682049059;0.8719555718079849;1.0000732735596396
34.81185;1.1499128697223073;0.9831378987506212;0.8549159931976542;-0.08406980985737586;-0.07310770019112649;1.1487485492859009;10.000000113463596;0.8703943499200958;0.0497510305412062;1.0608065251688474;0.9999235947958252;0.8719570631439467;1.0000735614881016
34.82185;1.1499122914607613;0.9831374981988448;0.8549178527947752;-0.08406978481474557;-0.0731077627720873;1.1487494245474201;9.999998886191735;0.8703946161199319;0.049751030156070505;1.0608080481015378;0.9999230279383802;0.8719585706437645;1.0000737994887765
34.83185;1.1499117438352884;0.9831371428183643;0.8549197499135144;-0.0840697566110397;-0.07310782503297863;1.1487503299154092;9.999997819628366;0.8703948993867119;0.049751029760041775;1.0608096094191446;0.9999224661164494;0.8719600905817418;1.0000739850717375
34.84185;1.1499112225174777;0.9831368352693256;0.8549216814231768;-0.08406972538971569;-0.07310788703082395;1.1487512647321734;9.999996888312786;0.8703951963205805;0.049751029353153724;1.0608112045535214;0.9999219089773225;0.8719616195760713;1.0000741160542757
34.85185;1.149910723710734;0.9831365777472063;0.85492364566173;-0.08406969134215676;-0.07310794877079667;1.1487522280527167;9.9999960764642;0.8703955023554802;0.04975102893573234;1.0608128301595012;0.9999213571892183;0.8719631543352118;1.0000741916461842
34.86185;1.149910242840164;0.9831363725648777;0.8549256412485804;-0.0840696546762972;-0.07310801018971165;1.148753218047084;9.999995376126929;0.870395811769918;0.04975102850831376;1.0608144839896751;0.9999208111132918;0.8719646922518494;1.0000742128651294
34.87185;1.149909774027941;0.9831362223181532;0.8549276650593409;-0.0840696156287572;-0.0731080711527645;1.1487542321487634;9.999994781881394;0.8703961187233036;0.049751028071394296;1.0608161645990903;0.9999202702396555;0.8719662319974606;1.000074181679505
34.88185;1.1499093106954728;0.9831361293312507;0.8549297116409668;-0.0840695744857603;-0.07310813145605988;1.148755267391755;9.999994295365001;0.8703964182317209;0.04975102762538352;1.060817871737109;0.9999197339461084;0.87196777325712;1.0000741001055704
34.89185;1.1499088462877665;0.9831360951439027;0.8549317744415527;-0.08406953154764818;-0.07310819086394861;1.1487563206389273;9.999993930366223;0.8703967062361231;0.04975102717073395;1.0608196070101708;0.9999192015027318;0.8719693157999846;1.0000739702997377
34.90185;1.1499083752221178;0.9831361205924508;0.8549338471790942;-0.0840694870927282;-0.07310824915673772;1.1487573884723443;9.99999370457483;0.8703969792597086;0.04975102670796272;1.060821373517068;0.9999186708539144;0.8719708588671046;1.000073795052227
34.91185;1.1499078934494416;0.9831362057727551;0.8549359244845444;-0.08406944138260383;-0.07310830614914947;1.148758466589481;9.999993629301954;0.8703972344623251;0.04975102623761353;1.0608231741710146;0.9999181378988398;0.87197240105464;1.000073577545498
34.92185;1.1499073977263436;0.9831363499680661;0.8549380021054163;-0.08406939465519656;-0.07310836170153527;1.1487595497558005;9.999993708820046;0.8703974703230553;0.04975102576036045;1.0608250103202281;0.9999175971745669;0.8719739401943828;1.0000733206689445
34.93185;1.1499068844076312;0.9831365527066683;0.8549400768316173;-0.08406934708182849;-0.07310841572409851;1.1487606327461215;9.999993943097945;0.8703976873216588;0.04975102527721326;1.060826882024992;0.999917043747752;0.8719754733852081;1.0000730269659686
34.94185;1.1499063491917025;0.9831368150926001;0.8549421459599765;-0.08406929872909531;-0.07310846813860075;1.1487617111564072;9.999994327179069;0.8703978879181854;0.04975102478965116;1.0608287890660293;0.9999164751228639;0.8719769975576258;1.0000726989067277
34.95185;1.1499057879739818;0.9831371394869077;0.8549442065202575;-0.08406924956277938;-0.07310851884516742;1.148762782005624;9.999994849727743;0.8703980761490198;0.04975102429959367;1.0608307313093612;0.9999158917700793;0.8719785100955434;1.0000723387494082
34.96185;1.1499051973360122;0.9831375279316842;0.854946254988291;-0.08406919947940057;-0.07310856775968708;1.148763844371069;9.99999549403096;0.8703982574273608;0.04975102380918903;1.0608327086058298;0.9999152963989377;0.8719800090189578;1.0000719487058418
34.97185;1.1499045741967973;0.9831379811790236;0.854948287612007;-0.08406914833220783;-0.07310861486170822;1.1487648992128083;9.99999623876793;0.8703984382554162;0.049751023320516834;1.0608347207847082;0.9999146929616902;0.8719814927897154;1.0000715317069413
34.98185;1.1499039163319604;0.983138499028543;0.8549503007999829;-0.08406909595736259;-0.07310866018294848;1.1487659482756092;9.999997055565833;0.8703986254385367;0.04975102283548277;1.0608367675400006;0.9999140859939111;0.871982960003896;1.0000710919619236
34.99185;1.149903223911601;0.9831390807873397;0.8549522912221055;-0.08406904221544781;-0.0731087037828457;1.1487669927885242;9.999997907012773;0.8703988253012612;0.04975102235591422;1.060838848037388;0.9999134804314511;0.8719844091045968;1.000070635049609
35.00185;1.1499024999964833;0.9831397246819198;0.8549542558021258;-0.08406898700665792;-0.07310874574223324;1.14876803276165;9.999998750656532;0.8703990435028097;0.049751021883536556;1.0608409608940919;0.9999128813632132;0.8719858379410823;1.0000701674629755
35.01185;1.1499017496457147;0.9831404269633549;0.854956192072288;-0.08406893023269597;-0.07310878614828126;1.1487690670499084;9.999999549624926;0.8703992853607398;0.049751021419959615;1.0608431048513332;0.9999122936060475;0.8719872435069239;1.0000696958364015
35.02185;1.149900979041835;0.9831411821110662;0.8549580987071757;-0.08406887177274949;-0.07310882508360365;1.1487700935349547;10.00000028543765;0.8703995559828399;0.04975102096682575;1.0608452793212988;0.999911721895652;0.8719886223417336;1.0000692265245403
35.03185;1.1499001951799763;0.983141984247073;0.8549599753890293;-0.08406881150023031;-0.07310886261980334;1.1487711095671935;10.000000962319763;0.8703998598546561;0.049751020525733165;1.0608474845059657;0.999911171178359;0.8719899714945294;1.0000687657395586
35.04185;1.1498994058655243;0.9831428285110122;0.8549618219855183;-0.08406874926926725;-0.0731088987842545;1.1487721129103579;10.000001595557158;0.8704002004544453;0.04975102009798264;1.0608497215728716;0.9999106460489584;0.871991289875752;1.0000683199152638
35.05185;1.1498986196383176;0.9831437114992914;0.8549636378003413;-0.08406868489368773;-0.07310893352977926;1.1487731024079217;10.00000219466352;0.8704005800621375;0.049751019684590427;1.0608519925328062;0.999910149899513;0.8719925792742406;1.000067895642524
35.06185;1.1498978452087136;0.9831446311765875;0.8549654213023667;-0.08406861820756058;-0.07310896674786133;1.1487740777334479;10.000002756128184;0.870400999471498;0.04975101928638908;1.0608542991997811;0.9999096842530307;0.8719938441425747;1.0000674990432237
35.07185;1.149897090393673;0.9831455866820327;0.8549671700797605;-0.08406854911578515;-0.073108998288296;1.1487750386282891;10.000003266555057;0.8704014578962117;0.04975101890386504;1.0608566422533339;0.999909248455461;0.8719950904082967;1.0000671353095982
35.08185;1.1498963613641568;0.9831465781196678;0.8549688805144539;-0.08406847754302878;-0.0731090279547809;1.1487759849586854;10.000003714233973;0.8704019535600991;0.049751018537003144;1.0608590216430633;0.9999088402110984;0.8719963239544427;1.0000668089967126
35.09185;1.1498956632027688;0.9831476064897872;0.8549705475858305;-0.08406840341205044;-0.07310905551693306;1.1487769177919065;10.000004104131543;0.8704024852026927;0.04975101818543979;1.0608614373019616;0.9999084567825148;0.871997549553804;1.0000665246875304
35.10185;1.149895001182959;0.9831486734784138;0.8549721654141229;-0.08406832669035987;-0.07310908074777617;1.1487778396859567;10.000004462434124;0.8704030536890159;0.049751017848749864;1.0608638887106938;0.9999080962953742;0.8719987712316057;1.000066286755971
35.11185;1.1498943810284052;0.9831497806414079;0.8549737279098826;-0.08406824738237989;-0.07310910345580542;1.1487787538166472;10.000004830969004;0.8704036620718038;0.04975101752660162;1.0608663740425055;0.9999077584712045;0.87199999331976;1.0000660978569946
35.12185;1.1498938077233987;0.9831509284485296;0.8549752291406642;-0.0840681654755118;-0.07310912351204776;1.1487796634788188;10.000005260232244;0.8704043141654861;0.049751017218669195;1.0608688908384094;0.9999074440032277;0.8720012205369764;1.0000659578964175
35.13185;1.1498932843531418;0.9831521163941469;0.8549766639675541;-0.0840680809365361;-0.07310914086604528;1.1487805720246147;10.000005796005622;0.870405013347157;0.04975101692449751;1.0608714378072468;0.9999071532659357;0.8720024573329428;1.000065865133834
35.14185;1.1498928122038772;0.9831533441341366;0.8549780286734653;-0.08406799379814621;-0.07310915552861608;1.148781482808632;10.000006464232536;0.870405762176341;0.049751016643508526;1.0608740151295992;0.9999068859101538;0.8720037076115362;1.000065818259044
35.15185;1.1498923915731991;0.9831546120505095;0.8549793207141211;-0.08406790425191946;-0.07310916749874644;1.1487823997011464;10.000007269188025;0.8704065622330499;0.04975101637498872;1.060876623169522;0.9999066410346078;0.8720049749073854;1.0000658168807999
35.16185;1.1498920223515465;0.9831559204258434;0.8549805378933479;-0.08406781259307694;-0.07310917665767809;1.1487833276925496;10.000008203231896;0.8704074139383016;0.04975101611803003;1.0608792614777147;0.9999064169202386;0.8720062625885543;1.0000658604032762
35.17185;1.1498917040289653;0.9831572681079249;0.8549816779265206;-0.08406771908388411;-0.0731091827432594;1.1487842726493311;10.000009256337332;0.8704083164368996;0.04975101587163708;1.0608819288192168;0.9999062109122517;0.87200757356705;1.0000659473692772
35.18185;1.1498914353589471;0.9831586519322053;0.8549827386108266;-0.08406762393793411;-0.07310918544643974;1.1487852404526049;10.000010419201608;0.870409267456234;0.04975101563507158;1.0608846237849916;0.9999060201325397;0.8720089093308546;1.0000660757431212
35.19185;1.1498912142651316;0.9831600670732921;0.8549837181833008;-0.08406752741378679;-0.07310918452179835;1.148786235838386;10.0000116825481;0.8704102629419729;0.049751015408226386;1.0608873451536682;0.9999058423562837;0.8720102693026034;1.0000662429766434
35.20185;1.1498910380450624;0.9831615075453796;0.854984615508097;-0.08406742990269908;-0.0731091798280884;1.1487872614125483;10.000013033059394;0.8704112969165457;0.0497510151916484;1.0608900921697664;0.9999056759816316;0.872011651531593;1.0000664457029342
35.21185;1.1498909036980134;0.9831629665774375;0.8549854300420617;-0.08406733194657544;-0.07310917129848082;1.1487883179241463;10.000014446984979;0.870412362518515;0.04975101498606953;1.0608928648898095;0.9999055189795055;0.8720130538351076;1.0000666800110336
35.22185;1.1498908081860226;0.98316443694933;0.8549861619841891;-0.08406723416291276;-0.07310915888500669;1.1487894054558254;10.00001589494753;0.8704134533355757;0.04975101479175948;1.0608956639294285;0.9999053679188934;0.8720144742724053;1.0000669421967336
35.23185;1.149890748047927;0.9831659113034483;0.8549868128979186;-0.08406713716467072;-0.07310914255424875;1.1487905239908798;10.00001735774224;0.8704145634270116;0.049751014608207814;1.0608984896781086;0.9999052183533776;0.8720159112637251;1.0000672291845432
35.24185;1.1498907183612144;0.9831673825835511;0.8549873858937918;-0.08406704155638621;-0.07310912233580527;1.1487916733429777;10.000018832123;0.8704156870756855;0.04975101443429634;1.0609013413542554;0.9999050662722596;0.8720173630975682;1.0000675389196048
35.25185;1.1498907120564044;0.9831688443437335;0.8549878847930348;-0.08406694794950494;-0.07310909834256417;1.1487928534146283;10.00002032308659;0.8704168194440476;0.049751014268609846;1.0609042165191753;0.9999049084849955;0.872018826490982;1.0000678707182573
35.26185;1.1498907208795666;0.9831702906841973;0.8549883135196952;-0.08406685693746369;-0.07310907074280261;1.1487940645552834;10.000021838161326;0.8704179570149204;0.0497510141097042;1.060907111595567;0.9999047418550888;0.8720202956998135;1.000068224664412
35.27185;1.1498907382217294;0.9831717162553635;0.8549886762902001;-0.08406676905779717;-0.07310903972215875;1.1487953071860553;10.00002338849626;0.8704190973936907;0.04975101395642855;1.0609100226290475;0.9999045635473051;0.8720217632829221;1.0000686007812194
35.28185;1.1498907614460416;0.983173116593472;0.8549889773563158;-0.0840666847869686;-0.07310900546244783;1.1487965812275187;10.000024989046109;0.8704202394323595;0.04975101380811108;1.0609129455663995;0.9999043717097115;0.8720232214742486;1.0000689993545941
35.29185;1.1498907915375656;0.9831744884418443;0.8549892199501907;-0.0840666045535717;-0.07310896815483886;1.148797886424738;10.000026652565415;0.8704213835523632;0.049751013664418156;1.0609158761895345;0.9999041648883475;0.8720246627284358;1.0000694215565764
35.30185;1.1498908312301603;0.9831758295930921;0.8549894056859999;-0.0840665287170125;-0.07310892802506148;1.1487992229119204;10.000028383861242;0.8704225312529434;0.049751013525124545;1.0609188103712046;0.999903941192364;0.8720260796212885;1.0000698689771654
35.31185;1.1498908834064463;0.983177138143384;0.8549895348555832;-0.08406645750477941;-0.07310888533385199;1.1488005909277041;10.000030183185624;0.8704236839210255;0.04975101339010421;1.0609217450313952;0.9999036983768556;0.8720274650760608;1.0000703424902615
35.32185;1.14989095033122;0.9831784119503494;0.8549896069021135;-0.0840663909659323;-0.07310884036919445;1.1488019902053945;10.000032053430417;0.8704248421701635;0.0497510132595089;1.0609246785821405;0.99990343417607;0.8720288128068899;1.000070841954971
35.33185;1.1498910336262524;0.9831796489035571;0.854989620967714;-0.08406632901735563;-0.07310879344131127;1.1488034198183614;10.000034002959358;0.8704260062205991;0.049751013133860926;1.0609276102147471;0.9999031464481994;0.8720301173151542;1.0000713670529706
35.34185;1.1498911345053513;0.983180846890572;0.8549895766445949;-0.0840662715466845;-0.07310874486552447;1.1488048785979992;10.000036044461012;0.8704271765022759;0.04975101301386152;1.0609305392855437;0.999902833612756;0.8720313736305971;1.0000719175936075
35.35185;1.1498912543289799;0.9831820027423654;0.8549894744564861;-0.08406621844272875;-0.07310869496370354;1.1488063657017225;10.000038191219147;0.8704283535686638;0.049751012900047534;1.0609334650986322;0.9999024953869352;0.8720325776361623;1.0000724927234839
35.36185;1.149891395541161;0.9831831118561556;0.8549893160554445;-0.08406616956621085;-0.07310864410085176;1.148807880725355;10.000040454115942;0.8704295376434834;0.04975101279269777;1.0609363863110144;0.9999021329884719;0.8720337268939248;1.0000730902441615
35.37185;1.1498915623737687;0.9831841692501228;0.8549891043986586;-0.08406612476626238;-0.07310859270032595;1.148809423865019;10.000042840699109;0.8704307284079318;0.04975101269205312;1.0609393002159195;0.9999017481886138;0.8720348208260648;1.0000737062389204
35.38185;1.1498917608142212;0.9831851702772124;0.8549888433834115;-0.08406608393746685;-0.07310854121447978;1.1488109965974114;10.000045352236317;0.8704319248956104;0.04975101259837693;1.060942202905213;0.9999013423617039;0.8720358598998907;1.0000743351836685
35.39185;1.1498919975832058;0.9831861101389712;0.8549885369205052;-0.0840660470510338;-0.0731084901072807;1.148812601969149;10.000047980797389;0.8704331256173274;0.04975101251167352;1.060945090449283;0.9999009170135059;0.8720368448771821;1.000074970736325
35.40185;1.1498922786369952;0.9831869832810235;0.8549881883444386;-0.08406601413046672;-0.07310843986969454;1.1488142438245346;10.000050710881268;0.8704343288523614;0.04975101243153283;1.060947959916575;0.999900474596487;0.8720377768510066;1.0000756059950744
35.41185;1.149892608775072;0.9831877840112209;0.854987800303701;-0.0840659852073378;-0.07310839099895274;1.1488159256062869;10.000053523482144;0.8704355326085672;0.04975101235734498;1.0609508098972271;0.9999000180152919;0.8720386576247124;1.0000762333370437
35.42185;1.149892992578816;0.9831885077693238;0.8549873748337012;-0.08406596031685652;-0.07310834391705323;1.148817649624766;10.00005640012585;0.8704367345270163;0.04975101228861059;1.0609536411689349;0.999899549620098;0.8720394901073988;1.0000768449661743
35.43185;1.1498934349174579;0.9831891511155386;0.8549869137763725;-0.0840659395043586;-0.07310829890447952;1.1488194167171222;10.000059325432549;0.8704379321349802;0.04975101222510732;1.060956456730433;0.9998990708529316;0.8720402783464339;1.000077433367481
35.44185;1.1498939403941915;0.9831897110079773;0.8549864195917662;-0.08406592279180203;-0.07310825608735433;1.1488212259496855;10.00006228762771;0.8704391229842381;0.04975101216675383;1.0609592605554485;0.9998985826388243;0.872041026579413;1.0000779910680646
35.45185;1.1498945128162592;0.983190185160615;0.8549858960373007;-0.08406591017156743;-0.07310821545942922;1.1488230746369976;10.000065280170812;0.8704403045571872;0.0497510121132127;1.0609620561882294;0.9998980861819474;0.8720417381401763;1.0000785107137524
35.46185;1.1498951553774441;0.983190573005086;0.8549853480598649;-0.08406590165733453;-0.07310817692919898;1.1488249591576167;10.000068301912497;0.8704414746507886;0.04975101206366252;1.0609648462759853;0.9998975834973757;0.8720424156195302;1.00007898554523
35.47185;1.1498958711647858;0.9831908757804358;0.854984781161905;-0.08406589728237884;-0.07310814037463259;1.1488268763865561;10.000071347183324;0.8704426318752834;0.04975101201694896;1.060967633045973;0.9998970771316036;0.8720430616814493;1.0000794095121153
35.48185;1.1498966635424486;0.9831910953169423;0.854984200887977;-0.0840658970251979;-0.0731081056815362;1.148828824211858;10.000074392179876;0.8704437753472039;0.04975101197180986;1.0609704190904174;0.9998965695825416;0.8720436789458369;1.0000797773968457
35.49185;1.1498975366552335;0.9831912328276586;0.8549836120325819;-0.08406590077577465;-0.07310807274315505;1.1488308006104297;10.000077392173575;0.8704449041259477;0.04975101192690819;1.0609732077819514;0.9998960628821447;0.8720442692712439;1.0000800856413088
35.50185;1.1498984958794376;0.9831912890250035;0.8549830176298697;-0.0840659083839874;-0.07310804143777862;1.1488328034526645;10.000080287533706;0.8704460172335031;0.04975101188072042;1.0609760030585813;0.9998955582408283;0.872044833795329;1.0000803333664048
35.51185;1.1498995474595655;0.9831912647443019;0.8549824190583488;-0.0840659197068862;-0.07310801162636742;1.1488348317652302;10.000083010113165;0.8704471139459113;0.04975101183147059;1.0609788089867176;0.9998950564800083;0.8720453732736614;1.0000805222592626
35.52185;1.1499006975651922;0.9831911607452519;0.8549818170217599;-0.08406593459216337;-0.07310798316527285;1.1488368862388305;10.000085489462665;0.8704481937185502;0.04975101177722598;1.0609816293607799;0.9998945594973334;0.8720458877336631;1.0000806549676158
35.53185;1.1499019516762348;0.983190976839314;0.8549812118994244;-0.08406595284827088;-0.0731079559233365;1.1488389683575064;10.000087662226015;0.8704492561154518;0.04975101171603989;1.060984467358867;0.9998940715456817;0.8720463760158735;1.0000807336066397
35.54185;1.1499033144172235;0.9831907118726648;0.8549806035926816;-0.08406597424526037;-0.07310792979764534;1.1488410796593496;10.000089482366345;0.8704503015656462;0.04975101164602708;1.060987325727469;0.9998935995504774;0.8720468357950883;1.0000807594004502
35.55185;1.1499047894906087;0.9831903650219195;0.8549799915109265;-0.08406599851767256;-0.07310790470957243;1.148843221408444;10.000090923060565;0.8704513320218109;0.04975101156547196;1.060990207285611;0.9998931522317902;0.87204726367447;1.0000807323824528
35.56185;1.1499063799325142;0.9831899366954157;0.85497937446945;-0.08406602537677454;-0.07310788060490209;1.148845394208574;10.000091970356637;0.8704523503604967;0.04975101147300147;1.0609931146239635;0.9998927381630941;0.8720476550742869;1.0000806511232054
35.57185;1.149908088700005;0.9831894284767762;0.8549787506853082;-0.08406605456170638;-0.07310785748184305;1.1488475980411934;10.000092617506699;0.870453359859757;0.04975101136766022;1.0609960489896186;0.999892364089192;0.8720480043512704;1.0000805135173645
35.58185;1.14990991840911;0.9831888426962433;0.8549781182863194;-0.08406608587930084;-0.07310783540727815;1.148849832815486;10.000092866784716;0.8704543646256387;0.049751011248863504;1.0609990099294524;0.9998920342839417;0.8720483054993297;1.0000803177372555
35.59185;1.1499118699069049;0.9831881814260803;0.8549774758312139;-0.08406611918828472;-0.07310781449882786;1.1488520988140378;10.0000927381459;0.8704553694790741;0.049751011116404426;1.0610019962243884;0.9998917504567997;0.8720485527092633;1.0000800622208919
35.60185;1.1499139412291388;0.9831874455814784;0.8549768219871643;-0.08406615435845914;-0.07310779487624836;1.1488543972036664;10.00009227113388;0.8704563786865294;0.04975101097047193;1.0610050065171954;0.9998915121737465;0.8720487400354783;1.0000797452808283
35.61185;1.149916127909321;0.9831866352872988;0.8549761547349235;-0.0840661912315139;-0.0731077765690547;1.148856730480197;10.0000915119714;0.870457394872285;0.049751010811524526;1.061008038603409;0.9998913176976848;0.8720488609572128;1.0000793652189885
35.62185;1.1499184239547748;0.9831857512885176;0.8549754716342542;-0.08406622960250361;-0.07310775946130593;1.1488591018638352;10.000090499427696;0.8704584191353202;0.049751010640210286;1.0610110885605526;0.9998911644901476;0.8720489088053186;1.0000789212756693
35.63185;1.1499208223849415;0.9831847961438089;0.854974771075048;-0.08406626925195995;-0.07310774336800331;1.1488615140096663;10.000089260180939;0.8704594516853122;0.04975101045741961;1.061014151065935;0.9998910493920941;0.8720488775402956;1.0000784147809973
35.64185;1.1499233150058077;0.9831837740576597;0.8549740526926803;-0.08406631000652519;-0.07310772815961385;1.1488639686035351;10.000087806750072;0.8704604919974994;0.0497510102642026;1.0610172201739883;0.9998909693911106;0.8720487619657326;1.0000778493627318
