time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.65185;1.1499258921106306;0.9831826897539798;0.854973316609023;-0.08406635174964495;-0.07310771380892711;1.148866466958706;10.000086139637679;0.8704615388118886;0.049751010061592785;1.0610202893434193;0.9998909228184051;0.8720485574658106;1.0000772301080323
35.66185;1.1499285428078572;0.9831815476038296;0.8549725625789648;-0.08406639437429628;-0.07310770035337938;1.1488690100586767;10.000084259190993;0.8704625905805602;0.04975100985067671;1.0610233513471343;0.9998909094549432;0.8720482599968559;1.000076562424114
35.67185;1.1499312557437469;0.9831803511917302;0.8549717895445174;-0.08406643776334449;-0.07310768783135128;1.1488715978433959;10.000082173283888;0.8704636458798234;0.04975100963292209;1.0610263987060344;0.9998909292035071;0.8720478662193661;1.0000758511684282
35.68185;1.1499340197756738;0.9831791029192325;0.8549709956254552;-0.0840664818169051;-0.07310767624085665;1.1488742291486567;10.000079893992204;0.870464703099236;0.04975100941039235;1.0610294240975888;0.999890980869696;0.8720473731082986;1.000075100261856
35.69185;1.1499368243261345;0.9831778034426507;0.8549701783487431;-0.08406652646773433;-0.07310766554150244;1.148876902317994;10.000077431543692;0.8704657598293571;0.049751009185570495;1.061032420896654;0.9998910620188536;0.8720467775679145;1.0000743126895681
35.70185;1.1499396590088304;0.9831764514685771;0.8549693349539174;-0.08406657168711217;-0.07310765567669593;1.1488796153539105;10.000074786140772;0.8704668124778724;0.049751008960960776;1.06103538388726;0.9998911693510426;0.8720460766996267;1.0000734906560558
35.71185;1.149942513197035;0.9831750446757431;0.8549684632162573;-0.08406661749233937;-0.07310764658987944;1.1488823654635378;10.000071941351402;0.8704678562039487;0.04975100873882937;1.0610383090918687;0.999891299173263;0.8720452682608728;1.0000726356465388
35.72185;1.1499453766360128;0.9831735811032241;0.8549675626328144;-0.08406666391694956;-0.07310763826095176;1.1488851486238538;10.000068869238845;0.8704688859426678;0.04975100852111928;1.0610411928198218;0.9998914482604166;0.8720443508180146;1.000071748273106
35.73185;1.149948240326273;0.983172060112295;0.8549666347420356;-0.08406671098558949;-0.07310763074707977;1.1488879597473267;10.000065541616769;0.8704698982018538;0.04975100830935565;1.0610440310427143;0.9998916148266983;0.8720433235752302;1.0000708281416453
35.74185;1.1499510965084132;0.983170483132436;0.8549656823849624;-0.0840667587464327;-0.07310762414827884;1.148890793478866;10.00006193464583;0.8704708915039144;0.04975100810460618;1.061046819320844;0.999891798367523;0.8720421864364524;1.000069874224542
35.75185;1.149953938071307;0.9831688538034975;0.8549647090600135;-0.0840668072950262;-0.07310761851658393;1.148893644969196;10.000058029887068;0.8704718649571561;0.049751007907650587;1.0610495530951785;0.9998919983112093;0.8720409406191167;1.0000688856850495
35.76185;1.1499567580130121;0.9831671768310454;0.8549637186647963;-0.08406685673960146;-0.07310761382895961;1.1488965106428153;10.000053817633736;0.870472816524919;0.04975100771928355;1.0610522283304404;0.9998922134087262;0.8720395889534166;1.0000678621078427
35.77185;1.1499595492255683;0.9831654564392345;0.8549627149970229;-0.08406690714568905;-0.07310761003731309;1.1488993888510366;10.000049295849053;0.8704737423713282;0.04975100754043223;1.0610548421178971;0.9998924425048025;0.8720381351806826;1.000066802986656
35.78185;1.1499623045670588;0.9831636957072766;0.8549617010648735;-0.08406695851205744;-0.07310760708527296;1.148902279226829;10.000044462646297;0.8704746375013552;0.0497510073719439;1.0610573926271867;0.9998926854457146;0.8720365828242123;1.0000657077213495
35.79185;1.1499650171507039;0.983161897072379;0.8549606786010436;-0.08406701079274534;-0.07310760487065406;1.1489051811984077;10.000039313672195;0.8704754967552246;0.04975100721440887;1.061059878421089;0.9998929434948067;0.8720349347688988;1.0000645761464932
35.80185;1.1499676810062427;0.9831600634466313;0.8549596478273044;-0.0840670639335012;-0.07310760322325631;1.1489080931857283;10.000033847890931;0.8704763152371016;0.049751007068175174;1.0610622979772635;0.9998932187581148;0.8720331941135513;1.0000634088401863
35.81185;1.1499702914556273;0.9831581986567673;0.8549586076290282;-0.08406711788479654;-0.07310760191365465;1.1489110124964927;10.000028070624547;0.8704770881670165;0.04975100693332222;1.0610646496683147;0.9998935124192776;0.8720313654400073;1.000062207240058
35.82185;1.1499728443977821;0.9831563066342756;0.8549575561156378;-0.08406717260691073;-0.07310760066767613;1.148913935181699;10.000021991672831;0.8704778108872794;0.0497510068097073;1.0610669314917471;0.999893823461652;0.872029455294542;1.000060973328187
35.83185;1.1499753352558006;0.9831543904710557;0.8549564912369358;-0.08406722810630006;-0.07310759918341114;1.1489168551349132;10.000015624048602;0.8704784792910809;0.04975100669724041;1.0610691411123925;0.9998941491167799;0.8720274717899047;1.0000597091276762
35.84185;1.1499777588581184;0.9831524524058416;0.8549554115832592;-0.08406728446523476;-0.0731075971778807;1.14891976296347;10.000008979902283;0.8704790898559627;0.049751006596038906;1.0610712770743715;0.9998944856845922;0.8720254238661915;1.0000584171856952
35.85185;1.1499801102047718;0.9831504943135856;0.8549543171796039;-0.08406734182320208;-0.07310759445187325;1.1489226466432896;10.00000206641039;0.8704796389791444;0.04975100650625181;1.061073339948017;0.9998948283095085;0.872023320645785;1.000057101425896
35.86185;1.1499823850667623;0.983148517462081;0.8549532096213507;-0.08406740035081953;-0.07310759090318641;1.1489254939818228;9.999994889674744;0.8704801221933002;0.049751006427898134;1.061075332072;0.999895170323687;0.8720211708697974;1.0000557666883692
35.87185;1.1499845799233908;0.9831465217049855;0.8549520916546645;-0.08406746025140736;-0.0731075864655849;1.1489282944773371;9.999987459103474;0.8704805341875466;0.04975100636093816;1.061077256255017;0.9998955036469537;0.8720189824124955;1.0000544175425532
35.88185;1.1499866916095105;0.9831445060117585;0.8549509664380924;-0.08406752177131901;-0.0731075810440301;1.1489310394823848;9.999979785198773;0.8704808699628651;0.04975100630534736;1.0610791147324634;0.9998958203344548;0.8720167625184735;1.0000530579247175
35.89185;1.1499887171154408;0.9831424703191743;0.8549498366797249;-0.08406758518273498;-0.07310757452178673;1.1489337214300024;9.999971877093566;0.8704811255407381;0.04975100626098643;1.0610809090149416;0.9998961136509436;0.872014518862732;1.000051691855884
35.90185;1.1499906538307385;0.9831404164665961;0.8549487043003104;-0.08406765075366916;-0.07310756682677814;1.1489363330096534;9.999963742304608;0.8704812971149675;0.049751006227381545;1.061082640049001;0.9998963782706134;0.8720122601338498;1.0000503242244243
35.91185;1.149992500135209;0.9831383480843892;0.854947570659014;-0.08406771874464475;-0.07310755798758263;1.1489388669022838;9.99995538514236;0.8704813799128971;0.04975100620363695;1.061084308547546;0.9998966106472776;0.8720099952121009;1.0000489602293443
35.92185;1.1499942555058287;0.9831362704512202;0.8549464367479733;-0.08406778941053218;-0.0731075481234258;1.1489413158819097;9.999946803976387;0.8704813679979921;0.049751006188484666;1.0610859155976273;0.9998968093121038;0.8720077320342436;1.000047604149105
35.93185;1.1499959200617225;0.983134189915693;0.8549453034176692;-0.08406786298166266;-0.07310753737225545;1.1489436729111118;9.999937990603717;0.8704812551247012;0.04975100618030328;1.0610874628649527;0.9998969743435568;0.872005477338163;1.0000462594047947
35.94185;1.1499974944625428;0.9831321129700222;0.8549441719900595;-0.08406793964801335;-0.07310752583397517;1.1489459315653079;9.999928933278614;0.8704810361996227;0.049751006177138256;1.0610889522774578;0.9998971063374062;0.8720032368861579;1.0000449293862876
35.95185;1.1499989798875543;0.9831300455736013;0.8549430447613683;-0.08406801955754728;-0.07310751359575376;1.1489480867528423;9.999919621072316;0.8704807081568918;0.049751006177003586;1.0610903856354186;0.9998972054307569;0.8720010159602775;1.0000436175921146
35.96185;1.1500003776226146;0.9831279929195639;0.8549419247131068;-0.08406810281008231;-0.07310750077780226;1.148950135170512;9.99991004644553;0.8704802697057671;0.04975100617847123;1.0610917643494784;0.9998972708090453;0.8719988203032972;1.000042327230503
35.97185;1.1500016890238483;0.9831259598921603;0.8549408148436862;-0.0840681894433558;-0.07310748749472551;1.1489520752233786;9.999900206354479;0.8704797208337329;0.04975100618107252;1.0610930896825073;0.999897300989553;0.8719966569249787;1.0000410604371273
35.98185;1.1500029161328227;0.9831239516480045;0.8549397180104491;-0.08406827940643752;-0.07310747378750562;1.1489539065295182;9.999890101502563;0.8704790625749681;0.049751006185115444;1.0610943634647774;0.999897294261206;0.8719945339479459;1.00003981771131
35.99185;1.1500040620743852;0.9831219735092841;0.8549386374653529;-0.0840683724985284;-0.07310745962354481;1.1489556290761198;9.999879733209754;0.8704782965565004;0.04975100619112384;1.0610955884493682;0.9998972487708502;0.871992458900241;1.0000385986895575
36.00185;1.150005130676205;0.9831200306731767;0.854937577314737;-0.08406846834595745;-0.07310744493433181;1.1489572423829446;9.999869104647868;0.8704774241581338;0.049751006199508056;1.0610967676428784;0.9998971629587042;0.8719904365883409;1.0000374036000828
36.01185;1.1500061261167838;0.9831181283213262;0.8549365421220879;-0.08406856652962104;-0.07310742962980224;1.148958745535;9.999858226166987;0.8704764458978645;0.049751006210681126;1.0610979030556515;0.9998970363700472;0.8719884688350908;1.000036233817249
36.02185;1.1500070533737354;0.9831162715083632;0.8549355362005088;-0.08406866675771611;-0.07310741358692528;1.1489601377786025;9.999847114061186;0.8704753613977877;0.04975100622529994;1.0610989952815422;0.9998968700259356;0.8719865557567834;1.000035091268702
36.03185;1.1500079187168903;0.9831144642748556;0.8549345633619428;-0.08406876889427706;-0.07310739666066662;1.148961418723622;9.999835786345505;0.8704741701128327;0.04975100624449459;1.0611000443578593;0.999896666541414;0.8719846967539218;1.0000339778406278
36.04185;1.1500087295962556;0.9831127087568338;0.8549336268680858;-0.08406887286076775;-0.07310737872685584;1.1489625880601666;9.99982426421082;0.8704728724466841;0.04975100627006262;1.0611010507374352;0.9998964301241193;0.8719828911630876;1.000032895078216
36.05185;1.1500094940566459;0.9831110053822213;0.8549327294361352;-0.08406897853007575;-0.07310735970356279;1.1489636452269547;9.9998125735849;0.8704714698099448;0.049751006304402955;1.0611020157428208;0.9998961657860064;0.8719811388578138;1.0000318434546984
36.06185;1.1500102200514828;0.9831093537003756;0.8549318735641034;-0.08406908567099931;-0.07310733952826755;1.1489645895893377;9.999800744008962;0.87046996385816;0.04975100635020551;1.0611029415277735;0.9998958781451107;0.8719794405106327;1.000030821903405
36.07185;1.1500109155839935;0.9831077527599861;0.8549310618511168;-0.08406919395746855;-0.07310731811515266;1.1489654209793327;9.999788812607438;0.8704683563823977;0.04975100641016167;1.0611038305946567;0.9998955709346596;0.8719777976425351;1.0000298282374898
36.08185;1.1500115890021496;0.9831062012208683;0.8549302966239778;-0.08406930303151211;-0.07310729532693476;1.148966140169338;9.999776833062336;0.8704666494804284;0.04975100648681454;1.0611046858557929;0.9998952471973704;0.8719762123744068;1.0000288594703433
36.09185;1.1500122475431058;0.9831046974968415;0.8549295790890671;-0.08406941256720861;-0.07310727096241379;1.148966749001898;9.999764877918109;0.8704648454370167;0.04975100658256529;1.0611055109753789;0.9998949094091023;0.8719746867173658;1.000027911901462
36.10185;1.1500128952763005;0.9831032396099976;0.8549289088351797;-0.08406952228790249;-0.07310724475215226;1.148967249903212;9.999753030464731;0.8704629466016764;0.04975100669968554;1.0611063094583788;0.9998945593333147;0.8719732219556208;1.0000269817303737
36.11185;1.1500135332870607;0.9831018250124306;0.854928283942181;-0.08406963194630035;-0.07310721638727745;1.1489676452610547;9.99974137556182;0.8704609551011464;0.04975100684014897;1.0611070834938594;0.9998941982812464;0.8719718188361686;1.000026065714519
36.12185;1.150014162023023;0.9831004508819122;0.854927701369738;-0.08406974128794953;-0.07310718555575689;1.1489679372617274;9.999729996388227;0.870458872358402;0.04975100700545906;1.0611078340017273;0.9998938278756314;0.8719704784175555;1.000025161154608
36.13185;1.1500147831611387;0.9830991148673895;0.8549271573695394;-0.0840698500291842;-0.07310715195714178;1.1489681283450377;9.999718973443656;0.870456698952499;0.04975100719671194;1.0611085609045048;0.9998934502943129;0.8719692023620889;1.0000242659583694
36.14185;1.150015399459939;0.9830978156791087;0.8549266483074857;-0.08406995788535944;-0.0731071153455502;1.1489682218571757;9.999708377853487;0.8704544350628073;0.049751007414831044;1.061109262674083;0.999893067910692;0.8719679923163076;1.000023379218543
36.15185;1.150016013597166;0.9830965527806991;0.8549261718258484;-0.08407006460591097;-0.07310707558870555;1.1489682218731292;9.999698260551723;0.8704520808647235;0.049751007660721276;1.0611099359053133;0.9998926829395071;0.8719668493340113;1.0000225010487478
36.16185;1.1500166274657138;0.9830953254646808;0.8549257270342802;-0.08407016995713712;-0.07310703266133568;1.1489681321914078;9.999688649467574;0.8704496367086397;0.04975100793518751;1.0611105763670032;0.9998922973538487;0.871965773569138;1.0000216314099897
36.17185;1.1500172421806352;0.9830941321225658;0.8549253138611027;-0.08407027366655394;-0.07310698658903964;1.1489679556039434;9.999679560341344;0.8704471040269396;0.049751008238768116;1.0611111810547709;0.9998919133146428;0.8719647642112974;1.000020769498945
36.18185;1.1500178588871233;0.983092969972012;0.8549249330581127;-0.08407037536771511;-0.07310693741364427;1.1489676937748687;9.999671011871616;0.8704444862858615;0.049751008571666616;1.0611117486757184;0.999891533141038;0.8719638199223577;1.000019913913983
36.19185;1.1500184800922137;0.9830918353561753;0.8549245863925591;-0.08407047458298472;-0.07310688517192815;1.1489673475342184;9.99966303197289;0.8704417886016774;0.04975100893377072;1.0611122780861735;0.9998911582000246;0.8719629392221767;1.0000190626418066
36.20185;1.1500191099105692;0.9830907244906559;0.8549242761774312;-0.08407057076639773;-0.07310682987956607;1.148966917438099;9.999655651549931;0.87043901710951;0.04975100932469015;1.0611127669511913;0.9998907884997658;0.8719621202585639;1.000018213086103
36.21185;1.15001975301235;0.9830896342565801;0.8549240046933708;-0.08407066337759175;-0.07310677156133408;1.1489664041093848;9.999648895184087;0.8704361790714151;0.04975100974376098;1.061113211997621;0.9998904232561467;0.8719613605772412;1.0000173624287316
36.22185;1.1500204138432124;0.9830885627199141;0.8549237738136045;-0.08407075194856135;-0.07310671029207835;1.1489658086761294;9.999642780478858;0.8704332826321018;0.04975101019003902;1.0611136099578087;0.9998900606406308;0.8719606574856028;1.000016508135274
36.23185;1.1500210961801325;0.9830875091065793;0.8549235848486901;-0.08407083613318533;-0.07310664615469517;1.1489651334235749;9.999637323855064;0.870430335619964;0.0497510106623025;1.0611139577961364;0.9998896972227028;0.8719600082805115;1.000015648909458
36.24185;1.1500218025818243;0.9830864732954724;0.8549234387320881;-0.08407091570459259;-0.07310657914708503;1.1489643812744037;9.999632542104749;0.8704273444059966;0.04975101115903266;1.0611142524737716;0.9998893282037454;0.8719594100753317;1.0000147857211639
36.25185;1.1500225344574888;0.9830854552842613;0.8549233363032496;-0.0840709904755803;-0.0731065091789029;1.1489635543912653;9.999628448124113;0.8704243140122896;0.04975101167844711;1.0611144909531693;0.9998889477533136;0.871958860159448;1.0000139216795711
36.26185;1.1500232928935192;0.9830844549442852;0.8549232783399773;-0.08407106020052477;-0.07310643615498932;1.148962654272541;9.999625045457696;0.8704212494824574;0.049751012218649616;1.061114669772213;0.999888549301359;0.8719583566171055;1.0000130607744855
36.27185;1.1500240794178478;0.9830834720324849;0.8549232656944981;-0.08407112452519422;-0.07310636002719961;1.1489616834696128;9.999622327188169;0.8704181569891387;0.049751012777894676;1.0611147844964566;0.9998881262512226;0.8719578981928516;1.0000122068973751
36.28185;1.15002489606366;0.9830825065893104;0.8549232999244356;-0.08407118299352433;-0.07310628080660542;1.1489606460934774;9.999620284027152;0.8704150435329555;0.049751013354848515;1.061114830167518;0.9998876731329285;0.8719574838144996;1.0000113641191213
36.29185;1.150025744984535;0.9830815596885781;0.8549233836556516;-0.08407123508680427;-0.07310619857273125;1.1489595461815203;9.99961891311335;0.8704119162822833;0.04975101394847499;1.06111480207107;0.9998871867308308;0.8719571124897788;1.0000105372901273
36.30185;1.1500266282106264;0.9830806338207454;0.8549235199823972;-0.08407128026383906;-0.07310611347765689;1.1489583864910786;9.99961821294643;0.8704087826473277;0.049751014557630736;1.0611146962705604;0.999886666320791;0.8719567834169505;1.0000097315240595
36.31185;1.150027547259604;0.9830797328619832;0.8549237114281014;-0.08407131798131086;-0.07310602573670653;1.1489571692943104;9.999618171470365;0.8704056503674982;0.04975101518100144;1.0611145101228647;0.999886113046469;0.8719564960880026;1.0000089511050105
36.32185;1.150028502372834;0.9830788620428883;0.8549239592259039;-0.08407134769860969;-0.0731059355995173;1.1489558984336092;9.99961876544893;0.870402527098595;0.04975101581741235;1.0611142425268099;0.9998855292387944;0.8719562501433606;1.0000081987536824
36.33185;1.1500294923016738;0.983078027347329;0.8549242631088035;-0.084071368902729;-0.07310584333432023;1.1489545810387607;9.999619966726081;0.8703994202200226;0.04975101646602297;1.061113894150298;0.9998849180702558;0.8719560447885808;1.0000074754313781
36.34185;1.150030515181341;0.983077234317458;0.8549246213911208;-0.08407138115968008;-0.07310574923891466;1.148953227033129;9.999621740375307;0.8703963366726856;0.049751017126281966;1.0611134679273038;0.999884283177914;0.8719558784293302;1.0000067809338091
36.35185;1.150031569466513;0.9830764873384193;0.8549250312807628;-0.08407138411515172;-0.07310565363984205;1.1489518469436217;9.999624039569804;0.8703932823531579;0.0497510177977598;1.0611129691848686;0.999883627687046;0.8719557488824613;1.0000061148390111
36.36185;1.1500326542201051;0.9830757896983257;0.8549254894686511;-0.08407137741486848;-0.07310555688805333;1.1489504507186876;9.99962681062677;0.8703902620382356;0.0497510184799599;1.0611124047657627;0.9998829533579218;0.8719556532319274;1.0000054771492501
36.37185;1.1500337694209317;0.9830751435914048;0.8549259926153238;-0.08407136066139348;-0.07310545938048055;1.1489490482394118;9.999630002118005;0.8703872796166094;0.04975101917223138;1.0611117816312192;0.9998822610880647;0.8719555871096681;1.00000486833545
36.38185;1.1500349159717118;0.9830745497080733;0.8549265376625971;-0.0840713334662143;-0.0731053615859076;1.1489476497402693;9.999633565607741;0.8703843378163986;0.04975101987370102;1.061111105755515;0.9998815521346576;0.8719555444639765;1.0000042886701912
36.39185;1.1500360945096588;0.9830740072688693;0.8549271221492162;-0.0840712955061893;-0.0731052640358247;1.1489462650906803;9.999637452383052;0.8703814387159381;0.04975102058319053;1.0611103815149838;0.9998808281730552;0.8719555179408983;1.000003737354546
36.40185;1.1500373044301764;0.9830735145139874;0.8549277441219219;-0.08407124655329459;-0.0731051672749933;1.1489449028137801;9.999641610378113;0.8703785850474908;0.04975102129931179;1.061109611868626;0.9998800901572305;0.8719554993593237;1.0000032121001081
36.41185;1.1500385444444807;0.9830730687675326;0.8549284017900001;-0.08407118652423148;-0.07310507182743499;1.148943569904911;9.999645984491032;0.8703757804283409;0.049751022020693765;1.061108799180395;0.9998793382785238;0.8719554805039756;1.0000027096226483
36.42185;1.1500398133315266;0.9830726665725887;0.8549290934439296;-0.08407111552702166;-0.07310497821246462;1.1489422723409233;9.999650525631829;0.8703730286328578;0.04975102274618987;1.0611079457511308;0.9998785734140715;0.8719554540751213;1.0000022269218352
36.43185;1.1500411098660612;0.9830723047296063;0.8549298174368944;-0.08407103385439824;-0.07310488695256076;1.148941015470225;9.999655197952954;0.8703703331775071;0.049751023474988325;1.0611070539058542;0.9998777976014965;0.8719554140800171;1.0000017618890744
36.44185;1.1500424325930516;0.9830719815615567;0.8549305723462405;-0.0840709419303118;-0.07310479852829226;1.1489398039768537;9.999659977896467;0.870367697232343;0.049751024206499246;1.0611061263676504;0.9998770132596262;0.8719553555753606;1.0000013121916007
36.45185;1.1500437799071563;0.983071697361503;0.8549313572521375;-0.08407084024927257;-0.07310471332640923;1.1489386418133312;9.99966485148917;0.8703651235905978;0.04975102494009424;1.0611051670825349;0.9998762228902326;0.8719552741281761;1.0000008741413513
36.46185;1.1500451503157416;0.983071454386208;0.8549321714308278;-0.08407072934569496;-0.07310463165949509;1.14893753247783;9.999669808545205;0.8703626151150998;0.04975102567492467;1.0611041813599729;0.9998754292367632;0.8719551652971386;1.0000004434359302
36.47185;1.1500465425497288;0.9830712568761932;0.8549330136328733;-0.08407060980047432;-0.07310455383798578;1.1489364794434216;9.999674837367651;0.8703601752724112;0.049751026409841304;1.0611031747039605;0.9998746353054435;0.8719550243813401;1.0000000166220682
36.48185;1.1500479551326148;0.9830711103805012;0.8549338816112682;-0.08407048224095216;-0.07310448019004488;1.1489354858644933;9.9996799295543;0.8703578077585651;0.049751027143392544;1.0611021516772614;0.9998738441048315;0.8719548466143666;0.9999995917954817
36.49185;1.1500493855862313;0.9830710204965417;0.8549347722800209;-0.08407034729182732;-0.07310441101182046;1.1489345533030313;9.999685086969896;0.8703555157458199;0.04975102787399935;1.0611011157931758;0.9998730581339288;0.8719546276884649;0.9999991685416497
36.50185;1.1500508301469856;0.9830709919962236;0.854935682413341;-0.08407020551676526;-0.0731043465067201;1.148933680711928;9.999690318052092;0.8703533019337978;0.04975102860017287;1.0611000696395196;0.9998722791620346;0.8719543640022661;0.999998747071021
36.51185;1.1500522843926344;0.9830710285257924;0.854936608908657;-0.08407005741435943;-0.07310428678039212;1.1489328645292811;9.999695625970313;0.8703511691138173;0.04975102932051815;1.0610990143475134;0.9998715083945953;0.8719540521078212;0.9999983271544005
36.52185;1.150053744005568;0.9830711329470808;0.8549375481951703;-0.08406990345743974;-0.07310423190299181;1.1489320994743781;9.999700999027516;0.8703491202290965;0.04975103003363733;1.061097948906896;0.9998707468246844;0.871953687838299;0.9999979078886692
36.53185;1.1500552051870416;0.9830713080163154;0.8549384960823482;-0.08406974413880978;-0.0731041819599186;1.148931379790155;9.99970641097101;0.8703471581291143;0.04975103073819186;1.0610968704139465;0.9998699957188505;0.8719532660853634;0.9999974879660832
36.54185;1.1500566650263597;0.9830715564334638;0.8549394486536626;-0.08406958002028822;-0.07310413707953252;1.1489307004861267;9.999711830755551;0.8703452856294815;0.049751031433131254;1.061095775261261;0.9998692568857191;0.8719527815422459;0.9999970658857018
36.55185;1.1500581221123511;0.9830718802171676;0.8549404027707735;-0.08406941177316393;-0.07310409747167156;1.1489300576301131;9.999717235764392;0.8703435053385038;0.04975103211787975;1.061094660455336;0.9998685324218295;0.8719522298870154;0.9999966404701575
36.56185;1.1500595772043862;0.9830722803833877;0.8549413554412191;-0.08406924016329073;-0.07310406343399516;1.148929448035848;9.999722618182252;0.870341819002476;0.04975103279223235;1.0610935241904826;0.999867824033741;0.8719516082558381;0.9999962116176052
36.57185;1.1500610331106065;0.9830727573308468;0.8549423028439325;-0.0840690659719047;-0.0731040353022813;1.1489288693118374;9.999727975958896;0.8703402271898397;0.0497510334560287;1.0610923654345044;0.9998671324971583;0.8719509143975321;0.9999957805044446
36.58185;1.1500624937665704;0.9830733110524249;0.854943239673646;-0.08406888991339258;-0.07310401338810144;1.1489283200219758;9.99973330006104;0.8703387294836779;0.04975103410893385;1.0610911833770953;0.9998664575733416;0.8719501457172669;0.999995349146049
36.59185;1.1500639635723855;0.9830739405036344;0.854944159637738;-0.08406871259330918;-0.07310399793965439;1.1489278001403036;9.999738575886138;0.8703373246749182;0.04975103475038533;1.061089977154793;0.9998657980601867;0.8719492994322485;0.999994919530399
36.60185;1.150065447044437;0.9830746429597845;0.8549450572902028;-0.08406853453034473;-0.07310398911633746;1.1489273118580414;9.999743791101835;0.8703360108655982;0.0497510353795584;1.0610887452152051;0.9998651519314496;0.8719483729505003;0.9999944922864195
36.61185;1.1500669483856516;0.9830754142128872;0.8549459292569166;-0.08406835626230658;-0.07310398695787033;1.1489268589129495;9.999748932891706;0.8703347855798247;0.049751035995372034;1.0610874843542397;0.999864516869542;0.8719473636829241;0.9999940658181313
36.62185;1.1500684711803215;0.9830762492130247;0.8549467738840785;-0.08406817845622735;-0.07310399137720532;1.1489264443395426;9.999753979389181;0.8703336458436646;0.049751036596673695;1.0610861897588268;0.9998638909161498;0.8719462692995767;0.9999936369946355
36.63185;1.150070018100556;0.9830771426037797;0.8549475905916538;-0.0840680019052944;-0.07310400221026997;1.1489260688719811;9.99975889837173;0.8703325882216079;0.049751037182483714;1.0610848563862312;0.9998632723491169;0.8719450884324872;0.9999932027236279
36.64185;1.1500715909739294;0.983078089145881;0.8549483793789165;-0.08406782742511981;-0.07310401928432464;1.1489257310940422;9.999763653843514;0.8703316090924749;0.04975103775201119;1.0610834800710494;0.9998626589584307;0.8719438206171045;0.9999927611119955
36.65185;1.1500731915263993;0.9830790841309224;0.854949140406552;-0.08406765575406691;-0.07310404245792752;1.1489254288412067;9.999768211840825;0.8703307055516226;0.049751038304498146;1.0610820577220246;0.999862048259317;0.8719424659754796;0.9999923119325452
36.66185;1.150074821512568;0.9830801240605567;0.8549498739205917;-0.08406748748787243;-0.07310407162661826;1.1489251602942039;9.999772539159347;0.8703298764358641;0.04975103883919712;1.061080587513175;0.9998614385477355;0.8719410255290869;0.9999918565242836
36.67185;1.1500764821339782;0.9830812072410138;0.8549505802112266;-0.08406732302898251;-0.0731041067130979;1.148924923848106;9.99977659976825;0.8703291223816844;0.049751039355535924;1.061079069326853;0.9998608291945225;0.8719395014997565;0.9999913971610416
36.68185;1.1500781742439363;0.9830823332951207;0.8549512595403186;-0.08406716260503645;-0.07310414766531532;1.1489247174852248;9.999780356264262;0.8703284450867712;0.04975103985327024;1.0610775050132084;0.9998602204126461;0.8719378969068092;0.9999909363039807
36.69185;1.15007989891056;0.9830835024086825;0.8549519118800641;-0.0840670063603964;-0.07310419444279093;1.14892453850832;9.999783776927277;0.8703278468808748;0.049751040332525365;1.0610758981968174;0.9998596135244043;0.8719362145399876;0.9999904759900395
36.70185;1.1500816567839043;0.9830847155539094;0.8549525361149675;-0.08406685441568752;-0.07310424697118806;1.148924383928604;9.999786842307522;0.870327330578609;0.04975104079376965;1.061074253691447;0.9998590109883343;0.871934456188092;0.9999900171823819
36.71185;1.1500834466887122;0.98308597446481;0.854953129429365;-0.08406670686379188;-0.0731043051036631;1.1489242509332085;9.999789546106555;0.8703268987499584;0.0497510412376655;1.0610725769260088;0.9998584152512555;0.8719326230748753;0.9999895593029114
36.72185;1.150085265352331;0.9830872805533383;0.8549536873137504;-0.08406656375506769;-0.07310436861456662;1.1489241368214524;9.999791893487513;0.870326552720755;0.04975104166473355;1.061070873589543;0.9998578276972944;0.871930716820327;0.9999891001878837
36.73185;1.1500871085794353;0.9830886341165626;0.8549542038737082;-0.08406642511042793;-0.0731044372067363;1.1489240386660635;9.99979389846282;0.870326292353939;0.04975104207514011;1.0610691491960003;0.9998572491241123;0.8719287397586554;0.9999886362818422
36.74185;1.1500889718667124;0.9830900346030215;0.8549546726039399;-0.08406629095879825;-0.0731045105306161;1.1489239529508926;9.999795579603472;0.8703261166545498;0.04975104246891792;1.061067408530003;0.9998566805814579;0.8719266948884488;0.9999881629557928
36.75185;1.1500908496087403;0.9830914810731113;0.8549550873532377;-0.08406616134612417;-0.07310458820972288;1.1489238754398612;9.999796955911622;0.8703260247873942;0.04975104284628277;1.0610656553165712;0.9998561232074483;0.8719245858133029;0.9999876747725178
36.76185;1.1500927343927285;0.9830929721984203;0.8549554428957192;-0.08406603628725573;-0.07310466984850132;1.1489238012053957;9.999798043148687;0.8703260170546124;0.04975104320763118;1.0610638922034132;0.9998555777267241;0.8719224162927061;0.9999871655992788
36.77185;1.1500946167422461;0.9830945064183294;0.8549557354449672;-0.0840659157128974;-0.07310475504629516;1.1489237245165111;9.999798855691617;0.8703260949631075;0.049751043553322376;1.0610621209789726;0.9998550446207234;0.8719201898947163;0.9999866288894322
36.78185;1.1500964849426414;0.9830960823394136;0.8549559631268959;-0.08406579946300213;-0.07310484344722576;1.1489236392438018;9.999799416108534;0.8703262604676377;0.0497510438835145;1.0610603428358767;0.9998545246520251;0.8719179103999587;0.999986058304612
36.79185;1.1500983260544608;0.9830976984470655;0.8549561258758136;-0.08406568729110102;-0.07310493479529839;1.148923539712674;9.999799756926848;0.8703265154718112;0.04975104419817943;1.0610585584914762;0.9998540188062164;0.8719155820575104;0.9999854486667542
36.80185;1.1501001279120715;0.9830993519773792;0.8549562250308647;-0.0840655788588396;-0.07310502895425586;1.1489234208766115;9.999799906320339;0.8703268615575482;0.04975104449729091;1.061056768403856;0.9998535278802084;0.871913208900773;0.9999847966512087
36.81185;1.1501018803679188;0.9831010383223707;0.8549562631418184;-0.08406547378119157;-0.07310512587724473;1.1489232781035483;9.999799875224205;0.8703272993419287;0.04975104478100914;1.061054973232386;0.9998530524426615;0.8719107937560372;0.9999841003349006
36.82185;1.1501035753086875;0.9831027522235397;0.8549562440089613;-0.08406537169650434;-0.07310522553703161;1.1489231074068258;9.999799659252036;0.8703278281431746;0.049751045049642395;1.0610531743854619;0.9998525930517177;0.8719083379857138;0.999983358316706
36.83185;1.1501052062226347;0.9831044893154989;0.8549561725082411;-0.08406527228415145;-0.07310532787353083;1.1489229059078623;9.999799249398537;0.8703284465653285;0.04975104530344902;1.0610513745989472;0.9998521503999808;0.8719058424628121;0.99998256969822
36.84185;1.1501067682639705;0.9831062461473715;0.8549560538377042;-0.08406517526998168;-0.07310543281726482;1.1489226718360375;9.999798640442503;0.8703291531407995;0.0497510455424571;1.0610495784598672;0.9998517251051432;0.8719033092269147;0.9999817344889947
36.85185;1.1501082582775806;0.9831080195243596;0.8549558928463907;-0.08406508042970108;-0.07310554034484107;1.148922403616214;9.999797829197112;0.8703299465390494;0.049751045766303535;1.061047792826586;0.9998513173874831;0.8719007424356738;0.9999808533188015
36.86185;1.1501096739641121;0.9831098061717042;0.8549556940582479;-0.08406498756267744;-0.07310565048135338;1.1489220989378568;9.999796810775484;0.8703308256872315;0.049751045974060396;1.0610460270301985;0.9998509272321137;0.8718981476123143;0.9999799268636858
36.87185;1.1501110132683012;0.9831116024864617;0.854955461981014;-0.08406489653200283;-0.07310576326088578;1.148921754870227;9.999795588727215;0.8703317895504052;0.049751046164226084;1.0610442926329198;0.9998505543531927;0.8718955299974943;0.9999789559312674
36.88185;1.1501122744698828;0.983113404622068;0.8549552013604476;-0.08406480733473652;-0.07310587870381687;1.1489213682031525;9.999794188266323;0.8703328366658973;0.04975104633504336;1.061042602702939;0.99985019754555;0.8718928937567484;0.9999779415256206
36.89185;1.1501134562638615;0.9831152089564302;0.8549549169541668;-0.08406472002943405;-0.07310599684294737;1.1489209354359329;9.999792649736845;0.8703339650956986;0.04975104648482442;1.0610409707648352;0.999849854964822;0.8718902424101216;0.9999768844007376
36.90185;1.150114557957129;0.9831170123022739;0.854954612370171;-0.08406463461027398;-0.07310611778028846;1.1489204531748751;9.999791008741248;0.870335172464793;0.04975104661201061;1.0610394097483116;0.9998495256543576;0.8718875795110997;0.9999757848971785
36.91185;1.1501155798276534;0.9831188117763421;0.8549542890303611;-0.08406455102144797;-0.07310624171822626;1.1489199186464072;9.999789286894693;0.870336455657996;0.04975104671519614;1.061037931154498;0.9998492104091687;0.8718849087064487;0.999974643150267
36.92185;1.1501165231690191;0.9831206042676216;0.854953946364804;-0.0840644692932078;-0.07310636892123465;1.1489193297125846;9.999787500683816;0.8703378106363445;0.04975104679315872;1.0610365446763683;0.9998489111365441;0.8718822333524571;0.9999734598592215
36.93185;1.1501173899628807;0.983122385558215;0.8549535826960979;-0.08406438965313208;-0.07310649962690965;1.1489186849162385;9.999785677671218;0.8703392326482599;0.04975104684475153;1.0610352582898126;0.9998486297585003;0.8718795565858068;0.99997223769313
36.94185;1.1501181822983935;0.9831241501911606;0.8549531959711374;-0.08406431251619888;-0.07310663400902044;1.1489179838447903;9.999783865300877;0.8703407165575634;0.04975104686884538;1.061034078304859;0.9998483679768224;0.8718768819355658;0.9999709814658353
36.95185;1.1501189013995594;0.9831258923195609;0.8549527838211792;-0.08406423840834489;-0.07310677221586642;1.1489172275435084;9.999782123992427;0.8703422569277683;0.04975104686451274;1.0610330095977385;0.9998481279135034;0.8718742138024458;0.9999696967057963
36.96185;1.1501195464433907;0.9831276064761748;0.8549523428742892;-0.0840641679055071;-0.07310691437471405;1.148916418633731;9.99978051112361;0.8703438479446209;0.04975104683133784;1.0610320564734057;0.9998479125454075;0.8718715574648853;0.9999683889680181
36.97185;1.1501201143998043;0.983129287915233;0.8549518683247831;-0.08406410158202389;-0.07310706054117952;1.1489155610168136;9.999779068050445;0.8703454835753722;0.04975104676961182;1.061031223086652;0.9998477254807682;0.8718689188229001;0.9999670642579283
36.98185;1.1501206015632521;0.9831309326117309;0.8549513547251836;-0.08406403996910806;-0.0731072106680819;1.148914659423922;9.999777815969182;0.8703471576427425;0.049751046680307734;1.0610305127800554;0.9998475703532014;0.8718663044702044;0.9999657291393874
36.99185;1.1501210048943311;0.9831325368639828;0.8549507972475817;-0.08406398352192603;-0.07310736462655276;1.1489137189842331;9.999776761299485;0.8703488634879705;0.04975104656498051;1.0610299275053356;0.9998474504010416;0.8718637222057817;0.9999643905372075
37.00185;1.1501213211211585;0.9831340968903624;0.8549501920954454;-0.08406393258256435;-0.07310752227884464;1.1489127449597805;9.999775900216301;0.870350593804102;0.049751046425664906;1.0610294678329588;0.9998473685837892;0.8718611811428237;0.9999630555715237
37.01185;1.1501215450955933;0.9831356089890361;0.8549495363786654;-0.08406388735662172;-0.0731076835395571;1.1489117426335058;9.999775213046853;0.8703523408020349;0.04975104626466478;1.061029132771834;0.9998473280999169;0.8718586907662642;0.9999617311917456
37.02185;1.150121670074036;0.9831370701670654;0.8549488283739944;-0.08406384790656672;-0.07310784835961695;1.1489107168162453;9.999774659421185;0.8703540964313227;0.049751046084347036;1.0610289192213482;0.9998473330640388;0.871856259627207;0.9999604238768918
37.03185;1.1501216893017059;0.9831384783410858;0.8549480677604056;-0.08406381418127619;-0.07310801668903448;1.1489096711466678;9.999774183969677;0.8703558529060358;0.04975104588716105;1.0610288217049204;0.9998473885507005;0.8718538947929771;0.9999591397119627
37.04185;1.1501215970420842;0.983139831661236;0.854947255077319;-0.08406378607773256;-0.07310818846293293;1.1489086083068147;9.999773724977395;0.8703576036840978;0.04975104567579273;1.061028832368502;0.9998474996115737;0.8718516018438287;0.9999578845352924
37.05185;1.1501213889895872;0.9831411278016572;0.8549463907117265;-0.084063763473794;-0.0731083635803479;1.1489075304801897;9.999773221242418;0.8703593440909244;0.049751045453182534;1.0610289408867333;0.9998476702219583;0.871849384517406;0.9999566639341451
37.06185;1.1501210623712377;0.9831423641137742;0.8549454743404377;-0.08406374623820825;-0.07310854187009817;1.1489064386873722;9.999772618997238;0.870361070694192;0.04975104522236687;1.0610291348978407;0.99984790267846;0.8718472443284978;0.9999554833220369
37.07185;1.1501206156214991;0.9831435382882097;0.8549445050771108;-0.08406373425063093;-0.07310872304557375;1.148905332342818;9.999771876158633;0.8703627803334975;0.04975104498632601;1.0610294014424522;0.9998481972529228;0.8718451812119338;0.9999543480591765
37.08185;1.1501200480956475;0.9831446486401323;0.8549434816870934;-0.08406372739972418;-0.07310890667316902;1.148904210088908;9.999770961690619;0.8703644703999798;0.04975104474782302;1.0610297285037522;0.9998485523208752;0.8718431949541076;0.9999532632146723
37.09185;1.150119360349169;0.9831456939490563;0.8549424026618027;-0.08406372554551504;-0.07310909219730699;1.148903070722376;9.999769850804197;0.8703661400109219;0.04975104450915399;1.0610301054425;0.9998489648745117;0.8718412861020719;0.9999522332942569
37.10185;1.150118554086843;0.9831466733339794;0.8549412662670928;-0.08406372847780609;-0.07310927898812261;1.1489019138065513;9.999768520562926;0.8703677904870792;0.049751044271943816;1.061030522763096;0.9998494308528484;0.8718394557391963;0.9999512624956641
37.11185;1.1501176310701284;0.9831475861362482;0.8549400705260713;-0.08406373589445366;-0.07310946636231053;1.1489007399178006;9.999766949807931;0.8703694244189965;0.04975104403714007;1.0610309723746458;0.9998499454763647;0.8718377045684771;0.9999503548337972
37.12185;1.1501165925683625;0.9831484316186968;0.85493881356923;-0.08406374743132415;-0.07310965359236885;1.1488995501544559;9.999765122377985;0.8703710441609096;0.04975104380523277;1.0610314477358087;0.9998505040085862;0.8718360320317611;0.9999495137319967
37.13185;1.150115440310047;0.9831492088143954;0.8549374941559257;-0.08406376275266661;-0.07310983993054743;1.1488983460233815;9.999763031671943;0.8703726512369103;0.04975104357658108;1.0610319432234694;0.9998511023562416;0.8718344362765877;0.9999487418418413
37.14185;1.1501141776327148;0.9831499166132037;0.8549361114517786;-0.0840637816275555;-0.0731100246423495;1.1488971301602349;9.999760679792637;0.8703742469249901;0.04975104335174183;1.0610324535266935;0.9998517371867;0.871832915273308;0.9999480412226693
37.15185;1.150112809741032;0.9831505537579317;0.8549346646012834;-0.08406380391996734;-0.07311020702085783;1.1488959062747919;9.99975806935399;0.8703758330226857;0.049751043131671786;1.0610329732547106;0.9998524060916681;0.8718314677778074;0.9999474134950783
37.16185;1.1501113429908083;0.9831511187867761;0.8549331531009742;-0.08406382952628884;-0.07311038640204752;1.1488946783202247;9.999755196311941;0.8703774119026088;0.049751042917704484;1.0610334964642079;0.9998531076753236;0.8718300929445574;0.9999468597907488
37.17185;1.1501097838417536;0.9831516103648221;0.85493157729459;-0.08406385832276336;-0.07311056223618717;1.148893450316561;9.999752051471761;0.8703789857481969;0.04975104271139796;1.0610340163373801;0.9998538410548754;0.8718287893286826;0.9999463805601833
37.18185;1.150108138386739;0.9831520279106243;0.8549299383420776;-0.08406389013224419;-0.07311073417648095;1.1488922264500225;9.999748631649629;0.8703805557162677;0.04975104251425088;1.0610345251268694;0.9998546050871631;0.8718275543847122;0.9999459758321505
37.19185;1.1501064126582645;0.9831523715561055;0.8549282383874978;-0.08406392474841505;-0.07311090210148971;1.1488910108429609;9.999744951435934;0.8703821214228666;0.04975104232734118;1.0610350146095284;0.9998553981705884;0.8718263847308209;0.9999456461578455
37.20185;1.1501046125630179;0.9831526417010867;0.8549264809246547;-0.08406396202002761;-0.07311106605981821;1.148889807520172;9.999741047634814;0.8703836806223938;0.04975104215112295;1.0610354771761001;0.9998562188755947;0.8718252767317246;0.9999453934971527
37.21185;1.150102742766395;0.9831528394872469;0.8549246706374198;-0.0840640018752661;-0.07311122616694435;1.1488886202933146;9.99973697652992;0.8703852296936001;0.04975104198549909;1.0610359064736634;0.9998570667608282;0.8718242267690053;0.9999452209573625
37.22185;1.150100806294732;0.9831529676393365;0.8549228130861224;-0.08406404426568272;-0.07311138250305384;1.1488874519534313;9.99973280657125;0.8703867652235271;0.04975104183017362;1.0610362968239693;0.999857942407968;0.8718232312293501;0.999945131368937
37.23185;1.150098805366987;0.9831530304772625;0.8549209145550927;-0.08406408914016701;-0.07311153508307493;1.148886303502293;9.999728611390877;0.8703882852760775;0.049751041684993974;1.0610366426270283;0.9998588465518513;0.8718222867014525;0.9999451263982823
37.24185;1.1500967414561825;0.983153033532495;0.8549189814773712;-0.08406413645611155;-0.07311168389888703;1.1488851745937039;9.999724465620934;0.8703897891721464;0.049751041549948596;1.06103693884384;0.999859779462846;0.8718213902018698;0.9999452069686044
37.25185;1.1500946147573576;0.9831529830269004;0.8549170193392286;-0.08406418615663466;-0.07311182894164246;1.1488840649606424;9.999720442774178;0.8703912768040266;0.04975104142507549;1.0610371819368765;0.9998607409967368;0.8718205387871063;0.9999453737401044
37.26185;1.150092424759259;0.9831528847293586;0.8549150317832667;-0.08406423811201429;-0.0731119701803737;1.1488829749423342;9.999716614593178;0.8703927487550736;0.04975104131061862;1.06103737025863;0.9998617305425007;0.8718197290065529;0.9999456270809363
37.27185;1.1500901712980791;0.9831527427802763;0.8549130203298553;-0.08406429208600888;-0.073112107562535;1.148881904298943;9.999713047944397;0.8703942064673785;0.04975104120719729;1.061037503665385;0.9998627469433744;0.8718189571816164;0.9999459666680605
37.28185;1.1500878548804467;0.9831525592723273;0.8549109845857644;-0.08406434777747276;-0.07311224103864936;1.148880851173098;9.999709798739165;0.87039565128351;0.04975104111570752;1.0610375829592464;0.999863788909005;0.8718182201561157;0.9999463907019249
37.29185;1.15008547688908;0.9831523343569165;0.8549089227727762;-0.08406440490156555;-0.07311237055276174;1.1488798124666781;9.999706907469363;0.8703970832298666;0.04975104103707209;1.061037609705783;0.9998648556906097;0.8718175151858789;0.9999468958715501
37.30185;1.1500830397472002;0.9831520666924557;0.8549068323859907;-0.08406446319121424;-0.07311249600030897;1.148878784665809;9.999704395637316;0.8703985010397959;0.049751040972003814;1.061037586300939;0.9998659472837916;0.871816838959631;0.9999474784282534
37.31185;1.1500805461463277;0.9831517541132068;0.8549047111595772;-0.08406452231635715;-0.07311261722300141;1.1488777643481274;9.999702262622089;0.8703999029896998;0.049751040920907506;1.0610375158668757;0.9998670638012951;0.8718161874296035;0.9999481344757813
37.32185;1.1500779980512577;0.9831513939441494;0.8549025584241782;-0.0840645818735737;-0.07311273407709445;1.148876748627334;9.99970048742158;0.8704012872079278;0.04975104088397395;1.0610374020216398;0.9998682050945646;0.8718155569481695;0.9999488594001683
37.33185;1.1500753962899917;0.9831509828904431;0.8549003757340096;-0.08406464147344678;-0.07311284651742667;1.1488757352725831;9.999699035213025;0.8704026511918002;0.04975104086125621;1.0610372490962152;0.9998693712550263;0.871814945037623;0.9999496484564772
37.34185;1.150072740619239;0.983150517076682;0.85489816615883;-0.08406470080330601;-0.0731129546137224;1.1488747222144473;9.99969786380114;0.870403991431086;0.0497510408527526;1.061037062519147;0.9998705629145835;0.8718143494623285;0.9999504980484686
37.35185;1.1500700306526876;0.9831499924684556;0.8548959333595801;-0.08406475961611631;-0.07311305849510343;1.148873707475963;9.99969692752755;0.8704053039112364;0.04975104085863084;1.0610368483582993;0.9998717813524909;0.8718137667492792;0.9999514059336978
37.36185;1.1500672670185188;0.9831494054206042;0.8548936811565262;-0.08406481768556354;-0.0731131582889995;1.1488726897079151;9.999696178522049;0.8704065849485132;0.04975104087924644;1.061036611935241;0.9998730291670883;0.8718131919162467;0.9999523708694243
37.37185;1.1500644514766225;0.9831487527152278;0.8548914134280197;-0.08406487478453448;-0.07311325408599201;1.1488716680317819;9.99969556567956;0.8704078316143983;0.04975104091489921;1.061036356470062;0.9998743106892901;0.8718126189421277;0.9999533925393501
37.38185;1.1500615866539294;0.9831480309104071;0.8548891341259567;-0.08406493073008264;-0.07311334590136638;1.1488706414969063;9.999695033074161;0.8704090417770036;0.04975104096570996;1.06103608314197;0.999875631474692;0.8718120412288533;0.9999544713672992
37.39185;1.1500586762249594;0.9831472360819227;0.8548868470011987;-0.08406498542799987;-0.07311343365937856;1.1488696095258946;9.999694520679302;0.870410213766823;0.0497510410316285;1.0610357924437255;0.9998769974059603;0.8718114522595841;0.9999556082265421
37.40185;1.1500557249565002;0.9831463643169336;0.8548845553231726;-0.0840650388263405;-0.07311351725572507;1.148868572888989;9.999693969075814;0.8704113461991676;0.04975104111246899;1.061035484795613;0.9998784138733544;0.8718108459249094;0.9999568040552095
37.41185;1.1500527384263917;0.9831454120562738;0.854882262253282;-0.0840650908498094;-0.0731135966363548;1.1488675339976613;9.999693324288177;0.8704124383933404;0.04975104120797551;1.0610351600216632;0.9998798853064563;0.8718102164477655;0.9999580593842152
37.42185;1.15004972259813;0.9831443764253207;0.8548799716527385;-0.08406514140653401;-0.07311367182346895;1.1488664966025912;9.999692540859684;0.8704134906008135;0.04975104131783901;1.0610348173197302;0.9998814150589872;0.8718095589337851;0.999959374552177
37.43185;1.1500466832981149;0.9831432559191396;0.8548776885831627;-0.0840651904357379;-0.07311374289927702;1.148865465071084;9.99969158629485;0.870414503951417;0.04975104144173661;1.0610344561309495;0.9998830055339331;0.871808870250836;0.9999607504896852
37.44185;1.1500436260332854;0.9831420506764382;0.8548754185518053;-0.08406523793526856;-0.07311380994571418;1.1488644431435182;9.999690443470818;0.870415480601172;0.049751041579540925;1.0610340766446755;0.999884658314691;0.8718081489222886;0.9999621891048464
37.45185;1.1500405561681586;0.9831407621867368;0.8548731656368291;-0.08406528394673243;-0.07311387295101943;1.1488634332424439;9.999689109588616;0.8704164236501585;0.04975104173145029;1.0610336793683743;0.999886373858616;0.8718073942159345;0.9999636932107919
37.46185;1.150037479209679;0.9831393928322013;0.8548709315452631;-0.08406532852561026;-0.07311393174074796;1.1488624371045493;9.999687596025566;0.8704173365253991;0.04975104189774946;1.0610332645134783;0.9998881511318881;0.8718066054126528;0.9999652662617169
37.47185;1.1500344010103134;0.9831379451421831;0.854868716656281;-0.08406537171772091;-0.07311398600802167;1.1488614564267647;9.99968592707039;0.8704182222357147;0.04975104207848309;1.0610328315587503;0.9998899875524423;0.8718057814351867;0.9999669118090988
37.48185;1.1500313275638203;0.9831364211598593;0.854866521207807;-0.08406541352635383;-0.07311403544729417;1.1488604927545185;9.999684138234178;0.8704190832412902;0.04975104227333229;1.0610323789630745;0.99989187898708;0.8718049209451392;0.9999686328148252
37.49185;1.1500282646556934;0.9831348225420508;0.8548643448504654;-0.08406545390314311;-0.0731140798531209;1.148859547434468;9.999682278367333;0.8704199222077099;0.04975104248160114;1.0610319045520715;0.9998938200555373;0.8718040230241167;0.999970431225401
