time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.50185;1.1500252174995542;0.9831331510512061;0.8548621857955532;-0.08406549278782481;-0.07311411909637794;1.1488586215116472;9.999680410339977;0.8704207427093416;0.04975104270216906;1.0610314064849378;0.9998958046111766;0.8718030877810898;0.9999723079643391
37.51185;1.1500221903168286;0.9831314089287445;0.8548600414879474;-0.08406553011952961;-0.07311415309229519;1.1488577152452213;9.999678602846389;0.8704215489100793;0.04975104293331237;1.0610308836899127;0.999897825835382;0.8718021164409544;0.9999742627858395
37.52185;1.1500191864586484;0.9831295991403841;0.8548579101416061;-0.08406556579974567;-0.07311418185240239;1.148856827950979;9.999676918524822;0.8704223446894753;0.049751043172572826;1.0610303353052;0.999899876346662;0.8718011114267289;0.9999762934520792
37.53185;1.1500162089740866;0.983127725546526;0.8548557914099825;-0.08406559968340949;-0.07311420554443639;1.148855958238985;9.999675410653195;0.8704231334105378;0.04975104341700621;1.0610297597611762;0.999901948784521;0.8718000765174969;0.9999783949840547
37.54185;1.1500132609301088;0.9831257930804516;0.8548536859201217;-0.0840656316010994;-0.07311422447766851;1.1488551042503419;9.99967412718331;0.8704239185474043;0.04975104366372791;1.0610291544165524;0.9999040365060042;0.8717990163864876;0.999980560404423
37.55185;1.1500103458845605;0.9831238081283673;0.8548515944423182;-0.08406566136267841;-0.07311423901674509;1.148854264076323;9.999673112040563;0.870424704169295;0.04975104391034803;1.0610285160268367;0.9999061340405266;0.871797935408339;0.999982782641538
37.56185;1.1500074688979287;0.9831217789412878;0.8548495172632137;-0.08406568873161045;-0.07311424947251177;1.1488534363035963;9.999672403501053;0.8704254944153712;0.04975104415501781;1.061027841550916;0.9999082371267293;0.8717968366474589;0.9999850554268671
37.57185;1.1500046369079002;0.983119715343516;0.8548474538905247;-0.08406571339452996;-0.07311425604217786;1.1488526203990728;9.999672032789;0.8704262925865673;0.04975104439620277;1.06102712872229;0.9999103423208315;0.8717957222842206;0.9999873726857663
37.58185;1.1500018579176774;0.9831176278358603;0.8548454031728707;-0.08406573499656696;-0.07311425882006292;1.1488518169403825;9.999672020395478;0.8704271008063184;0.04975104463253623;1.061026375788981;0.9999124465563298;0.871794595413848;0.9999897280125792
37.59185;1.1499991403952319;0.9831155274830137;0.8548433637628583;-0.0840657532599248;-0.07311425782844051;1.1488510273045884;9.99967237201622;0.8704279199411474;0.04975104486276257;1.0610255807537021;0.9999145469495815;0.8717934610846759;0.9999921149685923
37.60185;1.1499964936722091;0.9831134260330946;0.8548413343834115;-0.08406576805370035;-0.07311425307509299;1.1488502523075697;9.999673081395109;0.8704287497001536;0.049751045085546355;1.0610247414134317;0.9999166410047263;0.8717923251620001;0.9999945275153129
37.61185;1.1499939284194585;0.9831113343299971;0.8548393137735268;-0.08406577936348318;-0.07311424464405154;1.148849490725056;9.999674138921856;0.8704295892248802;0.04975104529931937;1.0610238561013972;0.9999187270613429;0.871791192368632;0.999996959750838
37.62185;1.1499914563236138;0.983109260222941;0.8548373009898332;-0.08406578726544955;-0.07311423272449175;1.1488487390865236;9.999675539131722;0.8704304375446144;0.04975104550247087;1.06102292400199;0.9999208044724497;0.8717900651734957;0.9999994052807988
37.63185;1.1499890892010385;0.9831072080902231;0.8548352959191228;-0.0840657919177474;-0.07311421757640833;1.1488479921281838;9.999677284777409;0.8704312935480345;0.04975104569367581;1.0610219448934775;0.9999228735015537;0.8717889437822216;1.0000018573135738
37.64185;1.1499868380831928;0.9831051797508984;0.8548332992805313;-0.08406579352667437;-0.07311419950131266;1.1488472431056607;9.99967938455074;0.8704321559446132;0.04975104587197238;1.061020919030284;0.9999249350417159;0.8717878270722863;1.0000043095172388
37.65185;1.1499847125313158;0.9831031760605323;0.8548313122612922;-0.08406579230979484;-0.07311417877153392;1.148846484596021;9.999681844239541;0.8704330236142042;0.049751046036734525;1.0610198478387092;0.9999269898854818;0.8717867136665106;1.000006756829125
37.66185;1.149982720317078;0.9831011982341075;0.8548293362056969;-0.08406578848237892;-0.07311415552991787;1.1488457095645719;9.999684660364732;0.8704338963106624;0.049751046187815263;1.0610187350259974;0.999929038173901;0.8717856021552208;1.0000091957048276
37.67185;1.1499808673440126;0.9830992480071215;0.8548273727980121;-0.08406578227200948;-0.07311412976901359;1.1488449119089228;9.999687817966894;0.870434775141165;0.04975104632570569;1.0610175866211549;0.9999310798465499;0.8717844909636369;1.0000116236298988
37.68185;1.1499791575922682;0.9830973271844333;0.8548254246883729;-0.08406577396603193;-0.07311410138911943;1.1488440866318468;9.999691288644266;0.8704356622939673;0.04975104645149756;1.061016409625381;0.9999331151578494;0.8717833785148296;1.0000140383386047
37.69185;1.1499775931922;0.9830954372233255;0.8548234956385444;-0.08406576398912147;-0.07311407025461573;1.1488432299901385;9.999695036133074;0.8704365600190335;0.049751046566551584;1.0610152106845419;0.999935144410684;0.8717822633535736;1.0000164375212073
37.70185;1.1499761748974582;0.9830935790091128;0.8548215898621534;-0.08406575292799733;-0.07311403623246962;1.1488423395150442;9.99969902708283;0.8704374697122823;0.04975104667211756;1.0610139952881508;0.9999371675877593;0.8717811441738208;1.0000188188344092
37.71185;1.1499749027096664;0.983091752807573;0.8548197113649446;-0.08406574143439806;-0.0731139992387825;1.1488414136721365;9.999703232687278;0.870438392280007;0.04975104676935988;1.061012766878884;0.999939184301194;0.8717800198945516;1.0000211796347074
37.72185;1.149973776306749;0.9830899582113268;0.8548178640490076;-0.08406573010737398;-0.07311395927195166;1.1488404516895732;9.99970762424269;0.8704393291613064;0.049751046859488945;1.0610115264830593;0.9999411938877725;0.871778889520468;1.0000235167525386
37.73185;1.149972795433916;0.9830881947148266;0.8548160520771438;-0.08406571947271267;-0.07311391640686993;1.1488394540211195;9.999712171876197;0.8704402823667007;0.04975104694356099;1.0610102740908551;0.999943195576699;0.8717777518658724;1.0000258268205724
37.74185;1.149971960139765;0.9830864630053081;0.8548142799390647;-0.08406571000962036;-0.07311387076975533;1.1488384223473147;9.999716846380412;0.8704412537252838;0.049751047022229634;1.0610090108987846;0.9999451884602543;0.8717766059040439;1.0000281065304586
37.75185;1.1499712705610858;0.983084765443777;0.8548125528803938;-0.08406570212816959;-0.07311382252347473;1.1488373584923284;9.99972162208901;0.8704422444334029;0.049751047095663845;1.0610077400745206;0.999947171366085;0.8717754517137541;1.000030352146504
37.76185;1.1499707265829362;0.9830831054713007;0.85481087761277;-0.08406569613914384;-0.07311377187762386;1.1488362636943183;9.99972647878583;0.8704432549884971;0.049751047163632545;1.0610064660592637;0.9999491432920742;0.8717742904839771;1.0000325590865238
37.77185;1.1499703277472801;0.9830814871548655;0.8548092623533045;-0.08406569227628752;-0.07311371910339558;1.148835139117173;9.99973140291543;0.8704442852235729;0.04975104722576367;1.0610051937475875;0.9999511039208626;0.8717731233822378;1.0000347219135082
37.78185;1.1499700730939264;0.9830799153044794;0.8548077162775805;-0.0840656907076734;-0.07311366453253781;1.1488339863055943;9.99973638411269;0.8704453342917857;0.04975104728175546;1.061003927446998;0.9999530533315141;0.8717719513374493;1.000036834526225
37.79185;1.1499699607158662;0.9830783956128585;0.8548062491001913;-0.08406569153748271;-0.07311360853883908;1.1488328064844462;9.999741406598986;0.8704464005576078;0.04975104733149054;1.06100267027505;0.9999549913828588;0.8717707761673453;1.0000388911649976
37.80185;1.149969987300945;0.9830769337005398;0.8548048709372019;-0.08406569487959999;-0.07311355149703593;1.148831599785173;9.999746448926222;0.8704474815891315;0.049751047375190545;1.0610014247848871;0.9999569171901731;0.8717696011725198;1.0000408877183176
37.81185;1.149970147889851;0.9830755334391695;0.854803591804158;-0.08406570092721259;-0.07311349373485013;1.1488303652687692;9.999751492606824;0.8704485745020417;0.049751047413516034;1.061000193356122;0.9999588289710111;0.8717684304782205;1.0000428219097752
37.82185;1.1499704359740153;0.9830741966964157;0.8548024204024547;-0.08406570992551321;-0.0731134355046794;1.1488291011025724;9.999756523575641;0.8704496764692984;0.04975104744752493;1.0609989772136819;0.9999607249307394;0.8717672684688409;1.0000446923690607
37.83185;1.1499708435613947;0.9830729245638199;0.8548013630057807;-0.0840657221342245;-0.07311337699250804;1.14882780469907;9.999761529136807;0.8704507848492588;0.0497510474784743;1.0609977755697326;0.9999626043793868;0.8717661201784315;1.0000464978868024
37.84185;1.1499713610999054;0.9830717183071714;0.8548004231633645;-0.08406573783500151;-0.07311331835261044;1.1488264730529376;9.999766507150708;0.8704518972371716;0.04975104750757563;1.060996586696591;0.9999644677712044;0.8717649916391815;1.000048237531708
37.85185;1.1499719781839093;0.9830705795427934;0.8547996022108862;-0.08406575733459921;-0.07311325971007238;1.148825103200642;9.999771476839415;0.8704530117875541;0.04975104753596232;1.0609954098135577;0.9999663162823819;0.8717638892664711;1.0000499110615821
37.86185;1.1499726848481844;0.9830695098791583;0.8547989003602244;-0.08406578095729406;-0.07311320115040411;1.148823692672554;9.999776469438416;0.8704541272386025;0.04975104756473323;1.0609942456017913;0.9999681515827809;0.8717628189790112;1.000051519274441
37.87185;1.1499734719534151;0.9830685101096306;0.8547983174555319;-0.0840658090342815;-0.0731131427614457;1.1488222399016288;9.999781509168624;0.870455242529942;0.049751047594815245;1.0609930954340854;0.9999699750901754;0.8717617860517974;1.0000530641222523
37.88185;1.149974330826531;0.983067579469329;0.8547978527469833;-0.08406584186903797;-0.07311308466057513;1.148820744224132;9.999786603076602;0.8704563562417825;0.04975104762681183;1.0609919605596423;0.999971786859574;0.8717607955016202;1.0000545484836476
37.89185;1.1499752535316279;0.9830667156906071;0.8547975045537841;-0.0840658796838605;-0.07311302696820016;1.1488192053342843;9.999791741589654;0.8704574659616174;0.04975104766102315;1.0609908417441727;0.9999735853190406;0.8717598523795622;1.0000559759257548
37.90185;1.1499762336295192;0.983065915819358;0.8547972702699657;-0.08406592260474587;-0.07311296981983532;1.1488176231412515;9.999796907111024;0.8704585678927119;0.04975104769762139;1.060989739083607;0.9999753680103936;0.8717589616671566;1.0000573504315997
37.91185;1.149977266241508;0.9830651770984734;0.8547971465445812;-0.08406597070654556;-0.07311291339571786;1.148815998051071;9.999802082640135;0.870459657176641;0.04975104773676762;1.0609886517898373;0.9999771326343907;0.8717581276345945;1.0000586762261956
37.92185;1.1499783471489682;0.9830644974058707;0.85479713026175;-0.08406602407287013;-0.07311285788186711;1.1488143307084413;9.999807253410472;0.8704607292644303;0.049751047778403265;1.0609875784827933;0.999978877782757;0.8717573529626019;1.0000599577420881
37.93185;1.1499794716304776;0.9830638753140372;0.8547972195813077;-0.08406608285255081;-0.0731128034394845;1.148812621693511;9.999812406679233;0.8704617813326606;0.04975104782192919;1.0609865182622624;0.9999806027648187;0.8717566377767059;1.000061199172363
37.94185;1.1499806340820034;0.9830633100974986;0.8547974133975753;-0.08406614728661838;-0.0731127502330679;1.1488108722600536;9.999817536196987;0.8704628121907187;0.04975104786624469;1.060985471468186;0.9999823068167316;0.8717559792270823;1.000062403711702
37.95185;1.1499818288258483;0.9830628014358319;0.8547977102168383;-0.08406621765235539;-0.0731126984274759;1.1488090855658868;9.999822645519421;0.8704638210891119;0.049751047910128056;1.0609844391085352;0.9999839888860746;0.8717553728943239;1.0000635732195182
37.96185;1.1499830510617055;0.9830623490568894;0.8547981080655207;-0.08406629415125988;-0.07311264814296103;1.1488072666898654;9.999827741672117;0.8704648069969572;0.04975104795249949;1.0609834222371948;0.9999856482605562;0.871754814943373;1.000064708891642
37.97185;1.1499842970418934;0.9830619532390651;0.8547986047503202;-0.08406637682775704;-0.07311259942417755;1.1488054212445298;9.999832827475853;0.8704657686789553;0.04975104799238752;1.060982422929262;0.9999872850082141;0.8717543028137931;1.000065812397503
37.98185;1.1499855636512764;0.9830616152789412;0.8547991976989839;-0.08406646556146614;-0.0731125522256257;1.1488035541892672;9.999837903983689;0.8704667049405914;0.04975104802884898;1.0609814453729391;0.9999888995383984;0.8717538347315008;1.000066886079021
37.99185;1.1499868475583193;0.9830613366679359;0.8547998839182658;-0.08406656011196036;-0.07311250640065538;1.1488016697814885;9.999842978233751;0.8704676148737712;0.04975104806093299;1.0609804949205586;0.9999904919543775;0.8717534093555944;1.0000679323956143
38.00185;1.149988144306141;0.9830611179839587;0.8548006601150486;-0.08406666017259903;-0.07311246169886143;1.1487997722827556;9.999848067031888;0.8704684982675872;0.0497510480875892;1.0609795761456229;0.9999920621550547;0.8717530255401259;1.0000689538416094
38.01185;1.1499894482787651;0.9830609586218491;0.8548015223565816;-0.08406676540420586;-0.07311241780271087;1.1487978666533898;9.999853195205167;0.8704693558846586;0.049751048107616894;1.0609786917641917;0.9999936104709687;0.8717526820234361;1.000069953156628
38.02185;1.1499907535187581;0.9830608571531553;0.8548024657430734;-0.08406687542871669;-0.07311237440798674;1.148795958625637;9.999858392429841;0.8704701890496397;0.049751048119753366;1.060977842387132;0.9999951379675255;0.8717523778998421;1.000070932878939
38.03185;1.1499920542205162;0.9830608118639675;0.854803484855662;-0.08406698979749494;-0.07311233129372088;1.1487940541294435;9.999863689245348;0.8704709986425081;0.049751048122797285;1.0609770266798029;0.9999966459172474;0.8717521135145535;1.0000718942495919
38.04185;1.1499933445710693;0.9830608210442637;0.8548045744296398;-0.0840671080017556;-0.07311228835963587;1.148792158775033;9.999869113021255;0.8704717843840482;0.04975104811577419;1.0609762416288928;0.9999981349575247;0.8717518900202884;1.0000728367231084
38.05185;1.1499946188741275;0.9830608829597683;0.8548057296088478;-0.08406722952109309;-0.07311224562933377;1.148790277825442;9.999874691913714;0.8704725449376156;0.049751048098152006;1.0609754829373408;0.9999996053088712;0.8717517081715398;1.000073758788809
38.06185;1.149995872353652;0.9830609959064307;0.8548069458160885;-0.08406735384833285;-0.07311220319494291;1.1487884161992872;9.999880461917007;0.8704732784843232;0.04975104806979435;1.0609747462747259;1.0000010578740584;0.8717515683119025;1.0000746588546707
38.07185;1.1499971017894963;0.9830611581613277;0.854808218078394;-0.08406748050809063;-0.07311216114897082;1.1487865781538786;9.999886461101468;0.8704739833057451;0.04975104803071264;1.0609740286437954;1.0000024943556391;0.8717514711987984;1.000075535190592
38.08185;1.149998305333556;0.9830613673893444;0.8548095400238233;-0.0840676090696156;-0.07311211957100235;1.1487847669593212;9.999892716504172;0.8704746578183157;0.049751047981159195;1.0609733283476934;1.0000039159493832;0.8717514181111636;1.0000763854766623
38.09185;1.1499994818494983;0.9830616200963831;0.8548109038405527;-0.08406773910239132;-0.07311207853287666;1.148782984998169;9.999899239429098;0.8704753000124349;0.04975104792196131;1.0609726441844116;1.0000053221650385;0.8717514101337771;1.000077206516908
38.10185;1.150000630595321;0.9830619118877767;0.8548123015195767;-0.08406787010801979;-0.07311203809681445;1.1487812340521306;9.999906027055186;0.8704759074377076;0.04975104785453025;1.0609719751456623;1.0000067111024429;0.8717514475837946;1.0000779944170577
38.11185;1.15000175135574;0.9830622380546504;0.8548137260833522;-0.08406800152612458;-0.0731119983487521;1.1487795153469638;9.999913065418909;0.8704764778459784;0.04975104778057252;1.0609713205615703;1.0000080804670695;0.871751529750642;1.000078745323842
38.12185;1.1500028443129309;0.9830625937544222;0.854815172047774;-0.0840681328032048;-0.07311195943462102;1.148777829875255;9.999920334737004;0.8704770091885294;0.04975104770189428;1.0609706799816778;1.0000094278895393;0.8717516547308047;1.000079455937412
38.13185;1.1500039101058495;0.9830629743461842;0.8548166349956965;-0.08406826339563653;-0.0731119215472164;1.148776179307828;9.99992780941531;0.8704774990229631;0.04975104762026272;1.0609700522267729;1.0000107508049412;0.871751819638252;1.0000801232040502
38.14185;1.1500049505464087;0.9830633763436233;0.8548181105578045;-0.0840683927197409;-0.0731118849021574;1.1487745664909212;9.999935451026937;0.8704779442575341;0.049751047537155604;1.0609694344263814;1.0000120465442575;0.8717520210202314;1.0000807438713506
38.15185;1.1500059686842112;0.9830637980244963;0.8548195938467714;-0.08406852017345257;-0.07311184972295154;1.148772994954789;9.99994320708626;0.8704783412685966;0.049751047453698606;1.0609688227291307;1.0000133123558543;0.871752255249955;1.0000813144800316
38.16185;1.150006967718309;0.9830642393048141;0.8548210796696772;-0.08406864518757956;-0.07311181619608562;1.1487714686286987;9.99995101897175;0.8704786862272581;0.049751047371001125;1.0609682140033003;1.0000145453518356;0.871752519043921;1.0000818317390974
38.17185;1.1500079501386882;0.9830647014961504;0.8548225630491538;-0.08406876723781084;-0.07311178443048158;1.148769992754853;9.999958831383841;0.8704789755203279;0.049751047290471244;1.060967606437022;1.0000157425756613;0.8717528098588887;1.0000822928754178
38.18185;1.1500089182124411;0.9830651869256015;0.854824039842419;-0.0840688858695284;-0.07311175448538586;1.1487685749629792;9.999966600092836;0.8704792058421288;0.0497510472136713;1.0609669990381678;1.000016900920769;0.8717531258396577;1.0000826951706359
38.19185;1.1500098749467629;0.9830656980848267;0.8548255071214077;-0.08406900075673876;-0.0731117264138125;1.1487672251989147;9.999974296566993;0.8704793737884994;0.049751047141847;1.0609663911492144;1.000018016696705;0.8717534652770931;1.0000830351175856
38.20185;1.150010823884269;0.9830662365436571;0.8548269626831992;-0.08406911175728472;-0.07311170027064597;1.1487659547473636;9.99998190963593;0.8704794753462776;0.04975104707552908;1.060965782195681;1.000019085370065;0.8717538256822592;1.0000833084606555
38.21185;1.150011768202885;0.9830668022503278;0.8548284037572221;-0.08406921891871065;-0.0731116761178989;1.148764775027836;9.99998944701989;0.870479505760653;0.04975104701449281;1.0609651714306518;1.000020101876678;0.8717542030120965;1.000083511055714
38.22185;1.1500127105523266;0.983067393599136;0.854829826100781;-0.08406932242077374;-0.07311165401843861;1.148763696195087;9.999996932118593;0.8704794599613146;0.049751046958128764;1.0609645577053228;1.0000210611529692;0.8717545918848825;1.0000836395297652
38.23185;1.150013653396981;0.9830680080257787;0.8548312242081608;-0.08406942249968874;-0.073111633999653;1.1487627257670043;10.00000439151708;0.8704793334784299;0.04975104690582156;1.060963939072974;1.000021958664121;0.8717549867389051;1.0000836912207747
38.24185;1.1500145990187824;0.9830686426935628;0.8548325919295018;-0.08406951940929977;-0.07311161601542716;1.1487618683546432;10.00001184099304;0.8704791232040423;0.04975104685695444;1.0609633122556164;1.000022790409632;0.8717553829765057;1.0000836639036241
38.25185;1.1500155492734445;0.9830692947860649;0.8548339228254243;-0.08406961342480208;-0.07311159992677294;1.1487611270972267;10.000019280243736;0.8704788271453098;0.049751046810728006;1.0609626728639268;1.0000235522082963;0.871755777475632;1.0000835557177414
38.26185;1.1500165055629379;0.9830699610980891;0.8548352106689442;-0.08406970482685244;-0.07311158550364501;1.148760505280587;10.000026700277942;0.8704784436557026;0.049751046765953336;1.0609620163510511;1.0000242394296401;0.8717561685017289;1.0000833650323036
38.27185;1.150017468696966;0.9830706380698795;0.8548364501800426;-0.08406979384427231;-0.07311157243861534;1.1487600061365577;10.000034096857082;0.8704779714423683;0.04975104672084581;1.0609613386284062;1.0000248476405902;0.871756555487575;1.0000830905533722
38.28185;1.1500184386284675;0.9830713233999013;0.8548376371528366;-0.08406988064476775;-0.07311156038602645;1.1487596314890975;10.0000414776129;0.8704774104630338;0.04975104667318124;1.060960636125657;1.0000253735525333;0.8717569387963935;1.0000827319043204
38.29185;1.1500194148286844;0.98307201742609;0.8548387682931267;-0.08406996540502838;-0.07311154902573243;1.1487593814175163;10.000048861326373;0.8704767625446874;0.04975104662083201;1.0609599057894585;1.000025815895335;0.8717573187273575;1.000082290006353
38.30185;1.15002039709728;0.9830727221045251;0.8548398414913903;-0.08407004834812447;-0.07311153808762202;1.148759255171237;10.000056273313158;0.8704760307559272;0.049751046562120614;1.0609591451891005;1.0000261757720843;0.871757694008577;1.0000817671120341
38.31185;1.1500213861170903;0.9830734387828591;0.8548408558118561;-0.0840701296925936;-0.0731115273350192;1.1487592520122656;10.000063737863849;0.8704752181849832;0.04975104649580799;1.0609583524850683;1.0000264565759789;0.871758061099534;1.0000811663613358
38.32185;1.1500223831793768;0.9830741673867652;0.85484181095709;-0.08407020960223707;-0.07311151656262257;1.1487593713984605;10.000071274251397;0.8704743276438159;0.04975104642098623;1.0609575262495052;1.0000266639846997;0.8717584144451448;1.0000804905116094
38.33185;1.150023388940512;0.9830749073214883;0.8548427071459284;-0.0840702882085101;-0.07311150559861465;1.148759612719384;10.000078899748072;0.8704733621657768;0.049751046337074306;1.0609566654133447;1.000026805571412;0.8717587472221371;1.0000797409955602
38.34185;1.150024402619379;0.9830756581626618;0.854843545457434;-0.08407036566763507;-0.07311149427602505;1.1487599749031185;10.00008663345029;0.8704723251386585;0.04975104624383437;1.0609557693446023;1.000026889715645;0.8717590525299508;1.0000789184245429
38.35185;1.1500254226187316;0.9830764192619659;0.8548443280528426;-0.08407044218228599;-0.07311148238819111;1.148760456073457;10.000094495960484;0.8704712201159184;0.04975104614117367;1.0609548382213747;1.0000269247557032;0.8717593248124258;1.0000780236831925
38.36185;1.1500264472393174;0.9830771891514335;0.8548450584144283;-0.084070517988995;-0.0731114696661949;1.1487610533544672;10.000102506050847;0.8704700508212961;0.049751046028840534;1.0609538738322346;1.0000269189593483;0.8717595607928539;1.0000770581316214
38.37185;1.1500274742710588;0.9830779653010471;0.854845741243993;-0.08407059333980792;-0.07311145578250199;1.1487617630869151;10.000110681603873;0.8704688213427982;0.049751045906343716;1.0609528798873549;1.000026880436238;0.8717597591539545;1.000076022586943
38.38185;1.1500285005820912;0.9830787441079519;0.8548463814068892;-0.08407066848559674;-0.07311144038646321;1.1487625811439341;10.000119045477295;0.8704675358194143;0.04975104577315695;1.0609518612479498;1.0000268165793682;0.8717599193915412;1.000074916227707
38.39185;1.1500295224856842;0.9830795208815616;0.8548469827969786;-0.08407074369506148;-0.07311142317637491;1.148763502945864;10.000127626714953;0.8704661972977953;0.04975104562899932;1.060950823298432;1.0000267338372424;0.8717600409905989;1.0000737364282843
38.40185;1.1500305357499219;0.9830802899370901;0.8548475481540134;-0.08407081930194382;-0.07311140393911744;1.1487645237936008;10.000136456942528;0.8704648072084193;0.04975104547396471;1.0609497722037267;1.0000266377532208;0.8717601232534481;1.0000724794337579
38.41185;1.1500315356225692;0.983081045375983;0.8548480797242344;-0.0840708957147734;-0.07311138252364789;1.1487656396787007;10.000145567747715;0.8704633663438526;0.04975104530854265;1.0609487148230856;1.0000265330440565;0.8717601654780549;1.0000711415405998
38.42185;1.1500325177859514;0.9830817820634691;0.854848580080015;-0.08407097336788569;-0.0731113588084109;1.148766847941849;10.000154986643738;0.8704618760498577;0.04975104513363911;1.0609476576419703;1.0000264240491223;0.871760167140969;1.0000697201955107
38.43185;1.1500334789054245;0.9830824956434635;0.8548490523204991;-0.08407105266053187;-0.07311133267028791;1.1487681476477758;10.000164731021124;0.8704603385542825;0.04975104495049435;1.0609466058986539;1.0000263148080608;0.8717601281208337;1.0000682145019968
38.44185;1.150034416024579;0.9830831823590955;0.8548494996560141;-0.08407113395839401;-0.07311130393511982;1.148769539542952;10.00017480553282;0.870458756724335;0.04975104476047591;1.0609455638217027;1.0000262084390301;0.8717600492206471;1.0000666253759793
38.45185;1.1500353260000098;0.9830838396169956;0.8548499250205563;-0.08407121765809232;-0.07311127236334825;1.1487710249046876;10.000185202517132;0.8704571339296779;0.04975104456489127;1.0609445354850815;1.0000261069342524;0.8717599324146901;1.0000649554290795
38.46185;1.150036206191406;0.9830844661012413;0.8548503307639859;-0.08407130420587738;-0.07311123767457542;1.1487726033153998;10.000195902626036;0.8704554742726199;0.04975104436495964;1.0609435254048476;1.0000260116612507;0.8717597801794202;1.0000632085630683
38.47185;1.1500370556824309;0.983085061495039;0.8548507184027005;-0.08407139401610512;-0.07311119955374555;1.1487742712198203;10.000206878053376;0.8704537829582247;0.04975104416193199;1.0609425383709417;1.0000259236247435;0.8717595946841719;1.000061389923438
38.48185;1.1500378752246754;0.9830856271748426;0.8548510887348151;-0.08407148738509983;-0.07311115767677322;1.1487760224686163;10.00021809573355;0.8704520666333225;0.049751043957195845;1.0609415789227825;1.0000258431238065;0.8717593779056625;1.000059506126141
38.49185;1.150038666382444;0.9830861667731543;0.8548514422307668;-0.0840715844654944;-0.0731111117833266;1.148777849463002;10.000229517993686;0.8704503335057752;0.04975104375227212;1.060940651377271;1.0000257694199215;0.8717591324309663;1.0000575645536134
38.50185;1.150039431117405;0.98308668548655;0.8548517791228466;-0.0840716852668462;-0.07311106172207414;1.1487797435973317;10.00024110706936;0.8704485927784029;0.04975104354864254;1.060939760222761;1.000025700593722;0.8717588617711979;1.0000555720301838
38.51185;1.1500401715048505;0.9830871892971382;0.8548520987839759;-0.08407178968775754;-0.07311100743480539;1.148781695428521;10.000252832020138;0.8704468533913561;0.04975104334750064;1.0609389101300688;1.000025633293882;0.8717585694549683;1.0000535345967558
38.52185;1.1500408895665069;0.9830876843765476;0.8548523993689934;-0.0840718975999062;-0.07311094893338063;1.1487836953329964;10.000264670190221;0.8704451230191128;0.04975104314971103;1.0609381052273221;1.0000255628107202;0.8717582581550127;1.0000514585355391
38.53185;1.1500415874173935;0.9830881759197658;0.8548526787624409;-0.0840720089317129;-0.0731108863100011;1.1487857343712111;10.000276602673141;0.8704434079567082;0.04975104295594937;1.0609373479487838;1.0000254840777418;0.8717579304147443;1.0000493510511566
38.54185;1.1500422672319937;0.9830886674751069;0.8548529357494846;-0.08407212366327022;-0.07311081971352477;1.1487878047662885;10.000288608163691;0.8704417133056687;0.04975104276670366;1.0609366387038182;1.0000253929096596;0.8717575897368274;1.0000472193685281
38.55185;1.1500429309571008;0.9830891615690112;0.854853170265403;-0.08407224174944421;-0.07311074923987161;1.148789900285645;10.000300659766934;0.8704400431851064;0.049751042582108565;1.0609359768091622;1.0000252860159373;0.8717572403294337;1.0000450691406908
38.56185;1.1500435804863278;0.9830896601458077;0.8548533831711808;-0.08407236309785472;-0.0731106748604884;1.148792016638109;10.00031272490198;0.8704384012319003;0.04975104240189878;1.060935361551481;1.0000251600573318;0.87175688615686;1.000042904253232
38.57185;1.1500442184242519;0.9830901643097926;0.8548535760287619;-0.08407248760012669;-0.07311059649357805;1.1487941514830649;10.000324765349857;0.870436790985645;0.04975104222554609;1.0609347928252868;1.0000250113543057;0.871756530509723;1.0000407281417514
38.58185;1.1500448482476762;0.9830906743375551;0.8548537506367501;-0.0840726151214111;-0.07311051410205693;1.1487963039125482;10.000336735687288;0.8704352160580918;0.049751042052446556;1.0609342716920895;1.0000248362955024;0.8717561762171773;1.0000385447849756
38.59185;1.1500454734173469;0.9830911902608569;0.8548539079494574;-0.08407274547425113;-0.07311042770050474;1.148798473600497;10.000348582575926;0.8704336806314757;0.0497510418821041;1.0609338004688016;1.0000246318515555;0.8717558261485762;1.0000363585116068
38.60185;1.1500460968706108;0.983091712481594;0.8548540467640625;-0.08407287842740267;-0.07311033734045735;1.1488006600745972;10.000360249105617;0.8704321900308277;0.04975104171429556;1.0609333820011273;1.0000243959638608;0.8717554839787581;1.0000341734243692
38.61185;1.1500467216265708;0.9830922415113007;0.8548541634273653;-0.08407301375105537;-0.07311024312305262;1.1488028622847932;10.00037168310276;0.8704307507674928;0.049751041549198426;1.0609330187875143;1.0000241268559982;0.8717551543773481;1.000031993123755
38.62185;1.1500473514316754;0.9830927771018683;0.8548542533289786;-0.08407315129255329;-0.07311014518221877;1.148805078224694;10.000382842957778;0.8704293704428562;0.04975104138728674;1.0609327120882266;1.0000238218262039;0.8717548417839575;1.0000298205856253
38.63185;1.1500479907270622;0.9830933176771309;0.8548543128799628;-0.08407329102254542;-0.07311004366428198;1.1488073044397595;10.000393696180533;0.8704280575966357;0.04975104122903416;1.0609324608442667;1.0000234774371364;0.871754549437164;1.000027658191084
38.64185;1.1500486445364397;0.9830938597233234;0.8548543398604118;-0.08407343301359667;-0.07310993877711419;1.1488095360100419;10.000404217999863;0.870426820823322;0.04975104107497353;1.060932261451762;1.0000230905007117;0.8717542798955916;1.000025507958727
38.65185;1.1500493187153682;0.9830943971957061;0.8548543325354312;-0.08407357739691865;-0.0731098308462608;1.1488117676453733;10.000414393239849;0.870425667806371;0.04975104092608175;1.0609321089572223;1.0000226582441984;0.8717540356712697;1.0000233715242839
38.66185;1.1500500201140664;0.9830949219151431;0.8548542892458267;-0.0840737243287554;-0.07310972028748892;1.1488139948813934;10.000424210887756;0.8704246052825719;0.04975104078379986;1.0609319984032255;1.000022177900718;0.8717538191044216;1.0000212498327463
38.67185;1.150050756488266;0.983095424868249;0.8548542081667524;-0.08407387395940678;-0.07310960756121865;1.1488162144105707;10.000433659008827;0.8704236392477264;0.0497510406495437;1.0609319251189278;1.0000216464720948;0.8717536322269797;1.0000191430927827
38.68185;1.1500515362848185;0.9830958978542779;0.8548540863951083;-0.08407402638149016;-0.07310949316468457;1.148818424161503;10.000442732914033;0.8704227747041794;0.0497510405241164;1.0609318838216752;1.0000210609237965;0.8717534773642722;1.0000170508410173
38.69185;1.1500523682363835;0.9830963352556922;0.8548539192098511;-0.08407418157725494;-0.07310937758292574;1.1488206233890756;10.000451443415793;0.8704220154006321;0.04975104040748841;1.0609318675781212;1.0000204187337782;0.8717533577428671;1.0000149719339608
38.70185;1.1500532604815985;0.9830967348324254;0.8548537005959136;-0.08407433944247035;-0.07310926119677191;1.1488228122589073;10.000459814493679;0.8704213636639995;0.04975104029914356;1.060931868019318;1.000019718251135;0.8717532767254531;1.0000129051413638
38.71185;1.150054218900431;0.9830970966510842;0.8548534246433978;-0.08407449985893224;-0.0731091442633007;1.1488249906909056;10.000467876475682;0.8704208202802878;0.04975104019860644;1.0609318761873128;1.0000189584351942;0.8717532362638885;1.0000108499061262
38.72185;1.150055245966942;0.9830974213771081;0.8548530866281245;-0.08407466272473173;-0.07310902698707143;1.1488271572865727;10.000475662307174;0.870420384868863;0.04975104010574602;1.060931882996907;1.00001813801132;0.8717532363775411;1.000008805920414
38.73185;1.1500563416398208;0.983097709455586;0.8548526834981439;-0.08407482797529095;-0.07310890958895433;1.148829309569761;10.00048320734206;0.8704200565506217;0.049751040020945964;1.0609318796782858;1.0000172549210897;0.8717532760885063;1.0000067720339545
38.74185;1.1500575049971107;0.9830979609252972;0.8548522143004791;-0.08407499562198653;-0.07310879233682285;1.1488314447574626;10.000490542040176;0.8704198342816188;0.04975103994513511;1.0609318579249942;1.0000163070978991;0.8717533548853996;1.0000047462384978
38.75185;1.150058734636474;0.983098175146552;0.8548516802315533;-0.08407516574222175;-0.07310867557189328;1.1488335595899044;10.000497679544093;0.8704197167778492;0.04975103987954546;1.0609318095047684;1.000015293357603;0.8717534730932065;1.0000027267418599
38.76185;1.1500600282444324;0.9830983509653367;0.8548510835786303;-0.08407533842687946;-0.07310855974065354;1.148835649878868;10.000504614370874;0.870419702411806;0.049751039825536046;1.0609317263310716;1.0000142128116531;0.8717536303247785;1.0000007125434307
38.77185;1.1500613826573307;0.9830984875144293;0.8548504261888488;-0.08407551373428693;-0.07310844538990964;1.14883771052469;10.000511329737304;0.8704197892006035;0.04975103978464193;1.0609316012083339;1.0000130639934095;0.8717538237095367;0.9999987031264147
38.78185;1.1500627943937272;0.9830985843337268;0.8548497088141467;-0.08407569163934928;-0.0731083330807833;1.148839735478437;10.00051780204983;0.870419974541321;0.04975103975846128;1.0609314282806408;1.0000118452258202;0.8717540478310212;0.9999966984625045
38.79185;1.150064260228484;0.9830986405703568;0.8548489316129214;-0.0840758719998501;-0.07310822327596823;1.1488417177985635;10.000524003918862;0.8704202549940352;0.04975103974829129;1.060931202890125;1.000010555767422;0.8717542959511914;0.9999946997060002
38.80185;1.1500657774119802;0.9830986547608573;0.8548480950247439;-0.08407605458549416;-0.07310811629887444;1.1488436503840544;10.000529908926149;0.8704206266605611;0.049751039754851484;1.0609309212589428;1.000009196760905;0.8717545608041027;0.9999927094982115
38.81185;1.150067342924469;0.9830986254942038;0.8548471999457578;-0.08407623912778613;-0.07310801237035897;1.1488455272106466;10.000535494423996;0.8704210854075723;0.04975103977839056;1.0609305801557876;1.0000077714040412;0.871754834393584;0.9999907314292483
38.82185;1.1500689531861792;0.9830985517432786;0.8548462471420082;-0.08407642534293853;-0.07310791165400549;1.1488473444079028;10.000540741860773;0.8704216263923142;0.049751039819020904;1.0609301767177206;1.0000062841603738;0.8717551079602143;0.9999887693895828
38.83185;1.1500706057546313;0.983098432491811;0.8548452372649546;-0.08407661295830539;-0.07310781426766103;1.1488491000774337;10.000545637883034;0.8704222441147843;0.0497510398768124;1.0609297086845555;1.0000047399231902;0.8717553728398442;0.9999868271532826
38.84185;1.1500723007169957;0.9830982665886997;0.85484417186764;-0.08407680173639644;-0.0731077202753787;1.1488507927668372;10.000550171351748;0.8704229334333586;0.04975103995163558;1.0609291747036564;1.000003143944028;0.871755621396544;0.9999849080861855
38.85185;1.1500740398558496;0.9830980531175131;0.8548430541691331;-0.08407699142080823;-0.07310762966061742;1.1488524204013697;10.000554325817552;0.8704236898660818;0.04975104004305169;1.0609285746575332;1.0000015018995942;0.8717558470464815;0.9999830152035358
38.86185;1.1500758255789847;0.9830977910993076;0.8548418888635381;-0.08407718163695842;-0.0731075422996156;1.1488539802903428;10.000558077617272;0.8704245085921757;0.0497510401502126;1.0609279103962697;0.9999998195022277;0.8717560437323952;0.9999811516327936
38.87185;1.1500776609750738;0.9830974786185545;0.8548406813572197;-0.08407737187754409;-0.07310745799722808;1.1488554694508482;10.000561399226086;0.8704253836293796;0.049751040271696384;1.0609271858571419;0.9999981017863964;0.8717562059984707;0.9999793208296806
38.88185;1.1500795496881684;0.983097112771808;0.8548394371437729;-0.08407756155817481;-0.07310737655339092;1.148856885584978;10.000564260213869;0.8704263079055522;0.04975104040549737;1.060926406075281;0.9999963528213553;0.8717563295100965;0.9999775259305316
38.89185;1.1500814950965572;0.9830966902915494;0.8548381618771778;-0.08407775004313324;-0.07310729776582152;1.1488582282845667;10.000566628248707;0.8704272737219657;0.04975104054925483;1.060925576215335;0.9999945767609157;0.8717564110053646;0.9999757689240983
38.90185;1.1500834998752687;0.983096208367819;0.8548368620453688;-0.08407793666291037;-0.07310722137984436;1.1488594988886722;10.000568476668796;0.8704282734200344;0.04975104070048848;1.0609247008367222;0.9999927792827091;0.8717564478632195;0.9999740507518514
38.91185;1.1500855662618337;0.9830956654591168;0.8548355454884173;-0.08407812076776579;-0.07310714707587529;1.1488606994048243;10.000569794881267;0.870429299864681;0.04975104085674206;1.0609237834916168;0.9999909678843965;0.871756438077893;0.9999723718079129
38.92185;1.1500876957603787;0.983095061338306;0.854834220962371;-0.08407830177283138;-0.07310707452388553;1.1488618321703217;10.000570591773466;0.8704303459870156;0.049751041015699535;1.0609228268979378;0.9999891511020383;0.8717563804436409;0.999970731812584
38.93185;1.1500898877141683;0.9830943964276936;0.8548328967864368;-0.08407847915750365;-0.07310700345147211;1.148862900177756;10.00057089031772;0.8704314042862763;0.04975104117523375;1.0609218329943224;0.9999873369624988;0.8717562742761777;0.9999691292513908
38.94185;1.150092138307935;0.9830936714237476;0.854831579564388;-0.0840786524619726;-0.07310693368955369;1.1488639070062476;10.000570717588765;0.8704324677160656;0.04975104133336397;1.0609208029747599;0.9999855317849498;0.8717561189426615;0.9999675609665408
38.95185;1.1500944409523666;0.9830928877917321;0.854830273871096;-0.08407882130861834;-0.07310686520438625;1.148864856355699;10.000570096249273;0.8704335310667706;0.049751041488184655;1.060919737921709;0.9999837407036818;0.8717559139270907;0.9999660221654056
38.96185;1.1500967872623127;0.9830920482887706;0.854828982865843;-0.08407898543244169;-0.07310679809222646;1.1488657517751686;10.000569045710806;0.8704345911470175;0.04975104163783268;1.060918639596925;0.9999819688796069;0.871755659108033;0.9999645069222349
38.97185;1.150099167763526;0.9830911566154903;0.8548277090850739;-0.08407914474146526;-0.07310673250543268;1.1488665967820408;10.000567592226949;0.8704356455539551;0.04975104178052806;1.0609175106820363;0.9999802218544577;0.8717553547178465;0.9999630090379785
38.98185;1.1501015721686214;0.9830902169143333;0.854826454747777;-0.08407929935247296;-0.07310666856085808;1.148867394772949;10.000565776230292;0.8704366913364328;0.04975104191469053;1.060916354302122;0.999978505114896;0.8717550014767043;0.9999615229471652
38.99185;1.1501039897543066;0.9830892336812211;0.8548252216507849;-0.08407944951034046;-0.07310660631497207;1.148868148417123;10.000563648837797;0.8704377248249111;0.04975104203910278;1.060915173246548;0.9999768235212453;0.8717546012386849;0.9999600448537869
39.00185;1.1501064097373335;0.9830882114702914;0.8548240111822782;-0.08407959547565184;-0.07310654580347827;1.1488688594543497;10.000561262171672;0.870438742296789;0.04975104215299971;1.0609139695944454;0.999975180823982;0.8717541573167333;0.999958573620545
39.01185;1.1501088210761632;0.983087154544626;0.8548228244904839;-0.08407973748092151;-0.0731064870807413;1.148869529272012;10.000558665592187;0.8704397403422179;0.049751042255942776;1.060912745004963;0.9999735796253043;0.8717536738218336;0.9999571098499662
39.02185;1.15011121243245;0.9830860673282282;0.8548216624777626;-0.0840798757192983;-0.07310643023555514;1.14887015938333;10.00055590883476;0.8704407156170244;0.04975104234756348;1.0609115014791752;0.9999720219270455;0.8717531551170512;0.9999556540474811
39.03185;1.1501135733517551;0.9830849551588449;0.8548205255457305;-0.0840800103532743;-0.07310637535955301;1.1488707513860663;10.000553041888768;0.8704416646380798;0.04975104242749362;1.0609102420399206;0.9999705095046951;0.8717526063114152;0.999954206182979
39.04185;1.1501158959757087;0.9830838243576281;0.8548194132357583;-0.08408014156572609;-0.07310632246009142;1.1488713070842664;10.000550109117244;0.8704425838331185;0.04975104249558393;1.060908970420372;0.999969044085528;0.8717520336971981;0.9999527665867156
39.05185;1.1501181752638303;0.9830826817539788;0.8548183240501142;-0.08408026959377851;-0.07310627140370132;1.1488718288815962;10.000547143143736;0.8704434693615087;0.04975104255207446;1.0609076899872558;0.9999676274900376;0.8717514443730963;0.9999513367713432
39.06185;1.1501204071595557;0.9830815341931446;0.8548172555176965;-0.08408039468968384;-0.07310622195289013;1.1488723193778743;10.000544164737192;0.870444316878727;0.04975104259740405;1.060906403637003;0.999966261463053;0.8717508454810531;0.9999499190888262
39.07185;1.150122586954406;0.9830803881175644;0.8548162046156804;-0.08408051706218672;-0.07310617385579218;1.1488727803867191;10.000541188355408;0.8704451218161049;0.049751042631784474;1.060905114880245;0.9999649478452346;0.8717502435476314;0.9999485157189466
39.08185;1.150124709711412;0.983079249167931;0.8548151687257408;-0.08408063684345583;-0.07310612690720261;1.1488732126802628;10.000538225068903;0.8704458798954694;0.04975104265493911;1.0609038282443553;0.9999636893736515;0.8717496445237385;0.9999471283736857
39.09185;1.1501267716724797;0.9830781221185939;0.8548141460414507;-0.08408075405749259;-0.07310608093892942;1.1488736162359325;10.000535283138337;0.8704465871922759;0.04975104266626443;1.0609025487244423;0.9999624901738108;0.871749054462762;0.9999457583298197
39.10185;1.150128771039266;0.983077011149946;0.8548131350641116;-0.08408086859414887;-0.07310603577757711;1.1488739903396368;10.000532373173014;0.8704472399779994;0.04975104266524233;1.060901281332849;0.9999613553671404;0.871748479973265;0.9999444061680814
39.11185;1.1501307077199845;0.9830759200292688;0.8548121348330917;-0.08408098022141917;-0.07310599121068012;1.1488743336467895;10.000529513099531;0.8704478346933623;0.049751042651758344;1.0609000309468624;0.9999602903330623;0.8717479278492999;0.9999430721423568
39.12185;1.1501325822368325;0.9830748523923714;0.8548111457897178;-0.08408108866832395;-0.07310594696618156;1.1488746439549828;10.000526727109325;0.8704483674949987;0.049751042626239916;1.0608988025850232;0.999959299966435;0.8717474039828792;0.9999417568572343
39.13185;1.1501343946488316;0.9830738122000079;0.854810169726938;-0.08408119375908728;-0.07310590271586967;1.1488749178941269;10.000524044067754;0.8704488335319072;0.049751042589607615;1.0608976018580787;0.9999583877657532;0.8717469125048709;0.999940460887367
39.14185;1.150136144238425;0.9830728036570652;0.8548092091620519;-0.08408129548832803;-0.07310585809390704;1.1488751513992683;10.000521501560414;0.870449227179101;0.049751042543003575;1.0608964351788819;0.9999575553060726;0.871746455895286;0.9999391843767912
39.15185;1.150137830002896;0.9830718305942054;0.8548082670861148;-0.08408139399239592;-0.0731058127002268;1.148875340440062;10.00051915342473;0.8704495432117066;0.049751042487522164;1.0608953095892382;0.9999568027114547;0.8717460357172054;0.9999379275836703
39.16185;1.1501394514324699;0.9830708965356113;0.8548073468670486;-0.08408148949626267;-0.07310576609995363;1.148875481080576;10.00051706865284;0.8704497775397289;0.04975104242428283;1.060894231870733;0.9999561299424299;0.8717456535330096;0.9999366912296904
39.17185;1.1501410085624293;0.9830700055623401;0.8548064519659138;-0.08408158229022764;-0.07310571785752373;1.1488755694658155;10.000515316077351;0.8704499271109666;0.04975104235475294;1.0608932079041562;0.999955537972659;0.8717453115111726;0.9999354766201625
39.18185;1.1501425014926816;0.9830691624864485;0.8548055857522482;-0.0840816727117195;-0.07310566760878433;1.1488756020974729;10.000513948589603;0.8704499897072089;0.049751042280777896;1.0608922433286487;0.9999550287115299;0.8717450121678225;0.9999342859970382
39.19185;1.1501439305477512;0.9830683720057745;0.8548047516881444;-0.08408176109040678;-0.07310561513853948;1.1488755761573894;10.000513001911507;0.8704499636750961;0.04975104220419409;1.0608913440349381;0.9999546040471271;0.8717447575521114;0.9999331222145127
39.20185;1.1501452970686827;0.9830676378084577;0.8548039536208288;-0.08408184768690605;-0.07310556041715298;1.1488754899662315;10.000512506495198;0.870449847590733;0.049751042126544756;1.0608905152794932;0.9999542653592332;0.8717445486761899;0.9999319877407079
39.21185;1.1501466040059285;0.9830669626752548;0.85480319566449;-0.08408193269717569;-0.07310550358197045;1.148875342882046;10.000512494114696;0.8704496407984239;0.04975104204906993;1.0608897607836743;0.9999540134619592;0.8717443857822097;0.9999308844002927
39.22185;1.1501478556433464;0.9830663498697497;0.8548024815084796;-0.08408201630854677;-0.07310544489057506;1.1488751344136463;10.000512987918892;0.870449344662133;0.04975104197271639;1.0608890828288744;0.9999538484901471;0.8717442690057611;0.9999298137493
39.23185;1.150149056766473;0.9830658042781834;0.854801813413892;-0.0840820987412926;-0.07310538464480432;1.148874864095375;10.000513993132973;0.8704489629409035;0.04975104189818762;1.060888482725197;0.9999537702203947;0.8717441984994232;0.9999287768510084
39.24185;1.1501502120181837;0.9830653319622672;0.8548011915356711;-0.08408218024655344;-0.07310532310594318;1.148874532266931;10.00051550460387;0.8704485009837286;0.04975104182605291;1.0608879612786737;0.9999537786247027;0.871744174451443;0.9999277737444574
39.25185;1.1501513252321398;0.9830649386766485;0.8548006142916391;-0.08408226107942351;-0.07310526047045392;1.148874140034098;10.000517521764245;0.8704479649186536;0.04975104175673358;1.060887519011406;0.9999538736958976;0.8717441973289276;0.9999268034382941
39.26185;1.1501523989986169;0.9830646288300791;0.8548000794083893;-0.08408234147739942;-0.07310519688942889;1.1488736887820135;10.000520056354034;0.8704473611882388;0.04975104169033586;1.06088715566337;0.9999540548567717;0.8717442678311196;0.9999258644540453
39.27185;1.1501534352526408;0.9830644058154051;0.8547995846308228;-0.08408242164315191;-0.07310513245002792;1.1488731806063555;10.00052313175327;0.8704466959842737;0.04975104162648783;1.0608868694589504;0.9999543206561207;0.8717443871229164;0.9999249556999077
39.28185;1.15015443643702;0.9830642723430459;0.8547991278278676;-0.08408250173645931;-0.07310506713280139;1.1488726188737728;10.000526779369308;0.8704459748669857;0.0497510415643835;1.0608866571597917;0.9999546685325527;0.8717445574494525;0.9999240771373716
39.29185;1.150155406038866;0.9830642296848352;0.8547987066641236;-0.08408258188789906;-0.07310500082591494;1.1488720080583799;10.000531029760516;0.8704452029375432;0.049751041503040445;1.0608865151088893;0.9999550947959275;0.8717447821348335;0.9999232297431234
39.30185;1.1501563481581059;0.9830642774741986;0.854798318549806;-0.08408266220943725;-0.07310493339059687;1.1488713530287362;10.000535899393107;0.8704443851076463;0.04975104144158962;1.0608864405336353;0.9999555951470007;0.8717450653271303;0.9999224151778836
39.31185;1.1501572672147728;0.9830644145890131;0.8547979615444595;-0.08408274277609845;-0.07310486470936502;1.1488706579624073;10.000541383170914;0.870443526070724;0.049751041379559706;1.0608864321706992;0.9999561648202601;0.8717454121956497;0.9999216357643489
39.32185;1.1501581684323559;0.9830646395422117;0.8547976351333343;-0.08408282360272554;-0.07310479470547684;1.1488699258148978;10.000547457203588;0.870442630223735;0.049751041317073974;1.060886490103401;0.9999567977042282;0.8717458290579235;0.9999208947937689
39.33185;1.1501590582502144;0.983064949934169;0.8547973399180495;-0.0840829046478869;-0.07310472336422798;1.1488691590044713;10.000554091652134;0.8704417016337531;0.04975104125464495;1.0608866154512107;0.9999574853584771;0.8717463229068374;0.9999201966486244
39.34185;1.1501599439173709;0.9830653417165189;0.8547970771948109;-0.08408298581128122;-0.07310465076429119;1.1488683602054226;10.000561264284958;0.8704407440784802;0.04975104119268449;1.0608868102657365;0.999958216954167;0.8717469004189159;0.9999195462470063
