time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.35185;1.1501608322686077;0.9830658090871846;0.8547968487404747;-0.08408306689065775;-0.07310457708593607;1.1488675324852509;10.000568961094631;0.8704397614422064;0.04975104113135076;1.0608870774454595;0.9999589803271978;0.8717475669003161;0.9999189481817772
39.36185;1.150161728159635;0.9830663454016637;0.8547966561311983;-0.08408314756706771;-0.07310450257839779;1.1488666793122366;10.000577167745833;0.8704387578477165;0.04975104107078471;1.0608874202951462;0.9999597633405489;0.8717483258497936;0.9999184062552072
39.37185;1.150162633550196;0.983066944233924;0.8547965002392882;-0.0840832274651923;-0.0731044275243487;1.148865804564739;10.000585864667599;0.8704377370075219;0.04975104101116192;1.0608878416553187;0.9999605543001784;0.8717491792273983;0.9999179236222491
39.38185;1.1501635479421526;0.9830675993593592;0.8547963816053744;-0.08408330619478736;-0.07310435221830396;1.1488649123499526;10.000595029865016;0.8704367016006157;0.049751040952442614;1.060888343197333;0.9999613417228872;0.8717501273327901;0.9999175031619161
39.39185;1.1501644692774122;0.9830683039509629;0.8547963007991259;-0.0840833833368507;-0.07310427693840829;1.1488640068325624;10.000604642691497;0.8704356531497262;0.049751040894237444;1.0608889256838832;0.9999621145169157;0.8717511680376611;0.9999171472717233
39.40185;1.1501653941568695;0.9830690504213689;0.8547962579186121;-0.08408345846257624;-0.07310420192812692;1.1488630921463565;10.000614682805695;0.8704345922575188;0.04975104083594541;1.060889589961092;0.9999628620725445;0.8717522971967541;0.9999168570068614
39.41185;1.1501663175080086;0.9830698311691551;0.8547962518145258;-0.08408353118359638;-0.07310412741414532;1.1488621719573304;10.000625127251366;0.8704335189585409;0.049751040776997796;1.0608903379761139;0.9999635743353331;0.8717535106363281;0.9999166315582904
39.42185;1.150167232435688;0.9830706392328024;0.8547962801223024;-0.0840836011722607;-0.07310405362621086;1.1488612488137704;10.000635946513725;0.8704324328808462;0.04975104071709242;1.0608911735241997;0.9999642431371166;0.8717548056559818;0.9999164684730717
39.43185;1.150168130872676;0.9830714685887555;0.8547963397432483;-0.0840836681478365;-0.07310398079057742;1.148860324291919;10.0006470989894;0.870431333382065;0.04975104065630636;1.060892101724605;0.9999648638676798;0.8717561808976501;0.9999163639320362
39.44185;1.1501690044556288;0.983072314262451;0.8547964268201067;-0.08408373184954772;-0.07310390911485015;1.148859399831578;10.000658533717163;0.8704302196589335;0.04975104059496136;1.0608931269801083;0.9999654353972937;0.8717576353224155;0.9999163130834222
39.45185;1.150169844912294;0.9830731722150408;0.8547965368643089;-0.08408379202305062;-0.07310383874524415;1.1488584771065675;10.00067020348185;0.8704290907640485;0.04975104053338378;1.0608942517283753;0.9999659585233028;0.8717591676500066;0.9999163111828083
39.46185;1.150170644491396;0.9830740391255233;0.8547966656342333;-0.08408384841812194;-0.07310376969951993;1.1488575576864803;10.0006820695715;0.8704279458065666;0.049751040471830404;1.0608954776063337;0.9999664349239116;0.8717607765078387;0.9999163548043353
39.47185;1.1501713964992157;0.9830749120272173;0.8547968097428857;-0.08408390078645518;-0.07310370187512241;1.1488566424855549;10.000694094768754;0.8704267842629327;0.04975104041050046;1.0608968071799476;0.9999668673651901;0.8717624605741754;0.9999164417171515
39.48185;1.1501720952627401;0.9830757879006782;0.8547969664745826;-0.08408394888592567;-0.07310363514849587;1.1488557313600751;10.000706241337753;0.8704256063301682;0.049751040349436955;1.06089824384874;0.9999672601426134;0.8717642185837251;0.9999165701144247
39.49185;1.1501727361398575;0.9830766635874143;0.8547971338121081;-0.08408399249466171;-0.07310356943945376;1.1488548229427404;10.000718474593757;0.8704244130358997;0.049751040288470876;1.060899790603831;0.9999676188722799;0.8717660489535745;0.9999167384455635
39.50185;1.1501733162216434;0.9830775360659387;0.8547973109971422;-0.08408403143612705;-0.07310350470195061;1.1488539145694536;10.000730762203798;0.8704232057666523;0.04975104022740801;1.0609014495076339;0.9999679500326345;0.8717679489697397;0.9999169455458118
39.51185;1.1501738342135401;0.9830784028025236;0.8547974984304485;-0.08408406558635205;-0.07310344091556109;1.1488530022827856;10.000743070170264;0.8704219859530504;0.04975104016617777;1.060903221840663;0.9999682608497543;0.8717699145482204;0.9999171905393427
39.52185;1.150174289088609;0.9830792616931416;0.8547976965463693;-0.08408409485388996;-0.0731033780981651;1.1488520813007868;10.000755363118692;0.8704207553198435;0.04975104010464771;1.060905108143344;0.9999685588334186;0.8717719408782799;0.9999174727388601
39.53185;1.1501746793708798;0.983080110462665;0.854797904793588;-0.08408411918624882;-0.07310331632318534;1.1488511468102494;10.00076760965909;0.8704195159018392;0.049751040042503684;1.060907108335931;0.9999688506296216;0.8717740228449649;0.9999177919461246
39.54185;1.1501750033384999;0.9830809463926157;0.8547981215997279;-0.08408413860903811;-0.07310325573350604;1.1488501940522862;10.000779783680384;0.8704182695952715;0.04975103997940577;1.0609092223934444;0.9999691413826084;0.8717761547271764;0.999918148835663
39.55185;1.1501752591352705;0.9830817670242867;0.8547983450395359;-0.08408415322561351;-0.07310319653551076;1.1488492179191228;10.000791860219266;0.8704170178493876;0.04975103991501417;1.060911451238582;0.9999694348743772;0.871778329824461;0.9999185447960042
39.56185;1.150175444940229;0.9830825713442144;0.854798573277819;-0.08408416315050586;-0.07310313896651252;1.1488482136455231;10.000803816499674;0.8704157617650107;0.04975103984896672;1.0609137966087392;0.999969733625665;0.871780540387137;0.9999189814204291
39.57185;1.150175559790524;0.9830833605280201;0.8547988046181003;-0.08408416844425777;-0.0731030832492097;1.148847178526517;10.000815638211252;0.870414502345403;0.049751039781058395;1.0609162595829467;0.9999700389018974;0.871782778074168;0.9999194600331283
39.58185;1.1501756044462028;0.9830841373334884;0.854799037563468;-0.08408416910216607;-0.07310302958098014;1.1488461127409755;10.000827321629554;0.8704132404843039;0.04975103971133958;1.060918839214113;0.9999703509743137;0.871785034799404;0.9999199812842582
39.59185;1.150175581357046;0.9830849047343868;0.8547992706800347;-0.08408416506455114;-0.0731029781706054;1.1488450185407444;10.000838871515647;0.8704119769174862;0.0497510396400227;1.0609215325123007;0.9999706696933097;0.8717873030175899;0.9999205450000743
39.60185;1.1501754942503593;0.9830856654918609;0.8547995025413742;-0.08408415620385745;-0.07310292924153944;1.148843899187617;10.000850299709157;0.8704107128103402;0.04975103956743535;1.0609243352117408;0.9999709948687664;0.8717895754717558;0.999921150490572
39.61185;1.1501753479691743;0.9830864227484386;0.854799732440579;-0.08408414232479323;-0.07310288298119723;1.148842758859037;10.000861625674125;0.8704094502911517;0.04975103949413446;1.0609272418945805;0.9999713261650877;0.8717918449355999;0.9999217971367759
39.62185;1.150175147972346;0.9830871807251925;0.8547999611963016;-0.08408412323617205;-0.07310283953832723;1.1488416031322723;10.000872876914595;0.8704081917859782;0.04975103942104155;1.0609302456975611;0.9999716632672276;0.871794103728773;0.9999224850122586
39.63185;1.1501748993358203;0.9830879449831071;0.854800191095482;-0.08408409883110662;-0.0731027990998404;1.148840438885695;10.000884087037292;0.8704069390610883;0.04975103934928357;1.0609333389460744;0.9999720063658313;0.8717963433889229;0.9999232153005404
39.64185;1.1501746061541045;0.9830887218572985;0.8548004252179794;-0.08408406909797547;-0.07310276195507878;1.1488392734346573;10.000895292579601;0.8704056932460755;0.0497510392797765;1.0609365141142306;0.9999723560590765;0.8717985554593362;0.9999239901604325
39.65185;1.1501742716710228;0.983089517060686;0.8548006667804527;-0.08408403409181928;-0.073102728497118;1.1488381136090065;10.00090652941826;0.8704044553414718;0.04975103921308409;1.060939763674995;0.9999727125688638;0.8718007330057537;0.9999248122369305
39.66185;1.1501738985210221;0.983090334238121;0.8548009186250362;-0.08408399389878504;-0.07310269917501015;1.148836964456164;10.000917827435082;0.870403226593638;0.049751039149587166;1.0609430796039583;0.999973074895184;0.8718028714975852;0.9999256842640323
39.67185;1.1501734887524606;0.9830911746815987;0.8548011827094073;-0.0840839486131253;-0.0731026744066575;1.1488358278666233;10.000929201617701;0.870402008742172;0.049751039089449466;1.0609464537216153;0.9999734405470186;0.8718049690043926;0.9999266084224239
39.68185;1.150173044005924;0.9830920381632247;0.8548014597421294;-0.08408389834160816;-0.0731026545021082;1.1488347029564796;10.000940642513791;0.8704008041598748;0.049751039032431645;1.0609498784391322;0.9999738058734415;0.8718070261839761;0.9999275854153419
39.69185;1.150172565804629;0.9830929235904019;0.8548017493719937;-0.08408384322761218;-0.07310263964429224;1.148833588087009;10.000952116186697;0.8703996161547871;0.049751038977901826;1.0609533475332504;0.9999741666257007;0.871809045598835;0.9999286141132674
39.70185;1.150172055269536;0.9830938293479486;0.8548020509492347;-0.0840837834885366;-0.07310262989149519;1.1488324825894585;10.000963578791783;0.8703984490395434;0.0497510389249865;1.0609568567335381;0.9999745187539909;0.871811030337626;0.9999296918410983
39.71185;1.1501715126920817;0.9830947538670752;0.8548023641593111;-0.08408371944648281;-0.07310262518806765;1.1488313870010636;10.000974997126045;0.8703973074695719;0.049751038872770076;1.060960403308441;0.9999748593436533;0.8718129825957164;0.9999308148688058
39.72185;1.1501709379092833;0.983095695924914;0.8548026889037802;-0.08408365152523463;-0.0731026254098554;1.1488303019211865;10.000986356471191;0.870396195894165;0.04975103882053923;1.0609639848360142;0.9999751872558301;0.8718149030022552;0.9999319790401195
39.73185;1.1501703312799887;0.9830966544493669;0.8548030246831574;-0.08408358020714245;-0.073102630415217;1.1488292268220843;10.000997651312558;0.870395118388977;0.049751038767910635;1.0609675985033546;0.9999755032494726;0.8718167912819771;0.9999331803129513
39.74185;1.1501696942561852;0.9830976284771554;0.8548033701905045;-0.08408350599114495;-0.07310264006889536;1.1488281596897152;10.00100887903838;0.8703940780593042;0.04975103871473972;1.0609712411626062;0.999975809475864;0.8718186473116066;0.9999344152082271
39.75185;1.1501690284813837;0.9830986175580513;0.8548037233265728;-0.08408342938724897;-0.07310265425535778;1.1488270972909411;10.001020044229513;0.8703930761893041;0.049751038660984986;1.0609749095235104;0.9999761084373084;0.87182047133605;0.9999356811170805
39.76185;1.1501683344480336;0.9830996219006386;0.8548040815500658;-0.08408335090031963;-0.07310267289860294;1.1488260359741236;10.001031161895963;0.870392112240937;0.04975103860667854;1.0609786008287294;0.9999764020698146;0.8718222637226414;0.9999369759034012
39.77185;1.150167611945865;0.9831006416460462;0.8548044425571317;-0.0840832709927432;-0.07310269596271651;1.1488249724486694;10.001042254909459;0.8703911848403731;0.04975103855197226;1.0609823137983487;0.9999766915603274;0.8718240248058672;0.9999382972907136
39.78185;1.1501668617483114;0.9831016766359122;0.8548048047193796;-0.08408319007960956;-0.07310272341854195;1.148823903879712;10.0010533494395;0.8703902922952492;0.04975103849718417;1.0609860484779505;0.999976977883539;0.8718257546946849;0.9999396432467591
39.79185;1.1501660865104564;0.98310272746791;0.8548051667198574;-0.08408310852803015;-0.07310275521387466;1.1488228274201755;10.001064474390034;0.8703894320253269;0.049751038442800495;1.0609898051053674;0.9999772623410715;0.8718274529290669;0.9999410128749412
39.80185;1.150165290252209;0.9831037959224531;0.8548055271712974;-0.08408302665055686;-0.07310279127029;1.1488217393139712;10.001075662159348;0.8703886003014372;0.04975103838947568;1.060993583524979;0.9999775463581446;0.8718291181613133;0.9999424065831714
39.81185;1.1501644772069688;0.9831048838472748;0.8548058853996783;-0.08408294475808273;-0.07310283150129779;1.1488206344905705;10.001086940567557;0.8703877929265158;0.04975103833801215;1.0609973832721986;0.9999778306500033;0.8718307481431172;0.9999438255685463
39.82185;1.1501636512204634;0.9831059919231174;0.8548062427407257;-0.08408286321212263;-0.07310287583400558;1.1488195074551284;10.001098319571415;0.8703870056932089;0.04975103828919723;1.061001203193448;0.9999781143030437;0.871832339843063;0.9999452710246821
39.83185;1.1501628154418961;0.9831071197064306;0.8548066025389099;-0.08408278237731084;-0.07310292419618235;1.1488183534232215;10.001109788408277;0.8703862338844967;0.04975103824352485;1.0610050407308687;0.9999783943466114;0.871833889601652;0.9999467433957852
39.84185;1.1501619716562947;0.9831082664579902;0.8548069690619965;-0.08408270253668412;-0.07310297646070758;1.1488171694186136;10.001121326382076;0.8703854715550446;0.04975103820096878;1.0610088919646699;0.9999786659515665;0.8718353936858779;0.9999482423871199
39.85185;1.1501611201304518;0.9831094312295894;0.8548073470210874;-0.08408262386238935;-0.0731030323929068;1.1488159552126866;10.001132913009808;0.8703847116631486;0.049751038160937996;1.0610127525233197;0.9999789229267624;0.8718368491262756;0.9999497677974343
39.86185;1.1501602602490393;0.9831106124637624;0.8548077416882431;-0.08408254645296101;-0.07310309162029131;1.148814712502071;10.00114452763778;0.8703839472237387;0.04975103812247377;1.0610166180897318;0.9999791588815871;0.8718382544699339;0.9999513200663497
39.87185;1.1501593911272419;0.9831118081141766;0.8548081585891348;-0.08408247040698391;-0.073103153640661;1.1488134432893977;10.001156146199115;0.8703831726306351;0.04975103808458565;1.0610204836297836;0.9999793688807699;0.8718396101003217;0.9999529000361518
39.88185;1.1501585119032272;0.9831130158761727;0.8548086030717956;-0.08408239587924635;-0.07310321791579094;1.1488121496180546;10.001167741784446;0.870382384076538;0.04975103804648136;1.0610243425154833;0.9999795501820515;0.871840917518912;0.9999545085600093
39.89185;1.1501576214165958;0.9831142329481513;0.8548090803364059;-0.08408232308409333;-0.07310328399761722;1.1488108335091993;10.001179282154204;0.8703815788333321;0.049751038007570504;1.061028186746829;0.9999797021027205;0.8718421778047902;0.9999561462206679
39.90185;1.1501567174683045;0.9831154558598983;0.8548095951594994;-0.08408225225331697;-0.07310335158265764;1.1488094962015105;10.001190722545429;0.8703807544919057;0.049751037967412384;1.0610320079276205;0.9999798257802838;0.8718433905038391;0.9999578130070855
39.91185;1.150155797050177;0.9831166809126595;0.8548101512172771;-0.08408218360776712;-0.07310342048072554;1.1488081383087883;10.001202004606116;0.8703799093433533;0.049751037925771804;1.06103579842426;0.9999799232790065;0.8718445538986602;0.9999595080759023
39.92185;1.1501548578800818;0.9831179045373081;0.8548107513705832;-0.08408211738881956;-0.07310349055271202;1.1488067611909023;10.001213067410015;0.87037904318646;0.049751037882552446;1.0610395520751383;0.9999799963523174;0.8718456660424878;0.9999612300006918
39.93185;1.1501538992541853;0.9831191231280707;0.8548113987912257;-0.08408205389199498;-0.07310356168447192;1.1488053678910706;10.001223861503204;0.8703781574168596;0.049751037837540396;1.0610432637925706;0.9999800461353201;0.8718467250122265;0.9999629773047303
39.94185;1.150152921255812;0.9831203331055698;0.8548120972801221;-0.08408199344242803;-0.07310363379898062;1.1488039628450857;10.001234353383598;0.8703772548667208;0.049751037790433626;1.061046928708922;0.9999800736920146;0.8718477285924466;0.9999647482091034
39.95185;1.1501519240831288;0.9831215313108478;0.8548128503534478;-0.08408193632294038;-0.07310370686263748;1.1488025510558495;10.001244520181618;0.8703763397646344;0.04975103774115654;1.0610505422225989;0.9999800806520028;0.8718486747567614;0.9999665397650865
39.96185;1.1501509083654868;0.9831227146602297;0.8548136602266729;-0.08408188271533024;-0.07310378086844578;1.1488011375958562;10.00125434443207;0.8703754175144107;0.04975103768990054;1.0610541006101053;0.999980069346705;0.8718495624176511;0.9999683478283449
39.97185;1.15014987561946;0.9831238791250576;0.8548145277504753;-0.08408183271393704;-0.07310385580493396;1.1487997276177315;10.001263815880641;0.8703744941362906;0.04975103763691429;1.061057600995646;0.9999800422677659;0.8718503912929736;0.9999701676871338
39.98185;1.1501488283106263;0.9831250197746981;0.8548154531392739;-0.08408178635978644;-0.07310393164236893;1.1487983266413062;10.00127293702595;0.8703735753350232;0.0497510375824192;1.0610610408297065;0.9999800016888012;0.8718511615543564;0.9999719943513997
39.99185;1.1501477693497735;0.9831261321063294;0.8548164361513619;-0.08408174364188455;-0.07310400834157256;1.1487969405027116;10.001281725083132;0.8703726657960125;0.04975103752661199;1.061064417165693;0.9999799499424622;0.8718518738025505;0.999973822818917
40.00185;1.1501467014541529;0.9831272130691471;0.8548174753150949;-0.08408170452572437;-0.07310408583550154;1.1487955745446117;10.001290208722208;0.8703717692757681;0.049751037469652655;1.0610677260561394;0.9999798897866633;0.8718525286599468;0.9999756479423075
40.01185;1.1501456270385322;0.9831282610926361;0.8548185678405812;-0.08408166900342003;-0.07310416398043919;1.1487942328276164;10.00129842294332;0.8703708889037431;0.049751037411726186;1.061070962849434;0.9999798245057688;0.8718531260417935;0.9999774632664972
40.02185;1.1501445483864767;0.9831292754011101;0.8548197106214213;-0.08408163709759035;-0.07310424254724673;1.1487929182427818;10.00130640496232;0.8703700268946054;0.04975103735313867;1.0610741226747789;0.9999797575482849;0.871853664985043;0.9999792605002839
40.03185;1.1501434677238935;0.9831302552018121;0.8548209007207008;-0.08408160885802833;-0.07310432127356073;1.1487916333359298;10.001314189143871;0.8703691841022306;0.04975103729435212;1.0610772005207285;0.9999796917075587;0.8718541443624602;0.9999810308212296
40.04185;1.15014238727384;0.9831311993338155;0.8548221352495485;-0.08408158436545181;-0.07310439993130535;1.148790380963567;10.001321796619441;0.87036836037357;0.04975103723597438;1.0610801916818005;0.9999796286060331;0.8718545635701853;0.9999827662165549
40.05185;1.1501413091326642;0.9831321063960892;0.8548234113870791;-0.08408156369500099;-0.07310447838076513;1.148789164161774;10.001329225534734;0.8703675553834843;0.04975103717868599;1.0610830920633176;0.9999795689248977;0.8718549222404991;0.9999844592477857
40.06185;1.1501402350059735;0.9831329750137702;0.8548247262194866;-0.08408154688132559;-0.07310455657992851;1.1487879854486804;10.00133645470766;0.8703667690018237;0.04975103712308174;1.0610858975590176;0.9999795129617627;0.8718552198643965;0.9999861021061759
40.07185;1.1501391661830795;0.9831338039495301;0.8548260766694791;-0.08408153391851234;-0.07310463450084352;1.1487868462035158;10.001343458561553;0.8703660012500929;0.04975103706950454;1.061088603363257;0.9999794611775188;0.8718554556951333;0.9999876861541529
40.08185;1.1501381034184828;0.9831345920702532;0.854827459753064;-0.08408152475710248;-0.07310471200374562;1.1487857467234368;10.001350220437876;0.8703652522802056;0.04975103701799382;1.061091203873435;0.9999794145030936;0.8718556281606565;0.9999892019572695
40.09185;1.1501370463484812;0.983135338537076;0.8548288724937964;-0.08408151928983004;-0.07310478878142367;1.1487846867792806;10.001356740586207;0.8703645223610429;0.04975103696840463;1.0610936930496462;0.9999793739580666;0.8718557350992111;0.9999906395058563
40.10185;1.1501359932311703;0.9831360432273252;0.8548303118326054;-0.08408151734096632;-0.07310486439248426;1.1487836659206212;10.001363039061326;0.8703638121382966;0.04975103692056276;1.0610960652698536;0.9999793399462866;0.871855775704793;0.9999919887555029
40.11185;1.150134941461765;0.9831367067150818;0.8548317750883958;-0.08408151866800323;-0.07310493833991098;1.148782683620926;10.001369147918378;0.8703631233406817;0.04975103687434956;1.0610983161718772;0.9999793120536467;0.8718557517296203;0.9999932402378555
40.12185;1.1501338880232717;0.9831373297327692;0.8548332603861518;-0.08408152296729826;-0.07310501013704236;1.1487817397613327;10.001375095527045;0.8703624589086638;0.04975103682975331;1.0611004425702046;0.9999792890873215;0.8718556664084309;0.999994384902518
40.13185;1.1501328297392304;0.9831379126750587;0.8548347666340805;-0.08408152986724962;-0.07310507932750929;1.1487808351926212;10.00138089769559;0.8703618219995447;0.04975103678681582;1.0611024419240649;0.9999792689272393;0.8718555228802236;0.999995413831502
40.14185;1.1501317638670476;0.9831384552037409;0.8548362932521548;-0.08408153895530354;-0.07310514546801326;1.1487799716305558;10.00138656037275;0.8703612147897897;0.04975103674556689;1.0611043121583288;0.9999792487600226;0.871855323688259;0.9999963192556789
40.15185;1.1501306887586074;0.9831389561851499;0.8548378398533191;-0.0840815498640535;-0.07310520807801543;1.1487791506448175;10.001392083708135;0.8703606379024502;0.04975103670620282;1.0611060510364214;0.9999792260334717;0.8718550711267433;0.9999970962351288
40.16185;1.1501296041725122;0.9831394140609354;0.8548394059093298;-0.08408156232274414;-0.0731052666286383;1.1487783726783598;10.001397461801107;0.8703600910132507;0.04975103666928303;1.0611076551954142;0.9999791990368833;0.87185476813936;0.9999977432415555
40.17185;1.1501285110530781;0.9831398269382449;0.8548409903228698;-0.08408157613199525;-0.07310532064285793;1.148777637210476;10.001402684700995;0.8703595741780731;0.049751036635486155;1.061109120906583;0.9999791664513527;0.8718544195836637;0.9999982611573519
40.18185;1.1501274109307669;0.9831401925838326;0.8548425912037727;-0.08408159114093065;-0.07310536978701597;1.1487769438666062;10.001407742516985;0.8703590881852339;0.049751036605102265;1.0611104461081515;0.9999791270583555;0.8718540327583412;0.9999986517721031
40.19185;1.150126305475944;0.9831405089603997;0.8548442060840186;-0.0840816072417412;-0.07310541383376934;1.1487762934703583;10.001412623952302;0.8703586336823539;0.0497510365779121;1.0611116307679087;0.9999790802894847;0.8718536162519435;0.9999989170919005
40.20185;1.1501251959537973;0.9831407746202199;0.8548458320287226;-0.08408162431984512;-0.07310545259915566;1.1487756883878208;10.00141731458614;0.8703582103561326;0.04975103655354628;1.0611126759851182;0.9999790267485703;0.8718531781456248;0.9999990597265083
40.21185;1.150124082314307;0.983140988651402;0.8548474655706466;-0.08408164217334266;-0.07310548594840878;1.1487751321892057;10.001421803550011;0.8703578168019802;0.04975103653185396;1.0611135843687345;0.9999789680527491;0.8718527251619805;0.999999083389293
40.22185;1.150122963347838;0.9831411511969527;0.8548491028784928;-0.08408166046954477;-0.0731055138142021;1.1487746291883154;10.001426090995004;0.8703574513688822;0.04975103651300678;1.0611143609019806;0.9999789064511571;0.8718522627029226;0.999998992505002
40.23185;1.1501218382718839;0.9831412644538701;0.8548507398893608;-0.08408167878630393;-0.07310553620124173;1.1487741839257015;10.001430182615714;0.8703571136416403;0.04975103649723412;1.061115012652889;0.9999788448946377;0.8718517947470148;0.999998791413035
40.24185;1.1501207075222075;0.9831413328169806;0.8548523721634983;-0.0840816967428424;-0.07310555319330027;1.1487738000303716;10.001434074563683;0.870356804889553;0.049751036484422216;1.06111554791288;0.9999787870646;0.8718513233946685;0.9999984841220767
40.25185;1.1501195725702273;0.9831413620767551;0.8548539948730928;-0.08408171411899688;-0.07310556492262701;1.1487734791548303;10.0014377439662;0.870356527271207;0.04975103647417195;1.0611159751926595;0.9999787366197662;0.8718508491051102;0.999998074456738
40.26185;1.1501184364134747;0.9831413586600417;0.8548556032097641;-0.08408173084625427;-0.07310557149956083;1.1487732211849266;10.001441148263302;0.8703562832919679;0.04975103646623997;1.0611163021770011;0.9999786964993119;0.8718503717936997;0.9999975663956157
40.27185;1.1501173037609809;0.983141329360529;0.854857192588949;-0.08408174690213792;-0.07310557298487025;1.1487730249886983;10.001444231449344;0.8703560757043105;0.04975103646075632;1.0611165354869665;0.9999786690602177;0.8718498915392128;0.9999969647919765
40.28185;1.1501161797860089;0.9831412813613641;0.8548587584189938;-0.0840817622197254;-0.07310556943315091;1.14877288867769;10.001446939221813;0.8703559075576319;0.04975103645815072;1.0611166813246549;0.9999786562865877;0.8718494085968219;0.9999962759318284
40.29185;1.1501150685304784;0.9831412219817895;0.854860296170403;-0.08408177666488029;-0.07310556095102846;1.148772810066854;10.001449232222052;0.8703557825440698;0.04975103645914158;1.061116746091621;0.999978659580448;0.8718489234297743;0.9999955072241933
40.30185;1.1501139720097446;0.9831411580079713;0.854861801374874;-0.08408179005599628;-0.07310554771815105;1.148772787623046;10.00145108275881;0.8703557051271524;0.049751036464918734;1.0611167368913017;0.9999786797114905;0.87184843721786;0.9999946665479449
40.31185;1.1501128906958102;0.9831410955124485;0.8548632689539758;-0.08408180219062049;-0.07310552994763925;1.1487728206353889;10.001452465338309;0.8703556797677823;0.04975103647712918;1.0611166621134636;0.9999787174526581;0.8718479522097329;0.9999937621184103
40.32185;1.1501118249437223;0.9831410404773321;0.8548646931731083;-0.08408181287716408;-0.07310550782460701;1.148772908410057;10.00145335921909;0.8703557094932503;0.049751036497373335;1.0611165312823567;0.999978774377334;0.8718474709027382;0.9999928023959221
40.33185;1.1501107756051587;0.9831409992285166;0.8548660689727967;-0.08408182195770857;-0.07310548148556192;1.148773049928471;10.001453757827942;0.8703557949281889;0.04975103652674095;1.0611163537044854;0.9999788529120193;0.8718469949827705;0.9999917955449185
40.34185;1.1501097439458052;0.9831409779405736;0.8548673928851419;-0.08408182930376105;-0.07310545103654284;1.1487732441688487;10.001453670487646;0.8703559344685843;0.04975103656585127;1.061116137012353;0.9999789559958298;0.8718465256251278;0.9999907491259229
40.35185;1.1501087320515366;0.9831409816231363;0.8548686625359313;-0.08408183480566869;-0.07310541660415187;1.1487734901564053;10.00145311422824;0.8703561251184586;0.04975103661505342;1.0611158870107356;0.9999790868421506;0.8718460647466625;0.9999896699657982
40.36185;1.1501077428452826;0.9831410135545645;0.8548698762241917;-0.08408183836591505;-0.07310537840258693;1.1487737868414762;10.001452103654854;0.870356363078559;0.049751036674450626;1.0611156087480715;0.9999792485903455;0.8718456155947626;0.9999885638626528
40.37185;1.150106778983966;0.9831410753223908;0.8548710333285459;-0.08408183988085349;-0.0731053367453562;1.1487741327810255;10.001450646223466;0.870356643809143;0.049751036743894056;1.0611153076161328;0.9999794443055281;0.8718451820753433;0.9999874359219836
40.38185;1.1501058418320156;0.9831411671789747;0.8548721348537608;-0.08408183920204546;-0.07310529199748875;1.1487745254402957;10.001448742431498;0.8703569622564642;0.04975103682312763;1.0611149897487937;0.9999796773359089;0.8718447680773007;0.9999862912084091
40.39185;1.1501049311066112;0.9831412885410277;0.854873183517605;-0.08408183609896024;-0.07310524454138423;1.1487749614136977;10.001446389057863;0.8703573137756735;0.04975103691203064;1.0611146618269813;0.9999799511020212;0.871844377525473;0.9999851345880832
40.40185;1.1501040446209179;0.983141437840902;0.854874182951186;-0.08408183027993313;-0.07310519478168799;1.1487754376125432;10.001443587023898;0.8703576950352128;0.04975103701082484;1.0611143308497726;0.9999802684197695;0.8718440140050868;0.9999839705426639
40.41185;1.150103178332976;0.9831416119272649;0.8548751364848006;-0.08408182144375057;-0.07310514313223422;1.1487759516378864;10.001440348628835;0.8703581040438987;0.0497510371200976;1.0611140043658245;0.9999806310843785;0.8718436802012431;0.9999828034171019
40.42185;1.1501023272002497;0.9831418064124119;0.854876046571406;-0.08408180927890205;-0.07310508995867597;1.1487765015625224;10.00143670068483;0.8703585394835396;0.049751037240574995;1.0611136909383467;0.9999810398054313;0.8718433785743378;0.9999816372937614
40.43185;1.1501014860452934;0.983142016522983;0.854876914999739;-0.08408179345528986;-0.0731050355576307;1.1487770860544682;10.00143269066251;0.8703590000482906;0.04975103737282297;1.0611134000106206;0.9999814944615708;0.8718431122876193;0.9999804758327974
40.44185;1.1501006496386015;0.9831422372509682;0.8548777433905562;-0.08408177367531541;-0.07310498019559826;1.1487777042790857;10.001428388518944;0.8703594846394167;0.049751037517070176;1.0611131410199253;0.9999819945795657;0.8718428850092694;0.9999793221965997
40.45185;1.1500998128640267;0.9831424633727336;0.8548785335564746;-0.08408174973289664;-0.07310492411133382;1.148778355456451;10.001423874143596;0.8703599934917123;0.04975103767322797;1.0611129225319633;0.999982539475491;0.871842699945996;0.9999781787308226
40.46185;1.1500989717782086;0.9831426896536356;0.854879287545073;-0.08408172150803453;-0.0731048674743973;1.1487790384488754;10.001419221863928;0.8703605291755998;0.04975103784100067;1.0611127519661607;0.9999831280424661;0.8718425589271279;0.9999770470871497
40.47185;1.150098124345491;0.9831429102794714;0.854880007306489;-0.08408168891818718;-0.07310481039088407;1.14877975158152;10.001414488341528;0.8703610967326637;0.049751038019822565;1.0611126361504741;0.9999837584810355;0.8718424624517352;0.9999759290572087
40.48185;1.150097269935302;0.9831431178623705;0.8548806942248598;-0.08408165190333294;-0.07310475295347034;1.1487804927095198;10.00140970368475;0.8703617028029897;0.04975103820868149;1.0611125821110194;0.9999844279385929;0.8718424105262529;0.9999748272078431
40.49185;1.150096408549642;0.9831433036006918;0.8548813491182188;-0.08408161045273489;-0.07310469527019352;1.1487812590136741;10.001404872396158;0.8703623542017122;0.049751038406191016;1.0611125966594483;0.9999851326841264;0.8718424031100943;0.9999737444173459
40.50185;1.1500955405136417;0.9831434588509841;0.8548819728463034;-0.08408156461535561;-0.07310463746550015;1.1487820466392984;10.001399981614767;0.8703630569667392;0.04975103861095739;1.0611126851583945;0.9999858688996172;0.871842440136984;0.9999726828794103
40.51185;1.1500946666795446;0.9831435768272938;0.8548825666608578;-0.08408151446777212;-0.07310457967446232;1.1487828507962456;10.001395007926565;0.8703638161684358;0.04975103882177676;1.0611128513025776;0.9999866332296118;0.8718425215273911;0.9999716437378371
40.52185;1.1500937888890093;0.9831436531184753;0.8548831314261098;-0.0840814600751842;-0.0731045220454989;1.14878366639464;10.001389921996779;0.8703646358760514;0.04975103903741742;1.0611130977138656;0.9999874230254964;0.8718426468622891;0.9999706275410195
40.53185;1.1500929101499806;0.983143685331459;0.8548836666231248;-0.08408140147646048;-0.07310446474740122;1.1487844892877048;10.001384695221933;0.870365519011746;0.049751039256435856;1.0611134258582904;0.9999882362852711;0.8718428149818834;0.9999696350645224
40.54185;1.1500920344355692;0.9831436728840828;0.8548841706109812;-0.08408133868080105;-0.07310440795990923;1.1487853174135525;10.001379308750407;0.870366467455671;0.0497510394773364;1.0611138353234535;0.9999890712768975;0.8718430242652376;0.9999686676148963
40.55185;1.1500911661307602;0.9831436166048715;0.8548846416723385;-0.08408127165045096;-0.07310435185785108;1.148786150766506;10.001373759329955;0.8703674823486822;0.049751039698840045;1.0611143234913254;0.99998992623833;0.8718432731528556;0.9999677265571738
40.56185;1.1500903089786318;0.9831435177726948;0.8548850785339716;-0.08408120027778228;-0.07310429659820279;1.1487869909275785;10.00136805629131;0.8703685641854491;0.04975103991996201;1.0611148858113053;0.9999907991270987;0.871843560040681;0.9999668131349557
40.57185;1.1500894653129525;0.983143377476759;0.8548854799375416;-0.08408112441971076;-0.07310424232258834;1.1487878407139178;10.001362209544983;0.870369712923215;0.049751040139717505;1.0611155162883628;0.9999916875745057;0.8718438827271107;0.9999659287345375
40.58185;1.1500886365471856;0.9831431971509292;0.8548858440404052;-0.0840810439824261;-0.07310418919461724;1.148788703137942;10.00135621534747;0.8703709282667629;0.04975104035667861;1.061116208214464;0.9999925889941439;0.8718442380844832;0.9999650746199579
40.59185;1.1500878242063883;0.9831429797756405;0.8548861688357516;-0.0840809589341793;-0.07310413741208172;1.1487895801620567;10.001350049452538;0.8703722097205713;0.0497510405688732;1.0611169551896933;0.9999935002440556;0.8718446222944869;0.9999642515083599
40.60185;1.1500870302341442;0.9831427303244014;0.8548864533581026;-0.08408086922595173;-0.0731040871708373;1.148790472649499;10.001343673995477;0.870373556238661;0.04975104077408548;1.0611177518419177;0.9999944172751466;0.871845031644043;0.9999634599327407
40.61185;1.150086256511257;0.9831424549761734;0.8548866983258752;-0.0840807747620489;-0.07310403867813561;1.1487913814408497;10.00133705358803;0.8703749653865167;0.04975104097027543;1.0611185935660208;0.9999953354319467;0.8718454631424208;0.9999627008294822
40.62185;1.15008550462369;0.9831421600188515;0.8548869058036745;-0.08408067547532781;-0.07310399220627556;1.1487923084222353;10.001330163964962;0.8703764323967933;0.04975104115589339;1.0611194756233973;0.9999962500446519;0.871845913870201;0.999961975360875
40.63185;1.1500847765114386;0.9831418514376535;0.8548870784937286;-0.08408057140319156;-0.07310394807745207;1.148793256497199;10.00132298452169;0.8703779506287431;0.04975104132996055;1.0611203928523263;0.9999971570039597;0.8718463798760121;0.9999612843207313
40.64185;1.1500840748475794;0.983141534988965;0.8548872190871073;-0.08408046270199922;-0.07310390659623713;1.1487942281292747;10.001315487898262;0.870379513570504;0.04975104149192634;1.0611213400700927;0.9999980530500412;0.8718468567583327;0.9999606279025645
40.65185;1.1500834019833757;0.9831412159523866;0.8548873299320096;-0.08408034963796851;-0.07310386799523777;1.1487952240995067;10.001307641179274;0.87038111638112;0.049751041641447544;1.0611223117636273;0.9999989351280162;0.8718473415062845;0.9999600057538345
40.66185;1.150082758692126;0.9831408986422453;0.8548874131326065;-0.08408023259299008;-0.07310383241842666;1.1487962439244772;10.001299415241322;0.8703827559632938;0.049751041778197544;1.061123301457371;0.9999997991431725;0.8718478327838742;0.9999594172665047
40.67185;1.1500821445448206;0.9831405862596925;0.8548874706577214;-0.08408011207235848;-0.0731037999574806;1.1487972868051106;10.001290789548607;0.8703844301744442;0.0497510419018185;1.061124302849841;1.000000639891882;0.8718483289465828;0.9999588625271422
40.68185;1.1500815593401719;0.9831402809217582;0.8548875043361992;-0.08407998868462532;-0.07310377067643585;1.1487983525086305;10.001281746862755;0.870386137030326;0.0497510420120474;1.0611253120222686;1.0000014525879168;0.8718488263349862;0.9999583434476862
40.69185;1.1500810037142901;0.9831399835712636;0.8548875162404498;-0.08407986310467515;-0.07310374456526453;1.148799442569164;10.001272264007115;0.8703878744030341;0.04975104210871446;1.0611263278015663;1.0000022336173835;0.871849319640513;0.9999578636115116
40.70185;1.1500804787264345;0.983139694162031;0.8548875092863001;-0.0840797360481331;-0.07310372148780489;1.148800560625879;10.001262310753491;0.870389639905915;0.04975104219157711;1.061127350388102;1.0000029795152905;0.8718498035094845;0.9999574269091721
40.71185;1.1500799855979966;0.9831394120954039;0.8548874872675624;-0.08407960823984209;-0.07310370118249379;1.148801711449946;10.001251860638764;0.870391430672498;0.049751042260365946;1.06112838038877;1.0000036859033408;0.8718502739932913;0.9999570366549396
40.72185;1.1500795260024121;0.9831391363809909;0.8548874547629524;-0.08407948036512772;-0.07310368329826913;1.1488028997868038;10.001240901247991;0.8703932434977608;0.049751042314958;1.0611294183783653;1.0000043471746012;0.8718507289534635;0.9999566953907848
40.73185;1.1500791022795158;0.9831388659435483;0.8548874175264376;-0.08407935305152338;-0.07310366743335038;1.1488041295295615;10.001229434267426;0.8703950753988045;0.04975104235537283;1.0611304645887762;1.000004956764948;0.8718511675277664;0.9999564044874051
40.74185;1.1500787169377347;0.9831386005859523;0.8548873821423466;-0.08407922688881235;-0.07310365316478944;1.1488054036339288;10.001217472169847;0.8703969239281685;0.049751042381759536;1.0611315186779078;1.0000055083122315;0.8718515895380092;0.999956163764767
40.75185;1.1500783716948177;0.9831383417504602;0.8548873545717496;-0.08407910244942475;-0.07310364008021032;1.1488067248503513;10.001205038379107;0.8703987870587542;0.049751042394526664;1.0611325792562334;1.0000059970636073;0.8718519951494335;0.9999559717296507
40.76185;1.1500780671982311;0.9831380925357317;0.8548873392723509;-0.08407898031371332;-0.0731036277972639;1.1488080963676375;10.001192165937136;0.8704006628875494;0.049751042394384055;1.0611336438737518;1.0000064201394954;0.8718523846586731;0.999955826284513
40.77185;1.1500778035289292;0.9831378575620836;0.8548873392302359;-0.08407886108496665;-0.07310361595783497;1.148809521613946;10.001178886401876;0.8704025490005343;0.049751042382176744;1.0611347099022583;1.0000067757272673;0.8718527583992111;0.9999557253686708
40.78185;1.150077580180282;0.9831376426254396;0.8548873559014575;-0.08407874535202677;-0.07310360424502026;1.1488110034782588;10.001165214739729;0.8704044416888574;0.04975104235870299;1.0611357751685948;1.0000070625218227;0.8718531168759519;0.9999556668548892
40.79185;1.1500773953490342;0.9831374538550728;0.854887389302802;-0.0840786336367141;-0.07310359242358039;1.1488125440427321;10.001151147980185;0.8704063360718204;0.04975104232477709;1.0611368378411008;1.0000072799018447;0.8718534609063097;0.9999556477230357
40.80185;1.1500772456627677;0.9831372967792428;0.8548874386470782;-0.08407852639200471;-0.07310358033566156;1.148814144937746;10.00113667583358;0.8704082271429957;0.04975104228146606;1.0611378960092535;1.00000742835411;0.8718537912280216;0.9999556639263144
40.81185;1.1500771269617904;0.9831371755131721;0.8548875027887093;-0.08407842402783665;-0.07310356786176862;1.1488158076034918;10.001121787224847;0.8704101104093658;0.049751042230152996;1.0611389473125532;1.0000075097540073;0.871854107996993;0.9999557112455303
40.82185;1.1500770355684236;0.9831370926029122;0.8548875802262516;-0.08407832690166919;-0.07310355488808451;1.1488175334438089;10.001106474476735;0.870411981808612;0.04975104217244859;1.0611399894188018;1.000007527281359;0.8718544111388813;0.9999557853754171
40.83185;1.1500769687730688;0.9831370499074643;0.8548876690939624;-0.08407823527934108;-0.07310354128557299;1.1488193235021613;10.001090737240862;0.8704138374298025;0.04975104211012601;1.0611410209680594;1.0000074849471015;0.8718547012180546;0.9999558808241942
40.84185;1.1500769242787245;0.9831370491364183;0.8548877671514012;-0.08407814931015849;-0.07310352693273683;1.1488211776182014;10.001074579066564;0.8704156729983343;0.049751042044962515;1.0611420416543174;1.000007387391425;0.8718549796422934;0.999955990394782
40.85185;1.150076899466935;0.9831370913206111;0.8548878719213933;-0.0840780690242481;-0.0731035117434947;1.148823094456643;10.00105800298788;0.8704174836225751;0.04975104197844611;1.061143051911314;1.000007240250473;0.8718552481697566;0.9999561062259057
40.86185;1.1500768911897614;0.9831371765340625;0.854887981147912;-0.08407799434617419;-0.0731034956295536;1.1488250725893892;10.001041015506637;0.8704192645617153;0.04975104191150479;1.0611440529718807;1.000007050193716;0.8718555084521599;0.9999562213270826
40.87185;1.150076896094324;0.9831373045375459;0.8548880930028896;-0.08407792512615171;-0.0731034784895779;1.1488271110014663;10.001023632890464;0.8704210120140464;0.04975104184436245;1.061145047026242;1.00000682422019;0.8718557616825264;0.9999563302021709
40.88185;1.1500769109646491;0.983137475810466;0.8548882059745467;-0.0840778611776585;-0.07310346029314907;1.1488292085594864;10.001005878134709;0.8704227228795759;0.049751041776630194;1.0611460370505457;1.0000065687344344;0.87185600828734;0.9999564283312222
40.89185;1.150076933014277;0.9831376920120576;0.8548883189380744;-0.08407780232224292;-0.07310344114401303;1.1488313635504273;10.00098776987708;0.8704243942712081;0.04975104170762209;1.0611470260502402;1.000006289174954;0.8718562478017057;0.9999565115186307
40.90185;1.150076960301056;0.9831379552433017;0.8548884311031268;-0.0840777484430148;-0.07310342124622038;1.1488335736124757;10.000969316128835;0.8704260233146925;0.04975104163661521;1.061148016086281;1.0000059913045707;0.8718564789215424;0.9999565757524321
40.91185;1.1500769917952174;0.9831382670049169;0.8548885415763884;-0.08407769948572066;-0.07310340082806986;1.1488358356828043;10.00095051736553;0.8704276069221123;0.04975104156305282;1.0611490075338024;1.0000056835944209;0.871856699807144;0.9999566169732018
40.92185;1.15007702701637;0.9831386279039496;0.854888649129147;-0.08407765535955355;-0.07310338011146245;1.148838146204931;10.000931372970578;0.8704291418149328;0.049751041486778155;1.0611499990117745;1.0000053780518692;0.87185690868946;0.9999566309419792
40.93185;1.1500770657650683;0.983139037814709;0.8548887526347377;-0.08407761582624908;-0.07310335934460462;1.148840501377859;10.000911886315787;0.8704306251556062;0.04975104140798177;1.0611509881492984;1.0000050886867646;0.8718571045329304;0.9999566139060934
40.94185;1.1500771075313367;0.9831394957815944;0.8548888516631069;-0.08407758050460555;-0.07310333883319321;1.1488428966270063;10.000892065784976;0.8704320551218327;0.04975104132691412;1.0611519719569316;1.000004829486497;0.8718572873114542;0.9999565628782083
40.95185;1.1500771506987424;0.9831399994414651;0.8548889466386524;-0.08407754896854366;-0.07310331893845762;1.1488453259605904;10.00087192277354;0.8704334308954232;0.04975104124392033;1.0611529464935918;1.0000046130220799;0.871857457513074;0.9999564745829861
40.96185;1.1500771926939644;0.9831405444365096;0.8548890387667106;-0.08407752081867954;-0.0731033000577319;1.1488477824463355;10.0008514731252;0.8704347525942306;0.049751041159807725;1.061153907081162;1.0000044494117017;0.8718576152827039;0.9999563448033068
40.97185;1.1500772303958609;0.9831411246880755;0.854889129575678;-0.08407749569380427;-0.0731032825943404;1.1488502593519239;10.000830742679605;0.8704360211732052;0.04975104107586784;1.0611548488884763;1.0000043459343524;0.8718577601196488;0.9999561696570074
40.98185;1.150077260035914;0.983141733670927;0.8548892202519118;-0.08407747327001294;-0.0731032669108266;1.1488527510760165;10.000809768879718;0.8704372380342437;0.04975104099339025;1.0611557670594383;1.0000043077613374;0.8718578911338415;0.9999559472818971
40.99185;1.1500772774542056;0.9831423654555088;0.8548893120078606;-0.08407745326090107;-0.07310325327815088;1.1488552534383867;10.000788597419568;0.870438405219731;0.04975104091333914;1.0611566566366575;1.000004338896742;0.8718580075641903;0.9999556780908981
41.00185;1.1500772788214817;0.9831430148814815;0.8548894069248731;-0.08407743539558249;-0.07310324187194424;1.1488577630675456;10.000767283098034;0.8704395262416267;0.04975104083636677;1.0611575127932191;1.0000044420248684;0.8718581092590264;0.9999553641554393
41.01185;1.1500772612061234;0.9831436778260297;0.8548895075653595;-0.08407741940262348;-0.0731032328123649;1.1488602764686286;10.000745891084458;0.8704406059408522;0.04975104076281984;1.0611583312321584;1.000004617841226;0.8718581963453389;0.9999550083403722
41.02185;1.150077222778935;0.9831443516364017;0.8548896159421409;-0.08407740504659439;-0.07310322618106327;1.148862789531067;10.000724486305693;0.8704416491165557;0.04975104069284393;1.0611591082869627;1.0000048650699307;0.8718582685434841;0.9999546132082217
41.03185;1.1500771628068043;0.9831450348256767;0.8548897331729591;-0.08407739216486401;-0.0731032220104394;1.1488652973994211;10.000703121556192;0.870442659715586;0.049751040626552154;1.0611598407296745;1.0000051807492278;0.8718583252909811;0.9999541804526607
41.04185;1.1500770814561934;0.983145726067872;0.8548898598076097;-0.08407738063757324;-0.07310322027860684;1.148867794420092;10.000681837436884;0.870443641568137;0.04975104056398131;1.0611605254436591;1.0000055608244183;0.8718583661743459;0.9999537110128938
41.05185;1.1500769792152354;0.9831464231062608;0.8548899965971783;-0.0840773703265728;-0.07310322091116044;1.1488702746950576;10.000660665616584;0.8704445994914131;0.049751040505047486;1.061161159102151;1.00000600180816;0.8718583906685172;0.999953205181653
41.06185;1.1500768562159123;0.9831471223313566;0.8548901452675012;-0.08407736103302758;-0.07310322378871874;1.148872733138218;10.000639631340157;0.8704455392235239;0.04975104044962235;1.061161738089843;1.000006502117666;0.8718583976892836;0.9999526626964342
41.07185;1.1500767118975523;0.9831478193601458;0.8548903082597216;-0.08407735247737538;-0.07310322877384075;1.1488751654647453;10.000618756922549;0.8704464662048645;0.049751040397491834;1.061162258432145;1.0000070615617191;0.871858386144141;0.9999520831900137
41.08185;1.1500765452641146;0.9831485097842916;0.8548904875136554;-0.08407734430850392;-0.07310323576049832;1.1488775671687586;10.000598063266466;0.8704473847596272;0.04975104034829089;1.0611627155225878;1.000007680027871;0.8718583561419236;0.9999514668079611
41.09185;1.150076355641405;0.9831491893341695;0.8548906837393022;-0.0840773361510797;-0.07310324468635541;1.1488799335343023;10.000577571244259;0.8704482985764153;0.049751040301645996;1.0611631044168108;1.0000083567214622;0.8718583090834202;0.9999508144155079
41.10185;1.150076143302413;0.9831498539202199;0.8548908965863182;-0.08407732768110204;-0.07310325546166986;1.148882260902019;10.000557304047291;0.8704492110174555;0.04975104025730517;1.0611634206161464;1.0000090900973935;0.871858246451691;0.9999501271581692
41.11185;1.150075909745727;0.9831505001517548;0.8548911251383925;-0.08407731868652496;-0.07310326792180029;1.1488845472634504;10.00053729136363;0.8704501243094961;0.049751040214946605;1.06116365992602;1.0000098782330604;0.8718581692409259;0.9999494059051119
41.12185;1.150075657573785;0.9831511258851774;0.8548913685685281;-0.08407730904394338;-0.07310328188563398;1.148886791832891;10.00051757556734;0.8704510393052335;0.04975104017392398;1.061163817854703;1.0000107191891305;0.8718580786361478;0.9999486512833022
41.13185;1.1500753898103735;0.9831517303925927;0.8548916261404111;-0.0840772986211372;-0.07310329721266548;1.1488889950206875;10.000498211384421;0.870451956596536;0.04975104013332256;1.0611638901443723;1.0000116111673687;0.8718579765620749;0.9999478642293842
41.14185;1.1500751093999237;0.9831523146917376;0.8548918960029944;-0.08407728721345037;-0.07310331377680221;1.1488911588890214;10.000479258162551;0.8704528774735686;0.04975104009215567;1.0611638739822633;1.0000125525371288;0.8718578656655074;0.9999470464408191
41.15185;1.1500748194611927;0.9831528818512759;0.8548921746741603;-0.08407727456166214;-0.07310333141501088;1.14889328705698;10.00046077717077;0.8704538038006863;0.04975104004943239;1.0611637686430098;1.0000135416518279;0.8718577493396064;0.9999462002387048
41.16185;1.1500745239697052;0.9831534363829427;0.8548924585673838;-0.08407726041095866;-0.07310334990927107;1.1488953838811418;10.000442835205563;0.8704547373681913;0.049751040004118716;1.0611635756231093;1.0000145767449338;0.8718576316460874;0.9999453280120417
41.17185;1.1500742285195933;0.9831539833665661;0.8548927455235884;-0.08407724455544051;-0.07310336899678453;1.148897453412635;10.000425502501614;0.8704556795868423;0.04975103995503548;1.0611632983339234;1.0000156563006186;0.8718575166511332;0.9999444321030653
41.18185;1.1500739405401803;0.9831545284290841;0.8548930345217005;-0.08407722681611106;-0.07310338837887866;1.1488994984292717;10.000408846426764;0.8704566316881694;0.04975103990073274;1.0611629407119012;1.000016779515412;0.8718574075265125;0.9999435149464502
41.19185;1.1500736688349549;0.983155078247778;0.8548933243435932;-0.08407720697845565;-0.07310340772631113;1.1489015196720518;10.000392929510395;0.8704575950203289;0.0497510398395769;1.06116250563115;1.0000179459557847;0.8718573064199333;0.9999425785983819
