time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.20185;1.1500734232294096;0.9831556406224167;0.8548936125295135;-0.08407718475377106;-0.07310342672413075;1.1489035157873726;10.000377806658097;0.8704585708207281;0.04975103977010666;1.0611619945934898;1.0000191547890398;0.8718572150138189;0.9999416243032022
41.21185;1.1500732140445902;0.9831562236644755;0.8548938955576154;-0.08407715979310507;-0.07310344514361683;1.148905484370192;10.000363521001368;0.8704595595027143;0.04975103969123;1.0611614082130811;1.0000204048243668;0.8718571345821559;0.9999406526779417
41.22185;1.1500730508147794;0.983156834752365;0.8548941702395079;-0.08407713175295803;-0.07310346284171752;1.1489074230822762;10.000350106860388;0.8704605608523054;0.04975103960198331;1.0611607466399513;1.0000216949863832;0.8718570656404643;0.9999396639787903
41.23185;1.1500729407735855;0.9831574802131247;0.8548944351228209;-0.08407710035564679;-0.07310347968082813;1.148909329559857;10.000337596536031;0.8704615750020839;0.04975103950117627;1.0611600099358873;1.0000230245383046;0.8718570081863899;0.9999386582403887
41.24185;1.1500728878213513;0.9831581655646766;0.8548946908000411;-0.08407706542796456;-0.07310349547078492;1.148911200960954;10.000326019772347;0.8704626025846744;0.04975103938737067;1.0611591981682365;1.0000243932381339;0.8718569621813188;0.9999376353046165
41.25185;1.1500728928298136;0.9831588955335068;0.8548949391008748;-0.08407702694482337;-0.07310350997261021;1.148913034575931;10.000315396196548;0.8704636446023062;0.04975103925919707;1.0611583110671012;1.0000258009024876;0.8718569273943921;0.9999365948139415
41.26185;1.1500729549873752;0.983159673663722;0.8548951822132893;-0.08407698503806177;-0.0731035229356366;1.1489148285545938;10.000305733107044;0.8704647026450743;0.049751039115678956;1.0611573480332126;1.0000272464693685;0.8718569028603314;0.9999355365913328
41.27185;1.1500730727469406;0.9831605021346361;0.8548954225814581;-0.08407693994732111;-0.07310353414003998;1.1489165814797218;10.000297028626683;0.8704657786797959;0.04975103895633776;1.0611563087897644;1.000028728113409;0.8718568866643364;0.9999344616809919
41.28185;1.1500732441608437;0.9831613820454393;0.8548956630106943;-0.08407689194995474;-0.07310354342972525;1.1489182918704974;10.000289271904393;0.8704668748993684;0.04975103878113415;1.0611551938847037;1.000030244114931;0.8718568760522408;0.9999333733668926
41.29185;1.1500734670871386;0.9831623133614867;0.8548959062441185;-0.08407684130114276;-0.073103550719549;1.1489199583124299;10.00028244400369;0.8704679940427937;0.04975103859036792;1.0611540044972476;1.000031792690289;0.8718568675486905;0.9999322770249077
41.30185;1.1500737393956635;0.9831632944888251;0.8548961547423644;-0.08407678819824094;-0.07310355596362046;1.1489215795399776;10.000276519694582;0.8704691390501639;0.04975103838450722;1.061152741759759;1.0000333713159004;0.8718568572567311;0.9999311789886257
41.31185;1.1500740591140526;0.9831643226952615;0.8548964111009739;-0.08407673276263906;-0.0731035591280412;1.1489231546775074;10.000271466786327;0.8704703123464829;0.049751038164082724;1.0611514067583923;1.0000349768347252;0.8718568412791684;0.9999300857094114
41.32185;1.1500744244135725;0.9831653953251666;0.854896678148376;-0.08407667504598876;-0.07310356020289027;1.1489246832229376;10.000267247593957;0.8704715159506563;0.04975103792986593;1.0611500014312665;1.0000366058395056;0.8718568156137285;0.9999290033885412
41.33185;1.1500748331668742;0.9831665104074953;0.854896958535717;-0.08407661507893381;-0.07310355922207112;1.1489261637639172;10.000263824684337;0.8704727514707303;0.04975103768298253;1.0611485285800473;1.000038254791472;0.8718567757679905;0.9999279371017373
41.34185;1.1500752818425988;0.983167666499833;0.8548972543049458;-0.08407655292008354;-0.07310355628412415;1.1489275926363804;10.000261167623574;0.8704740191461507;0.049751037424694416;1.0611469905781914;1.000039920193522;0.871856716707419;0.9999268899435092
41.35185;1.1500757647561801;0.9831688626884554;0.8548975666464201;-0.0840764886657751;-0.07310355157850375;1.1489289639823268;10.00025925425386;0.8704753172928927;0.049751037156315535;1.0611453883197346;1.0000415989187381;0.8718566327767155;0.9999258636617828
41.36185;1.1500762747337008;0.983170098585506;0.854897896136294;-0.08407642242308988;-0.07310354537734373;1.1489302708994904;10.000258063871781;0.870476642819161;0.04975103687939472;1.0611437209842145;1.0000432883993597;0.8718565177882037;0.9999248599927456
41.37185;1.1500768040262408;0.9831713739802562;0.8548982431882604;-0.08407635425611601;-0.07310353797395394;1.148931507376274;10.000257569856545;0.8704779919928746;0.04975103659580113;1.061141985858112;1.0000449864672718;0.8718563654885058;0.9999238811315463
41.38185;1.1500773443735652;0.9831726888225372;0.8548986082478269;-0.08407628417386703;-0.07310352962585795;1.1489326701514986;10.000257738256067;0.8704793611139241;0.04975103630772908;1.0611401781017755;1.0000466906798513;0.8718561698047593;0.9999229291491317
41.39185;1.150077887209629;0.9831740432775424;0.8548989916910368;-0.08407621219408169;-0.073103520546985;1.1489337587735513;10.000258531792326;0.8704807470383744;0.049751036017727575;1.0611382912468104;1.0000483976018895;0.8718559253333673;0.9999220046974949
41.40185;1.1500784243238806;0.9831754369242326;0.8548993932418179;-0.08407613839402835;-0.07310351091335889;1.1489347742885379;10.00025991450723;0.8704821472998371;0.04975103572850859;1.0611363181762177;1.0000501032849713;0.8718556280487938;0.9999211060803881
41.41185;1.1500789478399571;0.9831768678491997;0.8548998112744697;-0.08407606290316776;-0.07310350086618558;1.1489357180243462;10.00026185087099;0.8704835597043808;0.049751035442460206;1.0611342517733846;1.0000518042986664;0.8718552750012541;0.9999202295483783
41.42185;1.1500794494452435;0.9831783327861761;0.8549002428542801;-0.084075985892204;-0.07310349053625223;1.148936590320543;10.000264301363194;0.870484981828958;0.04975103516124197;1.0611320856989115;1.0000534973405404;0.871854863413667;0.9999193702670546
41.43185;1.150079919664578;0.9831798277165466;0.8549006841752984;-0.08407590756744732;-0.07310348007334701;1.1489373898215036;10.000267221624835;0.8704864112016271;0.04975103488570197;1.0611298156821785;1.0000551783287868;0.8718543902419623;0.9999185235236681
41.44185;1.1500803476609411;0.9831813478032888;0.8549011307251968;-0.08407582814084491;-0.07310346965710826;1.1489381144574138;10.000270566137486;0.8704878457198021;0.0497510346160084;1.0611274399625628;1.0000568428944432;0.8718538521606405;0.9999176859104616
41.45185;1.1500807219408913;0.9831828869602295;0.8549015772076037;-0.08407574780034914;-0.07310345950511656;1.1489387624617873;10.000274295679302;0.8704892834945361;0.04975103435195249;1.0611249581143536;1.0000584871774367;0.8718532461008723;0.9999168558434646
41.46185;1.1500810315683527;0.9831844381168395;0.8549020176052913;-0.08407566669774268;-0.07310344987742766;1.1489393318886003;10.000278385959058;0.8704907226937567;0.049751034093352;1.061122369818466;1.0000601072869857;0.8718525701966726;0.9999160333545174
41.47185;1.1500812669699976;0.9831859941368155;0.8549024460923016;-0.08407558495942256;-0.0731034410458796;1.1489398203438133;10.00028283226439;0.8704921614750768;0.04975103384027323;1.0611196748215792;1.0000616985716397;0.8718518240996914;0.9999152195985208
41.48185;1.1500814200665417;0.9831875481063423;0.8549028583750473;-0.08407550274177888;-0.07310343325254381;1.148940225773853;10.000287650440846;0.8704935973577668;0.04975103359293469;1.061116873579046;1.0000632563271783;0.8718510085320995;0.9999144162059125
41.49185;1.1500814838960867;0.9831890924482968;0.8549032518651469;-0.08407542025550731;-0.07310342672096819;1.148940546860546;10.000292871947389;0.8704950266732097;0.04975103335141481;1.0611139677057726;1.000064776996396;0.8718501250420884;0.9999136244689313
41.50185;1.1500814520849814;0.9831906182840312;0.8549036245230714;-0.0840753376940524;-0.07310342169185777;1.1489407829727787;10.000298529344242;0.8704964449299782;0.049751033115420534;1.061110959982488;1.0000662582243436;0.8718491760828219;0.9999128449112987
41.51185;1.1500813183064786;0.9831921162674971;0.8549039737867618;-0.08407525517331067;-0.07310341841599496;1.1489409341506636;10.000304640409624;0.8704978475134693;0.04975103288441062;1.0611078541182462;1.0000676979481524;0.8718481648123222;0.9999120777487869
41.52185;1.1500810757882438;0.9831935780124015;0.854904296333521;-0.08407517275219575;-0.07310341711072664;1.14894100070145;10.000311200417038;0.8704992299204821;0.04975103265791314;1.0611046544700515;1.0000690935731948;0.8718470948958679;0.9999113237931296
41.53185;1.1500807176842043;0.9831949967700223;0.854904588685847;-0.08407509045648937;-0.073103417910311;1.1489409829947914;10.000318186280873;0.870500587667788;0.0497510324355455;1.0611013661225783;1.0000704417871948;0.8718459705281371;0.9999105850195787
41.54185;1.1500802384368276;0.9831963677624643;0.8549048484830404;-0.08407500825133798;-0.0731034208661145;1.148940882063564;10.000325570191787;0.8705019164485029;0.04975103221675101;1.0610979951907629;1.000071739019549;0.8718447961338259;0.9999098643797395
41.55185;1.1500796346437294;0.9831976888542878;0.8549050752258371;-0.08407492599445648;-0.07310342603687466;1.148940700051583;10.000333329373534;0.8705032126814198;0.0497510320005649;1.0610945485274437;1.0000729820283756;0.871843576023542;0.9999091648591627
41.56185;1.150078904747594;0.9831989601882155;0.8549052694888251;-0.08407484344458029;-0.07310343357581638;1.1489404395044653;10.000341443181787;0.8705044738391943;0.049751031785569104;1.061091033360856;1.0000741681994654;0.8718423143626894;0.9999084885133943
41.57185;1.1500780484642579;0.9832001822785051;0.8549054315237842;-0.0840747603469159;-0.07310344370434282;1.1489401021076662;10.000349885474188;0.87050569815665;0.04975103157016157;1.061087457755348;1.0000752958454222;0.8718410150147882;0.999907836289662
41.58185;1.1500770663333801;0.9832013547333943;0.85490556098754;-0.08407467651095131;-0.07310345661773433;1.1489396885051046;10.000358620132728;0.8705068840618094;0.0497510313528628;1.0610838308922086;1.0000763643064046;0.8718396814981852;0.999907208395017
41.59185;1.1500759593139176;0.9832024763866158;0.854905658028255;-0.08407459182523733;-0.07310347245212687;1.1489391993175853;10.0003675994728;0.8705080300963671;0.049751031132292636;1.061080162650659;1.000077373213337;0.8718383172908247;0.9999066045995405
41.60185;1.150074729271307;0.9832035454962929;0.8549057241789004;-0.08407450626237481;-0.07310349134133522;1.1489386359157452;10.00037676956869;0.870509135992161;0.049751030907107856;1.0610764633894598;1.0000783211899456;0.8718369256155936;0.9999060242789356
41.61185;1.1500733803373857;0.9832045598909487;0.8549057619710343;-0.08407441991322796;-0.07310351346527973;1.148938000410587;10.000386083287736;0.8705102037068042;0.04975103067617252;1.061072743331365;1.0000792049716187;0.8718355086404386;0.9999054667167508
41.62185;1.150071919336126;0.9832055178455469;0.85490577380486;-0.08407433299963406;-0.07310353901533834;1.148937295342295;10.000395507865997;0.8705112367536265;0.049751030438759204;1.0610690110343024;1.0000800199584368;0.8718340673116485;0.9999049321787014
41.63185;1.1500703547782682;0.9832064186646046;0.8549057614081159;-0.08407424581938953;-0.07310356812538546;1.1489365233686133;10.000405022669094;0.8705122387466177;0.049751030194538595;1.0610652728297165;1.000080761899909;0.8718326022079512;0.9999044228545991
41.64185;1.1500686957643262;0.9832072617011985;0.8549057265040162;-0.08407415867809663;-0.07310360086557759;1.148935687018016;10.000414619243399;0.8705132126199958;0.04975102994332758;1.0610615339932365;1.0000814279211143;0.8718311145820126;0.9999039426243836
41.65185;1.1500669515086666;0.9832080452167548;0.8549056715133839;-0.08407407187018473;-0.07310363730805329;1.148934788523797;10.00042430641269;0.8705141604475902;0.04975102968480314;1.0610578000010151;1.0000820161500317;0.8718296069528477;0.9999034957819408
41.66185;1.1500651311296883;0.9832087664050908;0.8549055992016107;-0.08407398566983765;-0.07310367758509692;1.148933829540228;10.000434110840372;0.8705150833792943;0.04975102941834911;1.0610540769711032;1.0000825248953336;0.8718280833815651;0.9999030857153061
41.67185;1.150063243300551;0.9832094217647452;0.8549055121505073;-0.08407390030823332;-0.07310372187478889;1.1489328107860115;10.00044407047574;0.8705159816601364;0.04975102914309762;1.0610503717124555;1.0000829526148667;0.8718265497175882;0.999902714778735
41.68185;1.150061296048233;0.9832100075789593;0.8549054129961229;-0.08407381597975011;-0.0731037703298172;1.1489317321801797;10.000454227035805;0.8705168551007497;0.04975102885824291;1.0610466915240497;1.0000832987780086;0.8718250136781944;0.9999023848803875
41.69185;1.150059296987356;0.9832105206958351;0.8549053047856257;-0.08407373286404587;-0.07310382301604747;1.1489305934549032;10.000464621916375;0.8705177037966217;0.04975102856344202;1.0610430436828415;1.0000835641998131;0.8718234843526069;0.999902097448281
41.70185;1.1500572537538405;0.9832109586980924;0.8549051906489451;-0.08407365112479274;-0.07310387988750532;1.1489293946421903;10.000475292588495;0.8705185283785349;0.049751028258909195;1.061039435329385;1.0000837502578221;0.8718219712432198;0.9999018530333812
41.71185;1.1500551744417737;0.9832113192892932;0.8549050729615696;-0.08407357089159803;-0.07310394080743396;1.1489281363067525;10.000486266231626;0.8705193298115654;0.049751027945289183;1.0610358738546495;1.0000838581924965;0.8718204837718442;0.9999016511891512
41.72185;1.1500530677663023;0.9832115999962132;0.8549049524895739;-0.0840734922333013;-0.07310400563770578;1.148926819292892;10.000497555179336;0.870520109310746;0.04975102762368475;1.0610323662336543;1.0000838895487818;0.8718190316595686;0.999901491010921
41.73185;1.1500509429209393;0.9832117984799719;0.8549048279220216;-0.08407341513080008;-0.07310407433806759;1.1489254437756398;10.00050915991796;0.8705208683578877;0.04975102729564321;1.0610289171622014;1.0000838475129712;0.871817625476801;0.9999013723371323
41.74185;1.1500488092871073;0.9832119126625121;0.8549046962340258;-0.08407333948691366;-0.07310414698482862;1.1489240085949501;10.00052107676396;0.8705216084996651;0.049751026962806116;1.0610255283127488;1.000083737700358;0.8718162768272409;0.9999012963716268
41.75185;1.1500466756859715;0.9832119404696237;0.8549045536881282;-0.08407326519568978;-0.07310422373333311;1.1489225118475928;10.000533298677535;0.8705223311919188;0.04975102662657554;1.06102219982565;1.0000835674064703;0.8718149981125354;0.9999012651396557
41.76185;1.1500445495878302;0.9832118798290441;0.8549043964882002;-0.08407319220624408;-0.07310430478561611;1.1489209521367958;10.000545809266978;0.8705230377861755;0.04975102628812458;1.0610189324202135;1.0000833443822883;0.8718138017611325;0.999901280843683
41.77185;1.1500424371725029;0.9832117291312715;0.8549042208407504;-0.0840731204933883;-0.07310439034352054;1.1489193289503123;10.000558582214;0.870523729274692;0.04975102594849716;1.0610157281882466;1.0000830763252586;0.8718126989664366;0.9999013457808728
41.78185;1.1500403436863376;0.9832114878387073;0.8549040229538838;-0.08407304997921672;-0.07310448054679482;1.1489176417207803;10.000571580707179;0.8705244058170937;0.049751025608570615;1.0610125900980842;1.0000827704693043;0.8718116987923041;0.9999014621878877
41.79185;1.1500382734529226;0.9832111568879879;0.8549037989792191;-0.08407298052009593;-0.07310457545418811;1.148915888924142;10.000584751696882;0.8705250665699361;0.049751025269090615;1.0610095214433168;1.0000824327631639;0.8718108086327865;0.999901631532519
41.80185;1.1500362300228302;0.9832107383993579;0.8549035449741541;-0.08407291194077181;-0.07310467505708416;1.148914068349456;10.000598029986726;0.8705257100754069;0.04975102493090122;1.0610065253898033;1.0000820673661148;0.8718100353209591;0.9999018538733803
41.81185;1.1500342167047815;0.9832102344283151;0.8549032573119051;-0.08407284404014753;-0.0731047792764331;1.1489121785485856;10.000611353365985;0.8705263348511783;0.04975102459508725;1.0610036043151927;1.0000816769622682;0.8718093851715504;0.9999021279985811
41.82185;1.150032237122974;0.983209645822427;0.8549029331136605;-0.08407277660503239;-0.07310488795941662;1.1489102207542672;10.000624671180947;0.8705269399002855;0.0497510242628209;1.0610007597994024;1.000081263502438;0.871808862760253;0.9999024523467237
41.83185;1.1500302950644226;0.9832089728019076;0.8549025698515417;-0.08407270944650584;-0.07310500089709797;1.1489081992643748;10.000637938898874;0.8705275249159915;0.04975102393509692;1.0609979935325151;1.0000808286827199;0.871808469920939;0.9999028261128681
41.84185;1.1500283935715323;0.9832082164228609;0.8549021644803362;-0.08407264239789329;-0.07310511786135605;1.148906119472369;10.000651109568702;0.8705280897694025;0.049751023612599275;1.0609953078007222;1.0000803739647184;0.8718082061246246;0.9999032496820925
41.85185;1.1500265347200544;0.983207378778049;0.8549017132027739;-0.08407257528934421;-0.07310523867144247;1.1489039858379584;10.000664133332236;0.8705286334751645;0.04975102329569883;1.0609927048858327;1.0000799005641263;0.8718080695090415;0.9999037241929644
41.86185;1.150024720553577;0.9832064622837878;0.8549012120454117;-0.08407250794333426;-0.07310536327612623;1.1489018015485242;10.00067696212024;0.8705291534893109;0.049751022984547366;1.0609901861950126;1.0000794098947523;0.8718080572047583;0.9999042507162826
41.87185;1.1500229536352269;0.9832054693076524;0.8549006573990102;-0.08407244019487417;-0.07310549179070372;1.148899569022909;10.00068955507053;0.8705296459452756;0.04975102267927991;1.0609877519700166;1.0000789043254754;0.8718081656889899;0.9999048291875565
41.88185;1.1500212363137825;0.9832044019999139;0.8549000459054981;-0.0840723719212428;-0.07310562443559926;1.1488972901634946;10.000701882284918;0.8705301069364945;0.04975102238011887;1.0609854013796916;1.0000783876442465;0.8718083919548966;0.9999054573443292
41.89185;1.1500195696157716;0.9832032623522113;0.8548993741327799;-0.08407230302556237;-0.07310576142870315;1.1488949665227735;10.000713922389068;0.8705305341389845;0.049751022087218086;1.0609831323888808;1.0000778647700583;0.8718087340653142;0.9999061307503554
41.90185;1.1500179529749404;0.9832020528820539;0.8548986388325038;-0.08407223338827424;-0.07310590291941738;1.1488925993943722;10.000725655921663;0.8705309272539322;0.04975102180054289;1.0609809416714404;1.0000773409564279;0.8718091905132388;0.9999068441857457
41.91185;1.1500163848091165;0.9832007776346061;0.8548978375365902;-0.08407216287145654;-0.07310604895153104;1.1488901893693753;10.000737062025092;0.8705312872950752;0.0497510215199654;1.0609788249312226;1.0000768215602456;0.8718097595563192;0.9999075932725152
41.92185;1.150014862895598;0.9831994427820951;0.8548969682824578;-0.0840720913460658;-0.07310619943289123;1.1488877359558376;10.000748122233537;0.8705316161978583;0.04975102124530634;1.0609767774536345;1.000076311959477;0.8718104391949205;0.9999083753186504
41.93185;1.1500133841321565;0.9831980564034076;0.8548960284525096;-0.08407201868912993;-0.07310635414367059;1.1488852379575873;10.0007588277766;0.8705319167313131;0.049751020976333805;1.0609747948197474;1.0000758164115187;0.8718112270778114;0.9999091888863255
41.94185;1.1500119445725139;0.983196627506649;0.8548950143456284;-0.08407194478923308;-0.07310651277641335;1.1488826941749328;10.000769180809923;0.8705321918614181;0.04975102071292251;1.0609728735058466;1.0000753374134836;0.8718121195487352;0.9999100322821559
41.95185;1.15001054027366;0.9831951645387178;0.8548939219344365;-0.08407186958523055;-0.07310667495056065;1.1488801037370788;10.000779186671965;0.8705324436257494;0.04975102045521332;1.060971010857563;1.0000748767043952;0.8718131109796398;0.9999109019227553
41.96185;1.1500091682998255;0.9831936740854046;0.854892747453805;-0.08407179313208739;-0.07310684018319871;1.1488774661406653;10.000788849950967;0.8705326722205832;0.04975102020355049;1.0609692048462203;1.0000744359579683;0.8718141944492922;0.9999117916480947
41.97185;1.1500078270710592;0.9831921608702319;0.8548914871594884;-0.0840717156485909;-0.07310700788486209;1.1488747817565643;10.000798184486774;0.8705328759327894;0.049751019958314206;1.0609674544577514;1.0000740161372947;0.8718153628764549;0.9999126934762081
41.98185;1.1500065160863087;0.9831906288736125;0.854890137088537;-0.084071637479805;-0.07310717743157684;1.148872052334708;10.00080722581672;0.8705330521329778;0.049751019719916904;1.0609657601575646;1.0000736164554453;0.8718166100864603;0.9999135990759207
41.99185;1.1500052357792276;0.9831890818402995;0.8548886935697552;-0.08407155900745873;-0.07310734822923691;1.148869280623242;10.000816031560705;0.8705331987629841;0.04975101948891579;1.060964123691619;1.000073234135654;0.8718179316314025;0.9999145009217651
42.00185;1.1500039875157904;0.9831875226409876;0.8548871543144905;-0.08407148058815184;-0.07310751969133791;1.1488664699504632;10.000824676295908;0.8705333148652243;0.04975101926606596;1.0609625473468518;1.00007286556056;0.871819324459463;0.9999153928608517
42.01185;1.1500027734361722;0.9831859529876256;0.8548855193650484;-0.08407140253681608;-0.0731076912160601;1.1488636238087186;10.000833246844724;0.8705333999418928;0.049751019052299485;1.06096103292731;1.000072507594236;0.8718207858887614;0.999916270100433
42.02185;1.150001596755167;0.9831843740522559;0.8548837911585069;-0.08407132513598012;-0.07310786223289097;1.1488607450118402;10.00084183034961;0.8705334536746797;0.049751018848603556;1.0609595811982901;1.00007215811437;0.8718223134112517;0.9999171286060826
42.03185;1.1500004625424889;0.9831827867663829;0.8548819738271077;-0.08407124864685384;-0.07310803224648516;1.1488578356922914;10.000850500912748;0.8705334766539693;0.049751018655833944;1.0609581915885633;1.0000718163886557;0.8718239050478231;0.9999179643353959
42.04185;1.149999377953339;0.983181191657656;0.8548800724528577;-0.08407117330537718;-0.07310820083683842;1.1488548979312239;10.000859313581465;0.8705334714603782;0.049751018474655864;1.0609568616434868;1.0000714830048616;0.8718255589478586;0.9999187733792939
42.05185;1.1499983513847138;0.9831795891508099;0.8548780924002085;-0.08407109930241308;-0.07310836765394639;1.1488519335294654;10.000868297669966;0.8705334429888941;0.04975101830568068;1.0609555874188896;1.0000711590569418;0.8718272726598818;0.9999195533377069
42.06185;1.1499973912992412;0.9831779800478793;0.8548760386559914;-0.08407102678282974;-0.07310853242262622;1.1488489435094198;10.000877450065808;0.8705333972589993;0.0497510181495225;1.0609543648012374;1.0000708456943757;0.8718290433056114;0.9999203041570223
42.07185;1.1499965057460138;0.983176365833939;0.8548739155772892;-0.08407095589132163;-0.07310869494833691;1.148845928217657;10.000886742527394;0.8705333395941925;0.049751018006659514;1.0609531902907396;1.0000705444846973;0.8718308679614485;0.9999210273202405
42.08185;1.149995702503623;0.9831747492048935;0.8548717274088998;-0.0840708868211882;-0.07310885511829782;1.1488428875862395;10.000896140007844;0.8705332736178525;0.049751017877348945;1.0609520613203531;1.0000702577976246;0.8718327433432843;0.9999217249187417
42.09185;1.1499949888290801;0.9831731342800109;0.8548694790362806;-0.08407081978976032;-0.07310901288970986;1.148839821638002;10.000905611031625;0.8705332012333925;0.04975101776154901;1.060950976665134;1.000069988450147;0.8718346658149003;0.9999223992297228
42.10185;1.1499943703403523;0.9831715257517388;0.8548671758228111;-0.08407075496011068;-0.07310916826415954;1.1488367313821108;10.000915126356428;0.8705331229180223;0.049751017658807364;1.060949936324281;1.0000697387423176;0.8718366322516652;0.9999230519879441
42.11185;1.149993850147487;0.9831699280208588;0.8548648228354365;-0.08407069244963046;-0.07310932127030682;1.1488336192388342;10.000924657819116;0.8705330378985074;0.049751017568442746;1.060948940475083;1.000069509604247;0.8718386408839165;0.9999236839182101
42.12185;1.1499934294080227;0.9831683457554599;0.8548624249891771;-0.08407063242104054;-0.07310947194388649;1.1488304888569554;10.000934181419563;0.8705329443135159;0.04975101748988996;1.060947988454205;1.0000693002582781;0.8718406911699955;0.9999242948103229
42.13185;1.1499931086692075;0.9831667849509541;0.8548599877909926;-0.08407057508462032;-0.07310962024911088;1.1488273450487658;10.000943678055572;0.8705328395396803;0.049751017422721325;1.0609470786480866;1.0000691083956141;0.8718427824826399;0.999924883285454
42.14185;1.1499928885548716;0.9831652527415855;0.8548575171176348;-0.08407052062478781;-0.0731097659716635;1.1488241936850088;10.000953125182589;0.8705327206790953;0.04975101736639649;1.0609462088576873;1.0000689306850603;0.8718449129295441;0.999925446606384
42.15185;1.149992769612301;0.9831637563914889;0.8548550182439301;-0.08407046917293585;-0.07310990869883527;1.1488210412775761;10.000962483650412;0.8705325850801812;0.049751017320146015;1.0609453764304053;1.0000687634326304;0.8718470795504859;0.999925981168454
42.16185;1.1499927524353262;0.9831623028799734;0.8548524955041295;-0.08407042081132197;-0.07311004791924275;1.1488178946222818;10.000971692942027;0.8705324304028195;0.04975101728314312;1.0609445783809632;1.0000686033069508;0.8718492792521018;0.99992648307519
42.17185;1.1499928380366717;0.9831608990637606;0.8548499527312255;-0.08407037556972527;-0.07311018313810697;1.1488147602078786;10.000980682633989;0.8705322542813178;0.04975101725476741;1.0609438117076533;1.0000684479003146;0.8718515096754472;0.9999269483052989
42.18185;1.1499930270514713;0.983159551474111;0.8548473933829583;-0.08407033342823449;-0.07311031390366599;1.1488116429991964;10.000989394519554;0.870532054528946;0.049751017234618375;1.060943073709614;1.0000682956001454;0.87185376987404;0.9999273727402553
42.19185;1.1499933181309998;0.9831582656834739;0.8548448200119976;-0.08407029433088108;-0.07311043978384615;1.1488085454418238;10.000997794089153;0.870531829687187;0.04975101722216435;1.0609423625420649;1.0000681445116826;0.8718560603205189;0.9999277525340184
42.20185;1.149993707372177;0.9831570457216223;0.8548422341218115;-0.08407025820340656;-0.0731105603785036;1.1488054677648034;10.00100585924029;0.8705315788397319;0.04975101721632785;1.0609416775064775;1.0000679915936788;0.8718583820338066;0.9999280848153367
42.21185;1.1499941889428102;0.9831558940479402;0.8548396371779277;-0.08407022497299667;-0.07311067534539027;1.1488024092932012;10.00101356701186;0.8705313013446256;0.04975101721539784;1.0609410186871695;1.000067833033815;0.8718607352984988;0.9999283682027357
42.22185;1.1499947555275036;0.983154812443425;0.8548370318978781;-0.08407019459072368;-0.07311078439159671;1.1487993696326162;10.001020898624331;0.8705309973073326;0.049751017217282714;1.060940386788849;1.000067665083348;0.8718631185674965;0.9999286031716952
42.23185;1.14999539804711;0.9831538024342006;0.8548344225849662;-0.08407016704951673;-0.07311088725051887;1.1487963492703883;10.001027851127986;0.8705306677902132;0.049751017219790174;1.060939782856766;1.000067484927404;0.8718655279130136;0.9999287923003274
42.24185;1.1499961059727037;0.9831528645732955;0.854831814737506;-0.08407014238093401;-0.07311098367429743;1.1487933492840539;10.00103443583182;0.8705303141675536;0.04975101722077318;1.0609392075704804;1.000067291476726;0.8718679568669612;0.9999289400628959
42.25185;1.1499968689071771;0.9831519985375421;0.8548292146057427;-0.08407012063092828;-0.07311107345646534;1.1487903700778905;10.001040665551956;0.8705299372467399;0.049751017218229554;1.0609386612742513;1.0000670852204308;0.8718703964594329;0.9999290526927134
42.26185;1.1499976775726422;0.9831512039997696;0.8548266288205052;-0.08407010183669532;-0.07311115648440074;1.148787410486284;10.001046548567478;0.8705295370734519;0.04975101721037082;1.060938144519445;1.000066867268926;0.8718728355925733;0.9999291383442785
42.27185;1.14999852319476;0.9831504803680797;0.8548240642611782;-0.08407008600719146;-0.07311123276602291;1.1487844681944395;10.001052094365289;0.8705291135754674;0.04975101719562079;1.0609376581132424;1.0000666385322108;0.8718752618956036;0.999929206392154
42.28185;1.1499993965699096;0.9831498259729923;0.8548215280773178;-0.0840700731040022;-0.0731113023873463;1.1487815405759372;10.001057317324827;0.8705286667897856;0.04975101717258826;1.060937203370556;1.000066399456216;0.871877662509742;0.9999292655140856
42.29185;1.1500002878229538;0.9831492379840994;0.8548190273013067;-0.08407006304940429;-0.07311136545854988;1.148778625034849;10.001062230709701;0.870528196211835;0.04975101713996957;1.0609367829783367;1.000066150235709;0.8718800243256565;0.9999293223591814
42.30185;1.1500011866237658;0.9831487123754724;0.8548165679630528;-0.0840700557560986;-0.0731114221329881;1.1487757188149799;10.001066838751022;0.8705277004130672;0.049751017096446755;1.0609364012738727;1.0000658911033395;0.8718823343696521;0.9999293820543527
42.31185;1.1500020827083892;0.9831482437488309;0.8548141545321503;-0.08407005111893816;-0.07311147265599272;1.1487728186831039;10.001071136813948;0.8705271776326244;0.04975101704079202;1.0609360635714664;1.0000656220379183;0.8718845805309262;0.9999294493509036
42.32185;1.150002967142488;0.9831478258678683;0.8548117900337088;-0.08407004896751628;-0.07311151734200837;1.1487699211103615;10.001075119112189;0.8705266268073676;0.04975101697202867;1.0609357752159496;1.0000653418758434;0.8718867521759338;0.9999295293473999
42.33185;1.1500038335265175;0.983147452374522;0.8548094760492143;-0.08407004903507276;-0.07311155651171923;1.1487670226005753;10.001078786449153;0.870526048228789;0.049751016889435846;1.0609355404800394;1.0000650477643558;0.8718888405484053;0.999929628006822
42.34185;1.1500046779522313;0.9831471170460839;0.8548072124557929;-0.08407005095972417;-0.07311159045431263;1.1487641196405092;10.001082152207335;0.8705254436539164;0.04975101679253162;1.0609353616070263;1.0000647353575545;0.8718908384626317;0.999929752102453
42.35185;1.150005498620553;0.9831468140340348;0.854804997792834;-0.08407005431884561;-0.07311161940907271;1.1487612091957904;10.00108524495989;0.8705248160662349;0.04975101668113581;1.060935238600787;1.0000643997755034;0.8718927396840004;0.9999299081903814
42.36185;1.1500062959522723;0.9831465380592702;0.8548028303003186;-0.08407005868743404;-0.07311164357216415;1.1487582897724804;10.001088105816766;0.8705241691533724;0.04975101655531471;1.060935169721346;1.000064037078903;0.8718945392444905;0.9999301013584604
42.37185;1.1500070720382;0.9831462841821075;0.8548007085953286;-0.08407006368331071;-0.07311166311695982;1.1487553614813262;10.001090783771962;0.8705235065074726;0.04975101641511175;1.06093515229343;1.000063644744649;0.8718962339422527;0.9999303346279292
42.38185;1.1500078293383689;0.9831460475676167;0.85479863165511;-0.08407006897895851;-0.07311167818489114;1.1487524252486558;10.001093330613;0.870522830704217;0.04975101626044188;1.0609351835792074;1.0000632209639588;0.8718978221699428;0.9999306090370391
42.39185;1.1500085702756087;0.9831458240409856;0.8547965986192518;-0.08407007428818852;-0.07311168886151992;1.148749482570595;10.001095797809706;0.8705221424577045;0.049751016091327274;1.0609352616169119;1.0000627645969744;0.8718993042711913;0.9999309239724156
42.40185;1.1500092978250718;0.9831456109800992;0.8547946087055577;-0.08407007935013347;-0.07311169518371116;1.1487465356173874;10.001098236413146;0.8705214402670255;0.04975101590808124;1.0609353852632697;1.0000622757991302;0.8719006835001799;0.999931277904827
42.41185;1.150010015931016;0.983145407140607;0.8547926613457288;-0.08407008392837463;-0.07311169715225571;1.14874358694321;10.00110069628879;0.8705207214678425;0.04975101571121487;1.0609355528535522;1.0000617562341754;0.8719019659864902;0.9999316696929721
42.42185;1.1500107294157822;0.9831452115670734;0.8547907562123394;-0.08407008781410426;-0.07311169469958834;1.1487406393747464;10.00110322438417;0.8705199843308815;0.04975101550126707;1.0609357609607375;1.0000612090297394;0.8719031593084609;0.999932099382505
42.43185;1.1500114436780122;0.9831450232428011;0.8547888931002666;-0.0840700908212569;-0.07311168766784316;1.1487376964340053;10.001105862887362;0.870519229254666;0.049751015278829525;1.060936004621582;1.0000606383968902;0.8719042707452868;0.9999325677919726
42.44185;1.1500121641832641;0.9831448415712767;0.8547870722864883;-0.08407009279528205;-0.07311167587381495;1.1487347623306696;10.001108647121827;0.8705184585636467;0.04975101504475821;1.0609362782928826;1.0000600486003026;0.8719053062911074;0.9999330755998431
42.45185;1.150012895425929;0.9831446662570953;0.8547852948613146;-0.0840700936134098;-0.07311165918033524;1.1487318412353935;10.00111159976911;0.8705176757765758;0.049751014800285875;1.060936576442314;1.000059442786926;0.8719062708498033;0.999933622595605
42.46185;1.1500136399692384;0.9831444964981855;0.8547835626979006;-0.08407009313652798;-0.0731116374709765;1.1487289368911315;10.001114721678702;0.8705168846917436;0.049751014546921324;1.060936893413716;1.0000588218574482;0.8719071689957187;0.9999342071795935
42.47185;1.1500143986737728;0.9831443305144958;0.8547818786020079;-0.08407009118366886;-0.07311161060452542;1.1487260529732721;10.001117994390352;0.8705160888367635;0.04975101428627163;1.0609372233154226;1.0000581834396671;0.8719080053298829;0.9999348262192296
42.48185;1.1500151718405736;0.9831441658874692;0.8547802460223783;-0.084070087562296;-0.07311157843477753;1.1487231934452833;10.001121396396465;0.8705152917070155;0.04975101401985444;1.0609375608308664;1.0000575224054449;0.8719087845630673;0.9999354757809596
42.49185;1.1500159600411097;0.9831440003570475;0.8547786686587855;-0.08407008209313369;-0.07311154086902105;1.148720362829167;10.001124911077167;0.8705144974868742;0.04975101374886503;1.0609379021614371;1.000056833356579;0.8719095117874043;0.9999361525338349
42.50185;1.1500167638627965;0.9831438319673219;0.8547771511646369;-0.08407007464228565;-0.07311149792916145;1.1487175664805587;10.001128517779017;0.8705137117877514;0.049751013474059816;1.0609382452268925;1.0000561122308593;0.8719101929646813;0.9999368542036207
42.51185;1.1500175826249373;0.9831436582799824;0.8547756994351794;-0.08407006516094785;-0.07311144974936441;1.1487148100240052;10.001132179438477;0.8705129414704423;0.04975101319595435;1.0609385894839025;1.00005535527796;0.8719108352092516;0.9999375781946933
42.52185;1.1500184132774696;0.9831434761646355;0.8547743193155901;-0.08407005367569381;-0.07311139647092649;1.1487120985284598;10.001135837636065;0.870512193394583;0.04975101291508697;1.060938935355701;1.0000545578021698;0.8719114460469215;0.9999383200002493
42.53185;1.1500192508684008;0.9831432824830262;0.8547730156687163;-0.08407004024564656;-0.07311133812215677;1.1487094367716633;10.001139415278502;0.8705114736330094;0.049751012632091474;1.0609392834723255;1.000053714680226;0.87191203243352;0.9999390735483095
42.54185;1.1500200899531154;0.9831430742947879;0.8547717924604994;-0.08407002491317762;-0.07311127459239575;1.1487068295569063;10.001142823869557;0.8705107875668703;0.04975101234771213;1.06093963431263;1.0000528215409925;0.8719126006790492;0.9999398327830358
42.55185;1.1500209251724849;0.9831428487446905;0.8547706522536906;-0.08407000763983535;-0.07311120572139634;1.148704280969603;10.001145971042467;0.8705101396987437;0.049751012062773714;1.060939987569018;1.000051875112553;0.8719131564778183;0.9999405923401736
42.56185;1.1500217508087618;0.9831426028486107;0.8547695956123573;-0.08406998829678382;-0.07311113143048166;1.1487017939115607;10.0011487656244;0.870509533018556;0.049751011778001036;1.0609403415703949;1.0000508724739643;0.8719137045763143;0.999941347213145
42.57185;1.15002256075369;0.9831423326730383;0.8547686220337837;-0.08406996675741416;-0.07311105179789405;1.1486993705648207;10.001151124681394;0.870508968608205;0.049751011493871795;1.0609406943972726;1.000049809850314;0.8719142486587372;0.999942092439529
42.58185;1.1500233492841951;0.9831420330471632;0.8547677313553768;-0.08406994297534845;-0.07311096705197619;1.1486970125775453;10.001152980955641;0.8705084459907829;0.04975101121068076;1.0609410457732569;1.000048682081955;0.871914791529616;0.9999428233942691
42.59185;1.1500241115483978;0.9831416982958363;0.8547669241226384;-0.0840699169624274;-0.07311087751612964;1.1486947209735323;10.001154280799268;0.8705079641153317;0.049751010928653326;1.0609413976563014;1.0000474835421835;0.8719153351245471;0.9999435364617651
42.60185;1.150024843677103;0.9831413228159605;0.8547662013630924;-0.08406988871055221;-0.07311078353756821;1.1486924964967618;10.001154974930477;0.8705075221009722;0.0497510106480308;1.0609417534404566;1.0000462096667537;0.8719158800985628;0.9999442290320101
42.61185;1.1500255427059285;0.9831409012758741;0.8547655642840707;-0.08406985809806362;-0.07311068543336952;1.1486903401825304;10.00115501393951;0.8705071193798716;0.049751010369249234;1.0609421165207507;1.0000448575676337;0.8719164252803542;0.999944898921933
42.62185;1.150026205761496;0.9831404290729187;0.8547650138382548;-0.08406982484080198;-0.07311058347950698;1.1486882542785248;10.001154356229856;0.8705067555250814;0.04975101009313086;1.0609424888583072;1.0000434259888302;0.8719169677442025;0.999945544077822
42.63185;1.1500268293954576;0.983139903069311;0.8547645504195712;-0.08406978856078713;-0.07311047791856486;1.1486862432417038;10.001152985690991;0.8705064298737113;0.04975100982095884;1.0609428704520447;1.000041915194979;0.8719175041189503;0.9999461624683038
42.64185;1.1500274100353955;0.9831393217465242;0.8547641738157559;-0.08406974892862307;-0.07311036894815053;1.148684313877402;10.001150922020157;0.8705061411708884;0.04975100955435031;1.0609432598021966;1.000040326275164;0.8719180320526552;0.9999467524985935
42.65185;1.1500279446980683;0.9831386845336313;0.8547638834898333;-0.08406970573906337;-0.07311025669503281;1.148682475223215;10.001148212304942;0.8705058876412564;0.04975100929493063;1.0609436545418425;1.0000386606284075;0.8719185502653998;0.9999473138594944
42.66185;1.1500284317838714;0.9831379913795287;0.8547636793373409;-0.08406965887981835;-0.07311014119021114;1.1486807387646556;10.00114491716433;0.8705056676290851;0.0497510090441076;1.0609440519981304;1.0000369205772304;0.8719190579059698;0.9999478476326547
42.67185;1.15002887210063;0.9831372427592187;0.8547635620251226;-0.08406960830795118;-0.07311002235451529;1.1486791178129505;10.001141106954677;0.8705054801134647;0.04975100880311408;1.060944449955425;1.0000351099817062;0.8719195545167114;0.9999483557292618
42.68185;1.150029268787142;0.9831364393671137;0.8547635322916762;-0.08406955408659128;-0.07310990002681311;1.1486776261652074;10.00113686428797;0.870505324243241;0.04975100857310092;1.0609448473286003;1.0000332343076808;0.8719200399338417;0.9999488403160228
42.69185;1.1500296259134222;0.9831355815736315;0.854763590393592;-0.08406949642549172;-0.07310977403697441;1.1486762776735653;10.001132283617828;0.87050519845007;0.049751008355043425;1.060945243993957;1.0000313009558937;0.8719205132006489;0.9999493034154818
42.70185;1.1500299472798408;0.9831346688298366;0.8547637361266693;-0.08406943570225926;-0.07310964427586249;1.1486750863589468;10.001127465549079;0.8705051000516729;0.0497510081495572;1.060945640052389;1.0000293194099494;0.8719209715836719;0.9999497468791371
42.71185;1.1500302360463999;0.9831336991725158;0.8547639683294433;-0.08406937246878102;-0.07310951071331431;1.1486740655842882;10.00112250915377;0.8705050253646419;0.04975100795690592;1.0609460357042244;1.0000273001055817;0.8719214109574405;0.9999501723217511
42.72185;1.1500304946422006;0.9831326696033186;0.8547642840864748;-0.08406930743122083;-0.07310937336484727;1.1486732265787474;10.001117506525308;0.8705049704353819;0.04975100777717906;1.0609464318920983;1.0000252527400515;0.8719218270472721;0.9999505808443154
42.73185;1.1500307249206794;0.9831315774747171;0.8547646788703481;-0.0840692413741316;-0.07310923227041727;1.1486725777194977;10.00111253949149;0.8705049319456781;0.049751007610474664;1.0609468306945695;1.0000231857187636;0.8719222167257364;0.9999509732159502
42.74185;1.1500309288071784;0.9831304215617956;0.854765147153595;-0.08406917502820378;-0.0731090874945202;1.1486721250420264;10.001107680425674;0.8705049073918467;0.0497510074570601;1.0609472347823663;1.0000211063874003;0.8719225788525183;0.999951350397876
42.75185;1.1500311086077424;0.9831292018411792;0.8547656825110708;-0.08406910895493801;-0.07310893911059436;1.1486718731117687;10.001102997491657;0.8705048949747936;0.04975100731736414;1.0609476464739402;1.00001902076803;0.8719229143014601;0.9999517137810432
42.76185;1.150031266231601;0.9831279186356119;0.8547662779691773;-0.08406904351989195;-0.0731087871910834;1.1486718254771044;10.00109855727072;0.8705048935412594;0.049751007191816785;1.0609480671889877;1.0000169335935147;0.8719232253066227;0.999952064984559
42.77185;1.1500314020028188;0.983126571799737;0.8547669266660564;-0.08406897897532467;-0.07310863180745632;1.148671985135065;10.001094422904623;0.870504902132435;0.04975100708089237;1.0609484970913523;1.0000148490427265;0.871923514230501;0.9999524051658206
42.78185;1.1500315144924358;0.9831251600825487;0.8547676217493063;-0.08406891558777581;-0.07310847301120986;1.1486723549157505;10.001090648248987;0.8705049195019327;0.049751006985249695;1.0609489349230057;1.0000127710007745;0.8719237824857813;0.9999527343796202
42.79185;1.1500316017329792;0.9831236813464422;0.8547683562978419;-0.08406885367773244;-0.0731083108196614;1.148672936852847;10.001087266258345;0.87050494378486;0.049751006905584046;1.0609493786737543;1.0000107031172787;0.871924030776578;0.9999530517033929
42.80185;1.1500316625433349;0.9831221335923949;0.8547691240566105;-0.08406879355477324;-0.07310814522819738;1.1486737312599489;10.001084280496828;0.8705049722132518;0.04975100684239165;1.0609498265555355;1.0000086490933604;0.8719242600804995;0.9999533559089118
42.81185;1.1500316971516629;0.9831205155871702;0.85476991989637;-0.08406873545400001;-0.07310797621508916;1.1486747362779703;10.001081672378303;0.8705050016571496;0.049751006795870314;1.0609502775667885;1.0000066124852185;0.8719244717368098;0.9999536459300736
42.82185;1.1500317072382835;0.9831188269990806;0.8547707396694181;-0.08406867953589373;-0.07310780374133298;1.1486759472028711;10.001079415542614;0.8705050298454852;0.049751006765981216;1.0609507317027125;1.0000045965251363;0.8719246667751528;0.9999539209398532
42.83185;1.1500316951942695;0.9831170687108864;0.8547715800844997;-0.08406862593451662;-0.07310762778155362;1.1486773559961783;10.001077480338912;0.8705050558699822;0.049751006752799705;1.0609511897261021;1.0000026047293695;0.871924845528523;0.9999541806663218
42.84185;1.1500316626552634;0.9831152429620283;0.8547724386480099;-0.08406857478251437;-0.07310744836529937;1.1486789520232041;10.001075834752346;0.8705050794192921;0.04975100675682266;1.0609516530230674;1.000000641458227;0.8719250075759588;0.9999544256974834
42.85185;1.1500316093673102;0.9831133528056274;0.854773313632032;-0.08406852615783489;-0.07310726559753984;1.1486807235192498;10.00107445246789;0.8705050993972493;0.04975100677884743;1.0609521237623252;0.9999987115298946;0.8719251517266814;0.9999546571898459
42.86185;1.1500315329701023;0.9831114015631411;0.8547742040145139;-0.08406847998875183;-0.07310707965119342;1.1486826587310817;10.001073317404252;0.8705051133440571;0.04975100681961743;1.0609526045445985;0.9999968191059131;0.8719252759712477;0.999954876790199
42.87185;1.1500314291870328;0.9831093931094017;0.8547751090681074;-0.0840684359967612;-0.07310689074693039;1.1486847464904237;10.001072413727753;0.8705051183219171;0.04975100687951083;1.0609530973815369;0.999994966779459;0.8719253779275152;0.9999550867692272
42.88185;1.1500312923325307;0.9831073326163687;0.8547760277352418;-0.08406839371746619;-0.07310669917172008;1.148686976238969;10.001071711363878;0.870505112008159;0.04975100695833929;1.0609536026153494;0.999993155328735;0.8719254556872177;0.9999552894806587
42.89185;1.1500311161564907;0.9831052271514286;0.854776958317576;-0.08406835256463922;-0.07310650531743691;1.148689337620792;10.001071162976029;0.8705050926984971;0.04975100705523274;1.060954118879771;0.999991383765655;0.8719255078623785;0.9999554865974857
42.90185;1.15003089464663;0.9831030857386923;0.8547778983804435;-0.08406831190284696;-0.07310630967887763;1.1486918203708618;10.001070712178176;0.8705050585577395;0.04975100716872219;1.0609546445919211;0.9999896502011961;0.8719255330805608;0.9999556788855594
42.91185;1.150030622900484;0.983100918682692;0.8547788446416487;-0.08406827114289185;-0.07310611282587469;1.1486944149994471;10.00107030242368;0.8705050072940573;0.049751007297110024;1.0609551791874616;0.9999879536012487;0.8719255298596756;0.9999558666044133
42.92185;1.1500302976991092;0.9830987366396092;0.8547797931885521;-0.08406822982017592;-0.07310591536192398;1.1486971136031072;10.001069877346279;0.8705049368826305;0.04975100743885698;1.0609557225657087;0.9999862943690311;0.8719254964697785;0.9999560499801312
42.93185;1.15002991693046;0.983096549779592;0.8547807401532945;-0.08406818760755075;-0.07310571787036357;1.148699909712394;10.001069374035392;0.8705048466982078;0.04975100759273632;1.0609562744232408;0.9999846732729997;0.871925430431249;0.9999562291145652
42.94185;1.1500294788338767;0.9830943671021922;0.8547816822281591;-0.08406814431036268;-0.07310552087464892;1.1487027969094803;10.001068724691278;0.8705047375348061;0.04975100775784501;1.0609568348370955;0.999983090443735;0.871925328349964;0.9999564037769909
42.95185;1.1500289826338566;0.9830921959470679;0.8547826163883775;-0.08406809985186217;-0.07310532484030796;1.1487057672042604;10.001067869484228;0.8705046101668721;0.049751007933577666;1.0609574048327999;0.9999815451140451;0.871925186680604;0.9999565736937447
42.96185;1.1500284299092463;0.9830900417984095;0.85478353931337;-0.08406805420632622;-0.0731051302273626;1.1487088105959364;10.001066763771295;0.8705044641230585;0.04975100811954433;1.060957986522421;0.9999800357198665;0.8719250029230341;0.99995673905896
42.97185;1.150027825264053;0.9830879085174085;0.8547844474000128;-0.08406800732727106;-0.07310493752307565;1.1487119163335169;10.00106537314753;0.8705042979815673;0.04975100831550392;1.060958582788173;0.9999785599842279;0.8719247763563432;0.9999569007860883
42.98185;1.150027176202571;0.9830857981119479;0.8547853373888589;-0.0840679591303342;-0.07310474719207871;1.1487150746831027;10.001063665242462;0.8705041105287665;0.04975100852141642;1.0609591957752316;0.9999771152462427;0.871924507992659;0.9999570604074571
42.99185;1.1500264929244892;0.9830837098570748;0.8547862068524864;-0.08406790948148436;-0.07310455961092203;1.1487182774416562;10.001061602356847;0.8705039013548098;0.04975100873745927;1.060959825376617;0.9999756991809562;0.8719241999729354;0.9999572200851602
43.00185;1.1500257879247822;0.9830816404264476;0.8547870538357317;-0.08406785812420395;-0.07310437505721831;1.1487215173460135;10.001059137254646;0.8705036704386239;0.04975100896378813;1.0609604694649257;0.999974309980327;0.8719238548111806;0.9999573829013563
43.01185;1.1500250746177931;0.9830795852406939;0.8547878761183341;-0.08406780464452115;-0.07310419372374857;1.1487247878489717;10.001056222021694;0.8705034177988948;0.049751009200245604;1.0609611253252522;0.9999729458579536;0.8719234748731773;0.9999575525434198
43.02185;1.150024365693537;0.9830775398841497;0.8547886712692107;-0.08406774859944963;-0.07310401571057959;1.1487280832364257;10.001052822108566;0.8705031439736216;0.04975100944636699;1.0609617907905728;0.999971604861695;0.8719230621091738;0.999957732389812
43.03185;1.1500236724538977;0.9830755012598141;0.8547894374826785;-0.08406768968319943;-0.0731038409908021;1.1487313982445937;10.001048913665452;0.8705028501286312;0.04975100970151092;1.0609624648377678;0.9999702852597774;0.8719226177016234;0.9999579253788821
43.04185;1.150023004625406;0.9830734678314217;0.854790173806418;-0.08406762776446974;-0.0731036694147047;1.148734727881821;10.001044473022208;0.8705025369290111;0.04975100996471814;1.0609631479453026;0.9999689861210374;0.8719221415350159;0.9999581347490648
