time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.05185;1.1500223700479666;0.983071438748958;0.8547908794519186;-0.0840675628562145;-0.07310350079830401;1.148738068161803;10.001039478448266;0.8705022033960377;0.049751010234481814;1.0609638419770857;0.9999677076084421;0.8719216319356704;0.9999583644274632
43.06185;1.150021775144894;0.983069413325256;0.8547915534231593;-0.08406749510775607;-0.07310333499602055;1.148741416514391;10.001033917480964;0.8705018468497738;0.049751010508978594;1.0609645496872364;0.9999664505603286;0.8719210857722762;0.9999586185878462
43.07185;1.1500212261477079;0.9830673912826603;0.8547921945508111;-0.08406742477871376;-0.0731031718954431;1.1487447710046672;10.001027791218492;0.8705014634035765;0.04975101078663499;1.0609652744283373;0.999965215757174;0.8719204986191249;0.999958901088421
43.08185;1.150020729427542;0.9830653727398494;0.8547928015954017;-0.08406735218016866;-0.07310301142071682;1.148748129597279;10.001021119589804;0.8705010482281558;0.0497510110663567;1.0609660201693323;0.9999640033575008;0.871919865518961;0.999959215538892
43.09185;1.1500202908400134;0.9830633577268694;0.8547933738653636;-0.08406727762487398;-0.07310285355878461;1.148751490566695;10.001013945113957;0.8705005961930986;0.04975101134735351;1.0609667910239933;0.9999628120345448;0.8719191825257957;0.9999595654905319
43.10185;1.150019915528425;0.9830613455715954;0.8547939118080728;-0.08406720138291038;-0.07310269834362097;1.1487548533328948;10.001006329409849;0.8705001033831326;0.04975101162900773;1.0609675901074695;0.9999616381934489;0.8719184473776167;0.999959953729577
43.11185;1.1500196082887235;0.9830593344646491;0.8547944167814324;-0.08406712366312616;-0.07310254580275385;1.1487582188049497;10.000998346918292;0.8704995678798207;0.049751011910888994;1.0609684192272268;0.9999604768168509;0.8719176583178757;0.9999603808567028
43.12185;1.1500193737278375;0.9830573214805748;0.8547948903264193;-0.08406704464710314;-0.07310239591527459;1.1487615890798717;10.000990078334931;0.8704989888903915;0.04975101219269325;1.0609692797218833;0.9999593234275859;0.8719168128373593;0.9999608445354672
43.13185;1.1500192166093814;0.9830553030857557;0.8547953334045907;-0.08406696453743659;-0.0731022486080224;1.148764966556322;10.000981599980097;0.8704983658549023;0.04975101247413961;1.0609701731109484;0.9999581749497279;0.8719159077721642;0.9999613403655381
43.14185;1.1500191423709842;0.9830532758128877;0.8547957459276018;-0.08406688360087237;-0.07310210377132575;1.148768353166336;10.00097297770357;0.8704976986305503;0.049751012755081786;1.0609711011901777;0.9999570294227815;0.8719149398888613;0.9999618637498092
43.15185;1.1500191563991051;0.9830512365163141;0.8547961271866583;-0.08406680218019942;-0.07310196126751674;1.1487717502135382;10.000964272392707;0.870496988052516;0.0497510130357124;1.0609720654248094;0.9999558858022344;0.8719139063676838;0.9999624113418276
43.16185;1.1500192624632508;0.9830491820451994;0.8547964770966081;-0.08406672064536014;-0.07310182094144449;1.1487751582319292;10.000955544624032;0.8704962362028262;0.04975101331660238;1.0609730659071996;0.9999547438343792;0.8719128054019195;0.9999629813107462
43.17185;1.150019462283828;0.9830471088406273;0.8547967969134868;-0.084066639334178;-0.07310168264770753;1.1487785768380858;10.000946850302046;0.8704954468423882;0.04975101359862391;1.0609741011904745;0.9999536039913254;0.8719116366733045;0.9999635727987385
43.18185;1.1500197560849552;0.9830450131888797;0.854797088881731;-0.08406655852374681;-0.07310154627756973;1.1487820048204855;10.000938233533413;0.8704946263396423;0.049751013882677164;1.0609751692452363;0.9999524676270043;0.8719104014761666;0.999964185504932
43.19185;1.1500201428159822;0.9830428921021549;0.8547973558241444;-0.08406647842507481;-0.07310141177390636;1.148785440021527;10.000929722641416;0.8704937837900912;0.049751014169174074;1.0609762685602813;0.9999513369268133;0.8719091026177154;0.9999648195143429
43.20185;1.1500206201705672;0.9830407437038956;0.8547976012542058;-0.08406639921273394;-0.07310127913426044;1.1487888793015624;10.000921329999208;0.8704929295868842;0.049751014457679064;1.060977398283313;0.9999502144682744;0.87190774431298;0.9999654747611186
43.21185;1.1500211847710946;0.983038566681161;0.8547978294336362;-0.08406632108700013;-0.07310114838434505;1.148792318987907;10.000913053823616;0.8704920738622605;0.049751014746944586;1.0609785578304858;0.9999491024571553;0.8719063319495473;0.9999661504221724
43.22185;1.150021832153303;0.9830363597802542;0.8547980448531174;-0.0840662442883824;-0.07310101954589557;1.1487957552994024;10.000904880213966;0.8704912256704502;0.0497510150351923;1.0609797472473599;0.9999480020880369;0.8719048712007827;0.9999668449796999
43.23185;1.1500225567310174;0.983034121951806;0.8547982515039604;-0.08406616902500862;-0.07310089264994431;1.1487991846401913;10.00089678210688;0.8704903927381825;0.049751015320464116;1.0609809673352695;0.9999469138082628;0.8719033665424939;0.9999675565476278
43.24185;1.1500233520758711;0.9830318527067776;0.8547984524143591;-0.0840660954462491;-0.0731007677713789;1.148802603753211;10.000888713448047;0.8704895816946528;0.04975101560081902;1.0609822190141807;0.9999458380235844;0.8719018201215678;0.999968282809922
43.25185;1.1500242107866077;0.983029552330895;0.8547986494551512;-0.0840660237317612;-0.07310064503074495;1.1488060092886134;10.000880606497931;0.8704887982322421;0.04975101587434166;1.060983503079396;0.9999447754220676;0.8719002319501172;0.9999690209784068
43.26185;1.1500251237475314;0.9830272221540672;0.8547988433543762;-0.08406595413731975;-0.07310052457334099;1.148809397283174;10.000872380070561;0.8704880471769135;0.049751016139243286;1.0609848200527259;0.9999437270113861;0.8718986014823285;0.9999697683155258
43.27185;1.1500260800509774;0.9830248651920965;0.854799033981522;-0.08406588692926188;-0.07310040656986583;1.1488127637056609;10.000863954332297;0.8704873328196313;0.04975101639399207;1.0609861701061147;0.99994269358503;0.87189692920069;0.9999705228653835
43.28185;1.150027067822645;0.9830224866367542;0.8547992208079334;-0.08406582233601123;-0.07310029124556709;1.1488161056034325;10.000855263216007;0.8704866589380623;0.0497510166371569;1.0609875535259956;0.9999416748578034;0.8718952167581973;0.999971283698413
43.29185;1.1500280752174645;0.9830200929859232;0.8547994032283365;-0.08406576055839432;-0.07310017888547887;1.1488194210567355;10.000846259217354;0.8704860282027972;0.04975101686723975;1.0609889708626268;0.9999406697274023;0.8718934661241973;0.9999720508082806
43.30185;1.150029091470708;0.983017690652066;0.8547995808582354;-0.08406570177721734;-0.07310006978693824;1.1488227078633275;10.00083690868375;0.8704854416283777;0.04975101708292736;1.0609904224260127;0.999939677481777;0.8718916790155676;0.9999728252907698
43.31185;1.1500301075442356;0.9830152858888334;0.8547997537788137;-0.08406564614950249;-0.07309996423035789;1.148825962959542;10.000827184175582;0.8704848986453366;0.049751017283371744;1.060991907588112;0.9999386981446773;0.8718898570174047;0.9999736095182393
43.32185;1.1500311159460972;0.9830128852800759;0.8547999221436566;-0.08406559380998394;-0.07309986250013262;1.148829183373537;10.00081706698465;0.8704843974433322;0.04975101746794459;1.0609934245302521;0.999937731602688;0.8718880018905154;0.9999744066613336
43.33185;1.1500321100674356;0.9830104959219926;0.8548000852984302;-0.08406554488937122;-0.07309976488733264;1.1488323670247325;10.000806557355176;0.8704839352324409;0.049751017635906;1.0609949709181914;0.9999367769741958;0.8718861152647691;0.999975219813922
43.34185;1.1500330837358084;0.9830081258142026;0.8548002414792615;-0.08406549954812265;-0.0730996716613342;1.1488355122091873;10.000795673357203;0.8704835085960407;0.04975101778655335;1.0609965446364311;0.9999358330908709;0.8718841981676226;0.999976051366444
43.35185;1.150034031418141;0.9830057841010874;0.8548003886372277;-0.08406545797618471;-0.07309958304966302;1.1488386167715525;10.00078443456893;0.8704831137943846;0.049751017919496016;1.0609981438568592;0.999934899144757;0.8718822514424655;0.9999769028960823
43.36185;1.1500349485714412;0.9830034809212238;0.854800525482771;-0.08406542032835636;-0.0730994992515365;1.1488416781397148;10.000772848116311;0.8704827468931523;0.04975101803474223;1.0609997668040096;0.9999339748225418;0.8718802765694715;0.9999777754641634
43.37185;1.150035831648038;0.9830012270507891;0.8548006520632425;-0.0840653866533118;-0.07309942049475777;1.1488446938923071;10.000760909588617;0.8704824038007447;0.04975101813263513;1.0610014110640842;0.999933060450388;0.8718782759823532;0.9999786699680193
43.38185;1.1500366779913749;0.9829990331922768;0.8548007701060104;-0.08406535689109157;-0.0730993470789514;1.1488476618502306;10.0007486130589;0.870482080759572;0.04975101821359044;1.0610030723471722;0.9999321571325112;0.871876253002606;0.9999795870161189
43.39185;1.1500374860381135;0.9829969095875792;0.8548008827048045;-0.08406533094430593;-0.07309927934235602;1.1488505796773447;10.000735954346414;0.8704817757293664;0.04975101827794049;1.061004743894167;0.9999312665216942;0.871874211780651;0.9999805261058033
43.40185;1.150038255893918;0.9829948661414127;0.8548009931972798;-0.08406530877170465;-0.07309921759685839;1.1488534444564784;10.000722922343074;0.8704814891050341;0.04975101832604337;1.0610064174560778;0.9999303907009832;0.8718721572051952;0.999981484867935
43.41185;1.150038989885241;0.9829929117214498;0.8548011041964672;-0.0840652904320767;-0.07309916211632854;1.1488562525356796;10.000709488697195;0.8704812224536378;0.04975101835823127;1.0610080847237437;0.9999295324931071;0.8718700946610952;0.9999824592405625
43.42185;1.1500396925251934;0.9829910529375521;0.8548012176072954;-0.0840652760380654;-0.07309911315028157;1.1488589999332697;10.000695603521203;0.8704809769229596;0.0497510183745533;1.0610097379159311;0.9999286956481235;0.871868029916789;0.9999834442501059
43.43185;1.1500403692261663;0.9829892941909626;0.8548013355714523;-0.08406526567623987;-0.07309907087068343;1.1488616828424965;10.0006811998009;0.8704807530561458;0.049751018374723385;1.0610113701422885;0.9999278846608562;0.8718659691575951;0.9999844346341437
43.44185;1.1500410241625276;0.9829876385978015;0.85480146135638;-0.08406525936412715;-0.07309903529706323;1.1488642978540806;10.000666204807143;0.8704805512946902;0.04975101835831593;1.0610129761210099;0.99992710397972;0.8718639188268928;0.9999854250687467
43.45185;1.1500416594263732;0.9829860882898814;0.8548015993543939;-0.08406525704918875;-0.07309900632986373;1.1488668422624542;10.000650550079078;0.8704803722082748;0.04975101832487534;1.0610145527338017;0.999926356575244;0.8718618854296192;0.9999864098829518
43.46185;1.1500422760212585;0.982984644320986;0.8548017544029911;-0.08406525865003533;-0.07309898386723422;1.1488693142746813;10.000634178110335;0.8704802167224879;0.049751018273837135;1.0610160990235753;0.9999256431872319;0.8718598754629218;0.9999873824069827
43.47185;1.150042874631966;0.9829833069146213;0.8548019311776922;-0.08406526411806024;-0.07309896788631573;1.1488717128138275;10.000617047764582;0.870480085994136;0.04975101820450438;1.0610176156998592;0.9999249628978388;0.8718578953904107;0.9999883348291342
43.48185;1.1500434555824255;0.9829820755556348;0.8548021342434816;-0.08406527346159122;-0.07309895847546259;1.1488740375267907;10.0005991343633;0.8704799805023006;0.0497510181161679;1.0610191044766015;0.999924313947528;0.8718559515659273;0.999989258754865
43.49185;1.1500440190052112;0.982980948592505;0.8548023685068299;-0.08406528672036641;-0.0730989558375895;1.1488762892284832;10.000580426575327;0.870479899378142;0.04975101800817405;1.061020567356866;0.9999236939388715;0.8718540497130671;0.9999901457610143
43.50185;1.1500445650964295;0.982979923283006;0.8548026393632832;-0.08406530393215296;-0.07309896025576791;1.1488784699447172;10.000560925419691;0.8704798406741672;0.049751017879909765;1.061022005942505;0.9999231000429041;0.8718521942269294;0.9999909881318493
43.51185;1.1500450939915752;0.9829789966818108;0.8548029523243627;-0.08406532510277831;-0.0730989720515532;1.1488805821659558;10.000540639730923;0.8704798022934049;0.04975101773086566;1.0610234212732488;0.999922530023229;0.8718503884235818;0.9999917800498431
43.52185;1.1500456056285735;0.9829781664748736;0.8548033121389299;-0.0840653501592347;-0.07309899157854126;1.148882627795604;10.000519577988202;0.8704797828684272;0.04975101756070235;1.0610248141257337;0.9999219830237671;0.8718486355787921;0.9999925181383797
43.53185;1.1500460997839574;0.9829774311081235;0.854803721849332;-0.08406537893186401;-0.0730990192293847;1.1488846073683792;10.000497748907636;0.8704797816790543;0.0497510173692132;1.061026184879764;0.9999214588324916;0.8718469393493558;0.9999932006232274
43.54185;1.150046575623598;0.9829767895725243;0.8548041824831704;-0.08406541120751879;-0.07309905538310116;1.1488865199916098;10.000475172387304;0.8704797980058668;0.04975101715635848;1.0610275330512005;0.9999209570350672;0.8718453033938451;0.9999938261436643
43.55185;1.1500470307092792;0.9829762410925027;0.8548046935013393;-0.08406544679247269;-0.0730991003081594;1.148888364041766;10.000451887622702;0.8704798311421018;0.049751016922386926;1.0610288573891087;0.9999204777982157;0.8718437309852296;0.9999943931729115
43.56185;1.150047460502431;0.982975784274686;0.8548052536834483;-0.08406548552694917;-0.07309915412233817;1.1488901378688268;10.00042794922771;0.8704798806011026;0.04975101666786068;1.0610301562420956;0.9999200228701242;0.8718422246012608;0.9999948997129344
43.57185;1.1500478589849237;0.9829754158225884;0.8548058618977705;-0.08406552726644059;-0.07309921680369727;1.1488918400930677;10.000403414617228;0.8704799453800736;0.04975101639368038;1.0610314274328383;0.9999195950630851;0.871840785551941;0.9999953428037079
43.58185;1.1500482198616824;0.9829751301781222;0.8548065175297443;-0.08406557184239266;-0.07309928817789145;1.1488934698433657;10.000378333598348;0.8704800231011444;0.049751016101141084;1.0610326681457611;0.9999191970764684;0.8718394143936253;0.9999957182741945
43.59185;1.1500485373274774;0.9829749210344242;0.8548072206385675;-0.0840656189994921;-0.07309936790937191;1.1488950266265139;10.000352749302616;0.8704801103611641;0.049751015791739635;1.0610338755998445;0.999918830877429;0.8718381117455924;0.9999960213369758
43.60185;1.1500488065959764;0.9829747830660461;0.8548079716411456;-0.08406566835002764;-0.07309945553445217;1.1488965096017423;10.000326705649234;0.8704802039258666;0.04975101546678985;1.0610350474044503;0.9999184977352044;0.8718368782694215;0.9999962474342894
43.61185;1.1500490246545974;0.9829747120607274;0.8548087707241602;-0.08406571937996855;-0.07309955048103858;1.148897917236577;10.000300249871485;0.8704803015132135;0.04975101512718624;1.061036180365761;0.999918198475812;0.871835714124885;0.9999963923219897
43.62185;1.1500491901217706;0.9829747042983683;0.8548096175093444;-0.08406577148883888;-0.0730996520733826;1.148899248205371;10.000273427738243;0.8704804017456479;0.04975101477340622;1.061037269310356;0.9999179336554324;0.8718346188759337;0.999996451607392
43.63185;1.1500493018279037;0.982974756144506;0.8548105109853452;-0.08406582403226115;-0.07309975959351124;1.1489005027138386;10.000246276379391;0.8704805040893246;0.04975101440565579;1.0610383074248149;0.9999177038738951;0.871833591512134;0.999996420709193
43.64185;1.1500493575995847;0.9829748636498473;0.8548114495384455;-0.08406587635458942;-0.07309987237774787;1.148901682740784;10.000218823304737;0.8704806090878675;0.049751014024050376;1.0610392873003076;0.9999175100492247;0.871832630316954;0.999996295338969
43.65185;1.1500493543654213;0.9829750223443504;0.8548124310231334;-0.08406592782756472;-0.07309998985642281;1.148902791462121;10.000191093980138;0.870480718194729;0.04975101362876248;1.061040202267847;0.9999173532660213;0.8718317330843696;0.9999960717934248
43.66185;1.1500492893171126;0.9829752275273748;0.8548134529005232;-0.08406597791382522;-0.07310011150653366;1.1489038327792935;10.000163118435568;0.8704808330428138;0.049751013220002416;1.061041047573008;0.9999172346746988;0.871830897607187;0.9999957469500019
43.67185;1.1500491607472654;0.9829754746250099;0.8548145126572122;-0.08406602623015337;-0.07310023677946327;1.1489048110619404;10.000134931276552;0.8704809545756222;0.049751012797774746;1.0610418199170346;0.9999171558047194;0.87183012203823;0.9999953183206939
43.68185;1.1500489676822394;0.9829757595185769;0.8548156082368987;-0.08406607256696542;-0.073100365073934;1.1489057311083182;10.00010657020251;0.8704810825066773;0.04975101236177213;1.0610425161232073;0.9999171189634946;0.8718294049385426;0.9999947845223733
43.69185;1.15004870893578;0.9829760792185309;0.8548167378504905;-0.084066116871559;-0.07310049572899809;1.1489065979386301;10.000078078564464;0.8704812154309302;0.049751011911669724;1.0610431331499224;0.9999171270666509;0.8718287448173655;0.9999941462497189
43.70185;1.150048382434389;0.9829764320623551;0.8548178992141875;-0.08406615919706077;-0.0731006280153933;1.1489074164772677;10.0000495095828;0.8704813515159994;0.049751011447481654;1.061043668980006;0.999917182787996;0.8718281397015941;0.9999934065139231
43.71185;1.150047985818263;0.982976817008941;0.8548190890215166;-0.08406619959572943;-0.07310076119160758;1.1489081917745987;10.000020923717322;0.8704814892059268;0.04975101096955751;1.061044122755364;0.9999172878770428;0.8718275872433542;0.9999925692209296
43.72185;1.1500475181740002;0.982977233422679;0.8548203032320156;-0.0840662380177895;-0.0731008945969567;1.1489089290874954;9.999992378027438;0.870481627291466;0.04975101047835095;1.06104449429394;0.9999174429430391;0.8718270847314694;0.999991637627127
43.73185;1.150046980622066;0.9829776813779348;0.8548215377313731;-0.0840662742875017;-0.07310102765105297;1.1489096329675776;9.999963918035323;0.8704817647210987;0.04975100997446636;1.0610447834528278;0.9999176476026087;0.8718266290352236;0.9999906143964987
43.74185;1.15004637546632;0.9829781613808767;0.8548227888120111;-0.08406630815827766;-0.07310115977358911;1.1489103063111907;9.999935577145159;0.8704819006990393;0.04975100945889137;1.0610449896678873;0.9999179008679452;0.8718262172284394;0.9999895025275947
43.75185;1.150045705698042;0.9829786741122997;0.8548240534207389;-0.08406633942167542;-0.07310129035420883;1.1489109504602721;9.999907380170002;0.8704820346138246;0.04975100893286884;1.061045112403308;0.9999182013457555;0.8718258475350383;0.9999883053840041
43.76185;1.1500449751060806;0.9829792205351015;0.8548253292058381;-0.08406636798037943;-0.07310141880714782;1.1489115658900992;9.999879350667188;0.8704821657060346;0.049751008397653035;1.0610451516124229;0.9999185476121546;0.8718255195463357;0.999987025930476
43.77185;1.1500441885025308;0.9829798014571147;0.8548266146495339;-0.08406639381339713;-0.07310154463874143;1.1489121527039048;9.999851519599776;0.8704822930213169;0.04975100785458134;1.0610451072190608;0.9999189386485069;0.8718252334231472;0.9999856669279412
43.78185;1.1500433515102158;0.9829804166449886;0.8548279092815475;-0.08406641688163577;-0.07310166745784118;1.1489127108785269;9.99982392636702;0.870482415725724;0.049751007305115766;1.0610449792217278;0.9999193730834752;0.8718249889550208;0.9999842322639907
43.79185;1.15004246955816;0.9829810643302447;0.8548292133990065;-0.08406643704770814;-0.0731017869390024;1.1489132400288873;9.999796607728708;0.8704825335047714;0.04975100675064565;1.061044768737246;0.9999198479995515;0.8718247850304203;0.9999827277915277
43.80185;1.1500415472526597;0.9829817414737372;0.854830527385259;-0.08406645406356548;-0.07310190279387803;1.1489137388999633;9.999769584213775;0.8704826470883539;0.04975100619227201;1.0610444777523154;0.9999203592305816;0.8718246194657787;0.9999811613423834
43.81185;1.1500405891906815;0.9829824445308712;0.854831851552588;-0.08406646763331285;-0.07310201477202384;1.1489142055081936;9.999742860399797;0.8704827588123395;0.04975100563069353;1.0610441076062844;0.9999209026933762;0.8718244894745573;0.9999795424176245
43.82185;1.1500396012217506;0.9829831700958419;0.8548331865267021;-0.08406647748009839;-0.07310212266541118;1.148914637464327;9.999716439004908;0.8704828723477874;0.049751005066284534;1.061043658320501;0.9999214756073167;0.8718243924836513;0.9999778813828577
43.83185;1.1500385905804222;0.9829839152767076;0.8548345331338147;-0.08406648335001275;-0.07310222630125138;1.1489150320175923;9.999690332451667;0.8704829915477316;0.04975100449930423;1.0610431288095594;0.999922077180776;0.8718243264663299;0.9999761884035959
43.84185;1.150037565107973;0.9829846774196976;0.8548358916700561;-0.08406648498457835;-0.0731023255499756;1.1489153865503126;9.999664564401803;0.8704831197873215;0.04975100392995716;1.061042516978608;0.9999227080207403;0.8718242896204724;0.9999744724555909
43.85185;1.1500365327948479;0.9829854527938457;0.8548372616580515;-0.08406648215298548;-0.0731024203556334;1.1489156988325218;9.999639162025625;0.8704832603149353;0.04975100335817686;1.0610418202735725;0.9999233687679286;0.8718242800563426;0.9999727406400702
43.86185;1.1500355013832286;0.9829862358944449;0.8548386425636726;-0.08406647471114904;-0.0731025107510757;1.1489159660046868;9.999614143343331;0.87048341676842;0.04975100278335132;1.0610410369017136;0.99992405924898;0.8718242959704792;0.99997099830496
43.87185;1.1500344774500042;0.982987020838218;0.8548400342688692;-0.08406646256095582;-0.07310259680360899;1.1489161834616823;9.999589513151163;0.8704835930124093;0.049751002204294764;1.0610401668266258;0.9999247780631529;0.8718243359841298;0.9999692499166157
43.88185;1.1500334661553346;0.9829878032819832;0.8548414362676949;-0.08406644555699275;-0.07310267850085034;1.148916345099805;9.999565269394122;0.8704837922484762;0.04975100161962021;1.0610392119901983;0.9999255227040744;0.8718243997034771;0.9999675000672629
43.89185;1.1500324721005897;0.9829885807326006;0.854842846711913;-0.08406642347936931;-0.07310275568950828;1.1489164443267825;9.999541408116906;0.8704840161688425;0.04975100102842658;1.06103817548195;0.9999262908570621;0.8718244883928694;0.999965754123747
43.90185;1.1500314996728351;0.9829893514069588;0.8548442630737862;-0.0840663960448189;-0.07310282813609445;1.148916474724165;9.999517924903602;0.870484264420335;0.04975100043074509;1.0610370600388297;0.9999270815652587;0.871824604715111;0.9999640184718009
43.91185;1.1500305521412286;0.9829901132596078;0.8548456841116481;-0.08406636293810871;-0.07310289564737077;1.1489164305448818;9.999494815085107;0.8704845344025278;0.049750999827325185;1.0610358669632838;0.9999278947238937;0.8718247515342988;0.9999623004031207
43.92185;1.1500296303238224;0.9829908639684997;0.8548471109288486;-0.08406632387904563;-0.07310295814718734;1.1489163075580369;9.999472074318135;0.8704848221494768;0.0497509992191533;1.0610345958422163;0.9999287304389446;0.8718249309177819;0.9999606077180166
43.93185;1.150028731906322;0.9829916014090194;0.8548485460512987;-0.08406627866423483;-0.07310301567638741;1.1489161037242541;9.999449699882552;0.8704851239051896;0.049750998607198796;1.0610332448668702;0.9999295897520483;0.8718251438008119;0.9999589482970438
43.94185;1.150027852347079;0.9829923241129017;0.854849992050545;-0.08406622717020425;-0.07310306836304448;1.148915818629786;9.99942768761123;0.8704854371717731;0.04975099799243234;1.061031811744193;0.9999304753834352;0.8718253902170278;0.999957329541553
43.95185;1.1500269866861428;0.9829930315378632;0.8548514514635355;-0.08406616935303655;-0.07310311639371815;1.1489154521129987;9.999406029372864;0.8704857611585062;0.0497509973759913;1.0610302948665569;0.9999313915758499;0.8718256696571292;0.9999557576881414
43.96185;1.1500261302428312;0.9829937238306854;0.8548529273902555;-0.08406610523773266;-0.07310315997785245;1.148915003508698;9.99938471944947;0.8704860965163167;0.049750996759349346;1.0610286940475782;0.9999323439350041;0.871825980989922;0.9999542373836317
43.97185;1.1500252779042124;0.9829944009376872;0.8548544229814299;-0.0840660349216331;-0.07310319932348557;1.148914471862377;9.999363763311681;0.8704864443908057;0.04975099614434503;1.061027010357855;0.9999333395282273;0.8718263224653081;0.999952771574268
43.98185;1.150024423694699;0.9829950618312557;0.8548559399883342;-0.08406595861985515;-0.07310323463742575;1.148913856683109;9.999343181390179;0.8704868062598644;0.049750995533015985;1.0610252457086875;0.9999343862342565;0.871826692514569;0.9999513620498165
43.99185;1.15002356154692;0.9829957045856053;0.8548574784439308;-0.0840658766982883;-0.07310326612455051;1.1489131584891308;9.999323008887327;0.8704871850802691;0.04975099492738743;1.06102340325574;0.9999354911927893;0.8718270909427981;0.9999500108544406
44.00185;1.150022686220272;0.9829963269867362;0.8548590379890425;-0.08406578962374642;-0.07310329398294581;1.1489123784501307;9.999303292803189;0.8704875859948371;0.0497509943294467;1.0610214875351376;0.9999366595998823;0.8718275197824525;0.9999487213558802
44.01185;1.1500217933800827;0.9829969274338923;0.8548606189502185;-0.08406569786688768;-0.0731033184132804;1.1489115175263032;9.999284085576901;0.8704880151815529;0.049750993741410766;1.0610195031964087;0.9999378944661634;0.8718279834611738;0.9999474981487007
44.02185;1.150020879186233;0.9829975058846969;0.8548622223302352;-0.08406560185400921;-0.07310333963595246;1.1489105761362357;9.999265437453271;0.8704884776865467;0.049750993166130394;1.0610174540684392;0.9999391971568731;0.8718284882611823;0.9999463463140387
44.03185;1.1500199399134703;0.9829980639011596;0.8548638496898436;-0.08406550195006444;-0.07310335789194748;1.1489095545008918;9.999247391808142;0.8704889760999985;0.04975099260710974;1.0610153437244716;0.9999405683890936;0.8718290411212182;0.9999452704452838
44.04185;1.150018972131963;0.9829986038523103;0.8548655031697983;-0.08406539841990418;-0.07310337340556292;1.1489084530288716;9.999229983283575;0.8704895106803876;0.04975099206785401;1.0610131765726485;0.9999420088687101;0.8718296481224126;0.9999442737920514
44.05185;1.1500179735013665;0.9829991282343238;0.8548671851910706;-0.08406529142084532;-0.07310338633140985;1.1489072726116558;9.99921323366582;0.8704900802405493;0.04975099155113584;1.0610109588718974;0.999943519361654;0.8718303135035427;0.9999433580485697
44.06185;1.1500169431589633;0.9829996388440084;0.8548688977754338;-0.08406518106694491;-0.07310339675349253;1.1489060151525008;9.999197148728125;0.8704906831915582;0.04975099105880096;1.061008699143408;0.9999451006906075;0.8718310397238626;0.9999425239470745
44.07185;1.1500158812369015;0.9830001357240447;0.8548706417295139;-0.08406506750803959;-0.07310340472478508;1.1489046839247672;9.999181725725947;0.8704913184760027;0.04975099059192886;1.061006407282365;0.9999467533984844;0.8718318280350725;0.9999417722905836
44.08185;1.1500147881479894;0.9830006174274072;0.8548724163752451;-0.08406495095889985;-0.07310341028218124;1.1489032831023442;9.99916696630298;0.8704919863181124;0.049750990151071546;1.0610040930851363;0.9999484773177302;0.8718326787793014;0.9999411045239768
44.09185;1.1500136643426218;0.983001082723642;0.854874220291172;-0.08406483169342512;-0.07310341347438291;1.148901816734122;9.999152881723928;0.8704926884770029;0.04975098973655923;1.0610017654601611;0.9999502720954309;0.8718335915647608;0.9999405222960276
44.10185;1.1500125109138821;0.9830015319139127;0.854876052118378;-0.08406471004181691;-0.07310341442156837;1.1489002878953676;9.999139488274386;0.8704934273922406;0.04975098934863137;1.060999432456041;0.9999521380204413;0.8718345656740626;0.9999400265503965
44.11185;1.1500113307657716;0.9830019671370833;0.8548779103036274;-0.08406458637559941;-0.07310341332044482;1.1488986984939882;9.999126798249007;0.8704942050256973;0.04975098898722906;1.0609971013708452;0.999954076009801;0.8718356004916622;0.9999396169430492
44.12185;1.1500101291920988;0.9830023921665901;0.8548797923931873;-0.08406446109258538;-0.07310341038436095;1.1488970497788558;9.999114813829976;0.8704950229132891;0.04975098865190843;1.0609947785524763;0.9999560874882799;0.8718366958226121;0.9999392920822419
44.13185;1.1500089129542799;0.9830028119967474;0.8548816949499918;-0.08406433463696401;-0.07310340578298512;1.1488953432071276;9.999103527197123;0.8704958828405425;0.049750988342230455;1.06099246929935;0.9999581746649361;0.8718378518499025;0.9999390504981507
44.14185;1.1500076887834374;0.9830032321630174;0.8548836138615226;-0.08406420751113124;-0.07310339961143993;1.1488935809602234;9.99909292414315;0.8704967869493586;0.04975098805810242;1.060990178012072;0.9999603403127916;0.8718390686296346;0.9999388913910505
44.15185;1.1500064629100297;0.9830036576027275;0.8548855447901917;-0.08406408024197344;-0.07310339191082961;1.1488917654174566;9.999082990303638;0.8704977377189703;0.049750987799624266;1.0609879078780644;0.9999625869212112;0.8718403458315412;0.9999388144468262
44.16185;1.1500052412197288;0.9830040916591476;0.8548874839309402;-0.08406395333205054;-0.07310338275811211;1.1488898979386262;9.999073717808;0.8704987381977025;0.049750987566789556;1.0609856603926415;0.9999649161637222;0.871841682748229;0.9999388189785187
44.17185;1.1500040287202382;0.9830045358987547;0.8548894285388137;-0.08406382722085673;-0.07310337237900624;1.1488879782035177;9.999065106628791;0.870499792035357;0.04975098735934164;1.0609834362284394;0.9999673288686814;0.8718430776713147;0.9999389032007722
44.18185;1.1500028287104131;0.9830049905413417;0.8548913769719391;-0.08406370227780616;-0.07310336116968791;1.14888600486384;9.999057161470715;0.8705009031849285;0.04975098717669059;1.0609812368526599;0.9999698250338152;0.8718445269321972;0.999939064703653
44.19185;1.1500016424259427;0.9830054554151061;0.8548933285591109;-0.08406357884268902;-0.07310334960199937;1.148883976769685;9.999049888365873;0.8705020755377926;0.049750987017824336;1.0609790650373738;0.9999724036665645;0.871846024810366;0.999939301872792
44.20185;1.1500004689458494;0.9830059311177609;0.8548952832375768;-0.08406345727454426;-0.07310333813320694;1.148881893598249;9.999043291544949;0.8705033128808444;0.049750986881337125;1.0609769244518965;0.9999750619019236;0.8718475644730681;0.9999396141880404
44.21185;1.149999305554042;0.9830064191209846;0.8548972415000182;-0.0840633379616612;-0.07310332717270032;1.1488797559097936;9.999037370059327;0.8705046190028115;0.04975098676563317;1.0609748191309893;0.9999777938201805;0.8718491391513515;0.9999400011580155
44.22185;1.1499981486905666;0.9830069206574629;0.854899204801057;-0.0840632213160602;-0.0731033170519687;1.1488775648261362;9.999032116019155;0.870505997213482;0.049750986669017803;1.060972752892383;0.9999805909477717;0.8718507426636213;0.9999404619649578
44.23185;1.1499969947175694;0.9830074359273371;0.8549011749540764;-0.08406310779107742;-0.0731033080046432;1.148875321476152;9.999027516676094;0.8705074496808224;0.04975098658961084;1.0609707288901515;0.9999834443152045;0.8718523693127048;0.999940995884333
44.24185;1.1499958403136812;0.9830079640860525;0.8549031524816121;-0.08406299787810202;-0.0731033001926394;1.148873026690942;9.999023556958827;0.8705089775823446;0.04975098652553413;1.060968749246142;0.9999863455916767;0.8718540138570731;0.999941601930102
44.25185;1.1499946830838317;0.9830085032134953;0.8549051357831857;-0.08406289203379153;-0.07310329375335829;1.1488706805375635;9.999020217340833;0.8705105816604892;0.04975098647531428;1.0609668149747848;0.9999892864411233;0.871855671578929;0.9999422781320767
44.26185;1.1499935224179834;0.983009050130394;0.8549071217821025;-0.08406279062684142;-0.07310328881618709;1.1488682819517735;9.999017466631166;0.8705122624767936;0.049750986437944296;1.0609649266383456;0.9999922573198412;0.8718573382544269;0.9999430218405565
44.27185;1.1499923600958049;0.9830096000892775;0.8549091070476428;-0.08406269399057163;-0.07310328549466574;1.1488658297514072;9.999015259168491;0.8705140203440761;0.049750986412646;1.060963085049006;0.999995246929923;0.8718590098226686;0.9999438307462638
44.28185;1.149991199912233;0.9830101464978992;0.85491108851828;-0.08406260249044963;-0.0731032839009801;1.1488633244065987;9.999013542802967;0.8705158550124327;0.049750986398630334;1.0609612914893825;0.9999982424636936;0.8718606817253332;0.9999447031368089
44.29185;1.1499900461825925;0.9830106813483139;0.8549130637526963;-0.08406251653900682;-0.07310328415285607;1.148860768690566;9.999012267032954;0.8705177654962827;0.04975098639485471;1.0609595478445408;1.000001229924239;0.8718623486363697;0.9999456369824963
44.30185;1.1499889025315082;0.9830111961936226;0.8549150306450425;-0.08406243659249979;-0.07310328635309386;1.1488581665886481;9.999011389420424;0.8705197500910938;0.04975098639987145;1.0609578568797284;1.0000041945260583;0.871864004916;0.9999466288917893
44.31185;1.1499877717373221;0.9830116830197047;0.8549169867711509;-0.0840623631104837;-0.0731032905918069;1.1488555216578837;9.999010884463889;0.870521806410294;0.04975098641185468;1.060956222370243;1.0000071216211868;0.8718656454597064;0.9999476738945099
44.32185;1.1499866559949807;0.9830121348514613;0.8549189290065161;-0.08406229649319161;-0.07310329695195393;1.1488528365541326;9.999010741232679;0.8705239317402024;0.049750986428628484;1.060954648669536;1.000009997466257;0.871867266463791;0.999948765931196
44.33185;1.1499855572709192;0.983012546052433;0.8549208534549283;-0.08406223707753967;-0.07310330550393442;1.1488501137236242;9.999010946269635;0.8705261234889073;0.049750986447653064;1.0609531398418024;1.0000128095257421;0.8718688654819338;0.9999498986284553
44.34185;1.1499844772419363;0.9830129123002245;0.8549227553701297;-0.08406218518511736;-0.07310331631729959;1.1488473557648937;9.999011470885325;0.8705283793342206;0.04975098646613636;1.0609516987930652;1.0000155467764056;0.8718704410304543;0.9999510662714803
44.35185;1.1499834169932777;0.9830132302221213;0.85492462940688;-0.0840621411381464;-0.07310332943981974;1.1488445650251382;9.999012274664427;0.8705306971973584;0.04975098648125172;1.0609503272279293;1.0000181998309703;0.8718719926403875;0.9999522646306748
44.36185;1.1499823774055593;0.983013496551773;0.8549264704193307;-0.08406210522668571;-0.07310334485004719;1.1488417431952798;9.999013320139111;0.8705330751408876;0.04975098649031932;1.0609490271000872;1.00002076097585;0.8718735209242408;0.9999534910345015
44.37185;1.1499813596486883;0.983013707262386;0.8549282742034023;-0.0840620776910986;-0.07310336246613999;1.1488388913545529;9.999014585956543;0.8705355110846394;0.04975098649092538;1.060947802366691;1.0000232239429159;0.8718750267891975;0.9999547434643175
44.38185;1.1499803648459366;0.9830138578795454;0.8549300375297239;-0.08406205870207357;-0.07310338219712266;1.1488360103844082;9.999016065548759;0.8705380023919272;0.049750986481057066;1.0609466593700603;1.0000255827801372;0.8718765104915962;0.9999560195146269
44.39185;1.1499793930403768;0.9830139449218253;0.8549317575445889;-0.0840620483103003;-0.07310340399724005;1.148833101314849;9.999017751455852;0.8705405458457212;0.04975098645925248;1.060945606128553;1.0000278309172679;0.8718779714721707;0.9999573162735246
44.40185;1.1499784423896806;0.9830139666865609;0.8549334312879937;-0.0840620464385685;-0.07310342789605075;1.1488301652694883;9.999019621679073;0.8705431378319121;0.04975098642460931;1.0609446512971568;1.0000299615734591;0.8718794088456031;0.9999586307537234
44.41185;1.1499775096892988;0.9830139225105181;0.8549350560816268;-0.08406205289509126;-0.07310345396399358;1.1488272031214208;9.999021640680454;0.8705457738578405;0.04975098637664114;1.060943802820644;1.0000319686441692;0.8718808219479027;0.9999599600824436
44.42185;1.1499765915684506;0.9830138118181704;0.8549366304798581;-0.0840620673641206;-0.07310348225103713;1.1488242155649537;9.999023773103056;0.8705484478819078;0.049750986315090985;1.0609430670159081;1.0000338471892847;0.871882210426021;0.9999613013606155
44.43185;1.1499756844164866;0.983013634359242;0.8549381545761667;-0.08406208943738493;-0.07310351275102132;1.148821204051777;9.999025994390736;0.8705511524181153;0.049750986239775974;1.060942448516805;1.0000355935602985;0.8718835740962287;0.9999626514966076
44.44185;1.1499747832264997;0.983013391232119;0.8549396294525942;-0.08406211866955347;-0.0731035453944657;1.1488181715420571;9.999028285945425;0.8705538792765611;0.04975098615065494;1.0609419502315391;1.0000372053377773;0.8718849130413426;0.999964007335312
44.45185;1.1499738815660294;0.9830130853297244;0.8549410563367416;-0.08406215458619058;-0.07310358008126713;1.1488151222014586;9.999030630227258;0.8705566205370987;0.04975098604803913;1.0609415733607523;1.000038681041656;0.8718862277583637;0.9999653657405371
44.46185;1.1499729731477126;0.9830127207711863;0.8549424358209381;-0.08406219667146828;-0.07310361674203389;1.148812060821873;9.99903301905226;0.870559369340006;0.04975098593248447;1.0609413181328993;1.0000400194286245;0.8718875189737633;0.9999667235059222
44.47185;1.1499720532997806;0.9830123024420875;0.8549437677924726;-0.0840622443958287;-0.0731036553737255;1.1488089928468306;9.999035460838344;0.8705621196354664;0.04975098580442567;1.0609411844616778;1.0000412189488566;0.8718887870470718;0.9999680776271692
44.48185;1.1499711191999291;0.9830118361425442;0.8549450518916202;-0.08406229726678789;-0.07310369602698841;1.14880592460547;9.99903797654288;0.8705648651343468;0.049750985664149185;1.0609411717923034;1.0000422781915832;0.8718900312697339;0.9999694254999356
44.49185;1.1499701694044873;0.9830113283721712;0.8549462875763817;-0.0840623548614828;-0.07310373877219271;1.1488028632354654;9.999040590526715;0.8705675994652061;0.0497509855121847;1.0609412788503199;1.000043196767585;0.871891249353362;0.9999707644742101
44.50185;1.149969203766265;0.9830107858781786;0.8549474739058271;-0.08406241684384788;-0.07310378367632334;1.1487998165348547;9.999043322839036;0.8705703177382249;0.049750985349513055;1.060941503725329;1.0000439755366355;0.8718924373319062;0.9999720914812275
44.51185;1.149968223392582;0.9830102154479684;0.8549486092482421;-0.08406248294088864;-0.07310383081674422;1.1487967927569127;9.99904618195511;0.8705730173254194;0.04975098517729576;1.0609418438879668;1.00004461615751;0.8718935902386852;0.9999734030876865
44.52185;1.149967229567742;0.9830096233542437;0.8549496909131461;-0.08406255287741263;-0.07310388030758222;1.148793800607244;9.999049155065949;0.8705756972905074;0.04975098499662511;1.06094229591962;1.0000451205103764;0.8718947034826449;0.9999746955090707
44.53185;1.1499662223024072;0.9830090148677924;0.8549507151342567;-0.08406262635468355;-0.07310393227355355;1.1487908499023882;9.999052202231919;0.8705783577625442;0.04975098480872253;1.0609428549987538;1.0000454901649651;0.8718957740567183;0.9999759644396059
44.54185;1.1499651999495768;0.9830083946023914;0.8549516773055823;-0.08406270307549603;-0.0731039867881039;1.1487879521008517;9.999055263097919;0.8705809998662213;0.0497509846153163;1.0609435145170065;1.0000457261868718;0.8718968006802762;0.9999772046731789
44.55185;1.149964160101765;0.9830077668904731;0.8549525722880907;-0.08406278273199079;-0.0731040438417905;1.1487851196645096;9.999058270415528;0.870583625521608;0.04975098441867484;1.0609442665100697;1.0000458296641326;0.8718977830599399;0.9999784097779048
44.56185;1.1499631012168574;0.9830071352443602;0.8549533949072395;-0.08406286495845182;-0.0731041033470243;1.1487823648434308;9.99906116103184;0.8705862366220655;0.049750984221186095;1.0609451027377002;1.0000458021023964;0.871898720902931;0.9999795723954872
44.57185;1.1499620242445612;0.983006501515543;0.8549541404302603;-0.08406294932241354;-0.07310416516621226;1.148779699151269;9.999063888028605;0.8705888342047754;0.04975098402494398;1.0609460154148418;1.0000456447456314;0.8718996132157779;0.999980684975756
44.58185;1.1499609329496443;0.9830058658893899;0.8549548052537469;-0.08406303536419162;-0.07310422914428699;1.1487771333589147;9.999066431891178;0.8705914180432818;0.049750983831665034;1.0609469973082515;1.0000453578473447;0.8719004587887554;0.9999817401080388
44.59185;1.1499598324136397;0.9830052271489946;0.8549553876623128;-0.08406312263512124;-0.07310429509579174;1.148774677295991;9.99906879703894;0.8705939868745851;0.04975098364285895;1.0609480415033652;1.0000449406894079;0.8719012576010673;0.9999827305138616
44.60185;1.149958727254232;0.9830045824469705;0.8549558874557233;-0.08406321073653153;-0.07310436276198938;1.1487723395302298;9.999071000552814;0.8705965396884601;0.04975098346014246;1.0609491409722642;1.0000443914464476;0.8719020114238634;0.9999836497777749
44.61185;1.1499576210050309;0.9830039275466448;0.8549563048617331;-0.08406329937816516;-0.07310443180639095;1.1487701268696098;9.9990730733938;0.8705990770966986;0.04975098328544336;1.0609502881916142;1.0000437071046449;0.8719027230607009;0.9999844934203477
44.62185;1.1499565161886105;0.9830032579096171;0.8549566402038762;-0.08406338840122562;-0.07310450183024876;1.148768043446016;9.999075069196413;0.8706016011496401;0.04975098312088099;1.060951475064959;1.0000428843654883;0.8719033953097823;0.9999852588352122
44.63185;1.1499554139479757;0.9830025699578552;0.8549568939795468;-0.08406347772218219;-0.07310457237866984;1.148766089919606;9.999077060157749;0.8706041140313913;0.04975098296853099;1.0609526932014934;1.0000419207025835;0.8719040303664698;0.9999859445935978
44.64185;1.1499543133729184;0.9830018618575572;0.8549570665593713;-0.08406356724726449;-0.07310464296262643;1.148764264102891;9.999079119738791;0.8706066173191119;0.04975098283040956;1.0609539343043812;1.0000408147252722;0.8719046297492041;0.9999865504855238
44.65185;1.149953211627628;0.9830011331573683;0.854957157668484;-0.08406365681539665;-0.07310471307812284;1.1487625631019236;9.999081312167547;0.8706091121187608;0.04975098270861228;1.060955190233804;1.000039566449261;0.87190519488957;0.999987077920581
44.66185;1.1499521050788173;0.9830003839209593;0.8549571660726693;-0.0840637461847767;-0.07310478221297945;1.1487609849222622;9.99908369635756;0.8706115991967889;0.04975098260530572;1.0609564526885595;1.0000381777812246;0.8719057276770937;0.9999875292517254
44.67185;1.1499509907140697;0.9829996145700023;0.8549570898705445;-0.08406383507819633;-0.07310484987652068;1.148759528625927;9.9990863311211;0.8706140790193438;0.049750982522589936;1.0609577127362673;1.0000366524888407;0.8719062300547238;0.9999879061950283
44.68185;1.1499498670027892;0.9829988261711902;0.8549569270979815;-0.08406392326581645;-0.07310491563549532;1.1487581944486798;9.999089274745039;0.8706165520491032;0.04975098246243012;1.0609589608851966;1.0000349955757337;0.8719067031324367;0.9999882093949775
44.69185;1.1499487336969962;0.9829980202052929;0.854956675763659;-0.08406401061169728;-0.07310497912903087;1.1487569839798402;9.999092583309135;0.8706190188909281;0.049750982426703456;1.060960188165437;1.000033212969687;0.871907146777204;0.999988439490946
44.70185;1.1499475912527193;0.9829971975857618;0.8549563331724921;-0.08406409708320448;-0.0731050400807759;1.1487558992460347;9.99909631120924;0.8706214798786037;0.04975098241724643;1.060961387041888;1.0000313114140347;0.8719075600469847;0.9999885979974753
44.71185;1.1499464406242421;0.982996357736686;0.8549558956210609;-0.08406418279136676;-0.07310509829964923;1.1487549413988514;9.99910051414794;0.8706239346651363;0.04975098243573798;1.060962551067505;1.0000292979209284;0.8719079420131624;0.9999886873128676
44.72185;1.1499452833030348;0.9829954987493025;0.8549553592203061;-0.08406426801907842;-0.0731051536279695;1.1487541102317644;9.999105248454129;0.8706263826337945;0.0497509824834897;1.0609636742916393;1.000027179158831;0.871908292199909;0.999988710277752
44.73185;1.1499441213772275;0.9829946185634121;0.8549547208195291;-0.0840643531482418;-0.07310520586793007;1.1487534042778242;9.999110563823248;0.870628823393611;0.04975098256138695;1.0609647518098726;1.000024961070292;0.8719086104772842;0.9999886697792231
44.74185;1.149942957497915;0.9829937160773027;0.8549539782304005;-0.08406443856060343;-0.07310525479358233;1.148752820946235;9.999116496409343;0.8706312563153068;0.04975098266992721;1.0609657805728745;1.0000226484979506;0.8719088966103926;0.9999885684647316
44.75185;1.14994179510161;0.9829927914288369;0.854953130365077;-0.08406452461554174;-0.07310530024692706;1.1487523566932205;9.999123066067543;0.870633680298251;0.04975098280911936;1.0609667589528051;1.0000202450571372;0.8719091498500795;0.9999884085708145
44.76185;1.1499406390202358;0.9829918458758132;0.8549521776449447;-0.08406461165665298;-0.073105342186806;1.1487520077421556;9.999130281063511;0.8706360948034535;0.049750982978413634;1.0609676858672925;1.0000177535823354;0.8719093690316676;0.9999881922271382
44.77185;1.1499394955786602;0.9829908819685382;0.8549511224054591;-0.08406469999919805;-0.0731053806626086;1.1487517713013735;9.999138150415977;0.8706385008048247;0.049750983176907355;1.0609685604555232;1.000015176689197;0.8719095528861874;0.9999879217977121
44.78185;1.1499383718850615;0.9829899037527778;0.8549499688584365;-0.0840647899096499;-0.07310541578167681;1.1487516460114569;9.999146690293976;0.8706409007989929;0.04975098340345382;1.0609693820162827;1.0000125170620875;0.8719097003223787;0.9999875996731851
44.79185;1.1499372750117052;0.9829889163048546;0.8549487224090017;-0.08406488157215679;-0.07310544767002497;1.1487516311907926;9.999155918460339;0.8706432986276909;0.049750983656399135;1.0609701503040707;1.0000097776404713;0.8719098110271134;0.9999872278068376
44.80185;1.1499362115968028;0.9829879246128469;0.8549473887900443;-0.08406497506454887;-0.0731054764303266;1.1487517260379796;9.999165847059787;0.8706456989799115;0.049750983933505036;1.0609708661221018;1.000006961748049;0.8719098856987816;0.9999868073609579
44.81185;1.1499351880390936;0.9829869324793195;0.8549459735758334;-0.08406507037997814;-0.07310550213110374;1.148751929656456;9.999176478435704;0.8706481058549572;0.049750984232424765;1.060971531686038;1.0000040733721103;0.8719099253204353;0.9999863389904784
44.82185;1.149934211062668;0.9829859424259496;0.8549444818771395;-0.08406516748159434;-0.07310552478121618;1.1487522413359996;9.999187799006538;0.8706505207108659;0.04975098455117468;1.0609721507488357;1.0000011178244292;0.8719099306138345;0.9999858238627065
44.83185;1.149933288253285;0.9829849568143381;0.8549429178274229;-0.08406526634975342;-0.07310554428024202;1.1487526602047076;9.999199775300443;0.8706529415197497;0.049750984888129;1.0609727283229995;0.999998102039438;0.8719099021680305;0.9999852645064998
44.84185;1.1499324279134981;0.9829839786952131;0.8549412845465273;-0.08406536701359367;-0.07310556042921686;1.1487531846318486;9.999212364382378;0.870655363272575;0.0497509852417928;1.0609732697182939;0.9999950335466095;0.8719098404389937;0.9999846650996455
44.85185;1.1499316380935551;0.9829830111851763;0.8549395852681748;-0.08406546956076492;-0.07310557298318335;1.1487538122606575;9.999225529536405;0.8706577795672911;0.04975098561071345;1.0609737795471554;0.9999919187643845;0.8719097456938693;0.9999840313436832
44.86185;1.1499309259583892;0.9829820565219701;0.854937824509549;-0.08406557410696489;-0.07310558167346494;1.1487545403701946;9.999239242511436;0.8706601837125174;0.04975098599353286;1.0609742617100553;0.9999887622271921;0.8719096184026947;0.9999833701848676
44.87185;1.1499302979905417;0.982981116531899;0.8549360079364747;-0.08406568077712467;-0.07310558622575392;1.1487553658667036;9.999253480352245;0.8706625686389203;0.04975098638892093;1.0609747203846147;0.99998556729615;0.87190945962471;0.9999826897292861
44.88185;1.149929760249741;0.9829801937295644;0.8549341413909703;-0.08406578972822545;-0.07310558639050344;1.148756285158221;9.999268226235888;0.8706649267597962;0.04975098679533015;1.060975160706727;0.9999823375280881;0.8719092709383952;0.9999819985131805
44.89185;1.149929318290918;0.9829792914024857;0.8549322302899532;-0.0840659011444889;-0.07310558194070156;1.1487572942119217;9.99928346478775;0.8706672504747037;0.04975098721082504;1.0609755884200924;0.9999790775050906;0.8719090540772784;0.9999813038846651
