time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.90185;1.1499289768999337;0.982978413095856;0.8549302797612872;-0.0840660151922021;-0.07310557263535644;1.1487583882874308;9.999299172738652;0.8706695327410949;0.0497509876330278;1.0609760095755036;0.999975792647304;0.8719088102436785;0.9999806112166555
44.91185;1.1499287400131262;0.982977562198739;0.8549282948716961;-0.08406613199774655;-0.07310555820191901;1.1487595609798278;9.999315314537133;0.8706717668246244;0.04975098805914657;1.0609764307602056;0.9999724884409283;0.8719085393792845;0.9999799245462062
44.92185;1.149928611417284;0.9829767416906593;0.8549262804757166;-0.08406625165957432;-0.07310553835190786;1.1487608035126617;9.999331842302071;0.8706739454233063;0.04975098848622135;1.0609768589975812;0.9999691702376567;0.8719082399909477;0.999979247820074
44.93185;1.1499285959577297;0.982975954194837;0.8549242411491378;-0.08406637427488532;-0.07310551280742028;1.1487621055323907;9.999348698217469;0.8706760605482003;0.04975098891147095;1.0609773011635861;0.9999658440966813;0.8719079092355282;0.9999785858638622
44.94185;1.1499287000980176;0.9829752018741125;0.8549221813683964;-0.08406649995273456;-0.07310548132719333;1.1487634564350138;9.99936582198378;0.8706781043572682;0.0497509893324692;1.060977763548449;0.9999625171643705;0.8719075430272233;0.9999779439279669
44.95185;1.1499289312375784;0.9829744860259811;0.8549201055980806;-0.08406662875513679;-0.07310544371148968;1.1487648453838468;9.999383161819669;0.8706800696984152;0.04975098974718085;1.060978251903423;0.9999591969456718;0.8719071366029886;0.9999773261881283
44.96185;1.1499292956888814;0.9829738072503194;0.8549180184036892;-0.0840667606013178;-0.07310539978733664;1.148766260870074;9.999400679393109;0.8706819502667231;0.04975099015406252;1.060978771777283;0.9999558909905465;0.871906685359271;0.9999767350098923
44.97185;1.14992979628708;0.982973166463487;0.8549159248553297;-0.08406689523972513;-0.07310534940284424;1.148767691487518;9.999418346894997;0.8706837409596623;0.04975099055225897;1.060979328369245;0.9999526075745699;0.8719061853401084;0.9999761714004664
44.98185;1.149930431500863;0.9829725658855923;0.8549138308224258;-0.08406703229130853;-0.07310529242276963;1.1487691272033373;9.999436144570904;0.8706854379555631;0.04975099094171242;1.0609799258202477;0.9999493564265455;0.871905633196413;0.9999756355908502
44.99185;1.1499311962013716;0.9829720088548122;0.8549117423574148;-0.08406717132620613;-0.07310522871995437;1.1487705598096898;9.999454055196558;0.8706870385331017;0.04975099132286612;1.0609805672991175;0.9999461485893486;0.8719050257018619;0.9999751269723158
45.00185;1.149932083011777;0.9829714984119098;0.8549096645563617;-0.08406731194747376;-0.0731051581931483;1.1487719824924183;9.999472055486786;0.8706885409932478;0.04975099169597246;1.060981255865686;0.9999429954603525;0.8719043592647991;0.9999746445330118
45.01185;1.1499330839726418;0.9829710360595769;0.8549076010000021;-0.08406745381790756;-0.073105080796315;1.1487733890172966;9.999490117296551;0.8706899441197039;0.049750992060636635;1.060981994656889;0.9999399080735424;0.8719036302486127;0.9999741890272684
45.02185;1.1499341920738344;0.9829706217141974;0.8549055539428393;-0.08406759662942678;-0.07310499655010813;1.1487747731634526;9.999508214220368;0.8706912463272802;0.04975099241587429;1.0609827862221646;0.9999368968970603;0.8719028358241302;0.9999737647247618
45.03185;1.149935401431196;0.9829702543951496;0.8549035251586385;-0.08406774008959322;-0.07310490555825463;1.1487761284723128;9.999526322908805;0.8706924453476652;0.049750992760219326;1.0609836313646144;0.999933971725228;0.8719019740906205;0.999973378342434
45.04185;1.1499367061955037;0.9829699328152478;0.8549015170616695;-0.0840678839310716;-0.07310480802956902;1.1487774479870037;9.999544421887613;0.8706935383773908;0.04975099309179224;1.0609845283366153;0.9999311418095113;0.8719010436292953;0.9999730366063748
45.05185;1.1499380997850943;0.9829696558315739;0.8548995330255464;-0.08406802790696198;-0.07310470427014304;1.1487787245287053;9.999562488662566;0.8706945224270042;0.049750993408765994;1.0609854735956277;0.999928416080864;0.8719000437044613;0.9999727448375689
45.06185;1.1499395749550378;0.9829694229601024;0.8548975766222381;-0.08406817179416019;-0.0731045946242281;1.1487799514715995;9.999580498798345;0.8706953945732722;0.04975099371006394;1.060986463361678;0.9999258031419608;0.8718989749648888;0.9999725066030143
45.07185;1.1499411243006843;0.9829692345644131;0.8548956504676128;-0.08406831542400073;-0.07310447939582917;1.148781123072549;9.999598432576388;0.8706961511319614;0.04975099399552235;1.0609874942035185;0.9999233110867298;0.8718978393370693;0.9999723237835849
45.08185;1.1499427411822103;0.9829690912371313;0.854893755377509;-0.08406845868239098;-0.07310435882825937;1.1487822348311039;9.999616276062708;0.8706967865499858;0.04975099426534985;1.0609885623943338;0.9999209472791557;0.8718966390409006;0.9999721970832575
45.09185;1.1499444201510052;0.9829689927631977;0.8548918904959586;-0.08406860144783683;-0.07310423314317978;1.1487832843694405;9.999634008627668;0.8706972940457176;0.04975099451954366;1.060989663348157;0.9999187181189021;0.8718953763007755;0.9999721266271597
45.10185;1.1499461562024795;0.9829689378135068;0.8548900543360483;-0.08406874354228853;-0.0731041025553922;1.1487842716946395;9.999651595083046;0.8706976671935773;0.049750994757768396;1.060990792260289;0.9999166284502866;0.8718940540756566;0.9999721126158413
45.11185;1.149947944014912;0.9829689243671511;0.854888245852397;-0.0840688847462465;-0.07310396724544391;1.1487851981304757;9.999668992099629;0.870697900640598;0.04975099497947417;1.060991945294453;0.9999146807343079;0.8718926760966881;0.9999721561269351
45.12185;1.149949777544712;0.9829689498671891;0.8548864649246414;-0.08406902480241096;-0.07310382735139055;1.1487860649728907;9.999686158790551;0.8706979903068335;0.04975099518396797;1.0609931197059483;0.9999128749387899;0.8718912455673813;0.9999722592342506
45.13185;1.1499516494864501;0.9829690112830476;0.8548847122973293;-0.08406916336520827;-0.07310368300516215;1.1487868734919309;9.999703065898943;0.8706979336080343;0.04975099537062691;1.0609943130026076;0.9999112091915767;0.8718897640783179;0.9999724245916346
45.14185;1.1499535511395302;0.9829691054523246;0.8548829892601152;-0.08406929999004607;-0.07310353437823829;1.1487876264674093;9.999719699796948;0.8706977290967836;0.049750995539219973;1.0609955226887966;0.9999096802309462;0.8718882319248483;0.9999726552655035
45.15185;1.1499554728026922;0.9829692290870555;0.8548812969078385;-0.08406943420685957;-0.073103381686074;1.1487883294621553;9.999736056681149;0.8706973757988663;0.049750995689965404;1.0609967466205494;0.9999082835573904;0.871886649171281;0.9999729544896814
45.16185;1.1499574042272;0.9829693784404374;0.854879634967153;-0.08406956562802784;-0.0731032251562062;1.148788990309049;9.999752133264229;0.8706968732344147;0.04975099582332284;1.0609979828501264;0.9999070138013625;0.8718850161697395;0.9999733253442319
45.17185;1.1499593351757131;0.98296954942278;0.8548780012563418;-0.08406969404345956;-0.07310306502664546;1.148789617798536;9.99976792231419;0.8706962219661251;0.04975099593979993;1.060999228853502;0.9999058652987531;0.8718833332372494;0.9999737710197347
45.18185;1.1499612559204253;0.9829697381247954;0.8548763927357638;-0.08406981943915538;-0.07310290157053796;1.1487902210941048;9.999783413547055;0.8706954242104843;0.049750996039914445;1.0610004809576885;0.9999048327874801;0.8718816005940943;0.9999742952462313
45.19185;1.1499631575750409;0.9829699410581197;0.8548748071887989;-0.08406994193708961;-0.07310273508585313;1.1487908095514106;9.99979859661637;0.870694484046401;0.04975099612417249;1.061001734545839;0.9999039121305651;0.8718798190104063;0.999974901710061
45.20185;1.1499650327018676;0.9829701550070119;0.8548732439364289;-0.08407006175088344;-0.07310256587201279;1.1487913922923276;9.999813461615535;0.8706934066535833;0.04975099619292703;1.0610029849812708;0.9999031006574634;0.8718779900012293;0.9999755929467531
45.21185;1.1499668763544812;0.9829703769573477;0.8548717037493447;-0.0840701791712528;-0.07310239421907047;1.1487919776590234;9.999827993382814;0.8706921973331048;0.049750996246402085;1.0610042286264523;0.9999023968957029;0.8718761151955278;0.9999763700619589
45.22185;1.1499686865758285;0.9829706043027331;0.854870188493455;-0.08407029451782301;-0.07310222038516968;1.1487925728312238;9.999842167361583;0.8706908610475185;0.049750996285015496;1.061005462872687;0.9999017999975686;0.8718741958918013;0.9999772329262906
45.23185;1.1499704632956453;0.9829708351914549;0.8548687002189463;-0.08407040808522924;-0.0731020445845958;1.148793184028191;9.999855957248295;0.8706894019510307;0.049750996309625255;1.061006685343551;0.9999013094609208;0.8718722333009772;0.999978180311842
45.24185;1.1499722069756084;0.9829710689714092;0.8548672403033264;-0.0840705201246792;-0.07310186699109109;1.1487938171536474;9.999869343638986;0.8706878232164756;0.04975099632152109;1.061007893694502;0.9999009252947737;0.8718702291421999;0.9999792104808162
45.25185;1.1499739184456328;0.9829713062061791;0.8548658095917341;-0.08407063080814306;-0.0731016877274804;1.1487944780711603;9.999882313524681;0.8706861277051408;0.04975099632222103;1.061009086000554;0.9999006484311226;0.8718681861672435;0.9999803222249006
45.26185;1.149975598735839;0.9829715480113577;0.8548644089593745;-0.08407074017851934;-0.07310150687844837;1.1487951720300396;9.99989486126785;0.8706843185257617;0.04975099631321236;1.061010260900343;0.9999004811096707;0.8718661081813525;0.9999815156118733
45.27185;1.1499772483724113;0.9829717958294559;0.8548630394347455;-0.08407084818256037;-0.07310132453451869;1.1487959024619052;9.999906993336753;0.8706823989577112;0.04975099629599339;1.0610114176210177;0.9999004265532121;0.8718639995210692;0.9999827919870209
45.28185;1.1499788671054;0.9829720518089262;0.8548617021209873;-0.08407095476090026;-0.07310114080935273;1.1487966703870969;9.999918726016151;0.8706803724395867;0.04975099627236393;1.061012556150686;0.9999004878063067;0.8718618643741144;0.9999841532228425
45.29185;1.1499804541152423;0.9829723185202721;0.8548603981825744;-0.08407105987193024;-0.0731009558405709;1.1487974751327907;9.999930077998945;0.8706782429997872;0.04975099624437562;1.061013677290223;0.999900666565769;0.8718597062440604;0.9999856004661868
45.30185;1.1499820083210779;0.9829725981614602;0.8548591286906319;-0.08407116346043372;-0.07310076981739362;1.1487983152539263;9.999941066985077;0.8706760156188214;0.04975099621388821;1.0610147821035938;0.9999009628120905;0.8718575277799077;0.9999871332243179
45.31185;1.149983528909172;0.9829728923529285;0.8548578945428335;-0.08407126545186748;-0.07310058301866892;1.1487991887765767;9.999951708550123;0.8706736960848644;0.049750996182397256;1.0610158710300224;0.9999013751401108;0.8718553312224331;0.9999887495483057
45.32185;1.1499850158327567;0.982973202167908;0.8548566967274712;-0.08407136579392721;-0.07310039582878172;1.1488000929279658;9.999962012364277;0.8706712905800399;0.04975099615137753;1.0610169436403227;0.9999019010303231;0.8718531193015566;0.9999904468986655
45.33185;1.1499864694989976;0.9829735277536483;0.8548555365048895;-0.08407146450353348;-0.07310020872717785;1.1488010236603379;9.999971978307167;0.8706688050630247;0.04975099612257419;1.0610179988468316;0.9999025368950181;0.8718508956547885;0.9999922224937787
45.34185;1.1499878900699632;0.9829738683625425;0.8548544155585039;-0.0840715616365233;-0.07310002228224052;1.1488019754512764;9.999981594693422;0.8706662446125165;0.04975099609786528;1.0610190347298365;0.9999032782305981;0.8718486647814667;0.9999940725842166
45.35185;1.1499892774902967;0.9829742230988394;0.8548533366654831;-0.08407165720413999;-0.07309983716932103;1.1488029420235395;9.999990837634272;0.8706636129849475;0.04975099607898592;1.0610200486853532;0.999904120149504;0.8718464322419279;0.9999959917221692
45.36185;1.1499906317985795;0.9829745914080456;0.8548523040465793;-0.08407175115185044;-0.07309965415598343;1.148803917681529;9.999999674233234;0.870660912489308;0.04975099606732658;1.0610210385049466;0.999905057797138;0.8718442044889418;0.9999979732195761
45.37185;1.1499919530265064;0.9829749734576684;0.8548513224392166;-0.0840718434111726;-0.07309947402704232;1.1488048979693997;10.00000806976888;0.8706581447679763;0.0497509960638487;1.061022003296419;0.9999060860216342;0.8718419882295407;1.0000000098722255
45.38185;1.1499932411292477;0.982975370727203;0.8548503960741594;-0.08407193394666855;-0.07309929754024695;1.1488058794071616;10.00001599083692;0.8706553120768858;0.04975099606922392;1.0610229438467174;0.9999071990573023;0.8718397902100589;1.000002093594826
45.39185;1.1499944960049073;0.9829757858056318;0.8548495287377796;-0.08407202276993109;-0.07309912544172822;1.1488068594254168;10.000023401861863;0.8706524176296916;0.04975099608396508;1.0610238628293929;0.9999083907313318;0.8718376175061453;1.0000042149844202
45.40185;1.1499957172680602;0.9829762217579787;0.8548487242484599;-0.08407210993391995;-0.07309895846168547;1.1488078367660763;10.000030264083481;0.870649464801689;0.049750996108441484;1.0610247642553372;0.9999096547741544;0.871835477873659;1.0000063640298686
45.41185;1.1499969040872384;0.9829766824240633;0.854847986567228;-0.0840721954931813;-0.07309879728734206;1.1488088112944232;10.000036544023809;0.8706464565436721;0.049750996142997474;1.0610256520993502;0.9999109850996053;0.8718333797529602;1.0000085308083129
45.42185;1.1499980553022917;0.9829771729686128;0.8548473195371283;-0.08407227945225154;-0.07309864254874732;1.1488097832033761;10.000042225269551;0.8706433959250608;0.04975099618795392;1.0610265292310526;0.9999123758396633;0.8718313320445547;1.000010705207057
45.43185;1.1499991697515262;0.982977699715736;0.8548467263932391;-0.08407236178901197;-0.07309849479848575;1.1488107526537572;10.000047310002394;0.8706402867525018;0.049750996243361344;1.0610273973562694;0.9999138209183724;0.8718293439757442;1.0000128769590173
45.44185;1.1500002465593007;0.9829782698084191;0.8548462093707215;-0.08407244254569379;-0.07309835448934729;1.148811719969921;10.000051810164843;0.8706371335667136;0.04975099630893234;1.0610282577432615;0.9999153137689909;0.8718274248421058;1.0000150367752376
45.45185;1.1500012848423855;0.9829788907769952;0.8548457698313973;-0.08407252187362386;-0.07309822196617206;1.1488126859231766;10.000055741627072;0.8706339417866107;0.049750996384165976;1.0610291117059056;0.999916847684837;0.8718255833798074;1.000017176863082
45.46185;1.1500022831333148;0.9829795695644679;0.8548454087741335;-0.0840725999997211;-0.07309809747122674;1.1488136514211644;10.000059124449395;0.8706307180847952;0.049750996468269616;1.0610299599931292;0.9999184160882921;0.8718238271382676;1.000019289985004
45.47185;1.15000323941329;0.9829803116445639;0.8548451271767271;-0.08407267716708741;-0.0730979811732126;1.1488146165628472;10.000061979589681;0.8706274705376364;0.049750996559987444;1.061030801704872;0.9999200126756153;0.8718221625935281;1.0000213687304895
45.48185;1.1500041516110364;0.9829811210134172;0.85484492592546;-0.08407275357897322;-0.07309787319380898;1.1488155803626003;10.00006431690996;0.8706242082453232;0.04975099665767218;1.061031634030864;0.999921632229902;0.8718205957560111;1.000023405679353
45.49185;1.150005017850783;0.9829820007028628;0.8548448055242089;-0.08407282936077497;-0.07309777359486809;1.1488165415316907;10.000066126010632;0.8706209404559819;0.049750996759449086;1.061032453126481;0.9999232714171468;0.8718191320831453;1.0000253938956787
45.50185;1.1500058362430987;0.9829829532539736;0.8548447658387552;-0.0840729045573064;-0.07309768235757039;1.1488174992212021;10.00006738379789;0.8706176760509511;0.04975099686323569;1.0610332550108288;0.9999249285069047;0.8718177755100578;1.0000273278894634
45.51185;1.150006604473726;0.9829839809606519;0.8548448058977843;-0.08407297916420606;-0.07309759939116191;1.1488184529354093;10.000068071397815;0.8706144235258699;0.04975099696676475;1.0610340355869057;0.999926602284124;0.8718165276962896;1.0000292046882755
45.52185;1.1500073199343155;0.9829850856651571;0.8548449237478207;-0.08407305315999021;-0.07309752455714895;1.1488194020912021;10.000068180836537;0.8706111906048358;0.04975099706766022;1.0610347906255715;0.9999282909984732;0.8718153883454399;1.0000310239888366
45.53185;1.1500079807867072;0.9829862682495201;0.8548451167331483;-0.08407312650972243;-0.07309745769906205;1.1488203463082263;10.0000677093959;0.8706079839623544;0.04975099716351437;1.0610355162128775;0.9999299920235615;0.8718143565628206;1.0000327874356785
45.54185;1.1500085868681469;0.9829875285590548;0.8548453821303699;-0.08407319915599795;-0.0730973986706035;1.1488212861674236;10.00006665846701;0.8706048097020903;0.04975099725210946;1.0610362087952832;0.9999317022988788;0.871813432458582;1.0000344980538574
45.55185;1.1500091392108243;0.9829888657301726;0.8548457171233745;-0.08407327101782636;-0.07309734730637096;1.1488222234021508;10.00006503936531;0.8706016735248596;0.04975099733168578;1.061036864912406;0.999933418758982;0.8718126176048395;1.0000361602331762
45.56185;1.1500096385131455;0.9829902781285864;0.8548461179817423;-0.08407334199214085;-0.07309730334313447;1.1488231606323598;10.000062871927415;0.8705985802475279;0.04975099740095124;1.061037481602044;0.9999351381121856;0.8718119141182769;1.0000377796216022
45.57185;1.1500100840838352;0.982991763198704;0.8548465793344951;-0.08407341195159196;-0.07309726641414392;1.1488241010065807;10.000060177807999;0.8705955336516534;0.04975099745891665;1.0610380570711537;0.9999368564194439;0.871811324121429;1.00003936244779
45.58185;1.1500104745128918;0.9829933178450945;0.8548470939810116;-0.08407348073698327;-0.07309723611712025;1.1488250474439783;10.000056979598957;0.8705925367863225;0.049750997504872455;1.061038590262955;0.9999385691082031;0.8718108502939134;1.0000409144409415
45.59185;1.1500108090618009;0.9829949387621356;0.8548476537135126;-0.08407354814893406;-0.07309721201752206;1.1488260016842398;10.000053300645844;0.8705895922206393;0.04975099753840364;1.061039079722689;0.9999402714387217;0.8718104958914746;1.0000424398158372
45.60185;1.150011087817537;0.9829966221081408;0.8548482509636113;-0.08407361395603916;-0.07309719359352532;1.1488269638455657;10.000049157677767;0.8705867018122727;0.04975099755917044;1.0610395236527073;0.999941959018005;0.8718102635369829;1.0000439412201612
45.61185;1.1500113108620635;0.9829983630671039;0.8548488796977586;-0.0840736779111;-0.07309718023822359;1.1488279323899373;10.000044550751744;0.8705838662030063;0.04975099756658436;1.0610399211649417;0.9999436279863295;0.8718101544179787;1.0000454206161407
45.62185;1.1500114773845092;0.9830001559846971;0.8548495350642943;-0.08407373973771969;-0.07309717129912459;1.148828904568319;10.000039457590617;0.8705810854968427;0.04975099755959832;1.0610402725744374;0.9999452748917935;0.8718101691095441;1.0000468798332443
45.63185;1.150011585004154;0.983001994871486;0.8548502130200887;-0.084073799117;-0.07309716607709006;1.1488298775911445;10.000033837255383;0.8705783612109077;0.04975099753670516;1.0610405781283787;0.9999468963158078;0.871810308839716;1.0000483205966375
45.64185;1.1500116299363272;0.9830038738005193;0.8548509104485845;-0.08407385572576948;-0.07309716381717901;1.1488308494230404;10.000027642264415;0.8705756973121441;0.049750997496147364;1.061040836811338;0.9999484886589903;0.8718105755014961;1.0000497442566856
45.65185;1.1500116080562268;0.983005787251424;0.8548516250894593;-0.08407390927204987;-0.0730971637323794;1.1488318187462299;10.000020827790983;0.8705730996419784;0.04975099743616157;1.0610410462408626;0.9999500488730392;0.8718109708968395;1.0000511509478625
45.66185;1.1500115159503799;0.9830077307056984;0.854852354981808;-0.0840739594935577;-0.0730971650320999;1.14883278504391;10.00001335207572;0.8705705748655151;0.04975099735510326;1.0610412036525245;0.9999515753402726;0.8718114962960013;1.000052538759379
45.67185;1.150011351440577;0.9830097010290144;0.8548530978130501;-0.08407400616375747;-0.0730971669394327;1.148833748602889;10.000005174486148;0.8705681292818169;0.04975099725142188;1.061041307217463;0.999953067322135;0.8718121520341646;1.0000539036082545
45.68185;1.1500111136587998;0.983011695917763;0.8548538503935016;-0.08407404911536451;-0.07309716870252225;1.1488347097547218;9.999996255304408;0.8705657680720063;0.049750997123527006;1.061041355966168;0.9999545236398673;0.8718129369487742;1.000055239607454
45.69185;1.1500108028257972;0.9830137130776517;0.8548546082858729;-0.08407408827178092;-0.07309716962146841;1.148835667811879;9.999986559802293;0.8705634961457932;0.049750996969626274;1.0610413479944325;0.9999559422781823;0.871813848318573;1.000056539551608
45.70185;1.1500104199828745;0.9830157501688433;0.8548553659090841;-0.08407412365670623;-0.07309716910252519;1.1488366206821832;9.999976069550264;0.8705613195051343;0.049750996787677075;1.0610412792291004;0.9999573210784686;0.8718148828494083;1.000057795433135
45.71185;1.1500099665381338;0.9830178052834303;0.8548561171912462;-0.08407415537109701;-0.07309716669299493;1.1488375656162535;9.999964791152108;0.870559245110173;0.04975099657561832;1.0610411443333083;0.9999586584179467;0.8718160376910778;1.000058999071689
45.72185;1.1500094434347834;0.9830198772038298;0.8548568565964348;-0.08407418357793058;-0.07309716206971675;1.148838499831793;9.999952750607592;0.8705572799671243;0.049750996331771505;1.06104093833071;0.9999599531021597;0.8718173101260914;1.0000601429227582
45.73185;1.1500088506186792;0.9830219650705462;0.8548575801999619;-0.08407420846084251;-0.07309715502099742;1.1488394203344003;9.99993998192004;0.8705554310645192;0.04975099605509465;1.0610406574617712;0.9999612037313509;0.8718186965808977;1.000061220650453
45.74185;1.150008187396094;0.9830240677364722;0.8548582858848973;-0.08407423016345807;-0.07309714545122085;1.148840324053534;9.999926524054723;0.8705537054984536;0.049750995745105865;1.0610402995879367;0.9999624080671095;0.8718201920827114;1.0000622269439472
45.75185;1.1500074533038116;0.9830261835926274;0.8548589725699971;-0.08407424881844983;-0.07309713337593766;1.1488412077533456;9.999912425611903;0.8705521098996377;0.049750995401619216;1.0610398639659329;0.9999635631318259;0.871821790488841;1.0000631571475758
45.76185;1.1500066487331093;0.9830283110945556;0.8548596395766771;-0.08407426459445332;-0.07309711889262115;1.1488420673399902;9.99989774571281;0.870550649890009;0.04975099502474668;1.0610393499327206;0.9999646663387466;0.8718234853538621;1.0000640074451532
45.77185;1.1500057749366441;0.9830304492848496;0.8548602866534988;-0.08407427763746943;-0.07309710217124271;1.1488428983755674;9.999882541189281;0.8705493300175419;0.04975099461522902;1.0610387557612444;0.9999657169097809;0.8718252703091305;1.0000647752456309
45.78185;1.1500048336462576;0.983032597819759;0.8548609141353686;-0.08407428801785546;-0.07309708345281477;1.1488436977020893;9.999866851432195;0.8705481540251929;0.049750994174600605;1.0610380788830949;0.9999667170003509;0.8718271384110597;1.0000654591259541
45.79185;1.15000382677814;0.9830347566061391;0.8548615227285907;-0.0840742957783217;-0.07309706302455725;1.1488444642746973;9.999850698130707;0.8705471252665057;0.04975099370495945;1.0610373164709264;0.9999676718594517;0.8718290818387461;1.0000660584401653
45.80185;1.1500027565085198;0.9830369251951255;0.8548621131141847;-0.08407430099789834;-0.0730970412199293;1.14884519857481;9.999834093674803;0.8705462469257063;0.049750993208629184;1.061036465336816;0.9999685883206676;0.871831092893054;1.0000665732672194
45.81185;1.150001625523084;0.9830391025081341;0.8548626855454117;-0.08407430380462909;-0.07309701844565841;1.148845901129046;9.999817052574286;0.8705455218593652;0.04975099268802672;1.061035522061174;0.9999694728714975;0.8718331652986864;1.0000670045687203
45.82185;1.150000436875306;0.9830412873199609;0.8548632395298857;-0.08407430436284435;-0.07309699517668511;1.1488465711449216;9.999799606278264;0.8705449519744958;0.04975099214568585;1.0610344838466852;0.9999703315341976;0.8718352941328864;1.000067353979875
45.83185;1.1499991931158253;0.9830434787734367;0.8548637739465681;-0.08407430287678201;-0.07309697191064204;1.148847206191148;9.999781809008638;0.8705445375805501;0.049750991584241816;1.0610333492324482;0.9999711710290757;0.8718374742655427;1.0000676233154802
45.84185;1.1499978952356078;0.9830456764698879;0.8548642877134531;-0.08407429960468295;-0.07309694910562456;1.1488478028367195;9.999763730054374;0.8705442770485321;0.04975099100631451;1.0610321183872533;0.9999719990964112;0.8718396994387267;1.0000678142190713
45.85185;1.1499965425973022;0.9830478803224881;0.8548647806365423;-0.08407429484099865;-0.0730969271463702;1.1488483573600872;9.999745440687787;0.8705441667306658;0.049750990414378506;1.0610307928280125;0.9999728243238626;0.8718419632141055;1.0000679284354903
45.86185;1.1499951341467889;0.9830500901108866;0.8548652536590843;-0.08407428884972803;-0.07309690636319498;1.1488488659737999;9.999727004806052;0.8705442015006015;0.04975098981079852;1.061029374639086;0.9999736563319472;0.8718442603271378;1.0000679683050815
45.87185;1.149993669553121;0.9830523051700303;0.8548657082068222;-0.08407428178406863;-0.07309688707418849;1.1488493246377767;9.999708479111016;0.8705443753561397;0.04975098919799527;1.061027866419405;0.9999745053824729;0.8718465868745588;1.0000679366971967
45.88185;1.149992149318377;0.9830545248269095;0.8548661454732924;-0.08407427365589756;-0.07309686962792106;1.1488497289917463;9.999689914941559;0.8705446813685557;0.04975098857851701;1.0610262718468504;0.9999753813517451;0.8718489393492375;1.0000678366245805
45.89185;1.149990574567945;0.9830567488728733;0.8548665663960161;-0.08407426437419876;-0.07309685442105708;1.14885007471368;9.999671354431138;0.8705451117343106;0.04975098795492067;1.0610245955195456;0.9999762933049392;0.8718513137341433;1.000067671154356
45.90185;1.1499889467446882;0.9830589770504868;0.8548669718682279;-0.08407425381544809;-0.07309684187602364;1.1488503577094138;9.999652826130372;0.870545658237817;0.04975098732963188;1.0610228425672927;0.9999772495788042;0.8718537056793971;1.0000674440348696
45.91185;1.1499872668097046;0.9830612084304646;0.8548673624091709;-0.08407424187893697;-0.07309683240464743;1.1488505737815822;9.999634345674952;0.8705463124584173;0.04975098670492248;1.0610210186311637;0.9999782572950284;0.8718561108924326;1.0000671603865507
45.92185;1.1499855348374226;0.9830634415421663;0.8548677376235837;-0.08407422846882391;-0.07309682636891841;1.148850718241788;9.999615921766265;0.8705470657622261;0.04975098608287561;1.061019129498274;0.9999793217623956;0.8718585246429482;1.0000668261984298
45.93185;1.1499837507929602;0.9830656743637272;0.8548680965096824;-0.08407421342335376;-0.07309682403883705;1.1488507861191648;9.999597559908823;0.8705479094376332;0.04975098546544525;1.0610171807388598;0.9999804470244531;0.8718609410343826;1.0000664470111589
45.94185;1.1499819154842938;0.9830679040780196;0.8548684385576765;-0.08407419652450429;-0.07309682556733248;1.1488507731439335;9.999579260053212;0.8705488346914177;0.04975098485482148;1.0610151779049548;0.9999816370958317;0.8718633528397939;1.0000660270144228
45.95185;1.1499800304212193;0.9830701271274197;0.8548687645102419;-0.0840741776029347;-0.07309683099141201;1.148850676631784;9.99956101509605;0.8705498323874842;0.04975098425377209;1.061013126532618;0.9999828962545748;0.8718657520265237;1.0000655692169982
45.96185;1.1499780970304807;0.9830723396411059;0.8548690762953055;-0.08407415658181222;-0.07309684025028218;1.1488504955920718;9.99954281153222;0.8705508927213877;0.04975098366551232;1.061011031688866;0.9999842278845411;0.8718681305679302;1.0000650764962995
45.97185;1.1499761168030678;0.9830745383032482;0.8548693765324972;-0.08407413340154976;-0.07309685320949477;1.1488502304751678;9.999524629523044;0.8705520050251315;0.049750983093260745;1.061008897518494;0.999985633146901;0.8718704808098319;1.000064551984565
45.98185;1.1499740926057178;0.9830767206904707;0.8548696682720249;-0.08407410795473044;-0.07309686968299127;1.1488498829749372;9.999506447724428;0.8705531579436786;0.04975098253998202;1.061006726814571;0.9999871108140973;0.87187279551793;1.0000639983201958
45.99185;1.1499720294901512;0.9830788845626732;0.8548699551574017;-0.08407408010615376;-0.07309688945588266;1.148849455839025;9.999488255841683;0.8705543397893035;0.04975098200836355;1.061004520906781;0.9999886579718725;0.8718750682020574;1.0000634173779084
46.00185;1.1499699338127574;0.9830810272769535;0.854870241406491;-0.08407404970771289;-0.07309691232847929;1.148848952546278;9.999470063058745;0.8705555389619127;0.049750981500827365;1.0610022803404529;0.9999902706206659;0.8718772934582437;1.0000628106801306
46.01185;1.149967811414048;0.9830831460911751;0.854870531444098;-0.08407401658259166;-0.07309693817675747;1.1488483769388704;9.999451891872717;0.8705567446734945;0.04975098101961116;1.061000005832096;0.9999919442532752;0.8718794668963695;1.0000621791784474
46.02185;1.1499656663335263;0.9830852389528699;0.8548708296472891;-0.084073980558986;-0.07309696695522545;1.1488477332835836;9.999433766226089;0.8705579476053852;0.04975098056680752;1.060997698767241;0.9999936745757609;0.8718815847744359;1.0000615224940856
46.03185;1.1499635008778462;0.9830873048708976;0.8548711401763331;-0.08407394152127713;-0.07309699863031399;1.1488470270207147;9.999415702563732;0.870559139963299;0.04975098014424381;1.0609953613928802;0.9999954577606713;0.8718836432610997;1.0000608391723953
46.04185;1.1499613167667595;0.983089343646062;0.8548714667470076;-0.08407389940619597;-0.07309703313935194;1.148846265326907;9.999397702593216;0.8705603153673794;0.04975097975338606;1.0609929970259395;0.999997290301719;0.8718856376938774;1.0000601284803754
46.05185;1.1499591162977811;0.9830913555880781;0.8548718126153165;-0.08407385418788123;-0.07309707039018971;1.1488454560885502;9.999379751124529;0.8705614689941777;0.04975097939533033;1.0609906098904842;0.999999168846704;0.8718875629192959;1.0000593920980365
46.06185;1.149956902727397;0.9830933414868793;0.8548721809233913;-0.08407380588593741;-0.0730971102492061;1.1488446058404025;9.999361822079583;0.8705625972800752;0.049750979070799985;1.060988204129341;1.0000010900242113;0.8718894143950886;1.0000586342207136
46.07185;1.1499546799757774;0.9830953025160674;0.8548725751049103;-0.08407375457932975;-0.07309715252220132;1.1488437193066514;9.999343892212863;0.8705636968717226;0.04975097878022643;1.0609857828210327;1.0000030507511977;0.8718911885867351;1.0000578606026882
46.08185;1.149952452437189;0.9830972397730163;0.8548729992511807;-0.08407370043933379;-0.07309719694781483;1.1488428009363356;9.999325956759046;0.8705647636998686;0.0497509785240176;1.0609833483066968;1.0000050487736147;0.8718928825609111;1.0000570777414874
46.09185;1.1499502250444689;0.9830991536924827;0.8548734583231838;-0.08407364375107876;-0.07309724321324891;1.1488418557675875;9.999308035075206;0.8705657928589258;0.049750978302757196;1.060980903335552;1.0000070824078906;0.8718944937733949;1.0000562922523089
46.10185;1.1499480030324312;0.9831010438096933;0.8548739575355956;-0.08407358485907694;-0.07309729100466313;1.1488408888139954;9.999290166117305;0.8705667790450513;0.04975097811691275;1.0609784514665743;1.00000915012123;0.8718960203034751;1.0000555098570765
46.11185;1.1499457917966984;0.983102909029323;0.854874501281547;-0.08407352407716849;-0.07309734004330215;1.1488399047447073;9.999272406839552;0.8705677169761649;0.049750977966362235;1.0609759965931733;1.0000112511207782;0.871897461285652;1.0000547343369324
46.12185;1.149943597344218;0.9831047481761139;0.8548750927632656;-0.08407346165720184;-0.07309739004790974;1.1488389082652148;9.999254838136252;0.870568601557716;0.04975097785045456;1.0609735425730444;1.0000133861117775;0.8718988175348963;1.0000539671655044
46.13185;1.1499414264966332;0.9831065602948165;0.8548757342111519;-0.08407339782221955;-0.07309744068240413;1.1488379040196999;9.999237567483766;0.8705694277457731;0.04975097776846648;1.0609710932788687;1.000015557097578;0.871900091889229;1.000053207802781
46.14185;1.1499392860220095;0.9831083444003905;0.8548764273796816;-0.08407333280094513;-0.07309749155894908;1.1488368960255888;9.999220721105397;0.870570190234282;0.04975097771984017;1.0609686525526294;1.0000177664918155;0.871901288653702;1.0000524548299736
46.15185;1.1499371818537476;0.9831100991287727;0.8548771742466391;-0.08407326681622801;-0.07309754227485002;1.148835887727791;9.99920443192313;0.8705708833636029;0.04975097770418099;1.0609662234450339;1.0000200161365458;0.8719024128749469;1.0000517079824782
46.16185;1.1499351197523107;0.9831118226956093;0.8548779771025403;-0.08407320004002565;-0.07309759244916991;1.1488348824179961;9.999188830967102;0.8705715010863564;0.04975097772130621;1.060963807009773;1.0000223066302698;0.8719034703316535;1.000050969223803
46.17185;1.1499331059734592;0.9831135126826744;0.8548788379436949;-0.08407313257147173;-0.07309764174127857;1.1488338826557147;9.99917404342789;0.8705720367048587;0.04975097777125634;1.060961401968966;1.0000246371771375;0.8719044674261767;1.000050241532711
46.18185;1.1499311467426243;0.9831151655799302;0.8548797576993669;-0.08407306446483566;-0.07309768985701266;1.1488328889074566;9.999160185196057;0.8705724828547095;0.04975097785416737;1.060959005718806;1.0000270058715144;0.8719054103411544;1.0000495271447476
46.19185;1.1499292476511527;0.9831167770629694;0.8548807355253438;-0.0840729957718827;-0.07309773655189462;1.1488318993282627;9.999147358238254;0.870572832003245;0.04975097797017384;1.0609566155831325;1.0000294100484564;0.8719063045500163;1.0000488270133252
46.20185;1.1499274134225792;0.9831183428430159;0.8548817689040952;-0.08407292655416197;-0.07309778162201226;1.1488309110536241;9.999135649724368;0.870573077303038;0.049750978119227685;1.0609542295087477;1.0000318464877924;0.8719071551053922;1.0000481410677493
46.21185;1.1499256473786401;0.9831198588333012;0.8548828546454746;-0.08407285689405765;-0.07309782491031416;1.148829920948464;9.99912513619042;0.8705732136031312;0.049750978300746436;1.060951846349865;1.000034311723292;0.871907966733852;1.0000474681743143
46.22185;1.1499239504893253;0.9831213207224234;0.8548839897271961;-0.08407278695561193;-0.07309786632526986;1.14882892519593;9.999115886424152;0.8705732379136878;0.04975097851342305;1.06094946617154;1.000036802294501;0.8719087437229578;1.0000468057932432
46.23185;1.149922321108935;0.9831227237293276;0.8548851714937374;-0.08407271703769438;-0.07309790580706187;1.148827919217784;9.999107962293193;0.8705731489707712;0.04975097875528528;1.060947090708783;1.0000393146312032;0.8719094902222652;1.0000461503727471
46.24185;1.149920756187601;0.9831240624150349;0.8548863974631052;-0.08407264754237347;-0.07309794326371326;1.14882689836557;9.999101422543692;0.870572946513917;0.04975097902379235;1.0609447232223141;1.0000418452143034;0.8719102106053468;1.0000454983585587
46.25185;1.1499192527514048;0.9831253308080551;0.8548876651708502;-0.08407257890356665;-0.07309797855050726;1.148825858583961;9.999096326992534;0.8705726306826923;0.04975097931594463;1.0609423674259324;1.000044391454358;0.8719109095506105;1.0000448467121759
46.26185;1.1499178082447743;0.983126523479545;0.8548889725758304;-0.08407251154263297;-0.07309801150090749;1.148824796337911;9.99909273720514;0.8705722018100519;0.04975097962854618;1.0609400265947264;1.0000469520309963;0.8719115921020478;1.0000441929274402
46.27185;1.1499164200603478;0.9831276366678048;0.85489031888334;-0.08407244584617886;-0.07309804197699912;1.1488237081166064;9.999090714205005;0.8705716607058706;0.04975097995853229;1.0609377035662153;1.0000495257081945;0.871912263576271;1.0000435349257264
46.28185;1.1499150851879227;0.9831286682281564;0.8548917047964878;-0.08407238215437128;-0.07309806989717975;1.148822590128217;9.99909031121067;0.870571008724402;0.04975098030312597;1.060935401215762;1.0000521099869963;0.87191292886473;1.0000428707870206
46.29185;1.1499138000190239;0.98312961665418;0.8548931316717562;-0.08407232078024858;-0.07309809523854931;1.148821437969387;9.999091566209627;0.8705702473576954;0.04975098065989282;1.0609331225763206;1.0000547010015781;0.8719135913554937;1.0000421984920072
46.30185;1.1499125599451339;0.983130480362393;0.8548946002195625;-0.08407226204888962;-0.07309811805459422;1.1488202467892246;9.99909450320755;0.8705693780012486;0.049750981026761;1.0609308702625777;1.0000572942993393;0.8719142524017535;1.0000415162485674
46.31185;1.1499113590950119;0.9831312579918617;0.8548961097145088;-0.08407220628515842;-0.07309813849637904;1.1488190125719848;9.999099132181426;0.8705684022608509;0.049750981401924674;1.0609286460549605;1.0000598854032363;0.8719149118513386;1.0000408234190912
46.32185;1.149910190869862;0.9831319488482833;0.8548976583366572;-0.08407215374505647;-0.07309815679133558;1.1488177329692137;9.999105440662653;0.8705673224447854;0.049750981783740156;1.0609264511954826;1.0000624694578606;0.8719155690133863;1.0000401210184784
46.33185;1.149909049086766;0.9831325524608835;0.8548992445156969;-0.08407210458939886;-0.07309817318681663;1.1488164064762068;9.999113394698782;0.8705661417957697;0.04975098217059843;1.0609242868084054;1.0000650407585827;0.8719162232251586;1.000039411351033
46.34185;1.1499079287787766;0.9831330679934195;0.8549008680059402;-0.08407205893723607;-0.07309818789486788;1.148815031260937;9.999122952946164;0.8705648642339642;0.04975098256062593;1.0609221538005802;1.0000675928630693;0.8719168740282724;1.00003869747931
46.35185;1.1499068262105419;0.9831334943246974;0.8549025296850278;-0.08407201691099843;-0.07309820105599579;1.1488136048153295;9.99913407821245;0.8705634933712826;0.049750982951491184;1.0609200522522704;1.000070118634779;0.8719175212970436;1.000037982710445
46.36185;1.1499057387072955;0.9831338301485505;0.854904230758679;-0.08407197863189289;-0.0730982127254869;1.148812124262818;9.999146743179733;0.8705620315060719;0.04975098334061883;1.0609179814609597;1.0000726105855398;0.8719181653376626;1.0000372701328564
46.37185;1.1499046646602107;0.9831340735539138;0.854905972330975;-0.08407194421578854;-0.07309822291165945;1.1488105870411127;9.999160930146061;0.8705604798240912;0.04975098372548077;1.0609159411515043;1.0000750618446463;0.8719188069114687;1.0000365628178358
46.38185;1.1499036033788252;0.9831342216080533;0.8549077552992083;-0.0840719137388242;-0.07309823165194655;1.1488089917430206;9.99917662370466;0.8705588390418078;0.04975098410367614;1.060913932027326;1.000077466592257;0.8719194471829723;1.0000358643488376
46.39185;1.1499025548811281;0.9831342706658458;0.8549095802288585;-0.084071887161435;-0.0730982390391519;1.148807338655387;9.999193803404834;0.8705571094712545;0.04975098447303693;1.0609119549093449;1.0000798201769152;0.8719200874897245;1.0000351786530344
46.40185;1.1499015198109976;0.98313421734405;0.8549114470572458;-0.08407186434439899;-0.07309824519970892;1.1488056297547142;9.999212439427247;0.8705552914274677;0.04975098483179623;1.0609100103924185;1.0000821198311105;0.871920728964275;1.0000345094122303
46.41185;1.1499004992585837;0.983134059158705;0.8549133550593371;-0.08407184518112466;-0.07309825027232969;1.1488038683187185;9.99923249247842;0.8705533859998057;0.04975098517865405;1.0609080995645284;1.0000843648101265;0.8719213721750669;1.0000338598426746
46.42185;1.1498994945457417;0.9831337939954241;0.8549153036367699;-0.08407182967191835;-0.07309825438980212;1.148802058295152;9.999253920547154;0.870551395215801;0.04975098551282457;1.0609062243271439;1.0000865548225377;0.8719220168946626;1.0000332322986847
46.43185;1.149898507332419;0.9831334192714963;0.8549172930952438;-0.08407181784041187;-0.07309825768862935;1.1488002036438594;9.999276686093754;0.8705493219259165;0.04975098583404647;1.060904387189282;1.0000886882340978;0.8719226623186683;1.0000326274448814
46.44185;1.149897539715893;0.9831329322361941;0.8549193243209406;-0.08407180962783534;-0.07309826033739383;1.1487983079106834;9.999300757586363;0.8705471697553365;0.04975098614241053;1.0609025913574623;1.0000907616361547;0.8719233080217412;1.0000320445562876
46.45185;1.1498965937028514;0.9831323309720325;0.854921397900453;-0.08407180491921092;-0.07309826254728834;1.1487963741200153;9.99932610320225;0.8705449429707939;0.04975098643817114;1.0609008409188276;1.000092770134446;0.8719239550444706;1.0000314828829187
46.46185;1.1498956707110366;0.9831316150634409;0.8549235136879562;-0.08407180362599236;-0.07309826458318117;1.1487944048721637;9.999352676600248;0.8705426464422167;0.04975098672186295;1.0608991406049881;1.0000947077779134;0.8719246060844501;1.0000309417484736
46.47185;1.14989477207701;0.9831307857899648;0.8549256710274196;-0.08407180568984357;-0.07309826676231945;1.1487924026080014;9.999380408840619;0.8705402855238422;0.04975098699461204;1.0608974952366024;1.000096568282623;0.8719252647232336;1.0000304195503666
46.48185;1.1498939000635202;0.9831298456163409;0.854927869079519;-0.08407181102729996;-0.07309826939261309;1.1487903703888642;9.99940921991274;0.8705378657513737;0.04975098725810078;1.0608959092884245;1.0000983456752912;0.8719259345833639;1.0000299138976154
46.49185;1.1498930579902613;0.9831287969325223;0.8549301066818032;-0.0840718195099723;-0.07309827270120715;1.1487883129347354;9.999439037428818;0.8705353930214433;0.049750987514149685;1.0608943870761125;1.0001000347271796;0.8719266190835191;1.0000294230181022
46.50185;1.1498922491837535;0.9831276409213151;0.8549323823581568;-0.08407183101593499;-0.07309827683760053;1.148786236697015;9.999469799962101;0.8705328743753538;0.04975098776438422;1.0608929333242922;1.0001016312870925;0.8719273212936559;1.0000289467355452
46.51185;1.1498914762618258;0.983126377591365;0.8549346949456216;-0.08407184548875303;-0.07309828192713723;1.1487841485453516;9.999501444218332;0.8705303183819374;0.049750988009981734;1.0608915531364547;1.0001031327487715;0.8719280434145859;1.0000284863125226
46.52185;1.1498907417397664;0.9831250068396017;0.8549370437397082;-0.08407186293977532;-0.07309828811496426;1.1487820542559242;9.999533893534048;0.8705277344248241;0.04975098825147354;1.06089025144307;1.0001045386315353;0.8719287866746086;1.0000280438117999
46.53185;1.149890048983611;0.9831235293856642;0.8549394280877538;-0.08407188340811496;-0.07309829559466746;1.1487799584048102;9.999567060166306;0.870525131740846;0.04975098848884988;1.0608890326662863;1.0001058501330538;0.8719295515222387;1.0000276211674122
46.54185;1.14988940261206;0.9831219466483161;0.8549418475453526;-0.08407190692483406;-0.07309830461295404;1.148777865407298;9.999600854095496;0.8705225191575892;0.049750988721804806;1.0608879004761862;1.0001070685509739;0.8719303371423973;1.0000272190898218
46.55185;1.1498888082328007;0.9831202599137833;0.8549443020124351;-0.08407193351741812;-0.07309831544662036;1.1487757794869549;9.999635182167411;0.8705199047799177;0.04975098894990652;1.0608868571498442;1.0001081942491277;0.8719311408108367;1.0000268365878884
46.56185;1.1498882717696437;0.9831184702798071;0.8549467911512305;-0.08407196324873667;-0.07309832839540137;1.148773703378044;9.999669941328797;0.8705172950813447;0.0497509891727379;1.0608859025561976;1.0001092267431304;0.8719319576622773;1.0000264712818987
46.57185;1.1498877989224439;0.9831165795256119;0.8549493135987772;-0.08407199624187783;-0.07309834379374731;1.148771637826005;9.999705020812627;0.8705146946662004;0.04975098939006294;1.060885034112204;1.0001101650330817;0.8719327808930287;1.0000261203383074
46.58185;1.1498873945555654;0.9831145905971094;0.8549518662838148;-0.08407203266775112;-0.07309836198626857;1.1487695823834883;9.99974031436996;0.8705121072477416;0.049750989601967895;1.0608842485287835;1.000111007832317;0.8719336027176222;1.0000257819202771
46.59185;1.149887061904353;0.983112507611103;0.8549544443395829;-0.08407207272285387;-0.07309838327725157;1.1487675366286394;9.999775731980332;0.8705095364790305;0.04975098980886378;1.0608835434445059;1.0001117537840147;0.8719344156931741;1.0000254563160873
46.60185;1.1498868023640638;0.9831103356037831;0.85495704194797;-0.08407211660447797;-0.07309840790941276;1.1487655010186169;9.99981120344565;0.8705069858583798;0.049750990011403734;1.0608829177695573;1.0001124017069432;0.8719352136700118;1.0000251458797655
46.61185;1.1498866160815062;0.9831080799221701;0.8549596533842301;-0.08407216446275721;-0.07309843605727583;1.1487634767947505;9.999846676321747;0.8705044584087499;0.04975099021029782;1.0608823718706482;1.0001129512778535;0.8719359923474116;1.0000248539455545
46.62185;1.1498865028992942;0.9831057459812258;0.8549622732232053;-0.08407221635790926;-0.07309846782728749;1.1487614653849758;9.999882110886798;0.8705019567391898;0.04975099040599184;1.0608819074100373;1.0001134038204964;0.8719367493427448;1.0000245837741675
46.63185;1.1498864629546712;0.9831033392071288;0.8549648956350194;-0.08407227225972731;-0.07309850329217846;1.1487594681234288;9.999917476755774;0.8704994832767673;0.04975099059851206;1.0608815260069548;1.0001137620469205;0.8719374832573804;1.0000243381705598
46.64185;1.1498864966232556;0.9831008645517009;0.8549675142182487;-0.08407233206373729;-0.07309854252030766;1.1487574864333612;9.99995275416893;0.8704970405712542;0.04975099078768297;1.0608812280375182;1.0001140290288755;0.8719381922795163;1.0000241189675627
46.65185;1.1498866045416503;0.9830983265439118;0.854970123023518;-0.08407239560210789;-0.07309858556091083;1.1487555221846546;9.999987930569443;0.8704946320546029;0.049750990973453105;1.0608810128932913;1.0001142077700762;0.8719388737999672;1.0000239261014083
46.66185;1.1498867882646824;0.9830957301345953;0.8549727168958798;-0.08407246265224293;-0.07309863243272982;1.1487535779196985;10.00002299227768;0.870492262647139;0.049750991156005564;1.060880879744903;1.0001143015456466;0.8719395249750062;1.0000237576339095
46.67185;1.149887050924568;0.9830930810877062;0.8549752903549299;-0.08407253293566556;-0.07309868315874617;1.1487516573476562;10.000057922698705;0.8704899379478329;0.0497509913357727;1.0608808273731685;1.0001143141323026;0.8719401429651525;1.00002361131091
46.68185;1.1498873970128138;0.9830903859318173;0.8549778366848013;-0.08407260611555371;-0.07309873779802553;1.148749766049648;10.00009270735085;0.8704876625680282;0.0497509915135179;1.0608808535388268;1.0001142497475468;0.8719407248897691;1.000023486696505
46.69185;1.1498878315898735;0.9830876522297899;0.8549803479137985;-0.08407268180709754;-0.07309879641899343;1.1487479112151913;10.000127338066234;0.870485439225954;0.049750991690260316;1.0608809551597311;1.0001141130873583;0.8719412682347926;1.000023386381949
46.70185;1.1498883598771548;0.9830848887097046;0.8549828152420108;-0.08407275959296809;-0.07309885903896607;1.1487461006197928;10.000161810205762;0.8704832685650048;0.04975099186695704;1.0608811291128164;1.0001139092301663;0.8719417712889632;1.0000233153686304
46.71185;1.1498889873879568;0.983082105261254;0.8549852295954127;-0.08407283903468253;-0.07309892557790401;1.148744342128676;10.000196112100587;0.8704811493639504;0.04975099204431498;1.0608813726199413;1.00011364320791;0.8719422331763761;1.0000232793192734
46.72185;1.1498897199178566;0.9830793133572974;0.8549875820495744;-0.08407291968423374;-0.07309899585092074;1.148742643630987;10.000230213766631;0.8704790800639258;0.049750992222983334;1.0608816831155226;1.0001133199429486;0.8719426541220676;1.0000232827654445
46.73185;1.1498905628601666;0.9830765256855668;0.8549898642537365;-0.0840730010871048;-0.07309906960607655;1.148741012782986;10.00026406417797;0.8704770607828134;0.04975099240382609;1.060882058337563;1.0001129448881765;0.8719430357550902;1.0000233282094437
46.74185;1.1498915202339648;0.9830737544375608;0.8549920686389119;-0.08407308277822426;-0.07309914658992539;1.1487394568497211;10.00029759946932;0.8704750935892519;0.0497509925879208;1.0608824964030295;1.000112524499658;0.8719433806362498;1.0000234166682953
