time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.75185;1.1498925941787805;0.9830710103562982;0.8549941882008195;-0.084073164299256;-0.07309922660079193;1.1487379829369186;10.000330752773406;0.8704731813607542;0.04975099277639142;1.06088299532462;1.0001120657973082;0.8719436916346118;1.000023548349922
46.76185;1.14989378564024;0.9830683031696078;0.8549962163941287;-0.08407324520002284;-0.07309930949901691;1.1487365983354962;10.00036345585667;0.8704713266246349;0.04975099297025576;1.060883552762234;1.0001115752713015;0.8719439722012136;1.0000237223255775
46.77185;1.1498950958795;0.9830656419269337;0.854998147033164;-0.08407332499809905;-0.0730993951920055;1.1487353108667682;10.000395635481958;0.8704695306584447;0.0497509931701963;1.060884166584833;1.0001110583655968;0.8719442270518833;1.0000239363887473
46.78185;1.1498965265523502;0.9830630352121139;0.8549999740196904;-0.08407340319722256;-0.0730994836205305;1.1487341291298978;10.000427212921169;0.8704677931612136;0.049750993376417044;1.0608848354631866;1.0001105203142726;0.8719444617973101;1.0000241879099674
46.79185;1.1498980778490044;0.9830604915064926;0.8550016915832612;-0.08407347937078628;-0.0730995747351951;1.1487330622889635;10.000458109160489;0.8704661126428174;0.0497509935888778;1.060885558712539;1.0001099669083833;0.8719446815214598;1.0000244745972031
46.80185;1.149899747270704;0.9830580191162871;0.8550032949063324;-0.08407355318041068;-0.07309966846773876;1.1487321193371847;10.00048825452449;0.8704644872269954;0.04975099380762854;1.060886335651699;1.0001094041159004;0.8719448897869438;1.0000247947284027
46.81185;1.1499015303484;0.983055626010659;0.8550047804054781;-0.08407362433014108;-0.0730997647078461;1.1487313084335544;10.000517599222876;0.8704629154921023;0.04975099403288236;1.0608871646395022;1.0001088375251994;0.8719450886991947;1.0000251472035335
46.82185;1.1499034218529485;0.9830533196329106;0.8550061457245991;-0.08407369252824409;-0.07309986327960138;1.1487306369399006;10.000546115783367;0.8704613967634581;0.049750994264913403;1.060888041799276;1.0001082723218238;0.8719452795039605;1.0000255312931108
46.83185;1.1499054162250153;0.9830511060509102;0.855007389805068;-0.08407375745742303;-0.07309996394876973;1.1487301121026232;10.000573789347182;0.8704599306929711;0.049750994503951;1.0608889606915752;1.000107713630332;0.871945463429391;1.0000259464593066
46.84185;1.1499075079273342;0.9830489892785358;0.8550085129431886;-0.08407381876302922;-0.07310006646514576;1.148729741831738;10.000600607861628;0.870458516812422;0.049750994750101675;1.0608899135024612;1.00010716681059;0.8719456426387621;1.000026392267915
46.85185;1.1499096924452565;0.9830469717153701;0.8550095165816107;-0.08407387605550784;-0.0731001705712252;1.1487295345536748;10.000626561720209;0.8704571549100489;0.04975099500334342;1.0608908923866325;1.0001066375243008;0.8719458203361864;1.0000268681441034
46.86185;1.1499119666903088;0.9830450550736985;0.8550104031818363;-0.08407392888236817;-0.07310027596527012;1.1487294977587619;10.000651645455761;0.8704558458294348;0.049750995263646236;1.0608918899812672;1.0001061316043667;0.8719459998796856;1.0000273737560403
46.87185;1.149914327990102;0.9830432409491722;0.8550111762189615;-0.08407397671786511;-0.0731003823142329;1.1487296367031479;10.000675857599541;0.8704545912293732;0.049750995531186615;1.0608928992358502;1.0001056545890548;0.8719461844085376;1.000027909712204
46.88185;1.1499167728665596;0.9830415308650177;0.8550118398562628;-0.08407401904894338;-0.07310048933893357;1.1487299544021357;10.000699205085615;0.8704533923393865;0.04975099580652315;1.0608939127444463;1.0001052115511213;0.8719463770867178;1.0000284773334551
46.89185;1.149919296557046;0.9830399259530537;0.8550123987224527;-0.0840740554708553;-0.07310059685194449;1.1487304522620745;10.000721708147026;0.8704522493067431;0.049750996090550774;1.060894922039897;1.0001048079307877;0.8719465806804898;1.0000290780193493
46.90185;1.1499218933783573;0.9830384266622141;0.8550128578261232;-0.08407408569805729;-0.07310070469829946;1.1487311303333263;10.000743399192457;0.870451161597054;0.04975099638435939;1.060895918052974;1.0001044502003116;0.8719467969728967;1.0000297128394784
46.91185;1.1499245575399843;0.9830370330636365;0.8550132219121174;-0.08407410953825885;-0.07310081269726042;1.1487319867663917;10.000764321630028;0.8704501283760818;0.04975099668930453;1.0608968928713192;1.0001041451579462;0.8719470269440716;1.0000303819131942
46.92185;1.149927283683998;0.9830357453748874;0.8550134947491226;-0.08407412686987763;-0.07310092066365474;1.1487330171547672;10.000784526971808;0.8704491481852962;0.04975099700706755;1.0608978412142263;1.0001038991468114;0.8719472707871273;1.0000310841379982
46.93185;1.1499300672482096;0.9830345638249647;0.8550136794885306;-0.08407413761901583;-0.07310102845824001;1.1487342149894837;10.000804067253464;0.87044821855487;0.04975099733937615;1.0608987603961362;1.0001037183777441;0.8719475273846715;1.0000318177574248
46.94185;1.1499329049202542;0.9830334883535161;0.8550137799234628;-0.08407414173397669;-0.07310113597851162;1.1487355733028115;10.000822993902;0.8704473366306225;0.04975099768767041;1.0608996487864575;1.0001036090244562;0.8719477943036803;1.0000325808338566
46.95185;1.1499357946613182;0.9830325187278446;0.8550138010298757;-0.08407413915925138;-0.07310124309993363;1.1487370860624686;10.000841362273398;0.8704465004988994;0.049750998053017095;1.0609005040225705;1.0001035764763282;0.8719480683306885;1.0000333711716491
46.96185;1.1499387348709094;0.9830316545391046;0.8550137481875619;-0.08407412983100891;-0.07310134964558075;1.1487387479159976;10.000859231228803;0.8704457096362624;0.04975099843625922;1.0609013225884532;1.0001036249426885;0.8719483460573095;1.0000341863572124
46.97185;1.1499417231167395;0.9830308949107824;0.8550136262414497;-0.08407411368418477;-0.07310145539425905;1.1487405528553167;10.000876657597148;0.8704449641234434;0.04975099883834078;1.060902100781137;1.000103757584907;0.8719486243153975;1.000035024355739
46.98185;1.149944755510911;0.98303023832937;0.8550134391140352;-0.08407409065130528;-0.07310156008873275;1.1487424935976067;10.000893690241824;0.8704442636774901;0.04975099926052479;1.060902835661466;1.0001039764616708;0.8719488999509653;1.0000358839638614
46.99185;1.1499478272497459;0.9830296826506454;0.8550131898495907;-0.08407406069692441;-0.07310166348179326;1.14874456241611;10.000910369347922;0.8704436074312716;0.04975099970425267;1.060903524790687;1.0001042819339054;0.871949169331857;1.0000367643937955
47.00185;1.1499509332807123;0.983029225312602;0.8550128810103121;-0.08407402387953536;-0.0731017654297212;1.148746752475974;10.000926730645395;0.8704429945451845;0.049751000170792786;1.0609041651091053;1.0001046720042672;0.8719494283090518;1.0000376647604894
47.01185;1.149954067892036;0.9830288637068173;0.8550125154145031;-0.08407398035389271;-0.07310186591232143;1.1487490584021747;10.000942806790002;0.8704424246415515;0.04975100066104123;1.0609047525131938;1.0001051427116616;0.8719496724930815;1.0000385842678046
47.02185;1.1499572241763396;0.983028595345986;0.8550120967853054;-0.0840739303114964;-0.07310196495423413;1.1487514761030864;10.000958623530694;0.870441897486429;0.04975100117567988;1.0609052826781629;1.0001056897466831;0.8719498977896132;1.0000395223986713
47.03185;1.1499603948698744;0.9830284181239264;0.8550116297154639;-0.0840738739403191;-0.07310206256550457;1.1487540024376768;10.000974196575827;0.8704414125309768;0.04975100171534917;1.0609057522964036;1.0001063100128242;0.8719501009957259;1.0000404785715924
47.04185;1.1499635734781146;0.983028330838623;0.8550111190912272;-0.0840738114511433;-0.07310215873132415;1.148756634726592;10.000989535194241;0.870440968622464;0.049751002280541606;1.0609061598526652;1.00010700163485;0.8719502799713289;1.0000414520927277
47.05185;1.149966754505611;0.983028333145261;0.8550105693987963;-0.08407374312752222;-0.07310225342034878;1.148759370324135;10.001004652495656;0.8704405640408317;0.04975100287152755;1.060906505317131;1.0001077627290653;0.8719504333576317;1.0000424428579138
47.06185;1.1499699334657534;0.9830284248442472;0.855009984248131;-0.08407366932597528;-0.07310234660240149;1.1487622068954684;10.001019572727504;0.8704401970716772;0.04975100348838399;1.0609067888966992;1.0001085909279437;0.8719505599749056;1.0000434518053953
47.07185;1.1499731065428955;0.9830286050989344;0.8550093664026402;-0.08407359043655518;-0.07310243823283467;1.148765142895754;10.001034324200077;0.8704398664619807;0.049751004130861316;1.0609070101727514;1.0001094839435203;0.8719506582162586;1.0000444803888724
47.08185;1.1499762698637908;0.9830288717206164;0.8550087179420983;-0.08407350685177481;-0.07310252819489878;1.1487681767846172;10.001048927864684;0.8704395713214117;0.04975100479829247;1.0609071683005558;1.0001104395621858;0.8719507256974974;1.0000455295401594
47.09185;1.1499794194140025;0.9830292208778117;0.855008040065808;-0.08407341893889093;-0.07310261627119966;1.1487713053990634;10.001063399747252;0.8704393110661534;0.04975100548983262;1.060907262335198;1.0001114547878875;0.8719507589330944;1.0000465991604761
47.10185;1.1499825512682162;0.9830296475873876;0.8550073328981017;-0.08407332700361442;-0.07310270219193883;1.1487745232596094;10.001077756978196;0.8704390853676041;0.049751006204709645;1.06090729143818;1.0001125250730898;0.8719507537100682;1.0000476884193128
47.11185;1.1499856611766408;0.9830301467614637;0.8550065956801259;-0.08407323128337783;-0.07310278573008538;1.1487778228204273;10.001092012605758;0.8704388934048225;0.04975100694215778;1.0609072556678139;1.0001136441075056;0.8719507068446933;1.0000487958054167
47.12185;1.1499887438694751;0.9830307143093097;0.8550058271156186;-0.08407313199044043;-0.07310286677546471;1.1487811946811457;10.001106168784132;0.870438733111727;0.0497510077012936;1.0609071569389188;1.0001148044046175;0.8719506177500735;1.000049918706139
47.13185;1.1499917929302366;0.9830313476935626;0.8550050256651627;-0.08407302934435337;-0.0731029453303405;1.14878462769322;10.001120217135867;0.8704386015274067;0.04975100848108775;1.0609069992426055;1.0001159985069166;0.8719504883252991;1.0000510532185083
47.14185;1.149994801400914;0.9830320456433589;0.8550041896628168;-0.08407292355600951;-0.07310302143946523;1.148788109395564;10.001134142263894;0.8704384956829071;0.049751009280220346;1.0609067880800933;1.0001172201364275;0.871950322046107;1.0000521942648697
47.15185;1.14999776260296;0.9830328073309244;0.8550033173878379;-0.08407281480147244;-0.07310309513587308;1.1487916269282308;10.001147924671685;0.8704384129845996;0.049751010096909014;1.0609065298738174;1.000118464425552;0.8719501235014685;1.000053336131903
47.16185;1.1500006703923649;0.9830336318280043;0.8550024072378349;-0.08407270320040716;-0.07310316646240211;1.1487951679302808;10.001161539743975;0.8704383511091925;0.049751010929002686;1.060906231964573;1.0001197269482227;0.8719498983371464;1.0000544730931378
47.17185;1.1500035186067172;0.9830345184576124;0.855001457693825;-0.08407258878678722;-0.07310323551594045;1.1487987207355368;10.001174951713404;0.8704383079341725;0.049751011774319086;1.0609059026328618;1.000121003105933;0.8719496530150767;1.000055599184046
47.18185;1.1500063005701062;0.9830354671661566;0.855000467602582;-0.08407247149469109;-0.07310330241941394;1.1488022741643535;10.001188112367116;0.8704382817135423;0.04975101263086547;1.0609055506683187;1.0001222885958485;0.8719493941402549;1.0000567076666202
47.19185;1.1500090090128916;0.9830364777846996;0.8549994370726639;-0.08407235117608149;-0.07310336726912754;1.1488058178320921;10.001200969766336;0.8704382715916954;0.04975101349667995;1.060905185043093;1.000123579798663;0.8719491276034891;1.000057791382174
47.20185;1.1500116357757562;0.9830375494888258;0.8549983675486649;-0.08407222762006795;-0.07310343014025168;1.1488093430597102;10.001213477656018;0.8704382780852763;0.049751014369568795;1.0609048149624842;1.0001248742688837;0.8719488579470805;1.0000588435767004
47.21185;1.1500141721486756;0.9830386816399473;0.8549972609051371;-0.0840721005765377;-0.07310349109498886;1.1488128434787837;10.001225599940916;0.8704383026341801;0.04975101524720452;1.0609044498455338;1.000126171399646;0.8719485881374988;1.000059858091893
47.22185;1.1500166105816003;0.9830398743628078;0.8549961188923667;-0.08407196982508823;-0.07310355014693438;1.1488163143381458;10.001237310809653;0.8704383466463764;0.049751016127511274;1.0609040990395835;1.0001274719559625;0.8719483193335599;1.0000608288464286
47.23185;1.1500189459968164;0.9830411282575513;0.8549949429170721;-0.0840718352445513;-0.07310360723205579;1.148819750966197;10.001248589656273;0.8704384113687036;0.04975101700874102;1.0609037718924923;1.0001287769373635;0.8719480504310598;1.000061749356112
47.24185;1.1500211757683643;0.983042444433628;0.8549937338019563;-0.08407169682004416;-0.07310366222279814;1.1488231479233129;10.00125941357335;0.8704384985040552;0.049751017889127516;1.0609034780674351;1.000130087252584;0.8719477780438223;1.0000626127883803
47.25185;1.1500232988197554;0.9830438243673197;0.8549924918795577;-0.08407155462954634;-0.07310371497775359;1.1488264989245112;10.001269755719834;0.8704386104495772;0.04975101876667308;1.0609032270879293;1.0001314039301232;0.8719474969751781;1.000063412440913
47.26185;1.1500253140583976;0.9830452687488689;0.8549912174510295;-0.08407140887524801;-0.07310376540221791;1.1488297969515164;10.001279591206847;0.8704387497970352;0.04975101963921037;1.0609030277463598;1.0001327278657282;0.8719472008953382;1.0000641420060983
47.27185;1.1500272192940264;0.9830467766208667;0.8549899111033006;-0.08407125994190297;-0.0731038134775113;1.148833034773136;10.001288901434782;0.8704389190237296;0.049751020504594186;1.0609028883165044;1.0001340592873789;0.8719468831974396;1.0000647951155062
47.28185;1.1500290113884997;0.9830483462077668;0.8549885735275394;-0.08407110837692235;-0.07310385924638366;1.1488362052209522;10.001297675525247;0.8704391208057084;0.049751021361080304;1.0609028169569625;1.0001353977683474;0.871946537353586;1.000065364927367
47.29185;1.1500306868988799;0.9830499761327427;0.8549872053862762;-0.08407095475071326;-0.07310390278492182;1.1488393005659852;10.001305914538586;0.870439357743228;0.049751022207562445;1.0609028218185164;1.0001367424441865;0.871946156815163;1.0000658444814243
47.30185;1.1500322426842187;0.983051665365661;0.8549858077772069;-0.08407079953619898;-0.07310394417460635;1.1488423122927431;10.001313635856691;0.870439631181138;0.049751023043261414;1.0609029106058252;1.0001380914199058;0.871945735094886;1.0000662273653855
47.31185;1.1500336766881105;0.9830534129487167;0.8549843826417864;-0.08407064312892809;-0.07310398347490983;1.148845231971539;10.001320872817395;0.8704399406914409;0.049751023867300286;1.060903089395392;1.000139441002504;0.8719452657522542;1.0000665083175804
47.32185;1.150034988694086;0.9830552181692218;0.8549829325424061;-0.08407048594489426;-0.07310402071776925;1.1488480517719275;10.001327669280816;0.8704402846843674;0.04975102467870888;1.0609033614771364;1.0001407857466955;0.8719447424554588;1.0000666834735947
47.33185;1.1500361801872958;0.9830570800187487;0.8549814601015144;-0.08407032849391848;-0.07310405594402516;1.1488507642321169;10.001334072443871;0.8704406607832116;0.0497510254764872;1.0609037272391162;1.0001421186974482;0.8719441594762248;1.0000667499150189
47.34185;1.1500372536906365;0.9830589962263534;0.8549799673954466;-0.0840701713990416;-0.07310408924821704;1.1488533627568227;10.001340128439642;0.8704410655645408;0.04975102625947047;1.0609041852754142;1.0001434314787179;0.871943511964485;1.000066704824878
47.35185;1.1500382128694384;0.9830609633268333;0.854978455911696;-0.08407001533664113;-0.07310412079243418;1.1488558426235749;10.001345880318441;0.8704414949344318;0.04975102702646155;1.060904733829992;1.0001447147542553;0.8719427959105707;1.000066545025371
47.36185;1.1500390631125108;0.9830629775666839;0.8549769273817187;-0.08406986090328913;-0.07310415081132644;1.1488582007207018;10.001351366284222;0.8704419452768386;0.04975102777657951;1.0609053716426446;1.0001459590999748;0.8719420082440139;1.000066267490039
47.37185;1.1500398111055934;0.9830650353983383;0.8549753844008126;-0.08406970852307882;-0.0731041796103676;1.1488604345511975;10.00135661835632;0.8704424138920042;0.049751028509370396;1.060906098101173;1.00014715575784;0.8719411468768691;1.0000658704823346
47.38185;1.1500404631519667;0.9830671334884292;0.8549738303211182;-0.0840695584887245;-0.07310420753430015;1.1488625420674548;10.001361658372584;0.8704428985243774;0.049751029224785324;1.0609069124394668;1.0001482966966126;0.8719402106683254;1.000065354166672
47.39185;1.1500410240289736;0.9830692689298604;0.8549722689444598;-0.08406941104297892;-0.07310423492265626;1.1488645214784348;10.001366494200912;0.8704433973967117;0.049751029923198443;1.060907812353541;1.0001493741750944;0.8719391993344586;1.000064720342338
47.40185;1.150041497518264;0.9830714397221874;0.8549707041768366;-0.08406926635111824;-0.07310426205812257;1.1488663706690723;10.00137112587759;0.8704439099624899;0.04975103060537428;1.0609087937594963;1.000150380598502;0.8719381130281022;1.0000639719608877
47.41185;1.1500418871196179;0.9830736450323139;0.8549691397386359;-0.08406912442632121;-0.0731042891113571;1.1488680875081674;10.001375554132945;0.8704444366386419;0.04975103127233707;1.0609098517303421;1.0001513088477785;0.8719369521135438;1.0000631124184198
47.42185;1.150042195763107;0.9830758849911095;0.8549675788222855;-0.08406898514677486;-0.07310431613761229;1.1488696703095789;10.001379777066516;0.8704449770805267;0.04975103192504141;1.0609109809850288;1.000152152586588;0.8719357176993904;1.000062144760821
47.43185;1.1500424252262278;0.9830781601643191;0.8549660237770378;-0.084068848334666;-0.07310434312470847;1.1488711173946742;10.001383783054552;0.8704455291377681;0.04975103256391418;1.0609121757953799;1.0001529062345322;0.8719344124188121;1.0000610719755998
47.44185;1.1500425758329946;0.9830804707903986;0.8549644763786818;-0.0840687138244187;-0.07310437000976848;1.1488724268323787;10.001387553941795;0.8704460897669998;0.04975103318870964;1.0609134302535295;1.0001535648036033;0.8719330406856707;1.000059898226937
47.45185;1.1500426467615794;0.9830828163274243;0.8549629386169078;-0.08406858149918128;-0.073104396668474;1.148873597100521;10.001391074782982;0.8704466565550697;0.049751033798836566;1.06091473894372;1.000154123674599;0.871931607957603;1.0000586295412064
47.46185;1.1500426373366937;0.9830851958343508;0.8549614133163042;-0.08406845127855914;-0.07310442293352702;1.14887462789544;10.001394338985008;0.8704472281743932;0.049751034393700745;1.0609160974113234;1.0001545786115853;0.8719301194410825;1.0000572735709254
47.47185;1.1500425485217938;0.9830876084000548;0.8549599042545342;-0.08406832306633916;-0.07310444861597867;1.148875520220562;10.001397346282328;0.8704478040312605;0.04975103497264969;1.0609175024637718;1.0001549262963787;0.8719285794843342;1.000055838884778
47.48185;1.1500423831204207;0.9830900528034822;0.8549584161466212;-0.08406819670269486;-0.07310447351081391;1.148876275737172;10.001400101229443;0.8704483841175201;0.04975103553472373;1.0609189523991078;1.0001551645652411;0.8719269919517613;1.0000543342332981
47.49185;1.1500421448140836;0.9830925269260107;0.8549569545607553;-0.08406807196524642;-0.07310449742127943;1.1488768962957798;10.001402614637406;0.870448968995582;0.04975103607864845;1.0609204466857585;1.0001552920165804;0.871925360610776;1.0000527682192677
47.50185;1.1500418376664596;0.9830950277178598;0.8549555254626562;-0.08406794861139708;-0.07310452016975087;1.1488773843636655;10.001404899830588;0.8704495598796411;0.04975103660310047;1.0609219849373088;1.0001553075271044;0.8719236890786372;1.0000511489601651
47.51185;1.1500414662321452;0.983097551696115;0.8549541346794398;-0.08406782640527512;-0.07310454154306865;1.1488777435325543;10.001406965531459;0.8704501587767159;0.04975103710700513;1.0609235656610694;1.0001552099213524;0.8719219808228539;1.000049483646532
47.52185;1.1500410351834582;0.9831000953793892;0.8549527874959528;-0.08406770512302748;-0.07310456122689352;1.1488779782170417;10.001408814823433;0.8704507680549416;0.04975103758971925;1.060925185721358;1.0001549980149436;0.8719202393949746;1.000047778731553
47.53185;1.1500405485738987;0.9831026554902156;0.8549514883776184;-0.08406758458119047;-0.07310457879438981;1.1488780930717817;10.00141044969598;0.8704513898218228;0.04975103805101322;1.0609268407630765;1.0001546708748794;0.8719184682695008;1.000046040229709
47.54185;1.1500400095672543;0.983105229390213;0.8549502412439609;-0.08406746465122668;-0.07310459373964535;1.1488780926541564;10.001411874300258;0.8704520260549689;0.04975103849094106;1.0609285257807888;1.000154227866889;0.8719166699134893;1.000044273307051
47.55185;1.1500394203926179;0.9831078155920467;0.8549490500008192;-0.0840673452227118;-0.07310460555122811;1.1488779812070897;10.001413092435747;0.8704526793849025;0.04975103890986842;1.0609302354576426;1.0001536686479189;0.8719148453763372;1.0000424819219735
47.56185;1.150038781812956;0.983110413423446;0.8549479183952244;-0.08406722618809513;-0.07310461380226539;1.1488777626092161;10.001414101883581;0.8704533535687626;0.04975103930856866;1.0609319645342146;1.00015299359875;0.8719129956451606;1.0000406692412742
47.57185;1.150038093517942;0.9831130218982012;0.8549468495018689;-0.08406710747410022;-0.07310461818181493;1.148877440541647;10.001414894441146;0.8704540528104848;0.04975103968801825;1.0609337079973507;1.0001522044178472;0.8719111230863967;1.000038838419439
47.58185;1.150037356394351;0.9831156389062932;0.8549458454003156;-0.08406698906106037;-0.07310461846752929;1.1488770188332569;10.001415466855617;0.8704547802944912;0.04975104004888424;1.0609354605850991;1.000151304047499;0.8719092310114397;1.000036993058824
47.59185;1.150036573983677;0.9831182613852835;0.8549449068544707;-0.08406687095839799;-0.07310461450150618;1.148876502195454;10.00141583066987;0.8704555370080492;0.04975104039110182;1.060937215990051;1.0001502963389193;0.8719073225724373;1.0000351371706713
47.60185;1.1500357516722748;0.9831208863627541;0.8549440333971057;-0.08406675314139149;-0.07310460618671198;1.1488758969937318;10.001416002438832;0.8704563213707628;0.04975104071399551;1.0609389664415658;1.0001491861746976;0.8719054004326205;1.0000332748893157
47.61185;1.150034895496101;0.9831235118298584;0.8549432240206675;-0.08406663550579753;-0.07310459349745149;1.1488752108713276;10.00141598271122;0.8704571296767359;0.049751041016903426;1.060940702886718;1.000147979349025;0.8719034667475148;1.0000314100485557
47.62185;1.1500340118516204;0.9831261361382158;0.8549424774086599;-0.08406651790807157;-0.07310457648424883;1.1488744512675444;10.001415750467876;0.8704579569401332;0.049751041299657385;1.0609424159787713;1.0001466820735383;0.8719015231972385;1.0000295458414838
47.63185;1.1500331076409978;0.9831287565964945;0.8549417915597768;-0.08406640027694084;-0.07310455524294941;1.1488736245736895;10.001415272810627;0.8704587975211473;0.04975104156260401;1.0609440973267537;1.00014530093674;0.8718995712114678;1.0000276847761684
47.64185;1.1500321898172647;0.9831313694271403;0.8549411641364993;-0.08406628270227838;-0.07310452984737568;1.1488727364384363;10.001414509889555;0.87045964549927;0.04975104180641867;1.0609457397273407;1.0001438430729714;0.8718976122107547;1.000025828975593
47.65185;1.1500312640389125;0.9831339713628101;0.8549405934069764;-0.08406616541366814;-0.07310450031223596;1.1488717921375;10.001413415720215;0.8704604950739976;0.04975104203187765;1.06094733666545;1.000142316059376;0.871895647754536;1.0000239807994005
47.66185;1.1500303334766377;0.9831365607430806;0.854940078614062;-0.0840660486788995;-0.07310446665004154;1.1488707970437557;10.00141194258164;0.8704613410423395;0.04975104223971019;1.060948882359418;1.0001407276422722;0.8718936794339712;1.0000221433583534
47.67185;1.1500293987252408;0.9831391372503709;0.8549396196909748;-0.0840659327315413;-0.07310442895466154;1.1488697576398081;10.001410044253966;0.8704621791085132;0.049751042430679425;1.060950372029039;1.0001390854759953;0.8718917084865616;1.0000203210433158
47.68185;1.150028458359604;0.9831417016097642;0.8549392166361087;-0.08406581776864051;-0.07310438740687529;1.1488686818386018;10.00140767761204;0.8704630056074915;0.049751042605799906;1.0609518016685295;1.0001373969514784;0.871889735614933;1.0000185198894973
47.69185;1.1500275095601573;0.9831442551256255;0.8549388692743185;-0.08406570397899606;-0.0731043422175034;1.1488675777818185;10.001404804565995;0.8704638171232246;0.04975104276640622;1.060953167516951;1.0001356687885357;0.8718877613734918;1.0000167466900205
47.70185;1.1500265488678056;0.9831467984921763;0.8549385776498285;-0.0840655915585758;-0.07310429359368587;1.1488664526759287;10.001401393349948;0.8704646106846735;0.04975104291388538;1.0609544652855327;1.0001339064936177;0.8718857867661625;1.000015007876882
47.71185;1.15002557273972;0.9831493313674717;0.8549383421809148;-0.08406548071137684;-0.0731042417425065;1.1488653130405164;10.001397418685332;0.8704653838698186;0.04975104304928175;1.0609556891143688;1.0001321141866653;0.8718838135178147;1.0000133097241544
47.72185;1.1500245777534253;0.9831518527548245;0.8549381636823572;-0.08406537165669797;-0.07310418686693551;1.148864165309174;10.001392859938665;0.8704661342693165;0.049751043173240465;1.0609568309337267;1.000130294772501;0.871881843950809;1.000011658822523
47.73185;1.1500235607502467;0.9831543606420421;0.8549380436346269;-0.084065264643797;-0.07310412916903157;1.1488630153598323;10.00138770319801;0.8704668589319337;0.04975104328637658;1.060957881352536;1.0001284504471426;0.8718798804544188;1.0000100618201482
47.74185;1.1500225190972715;0.9831568516315864;0.8549379842603569;-0.08406515995387047;-0.07310406885622259;1.1488618675337265;10.001381950532544;0.8704675544957818;0.04975104338959161;1.0609588317462428;1.0001265834392816;0.8718779247366207;1.00000852491786
47.75185;1.1500214512399467;0.98315932146947;0.8549379882907705;-0.08406505788552948;-0.07310400611199143;1.1488607248469798;10.001375623718507;0.8704682178070142;0.049751043483984556;1.0609596756101713;1.0001246964867665;0.8718759778701836;1.000007053802109
47.76185;1.1500203569288057;0.9831617655377961;0.854938058390386;-0.08406495876167422;-0.07310394109412564;1.1488595904569998;10.001368753908604;0.8704688457774642;0.049751043570533254;1.0609604086674838;1.0001227927406393;0.8718740413161166;1.0000056539981885
47.77185;1.1500192366990694;0.9831641791248329;0.8549381962946663;-0.08406486295471609;-0.07310387398432543;1.1488584683018788;10.00136136555891;0.8704694342807091;0.049751043649829574;1.060961028412481;1.0001208753273974;0.8718721175506023;1.0000043303306865
47.78185;1.1500180911872255;0.9831665578750433;0.8549384020005049;-0.08406477085778363;-0.07310380499432144;1.1488573621059628;10.001353467970162;0.870469977847274;0.04975104372199193;1.0609615330674933;1.0001189469586471;0.8718702099208681;1.0000030851880801
47.79185;1.1500169205218158;0.9831688978212041;0.8549386733364835;-0.0840646828331563;-0.07310373430951064;1.148856274310283;10.00134506124709;0.8704704709446516;0.04975104378683006;1.0609619207722079;1.0001170095060004;0.8718683225620809;1.0000019176850625
47.80185;1.1500157243879316;0.9831711947140028;0.8549390063925224;-0.0840645992369516;-0.07310366204027907;1.1488552058414647;10.001336148192395;0.8704709097524047;0.04975104384412603;1.060962190036299;1.0001150639577843;0.8718664602066785;1.0000008247983263
47.81185;1.150014502901818;0.9831734436063265;0.8549393967037602;-0.08406452046496907;-0.07310358820814004;1.1488541563811738;10.001326740793111;0.8704712930844128;0.04975104389374467;1.060962340542781;1.0001131113579684;0.8718646275695573;0.9999998032309281
47.82185;1.1500132571222952;0.9831756392610878;0.8549398402234041;-0.08406444692580552;-0.07310351277250153;1.1488531250975367;10.00131686086358;0.8704716216948146;0.049751043935616586;1.0609623732698512;1.0001111536607559;0.8718628292088715;0.9999988508805278
47.83185;1.1500119892241187;0.9831777768349936;0.8549403334112424;-0.0840643789694456;-0.07310343571073459;1.1488521109629917;10.00130653708497;0.8704718967363596;0.04975104396970719;1.060962290512363;1.0001091934330484;0.8718610700091434;0.9999979671207736
47.84185;1.1500107028366262;0.9831798522543904;0.8549408728517092;-0.0840643168262567;-0.07310335708835118;1.148851111794913;10.00129580216032;0.8704721188072291;0.049751043995915754;1.0609620962832946;1.0001072330484877;0.871859355088827;0.9999971514327564
47.85185;1.1500094028043548;0.98318186186469;0.8549414550831022;-0.08406426058226894;-0.07310327705406351;1.1488501239286355;10.001284694520173;0.8704722877623569;0.04975104401409228;1.0609617963080473;1.0001052742869043;0.8718576890719091;0.9999964018772963
47.86185;1.1500080943735773;0.9831838015327541;0.8549420767730177;-0.08406421019020631;-0.0731031958075284;1.1488491436960988;10.001273260591523;0.8704724028113278;0.049751044024282175;1.0609613975392995;1.0001033184662114;0.8718560756931406;0.9999957150667373
47.87185;1.150006782700648;0.9831856664199587;0.8549427351080592;-0.08406416549576141;-0.07310311359522519;1.148848168698681;10.001261551414201;0.870472462889607;0.049751044026849135;1.06096090805855;1.0001013668140615;0.8718545178354996;0.9999950871072837
47.88185;1.150005472710719;0.9831874518609018;0.8549434278717615;-0.08406412628077013;-0.07310303068626911;1.148847197797354;10.00124961803419;0.8704724673650469;0.04975104402231603;1.0609603369908684;1.000099420640099;0.8718530176404654;0.9999945142898473
47.89185;1.1500041691928207;0.9831891541361849;0.8549441531119052;-0.08406409233184842;-0.07310294726644083;1.1488462308854483;10.001237510880099;0.8704724165241462;0.04975104401127486;1.0609596938989574;1.000097481021087;0.8718515764908952;0.9999939932242234
47.90185;1.1500028770041677;0.9831907702397217;0.8549449091701953;-0.08406406349940568;-0.07310286333258065;1.148845268916498;10.001225279840348;0.8704723115877571;0.049751043994471396;1.0609589884164135;1.000095548458281;0.8718501947315871;0.9999935207278042
47.91185;1.150001601113617;0.9831922971352564;0.8549456950099003;-0.08406403969437043;-0.07310277869760545;1.148844313604622;10.001212977494996;0.8704721548130094;0.049751043972812575;1.0609582305186103;1.0000936229538273;0.8718488715965529;0.999993093730764
47.92185;1.1500003469063609;0.9831937313539384;0.8549465100724482;-0.08406402083011325;-0.07310269306673967;1.148843366897922;10.001200665293698;0.8704719494993379;0.04975104394733647;1.0609574306218468;1.000091704171324;0.8718476056141051;0.9999927092413612
47.93185;1.1499991204348654;0.983195069271866;0.8549473538056662;-0.08406400678570654;-0.07310260612358835;1.148842430840809;10.001188408085504;0.870471699663054;0.04975104391915208;1.0609565989300775;1.0000897913651354;0.8718463946754561;0.999992364267501
47.94185;1.149997927756228;0.9831963074908059;0.8549482252952191;-0.08406399742122854;-0.07310251760176951;1.1488415076188518;10.001176260388014;0.8704714097001639;0.049751043889339444;1.0609557448362503;1.0000878832327473;0.8718452358927998;0.9999920557479386
47.95185;1.1499967742710742;0.9831974426356858;0.854949122874145;-0.08406399259286819;-0.07310242730694844;1.148840599650164;10.001164266105118;0.8704710837598956;0.049751043859142995;1.0609548770556818;1.0000859779692415;0.871844125990057;0.9999917809945403
47.96185;1.1499956648176817;0.9831984715645871;0.8549500440612589;-0.08406399215283038;-0.07310233511770838;1.1488397098514835;10.001152467795318;0.8704707252311618;0.04975104383024358;1.0609540034227662;1.0000840735714271;0.8718430615269758;0.999991538807286
47.97185;1.1499946034992774;0.9831993926126028;0.8549509861611753;-0.08406399595524432;-0.07310224099787889;1.1488388413926953;10.001140906282773;0.8704703372085342;0.04975104380453908;1.0609531298133927;1.0000821680920315;0.8718420388541219;0.9999913303065906
47.98185;1.1499935930817942;0.9832002062158014;0.8549519465794949;-0.0840640038756389;-0.07310214497530773;1.1488379970642826;10.001129612150224;0.8704699234339135;0.04975104378369645;1.0609522597327885;1.0000802594375549;0.8718410546004308;0.9999911586029525
47.99185;1.1499926348241813;0.9832009141287824;0.8549529224605226;-0.0840640158530048;-0.07310204708519087;1.1488371794552996;10.001118598687631;0.8704694888262952;0.04975104376897975;1.0609513951953202;1.0000783448258461;0.8718401062273855;0.9999910277827012
48.00185;1.1499917287264154;0.9832015182844653;0.8549539105142112;-0.08406403191550216;-0.0731019473473307;1.148836391477848;10.001107857676924;0.8704690390569876;0.049751043761263776;1.060950537381509;1.0000764208068902;0.8718391919471373;0.9999909419978648
48.01185;1.1499908739698865;0.9832020201056839;0.8549549072839129;-0.08406405214495;-0.07310184578312805;1.1488356360999374;10.001097360477495;0.8704685794264977;0.04975104376116259;1.060949686487712;1.0000744843963387;0.8718383103649766;0.9999909044330026
48.02185;1.1499900696694754;0.9832024204082347;0.8549559096734656;-0.08406407660878684;-0.07310174240838671;1.1488349156961182;10.001087067146813;0.8704681146055446;0.049751043769313;1.0609488417535595;1.0000725341836325;0.8718374602798058;0.9999909161498626
48.03185;1.1499893156693721;0.983202719911373;0.8549569155169583;-0.08406410530473843;-0.07310163720166675;1.1488342316521964;10.001076938108744;0.8704676497024497;0.049751043786457554;1.06094800164516;1.0000705699295385;0.8718366407115925;0.9999909760100428
48.04185;1.149988613118304;0.9832029199236312;0.854957923577325;-0.08406413814194781;-0.07310153010628662;1.148833584190048;10.001066938746677;0.8704671910960382;0.049751043813208835;1.0609471639130525;1.0000685913384777;0.8718358512191116;0.999991081618634
48.05185;1.1499879645801696;0.9832030221332946;0.85495893310803;-0.08406417496786193;-0.07310142104465293;1.1488329725767679;10.001057036013918;0.87046674620944;0.049751043849776536;1.0609463265115868;1.0000665977998744;0.8718350918719168;0.9999912298476579
48.06185;1.1499873733362578;0.9832030278086402;0.8549599436123511;-0.0840642156230837;-0.07310130991952575;1.1488323958986022;10.00104719531326;0.8704663226405152;0.049751043895786475;1.06094548902822;1.0000645891129636;0.8718343626552698;0.9999914169344203
48.07185;1.1499868424171855;0.9832029378760947;0.8549609546475793;-0.084064259994126;-0.07310119666139887;1.1488318536731636;10.001037380687624;0.8704659268988498;0.04975104395030405;1.0609446527375783;1.0000625657472244;0.8718336633992472;0.9999916389890935
48.08185;1.1499863739977498;0.9832027535123029;0.8549619655176531;-0.08406430803888902;-0.07310108130669386;1.148831345733697;10.001027557571701;0.8704655634420506;0.04975104401208747;1.0609438194827194;1.000060528289046;0.8718329941846473;0.9999918928478789
48.09185;1.1499859692964653;0.9832024762010522;0.8549629751431866;-0.08406435976519215;-0.07310096401392427;1.1488308718762432;10.001017698905157;0.8704652347895135;0.04975104407983392;1.0609429911351043;1.0000584770462995;0.871832355305366;0.9999921765627056
48.10185;1.149985629078332;0.9832021078027146;0.8549639820155038;-0.08406441518590956;-0.07310084500205648;1.1488304313482112;10.001007788074034;0.8704649422505256;0.04975104415220904;1.0609421697047627;1.000056411876039;0.8718317468643778;0.9999924893719577
48.11185;1.149985354012328;0.9832016510386045;0.8549649840475436;-0.0840644742962887;-0.07310072449482928;1.1488300218615184;10.000997814725531;0.8704646867559473;0.049751044227813596;1.0609413572285205;1.0000543316284451;0.871831168519339;0.9999928313900204
48.12185;1.1499851444081641;0.9832011095364801;0.854965978626816;-0.08406453706111801;-0.07310060273237814;1.148829638926936;10.000987770268708;0.8704644696312206;0.04975104430539104;1.0609405557879112;1.0000522337642896;0.871830619625295;0.9999932027044034
48.13185;1.1499849999170049;0.9832004873081496;0.8549669627595116;-0.08406460341914662;-0.07310047999267526;1.1488292767961124;10.000977645664676;0.8704642926164325;0.049751044384083724;1.0609397680049082;1.0000501150725445;0.8718300996906455;0.999993602024292
48.14185;1.1499849194494043;0.9831997885578803;0.8549679330099487;-0.0840646733268956;-0.0731003565675172;1.1488289302147439;10.000967430164906;0.8704641571988563;0.04975104446326458;1.060938997595984;1.000047973271122;0.8718296090514612;0.999994026336894
48.15185;1.1499849015149717;0.9831990178590458;0.854968885935411;-0.0840647467450424;-0.07310023271086624;1.1488285947575627;10.000957112276508;0.870464064390219;0.04975104454209921;1.0609382497536888;1.0000458078588044;0.8718291490549771;0.9999944724105316
48.16185;1.1499849448840702;0.9831981799009313;0.8549698191298631;-0.0840648235322202;-0.07310010859010059;1.1488282662726093;10.000946681132817;0.8704640150922702;0.049751044619458555;1.0609375306546407;1.0000436193042812;0.8718287210651456;0.9999949382752278
48.17185;1.149985048881904;0.9831972785470787;0.854970731637301;-0.08406490339051428;-0.07309998429121947;1.148827941438873;10.000936126378107;0.870464009967479;0.04975104469425189;1.0609368458284159;1.000041408353966;0.8718283254912845;0.9999954230494227
48.18185;1.1499852132427126;0.9831963161765216;0.8549716234832709;-0.08406498592418286;-0.0730998598878553;1.1488276187981319;10.00092543979325;0.8704640485624376;0.04975104476573818;1.0609361988743142;1.0000391765717749;0.8718279620507519;0.9999959262699162
48.19185;1.1499854378492111;0.9831952943003786;0.8549724951361469;-0.08406507070520756;-0.07309973549015589;1.148827298754037;10.000914618403717;0.8704641288236139;0.049751044833511275;1.0609355918018133;1.000036926937622;0.8718276306694808;0.9999964473842237
48.20185;1.1499857227128691;0.9831942148336837;0.854973346927897;-0.08406515727643668;-0.07309961123348248;1.1488269827237907;10.000903665542042;0.8704642474377065;0.049751044897234475;1.0609350264473176;1.0000346641444253;0.8718273320801703;0.9999969851722089
48.21185;1.149986068283368;0.9831930809077133;0.8549741784762972;-0.0840652451421977;-0.07309948727005208;1.148826672443803;10.000892590892814;0.8704644003118835;0.04975104495649558;1.0609345054416695;1.000032394428828;0.8718270678057728;0.999997538092074
48.22185;1.1499864753198474;0.9831918969208263;0.8549749890123103;-0.08406533378866403;-0.07309936378408423;1.14882636950257;10.00088141302397;0.8704645831050358;0.049751045010899046;1.0609340321407827;1.0000301246821357;0.8718268399207318;0.9999981051780474
48.23185;1.1499869442696573;0.9831906678041263;0.8549757786324573;-0.08406542270704279;-0.07309924100198577;1.1488260745346317;10.000870163898755;0.8704647918905152;0.04975104506018062;1.0609336102900777;1.0000278619847702;0.8718266512196337;0.9999986856127167
48.24185;1.1499874755912738;0.9831893976872401;0.8549765491155433;-0.08406551141506012;-0.07309911920431521;1.1488257865508464;10.000858886997888;0.8704650233306299;0.04975104510423231;1.0609332436949688;1.0000256138569568;0.8718265054784984;0.9999992776044173
48.25185;1.1499880711503827;0.9831880890309398;0.8549773032975606;-0.0840655995064765;-0.07309899871755864;1.1488255029992966;10.000847627444486;0.870465274463021;0.049751045142988615;1.0609329355572379;1.0000233885833236;0.8718264072461175;0.9999998783220848
48.26185;1.1499887344522266;0.9831867430129053;0.8549780435285464;-0.08406568672977277;-0.07309887987580305;1.1488252202870808;10.000836424048828;0.8704655429992598;0.04975104517621337;1.0609326881256234;1.000021195334172;0.871826361595423;1.0000004844641832
48.27185;1.1499894687118757;0.9831853600731864;0.8549787709497939;-0.08406577305105686;-0.07309876301162575;1.148824934138702;10.000825305880229;0.8704658276597853;0.049751045203368004;1.0609325033580974;1.0000190437294298;0.871826373957136;1.0000010924208222
48.28185;1.149990274766628;0.9831839395743668;0.8549794861124429;-0.08406585862315745;-0.0730986484792233;1.1488246394077413;10.000814293011743;0.8704661281385935;0.049751045223682275;1.0609323838630433;1.0000169430561359;0.8718264495655288;1.0000016981869408
48.29185;1.1499911507090874;0.9831824793536535;0.8549801892312165;-0.08406594367187452;-0.07309853665808685;1.1488243299340426;10.000803403853686;0.8704664454567388;0.0497510452363835;1.060932333112244;1.0000149015648043;0.8718265925116457;1.0000022974110574
48.30185;1.1499920929073297;0.9831809762419953;0.8549808793423076;-0.08406602841165707;-0.07309842794455809;1.1488239988032247;10.000792663749698;0.8704667819964389;0.04975104524077362;1.0609323553537218;1.0000129261382684;0.8718268048449236;1.0000028854401812
48.31185;1.149993097085935;0.9831794273736194;0.8549815538836333;-0.08406611302917416;-0.07309832275299653;1.1488236386170436;10.000782108982376;0.8704671407207069;0.04975104523610334;1.0609324556473847;1.0000110221609384;0.8718270865018892;1.0000034574862753
48.32185;1.1499941588135332;0.9831778307325736;0.8549822096921622;-0.08406619769503614;-0.07309822150259289;1.148823241657751;10.000771784657196;0.870467524385828;0.049751045221626454;1.0609326388904747;1.0000091929640746;0.8718274362954996;1.0000040093418592
48.33185;1.149995273630036;0.983176184225685;0.8549828443903825;-0.08406628256844575;-0.07309812458797818;1.1488228001853948;10.00076173785058;0.8704679347530652;0.04975104519672037;1.0609329081504686;1.0000074397365113;0.8718278530435404;1.000004538025853
48.34185;1.1499964374959772;0.9831744848067754;0.8549834567006256;-0.08406636778003779;-0.07309803237935922;1.1488223071216521;10.00075201374209;0.8704683723918786;0.04975104516074211;1.0609332642524392;1.0000057627496588;0.8718283357647418;1.000005041588024
48.35185;1.1499976479116458;0.9831727287567565;0.854984045648515;-0.08406645340150842;-0.07309794527114559;1.148821756256509;10.000742657332328;0.8704688376318972;0.049751045112785025;1.0609337066385807;1.000004162270676;0.8718288829601668;1.0000055185827186
48.36185;1.1499989044646437;0.9831709127544153;0.8549846098198309;-0.08406653941574257;-0.07309786370363622;1.1488211414974399;10.000733713973812;0.8704693312849038;0.04975104505156847;1.060934234236448;1.0000026382518217;0.8718294920756858;1.0000059675292199
48.37185;1.150000207928322;0.9831690351303046;0.8549851476518399;-0.08406662571895403;-0.07309778807698725;1.1488204563681632;10.00072522328989;0.870469854551259;0.04975104497556598;1.0609348456698084;1.0000011900884873;0.8718301599008347;1.0000063866375777
48.38185;1.1500015591282422;0.983167096464231;0.8549856586250936;-0.08406671216901658;-0.07309771864087954;1.1488196938902366;10.000717210564051;0.8704704089100459;0.049751044883368505;1.0609355393910365;0.9999998167035647;0.8718308833220177;1.00000677428657
48.39185;1.150002958270919;0.9831650990121293;0.8549861443170437;-0.08406679862269488;-0.07309765548918022;1.1488188466073945;10.000709686679164;0.8704709957095286;0.049751044774043005;1.0609363147757;0.9999985162977427;0.8718316593722292;1.0000071293649775
48.40185;1.150004404533212;0.9831630457501614;0.854986608431157;-0.08406688492067625;-0.07309759862531795;1.148817907454362;10.000702652171123;0.8704716153264094;0.049751044647188755;1.0609371732268957;0.9999972859871992;0.8718324847709317;1.0000074510734187
48.41185;1.150005895891502;0.9831609401532605;0.8549870559544478;-0.0840669708548031;-0.0730975479960306;1.1488168709021112;10.000696091109834;0.8704722669656337;0.049751044502619864;1.0609381177317654;0.9999961218900567;0.8718333560449214;1.0000077391296989
48.42185;1.1500074285451447;0.9831587863979993;0.8549874924957125;-0.08406705615516206;-0.07309750347425599;1.1488157331890594;10.000689965674;0.8704729492234772;0.04975104434000226;1.0609391515390814;0.9999950200265452;0.8718342699882161;1.0000079939098316
48.43185;1.1500089962753417;0.9831565891513985;0.8549879241088189;-0.08406714050224329;-0.07309746483067374;1.148814491985611;10.000684230260452;0.8704736607089489;0.04975104415890353;1.0609402772565846;0.9999939772839894;0.8718352232427661;1.0000082154624468
48.44185;1.1500105915027397;0.983154353153241;0.8549883567270552;-0.08406722354072368;-0.07309743172912157;1.1488131464068838;10.000678850491186;0.8704744006812388;0.049751043959157686;1.0609414967262671;0.9999929913255692;0.8718362111930881;1.0000084025742217
48.45185;1.1500122076122843;0.9831520833038884;0.8549887954274249;-0.08406730488307661;-0.07309740378104083;1.1488116970212918;10.00067380130524;0.8704751694498899;0.049751043740970315;1.0609428118872957;0.999992059958572;0.8718372276173125;1.0000085535919576
48.46185;1.1500138400314834;0.9831497851637883;0.8549892443383565;-0.08406738412840174;-0.0730973806581845;1.1488101450908803;10.000669053687185;0.8704759679414886;0.04975104350468808;1.0609442259815443;0.9999911806802441;0.8718382656237217;1.0000086680116596
48.47185;1.1500154852769082;0.983147464701446;0.8549897061381274;-0.08406746087900249;-0.07309736217431927;1.148808491828927;10.00066457136433;0.8704767966983658;0.049751043250686605;1.0609457434120444;0.9999903501099825;0.8718393186166736;1.000008746704134
48.48185;1.150017139201612;0.9831451274464149;0.8549901809055328;-0.0840675347236721;-0.07309734826494953;1.1488067387603378;10.000660311573748;0.8704776551654616;0.049751042979480416;1.060947368302451;0.9999895636900588;0.8718403803182576;1.000008790859547
48.49185;1.1500187958898531;0.9831427784165769;0.8549906662599657;-0.08406760523376974;-0.07309733890379984;1.1488048879829484;10.000656225175613;0.8704785418033081;0.049751042691879056;1.0609491034854663;0.9999888162504214;0.8718414446335806;1.0000088012514297
48.50185;1.1500204481469105;0.9831404224291465;0.8549911585134389;-0.08406767200133898;-0.07309733403780985;1.1488029413594996;10.000652263406842;0.8704794544714948;0.04975104238908391;1.0609509502680863;0.9999881027226475;0.871842505960644;1.0000087783954532
48.51185;1.1500220890067443;0.983138064195613;0.8549916531914283;-0.08406773469290181;-0.07309733357937008;1.1488009003494926;10.000648383326327;0.8704803900786985;0.04975104207256303;1.0609529082630782;0.9999874184961896;0.8718435593809605;1.0000087229071133
48.52185;1.1500237125821848;0.9831357085651116;0.8549921456726045;-0.08406779311706275;-0.07309733743191961;1.148798766948781;10.000644544995017;0.8704813438644273;0.049751041743768855;1.0609549750886393;0.9999867596833413;0.8718446003184908;1.0000086355221758
48.53185;1.15002531373431;0.9831333602947293;0.8549926324489046;-0.08406784727613487;-0.07309734552604458;1.1487965441837413;10.000640708926754;0.8704823095073703;0.04975104140410354;1.060957146145619;0.9999861232654061;0.8718456240576041;1.0000085172629265
48.54185;1.1500268872645178;0.9831310232590849;0.8549931116642966;-0.08406789734555081;-0.07309735785637361;1.1487942361105763;10.00063683885794;0.8704832800453696;0.04975104105517187;1.0609594147447108;0.9999855072245087;0.8718466258967161;1.0000083702704459
48.55185;1.1500284270900236;0.9831287003094678;0.8549935827844501;-0.08406794360283802;-0.07309737447608575;1.148791848132702;10.000632905170145;0.8704842484473809;0.04975104069883141;1.0609617727130554;0.9999849106456802;0.8718476023044917;1.0000081983224132
48.56185;1.150029925903292;0.9831263935531879;0.8549940463878276;-0.08406798635198455;-0.07309739543841783;1.1487893873555222;10.000628879471826;0.8704852077137951;0.04975104033691324;1.0609642114260256;0.9999843333927214;0.8718485521198994;1.0000080060051542
48.57185;1.15003137566986;0.9831241043024728;0.8549945039459149;-0.08406802586588177;-0.07309742075297461;1.1487868623041804;10.00062472237696;0.8704861515418995;0.04975103997093025;1.0609667225983672;0.9999837751709562;0.8718494763711603;1.0000077976296045
48.58185;1.150032767901033;0.9831218334873221;0.8549949572017996;-0.08406806239510232;-0.07309745038981927;1.1487842821500813;10.000620381558218;0.8704870751402951;0.04975103960196676;1.060969298506448;0.999983234298795;0.8718503767774771;1.0000075772708426
48.59185;1.1500340934744888;0.9831195830439816;0.8549954074551437;-0.08406809623347973;-0.0730974843009597;1.1487816560462125;10.00061580311712;0.8704879749030405;0.0497510392307718;1.0609719323815539;0.9999827074171909;0.8718512541240606;1.0000073493462214
