time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.60185;1.1500353434515365;0.9831173571309144;0.8549958551651595;-0.08406812773375226;-0.07309752245165656;1.1487789926150382;10.00061094300577;0.8704888476348126;0.0497510388578814;1.0609746185298263;0.9999821905573809;0.8718521075933935;1.0000071184686423
48.61185;1.1500365105488488;0.9831151620840732;0.8549963001543422;-0.0840681572503088;-0.07309756484174658;1.1487762994957655;10.000605771699492;0.8704896904928466;0.049751038483674036;1.0609773512118819;0.999981679991234;0.8718529351518473;1.000006889016084
48.62185;1.1500375898827202;0.9831130053188176;0.8549967420223477;-0.08406818511131052;-0.07309761146962118;1.14877358344382;10.000600274375527;0.8704905009945615;0.04975103810843972;1.0609801236759437;0.9999811718817895;0.8718537339410569;1.0000066653933823
48.63185;1.1500385787598217;0.9831108939547926;0.8549971802814169;-0.08406821164020625;-0.07309766225198767;1.1487708509615238;10.000594448696974;0.8704912764871592;0.049751037732444395;1.0609829287446193;0.9999806615605599;0.8718545005822833;1.0000064520711278
48.64185;1.1500394753535954;0.9831088338316267;0.8549976145565751;-0.08406823714224157;-0.07309771699042972;1.148768108378323;10.00058829829626;0.8704920136172075;0.049751037356022536;1.0609857596497105;0.9999801432689823;0.8718552324497988;1.0000062529059497
48.65185;1.1500402770067564;0.9831068288289888;0.8549980447665065;-0.08406826185854505;-0.07309777543827996;1.1487653613989992;10.000581823923893;0.8704927079810515;0.04975103697972683;1.0609886101067967;0.9999796102033081;0.8718559290851139;1.0000060708932619
48.66185;1.1500409802243878;0.9831048803648961;0.8549984705997046;-0.0840682859420186;-0.07309783739308005;1.1487626151765453;10.000575020267712;0.8704933539653646;0.04975103660433839;1.060991474445993;0.9999790546824008;0.8718565919223641;1.0000059083720005
48.67185;1.150041582284527;0.9831029876394972;0.8549988907891501;-0.08406830944341576;-0.07309790273476927;1.1487598748738261;10.000567881361736;0.8704939454180176;0.049751036230625115;1.060994347899506;0.9999784683521494;0.871857222877589;1.0000057672005795
48.68185;1.150042082016184;0.9831011484307761;0.8549993032387418;-0.08406833232892974;-0.07309797139540475;1.1487571462004667;10.000560407096595;0.8704944770461455;0.04975103585904304;1.060997226639123;0.9999778421979221;0.8718578234611958;1.0000056493717395
48.69185;1.150042479283366;0.9830993598874246;0.854999705647793;-0.08406835456560206;-0.07309804326928873;1.1487544352198178;10.000552603677464;0.8704949453106725;0.04975103548955374;1.0610001078783868;0.9999771671819342;0.8718583947703602;1.000005557940455
48.70185;1.1500427749121362;0.9830976193436554;0.8550000957966746;-0.08406837618971977;-0.07309811814433341;1.148751747339541;10.000544482338144;0.8704953481782743;0.04975103512160202;1.0610029899429954;0.9999764358073672;0.8718589379643196;1.0000054973010144
48.71185;1.1500429713672722;0.9830959246805583;0.8550004717066676;-0.08406839729412484;-0.07309819574397486;1.1487490869101509;10.000536058201982;0.8704956843472097;0.04975103475427254;1.0610058716727193;0.9999756429453353;0.8718594547419576;1.0000054723963003
48.72185;1.1500430729968505;0.9830942739408146;0.8550008317502762;-0.08406841799561131;-0.07309827582524589;1.1487464576552453;10.000527344501364;0.8704959530796313;0.049751034386494336;1.0610087514391529;0.9999747850765391;0.8718599472961933;1.0000054877354367
48.73185;1.1500430852128736;0.983092664899037;0.8550011742792339;-0.08406843840509376;-0.07309835820170656;1.1487438630294138;10.00051834886869;0.8704961548581484;0.04975103401715434;1.0610116266878908;0.9999738590405836;0.8718604178459105;1.0000055470598987
48.74185;1.1500430128630093;0.9830910947500727;0.855001497293411;-0.08406845859733782;-0.07309844269007235;1.1487413062843954;10.000509078671424;0.8704962917794896;0.049751033645178154;1.0610144939835067;0.9999728617596475;0.8718608685898849;1.000005653072568
48.75185;1.1500428590054612;0.9830895596662894;0.8550017988250974;-0.08406847861604637;-0.07309852908437371;1.1487387903096453;10.000499546748802;0.8704963670951201;0.04975103326971839;1.0610173495622186;0.9999717910958017;0.8718613021660276;1.000005806820045
48.76185;1.1500426251959843;0.9830880545475085;0.8550020775508058;-0.08406849850431546;-0.07309861717572175;1.148736317729252;10.000489770782043;0.8704963844468797;0.049751032890425026;1.0610201905484433;0.9999706463202207;0.8718617213467624;1.0000060074478048
48.77185;1.1500423123174623;0.9830865731082785;0.8550023326884078;-0.08406851832838762;-0.07309870676570027;1.1487338912218037;10.000479769564517;0.8704963471816024;0.04975103250753627;1.061023015520384;0.999969427817392;0.8718621276642637;1.0000062527594036
48.78185;1.1500419208790025;0.983085108395344;0.8550025633755672;-0.08406853818332866;-0.07309879765113618;1.1487315132800824;10.000469561220187;0.8704962580279099;0.04975103212174882;1.061025823511049;0.9999681373233208;0.8718625205601334;1.0000065402787501
48.79185;1.1500414514044657;0.9830836538023183;0.8550027684203034;-0.0840685582050688;-0.07309888960646482;1.1487291854986834;10.000459168331933;0.8704961195597543;0.04975103173409439;1.0610286123675605;0.9999667783256216;0.8718628979847026;1.0000068682891947
48.80185;1.150040904979423;0.9830822038282907;0.855002946154957;-0.084068578603366;-0.07309898242914167;1.1487269079143954;10.000448626298269;0.87049593498494;0.04975103134581029;1.0610313777691274;0.999965355517565;0.8718632579161385;1.0000072362691828
48.81185;1.1500402834014711;0.9830807543211724;0.8550030943286651;-0.08406859963669891;-0.07309907602079728;1.1487246784263128;10.000437985859294;0.8704957086677627;0.04975103095814015;1.0610341136630381;0.9999638741128324;0.8718636000537503;1.0000076446273969
48.82185;1.1500395889262367;0.9830793025986877;0.855003210599092;-0.084068621517918;-0.07309917039482428;1.1487224927872173;10.000427307627788;0.8704954464894799;0.049751030572119166;1.0610368135086123;0.9999623396471897;0.8718639268026306;1.0000080940101341
48.83185;1.150038823939605;0.9830778470669689;0.8550032932024689;-0.08406864437473;-0.07309926562356543;1.1487203457294957;10.000416652584477;0.8704951558185864;0.04975103018841922;1.0610394708701631;0.9999607578192984;0.871864242811804;1.0000085846620348
48.84185;1.1500379911345895;0.9830763866405277;0.8550033412388517;-0.08406866829167063;-0.07309936177444559;1.148718232024118;10.000406079008808;0.87049484459939;0.04975102980740674;1.0610420794124775;0.9999591343507653;0.8718645534663145;1.0000091165721627
48.85185;1.1500370940357223;0.983074921020251;0.8550033543031965;-0.08406869334669623;-0.07309945883522394;1.148716146185961;10.000395648897278;0.8704945198787573;0.04975102942926588;1.0610446334667367;0.9999574747651752;0.8718648636511273;1.0000096899184565
48.86185;1.1500361368914263;0.9830734513881656;0.8550033320593423;-0.0840687196101926;-0.07309955668716592;1.148714082045247;10.000385431710628;0.8704941871296391;0.04975102905391985;1.0610471287587562;0.9999557840532542;0.8718651772087433;1.0000103048657496
48.87185;1.1500351238678088;0.9830719802724309;0.8550032750160106;-0.08406874712510708;-0.0730996551559889;1.1487120335410062;10.000375501740383;0.8704938509198931;0.04975102868100791;1.061049562197787;0.9999540664912557;0.8718654965580108;1.0000109610487553
48.88185;1.1500340585158855;0.9830705105673012;0.8550031854584232;-0.08406877587711449;-0.07309975406489393;1.1487099957071345;10.000365937368084;0.8704935156908794;0.04975102831018268;1.0610519310635038;0.999952325348107;0.8718658226155421;1.0000116571166948
48.89185;1.1500329439205907;0.9830690448373248;0.855003066701741;-0.0840688057524088;-0.07309985322069326;1.1487079646210567;10.000356820074444;0.8704931861577975;0.04975102794142913;1.0610542325395034;0.9999505625069055;0.8718661551960268;1.0000123904588991
48.90185;1.1500317829012294;0.983067585617413;0.8550029217085257;-0.08406883650839349;-0.07309995237658203;1.148705936776324;10.000348228380755;0.8704928679654799;0.04975102757512787;1.0610564641793017;0.9999487785894147;0.8718664934501534;1.000013157509312
48.91185;1.1500305775760071;0.983066136163489;0.8550027526391222;-0.08406886780416527;-0.07310005127425062;1.1487039089781272;10.000340236121982;0.8704925680070761;0.04975102721194223;1.0610586247592655;0.9999469736548156;0.8718668361296669;1.000013954449229
48.92185;1.150029328691254;0.9830647003476564;0.8550025610951402;-0.08406889926291326;-0.07310014974243195;1.1487018791416674;10.000332916869537;0.8704922935614614;0.04975102685263647;1.0610607143098898;0.9999451483067796;0.8718671816355917;1.0000147776067707
48.93185;1.1500280355903103;0.9830632814299085;0.8550023484498075;-0.08406893050900871;-0.07310024772891253;1.1486998471457754;10.000326344931343;0.8704920511559149;0.04975102649796307;1.061062733490295;0.9999433049876839;0.871867528099731;1.0000156234727098
48.94185;1.1500266968434314;0.9830618810520678;0.8550021158164788;-0.0840689611969481;-0.07310034525381454;1.1486978148753109;10.000320593032358;0.8704918460916257;0.04975102614868951;1.0610646831161046;0.9999414485535676;0.8718678739911514;1.0000164885341924
48.95185;1.1500253111458398;0.9830604995515277;0.8550018635323631;-0.0840689910561869;-0.07310044236328325;1.1486957858059896;10.000315725721098;0.8704916821670016;0.04975102580562044;1.0610665637147685;0.9999395854789576;0.8718682188864779;1.0000173689180738
48.96185;1.1500238780670733;0.9830591373205035;0.8550015908188497;-0.08406901993270113;-0.0731005391046045;1.1486937645419824;10.000311789182147;0.8704915616033191;0.04975102546956333;1.0610683749889969;0.999937722288486;0.87186856357721;1.0000182602795056
48.97185;1.1500223981277107;0.9830577958854905;0.8550012963193477;-0.08406904778429235;-0.07310063548958194;1.1486917562507128;10.000308811859588;0.8704914856745214;0.049751025141309274;1.0610701158130487;0.9999358640364644;0.8718689097520508;1.0000191581107767
48.98185;1.1500208723756764;0.9830564778807647;0.8550009789445195;-0.08406907461786627;-0.07310073145283175;1.1486897657074322;10.000306814629047;0.8704914551130521;0.0497510248217205;1.0610717845966833;0.9999340134231471;0.871869259707469;1.0000200580322989
48.99185;1.1500193023746361;0.9830551865109659;0.8550006381977595;-0.08406910043683502;-0.0731008268566309;1.1486877959061155;10.000305811063322;0.8704914695096584;0.04975102451189502;1.0610733791766465;0.9999321710922336;0.8718696155931762;1.0000209558555095
49.00185;1.1500176907758775;0.9830539252650675;0.8550002744521225;-0.08406912524422963;-0.07310092152635264;1.148685847766549;10.000305800320646;0.8704915269607296;0.04975102421315094;1.061074896712198;0.9999303366904101;0.8718699788232614;1.000021847790817
49.01185;1.1500160413135605;0.9830526981001482;0.854999888805809;-0.08406914905564758;-0.07310101526827856;1.1486839216533995;10.000306768984526;0.8704916246530897;0.04975102392676156;1.061076334191402;0.9999285097365425;0.8718703507333581;1.0000227312949646
49.02185;1.150014357366643;0.9830515096730873;0.8549994819565566;-0.0840691718693995;-0.07310110789199534;1.1486820184752924;10.000308696755727;0.8704917592334684;0.04975102365363966;1.0610776890247329;0.9999266900433097;0.8718707331760785;1.000023605405796
49.03185;1.1500126405948272;0.9830503648585154;0.8549990535238452;-0.08406919363999775;-0.07310119923642011;1.148680138834979;10.000311555762428;0.870491926694959;0.04975102339423907;1.0610789590015262;0.9999248778693217;0.87187112816529;1.0000244694285552
49.04185;1.1500108917049578;0.9830492680447365;0.8549986024041014;-0.08406921432639243;-0.07310128918028262;1.1486782819254686;10.000315311515871;0.8704921224301897;0.04975102314882923;1.0610801414369873;0.9999230737852859;0.871871537493869;1.0000253218469923
49.05185;1.150009112341921;0.9830482230290721;0.8549981276093107;-0.08406923393702265;-0.07310137764747854;1.1486764459058998;10.000319930352546;0.870492341331182;0.049751022917861355;1.061081232760546;0.9999212781580159;0.871871962528839;1.0000261607782985
49.06185;1.150007305970384;0.9830472326278048;0.8549976293517009;-0.08406925250689921;-0.07310146457693695;1.1486746289597056;10.000325380638705;0.870492578093092;0.04975102270204443;1.0610822294032924;0.9999194910328196;0.8718724044182687;1.0000269846221856
49.07185;1.1500054775293158;0.9830462979643795;0.8549971092890938;-0.08406927008239413;-0.07310154988624556;1.14867282995132;10.00033162680288;0.8704928283995925;0.04975102250218355;1.0610831286498021;0.9999177128086613;0.8718728646323389;1.0000277924380456
49.08185;1.1500036325913847;0.9830454190021102;0.8549965692933604;-0.08406928672646306;-0.07310163351021867;1.1486710487112968;10.000338632273928;0.8704930901285622;0.04975102231907838;1.0610839286435851;0.9999159443589819;0.8718733447751396;1.0000285843278158
49.09185;1.1500017766774846;0.9830445959146512;0.8549960099250203;-0.08406930251428606;-0.07310171546293152;1.1486692862606274;10.000346367260175;0.8704933629888525;0.049751022153526336;1.0610846279523811;0.9999141863651546;0.8718738459741542;1.0000293613017677
49.10185;1.1499999146462403;0.983043829610722;0.8549954300539586;-0.08406931753566514;-0.07310179582953354;1.148667545353428;10.000354806741806;0.8704936473064185;0.049751022006257875;1.0610852250449299;0.9999124391550048;0.8718743688610097;1.0000301247811763
49.11185;1.1499980499042655;0.9830431210114993;0.8549948277288245;-0.08406933190473005;-0.07310187472575379;1.1486658309704645;10.000363924763311;0.8704939434380317;0.04975102187786825;1.0610857185724867;0.9999107029214934;0.8718749140270614;1.000030876315394
49.12185;1.1499961845353945;0.983042469767044;0.8549942008876457;-0.08406934577766034;-0.07310195230646792;1.1486641495963976;10.000373695488454;0.8704942515979772;0.04975102176888747;1.0610861085334697;0.9999089776751885;0.8718754823127095;1.000031617200643
49.13185;1.1499943204189516;0.9830418735687747;0.8549935471076563;-0.08406935935575946;-0.07310202878231727;1.1486625075673589;10.000384098209944;0.870494571733609;0.04975102167987359;1.0610863970603264;0.999907263243613;0.8718760748542508;1.0000323479195627
49.14185;1.1499924592556927;0.9830413286014242;0.8549928634981188;-0.08406937284263477;-0.07310210438881361;1.1486609101293928;10.000395117437572;0.8704949037090922;0.0497510216114095;1.06108658844879;0.9999055592591247;0.8718766931291523;1.0000330681458567
49.15185;1.1499906016683092;0.9830408306347405;0.8549921475562817;-0.08406938638561534;-0.07310217937160822;1.1486593608402638;10.000406735291884;0.8704952476590627;0.04975102156394984;1.0610866889059005;0.9999038648694436;0.8718773387633348;1.0000337773059584
49.16185;1.149988747524699;0.9830403761026021;0.8549913981837958;-0.08406940002977144;-0.07310225399979663;1.1486578605791393;10.00041892222865;0.8704956039198545;0.04975102153756461;1.0610867060003257;0.9999021785338875;0.8718780133351914;1.00003447504848
49.17185;1.149986896843951;0.9830399626008932;0.8549906159656384;-0.08406941370129455;-0.0731023285391888;1.1486564077278996;10.00043163252388;0.8704959724678435;0.04975102153184937;1.0610866476118732;0.9999004982698498;0.8718787183949706;1.0000351614541758
49.18185;1.1499850494568256;0.9830395886281976;0.8549898029184592;-0.08406942724644932;-0.07310240321656768;1.148654999573653;10.000444807638704;0.8704963525564816;0.04975102154603496;1.061086521039885;0.9998988222373905;0.871879455000871;1.000035836972147
49.19185;1.1499832043035363;0.9830392530042046;0.8549889620781043;-0.08406944048603303;-0.07310247822905348;1.1486536333732018;10.000458386353678;0.8704967427141017;0.049751021578992374;1.0610863330754212;0.9998971488134022;0.8718802230663154;1.0000365022064384
49.20185;1.1499813599009687;0.9830389540277737;0.8549880965378748;-0.08406945322453949;-0.07310255377140024;1.1486523071123163;10.000472314920373;0.8704971405133372;0.049751021629179895;1.0610860902518602;0.9998954758576412;0.8718810214391516;1.0000371578848781
49.21185;1.1499795153516545;0.9830386885192502;0.8549872082384913;-0.08406946523394694;-0.07310263003454155;1.1486510201209013;10.00048654807697;0.8704975424250182;0.04975102169482505;1.0610857982255102;0.9998938004298539;0.8718818483418131;1.0000378049517513
49.22185;1.149977670685298;0.9830384520993389;0.8549862978263605;-0.08406947625481588;-0.07310270714745834;1.1486497733025964;10.000501041217216;0.8704979446518759;0.0497510217741987;1.0610854610891682;0.9998921193081897;0.8718827017360742;1.0000384443308894
49.23185;1.1499758266195363;0.9830382412835033;0.8549853654842634;-0.08406948603805066;-0.07310278512938413;1.1486485690496353;10.00051574524985;0.87049834439859;0.049751021865720384;1.061085081288435;0.9998904293079818;0.871883579990821;1.0000390762425688
49.24185;1.149973984794732;0.9830380553620679;0.8549844112538723;-0.08406949442965027;-0.07310286394379387;1.148647410732755;10.000530608479307;0.8704987401465837;0.04975102196786023;1.061084659698265;0.9998887275982066;0.8718844827898465;1.0000396995377394
49.25185;1.1499721486527505;0.9830378961272982;0.8549834345080817;-0.0840695014135245;-0.07310294359497745;1.1486463021865747;10.00054558024292;0.8704991305896429;0.0497510220789375;1.061084196222456;0.9998870124614193;0.8718854114275743;1.0000403116453298
49.26185;1.1499703235251748;0.9830377662683925;0.8549824335516385;-0.08406950705008566;-0.0731030241786238;1.1486452477658655;10.000560615298948;0.8704995135737692;0.04975102219713465;1.0610836908725858;0.9998852838153218;0.8718863676541939;1.000040909505703
49.27185;1.149968515672123;0.9830376681918164;0.8549814058053796;-0.08406951140957088;-0.0731031058869617;1.1486442524450837;10.00057568024746;0.8704998862725618;0.049751022320750286;1.0610831443059825;0.9998835433531709;0.8718873516908385;1.0000414909787438
49.28185;1.1499667316502353;0.9830376038799395;0.8549803481651685;-0.08406951456236872;-0.07310318897557276;1.1486433213079097;10.000590755983573;0.8705002456157801;0.04975102244828491;1.0610825577961986;0.9998817943875105;0.8718883612299166;1.0000420554070533
49.29185;1.1499649781904064;0.9830375754155067;0.854979257175065;-0.08406951655550327;-0.07310327370838356;1.1486424588409998;10.00060583019788;0.8705005877866662;0.04975102257826931;1.0610819332217307;0.9998800409231213;0.8718893919443267;1.000042603027537
49.30185;1.1499632618220423;0.9830375853396052;0.854978129090314;-0.08406951738087977;-0.07310336032852806;1.14864166869686;10.000620886515218;0.8705009077256123;0.049751022709147795;1.0610812732144954;0.9998782866467842;0.8718904387132044;1.000043134176154
49.31185;1.1499615883502141;0.9830376365030653;0.8549769604311415;-0.08406951698087214;-0.07310344905435932;1.1486409533870505;10.000635901895524;0.8705011997003346;0.04975102283943881;1.0610805808742942;0.9998765350198573;0.8718914967307977;1.0000436486928117
49.32185;1.1499599628371209;0.9830377319828123;0.8549757489803897;-0.0840695152527167;-0.07310354004495193;1.1486403135765402;10.000650850987876;0.870501458151396;0.04975102296796819;1.0610798585500294;0.9998747899226391;0.8718925617582649;1.0000441453319493
49.33185;1.1499583898901025;0.9830378749394996;0.8549744941650567;-0.08406951205678483;-0.0731036333464395;1.1486397482196486;10.000665707866588;0.870501677894975;0.0497510230939147;1.061079106757109;0.9998730556519962;0.871893629556883;1.000044621357206
49.34185;1.1499568735920602;0.9830380678067691;0.8549731966633306;-0.08406950726251919;-0.07310372889780725;1.1486392557725997;10.000680444860906;0.8705018542086156;0.049751023216759414;1.0610783245333368;0.9998713365102699;0.8718946953507973;1.000045072648517
49.35185;1.1499554175354234;0.983038311916279;0.8549718578857111;-0.08406950078551986;-0.07310382660276223;1.1486388353692014;10.00069503193272;0.8705019829044351;0.04975102333619641;1.0610775106540689;0.9998696369237529;0.8718957538191987;1.0000454943033166
49.36185;1.149954025551198;0.9830386082112327;0.8549704797058857;-0.08406949260349779;-0.07310392638679046;1.1486384873303657;10.00070943811248;0.8705020597676634;0.04975102345195523;1.0610766643250955;0.9998679616398167;0.8718967994490691;1.000045881573377
49.37185;1.1499527022857219;0.9830389574484223;0.8549690646401504;-0.08406948279626184;-0.0731040281798912;1.148638212804659;10.00072363631772;0.8705020802042038;0.049751023563639536;1.0610757850408072;0.9998663150303616;0.8718978268621844;1.0000462306613804
49.38185;1.149951453001171;0.9830393594347477;0.8549676161850508;-0.08406947155224657;-0.07310413186663385;1.148638013330429;10.000737608452637;0.8705020399848901;0.04975102367066996;1.0610748720073782;0.9998647002331041;0.8718988309278792;1.0000465383611212
49.39185;1.1499502831469681;0.9830398125267302;0.8549661387219912;-0.08406945908121984;-0.07310423729211522;1.148637891052786;10.000751351701194;0.8705019357863403;0.04975102377217396;1.061073923834103;0.9998631193872832;0.871899806855721;1.0000468008118186
49.40185;1.149949197915684;0.9830403141458358;0.8549646369845065;-0.08406944553356756;-0.0731043443163926;1.1486378486376234;10.000764887564651;0.8705017647712879;0.04975102386679373;1.0610729395606293;0.9998615746379604;0.8719007503997833;1.0000470130247592
49.41185;1.1499482019131724;0.9830408620414022;0.8549631157104703;-0.08406943102014837;-0.07310445283051352;1.1486378881329369;10.000778261952702;0.8705015245025822;0.04975102395277303;1.0610719204029;0.9998600686570784;0.8719016582517732;1.0000471691455375
49.42185;1.1499472993710533;0.9830414548033327;0.8549615794324729;-0.08406941569185357;-0.07310456271486371;1.1486380094350808;10.000791530749206;0.8705012135695763;0.049751024028386416;1.0610708699978617;0.9998586045684869;0.8719025286987031;1.0000472623823893
49.43185;1.1499464945609161;0.9830420911645239;0.8549600317745361;-0.08406939977202826;-0.07310467378520227;1.1486382097557775;10.000804745016577;0.8705008318242204;0.04975102409220394;1.0610697932136104;0.9998571861562819;0.8719033618269485;1.0000472850443807
49.44185;1.1499457918599756;0.983042769759189;0.8549584747850674;-0.08406938350316213;-0.07310478578697718;1.1486384847204019;10.000817943864153;0.8705003798312715;0.049751024142997036;1.061068695282724;0.9998558180162602;0.871904159065666;1.0000472291995957
49.45185;1.1499451954171784;0.9830434900298702;0.854956909187618;-0.08406936711303856;-0.07310489846375988;1.1486388298544992;10.000831147010262;0.8704998584585777;0.04975102417970326;1.061067581600526;0.9998545047597084;0.8719049232503013;1.0000470873043965
49.46185;1.1499447084873686;0.9830442530909149;0.8549553348993896;-0.08406935085259701;-0.07310501161096905;1.1486392414476785;10.000844345402799;0.8704992690469194;0.049751024201445566;1.0610664581876297;0.9998532499158785;0.8719056589401852;1.000046852319703
49.47185;1.149944332836141;0.9830450616735139;0.8549537507893927;-0.0840693350096627;-0.07310512505533862;1.1486397168672549;10.000857502376638;0.8704986134224242;0.04975102420727132;1.0610653326267299;0.9998520554212669;0.871906371647783;1.0000465176277502
49.48185;1.149944068557959;0.9830459196928508;0.8549521542735542;-0.08406931987669793;-0.07310523861180462;1.1486402542742635;10.000870572824248;0.8704978935323716;0.04975102419590982;1.061064214103829;0.9998509216259599;0.871907066778976;1.00004607715819
49.49185;1.1499439143384529;0.9830468316573503;0.854950541911167;-0.08406930573839279;-0.07310535205193906;1.148640852104943;10.000883522846182;0.8704971111341396;0.04975102416586986;1.06106311216324;0.9998498476088891;0.8719077495137174;1.000045525463052
49.50185;1.1499438681059013;0.9830478016054847;0.8549489108879309;-0.08406929287942212;-0.07310546510084213;1.1486415087539563;10.000896324026586;0.8704962678798451;0.049751024115636304;1.0610620355145535;0.9998488312927635;0.8719084250433728;1.0000448577493763
49.51185;1.1499439270055556;0.9830488324522105;0.8549472602920721;-0.08406928159253778;-0.07310557747383717;1.1486422222490613;10.000908928797704;0.8704953659514179;0.04975102404372386;1.061060991591405;0.9998478693212245;0.8719090986094417;1.0000440708550669
49.52185;1.1499440862997625;0.9830499261789374;0.854945591234485;-0.08406927219856371;-0.0731056889211855;1.148642990116665;10.00092126029188;0.8704944089402579;0.04975102394874636;1.0610599865288586;0.9998469576515921;0.8719097753444708;1.000043164757011
49.53185;1.1499443389061115;0.9830510843119691;0.854943906123168;-0.08406926508074136;-0.07310579924318023;1.1486438099309941;10.0009332286428;0.8704934024417931;0.04975102382966336;1.061059025480101;0.999846092688595;0.8719104596380748;1.0000421428570618
49.54185;1.1499446765315107;0.983052308455664;0.8549422082719376;-0.08406926068015087;-0.07310590827962532;1.1486446801015158;10.000944750600086;0.8704923539685827;0.049751023685891786;1.0610581130113972;0.9998452720723585;0.8719111546233687;1.0000410112304718
49.55185;1.1499450915027296;0.9830535999781297;0.854940501947108;-0.08406925943543656;-0.07310601589646573;1.148645600304613;10.000955755615488;0.8704912721561314;0.0497510235170562;1.0610572530297282;0.9998444950110198;0.8719118628087097;1.0000397780407655
49.56185;1.149945577551109;0.9830549585226849;0.8549387921096835;-0.08406926176462479;-0.0731061219603802;1.1486465717474537;10.000966189520621;0.8704901658002566;0.04975102332277402;1.061056448194477;0.9998437618148088;0.8719125871594707;1.0000384530491189
49.57185;1.1499461289542676;0.9830563813626788;0.8549370839407882;-0.08406926807197845;-0.07310622629356141;1.1486475971707124;10.000976019730295;0.8704890431377934;0.049751023102817885;1.0610556990071804;0.9998430726616858;0.8719133309948841;1.0000370470770772
49.58185;1.149946739485599;0.9830578645472697;0.8549353828001622;-0.08406927867956497;-0.07310632865708924;1.1486486802167855;10.000985227043516;0.8704879111600461;0.0497510228573515;1.061055003024595;0.9998424267515101;0.8719140968001619;1.000035571531517
49.59185;1.149947402167029;0.9830594037386401;0.8549336946742374;-0.08406929376438761;-0.07310642880297012;1.1486498246326344;10.000993787169804;0.8704867750901512;0.04975102258685534;1.0610543548320759;0.9998418224334082;0.8719148857065956;1.000034037530717
49.60185;1.1499481095995885;0.9830609939457505;0.8549320261772541;-0.08406931337618279;-0.07310652653546326;1.1486510339426121;10.001001662210497;0.8704856386797004;0.04975102229192899;1.0610537469034462;0.9998412577279921;0.8719156980902111;1.0000324549567647
49.61185;1.1499488545314827;0.9830626296768367;0.8549303834333652;-0.0840693374600775;-0.07310662170914288;1.1486523115818197;10.001008805293827;0.8704845050295973;0.04975102197328079;1.061053171013711;0.999840730657494;0.8719165341331956;1.000030832424851
49.62185;1.1499496304811916;0.9830643054370145;0.854928770816355;-0.08406936583703352;-0.07310671419756642;1.1486536613019969;10.001015170491243;0.8704833769986631;0.049751021631767124;1.0610526196018537;0.9998402393450107;0.87191739386481;1.0000291777337393
49.63185;1.1499504315649203;0.9830660158321674;0.8549271907307279;-0.08406939818083156;-0.07310680389935366;1.1486550872881947;10.001020723532744;0.8704822574144222;0.049751021268326305;1.0610520863146211;0.9998397820734498;0.8719182770131755;1.0000274980558028
49.64185;1.1499512509315861;0.98306775597231;0.8549256443445638;-0.08406943405626957;-0.07310689078506906;1.1486565934122552;10.001025446626624;0.8704811496524938;0.04975102088393919;1.061051565654465;0.9998393575286959;0.871919182824814;1.0000258002378164
49.65185;1.1499520797142735;0.983069521935366;0.8549241325740348;-0.08406947302658671;-0.07310697495644881;1.148658182287909;10.001029334882235;0.8704800580870921;0.04975102047966721;1.0610510523071275;0.9998389651607629;0.8719201099072023;1.0000240911247058
49.66185;1.1499529082989601;0.9830713099556123;0.8549226567126202;-0.08406951475169508;-0.07310705668044837;1.1486598550649392;10.001032394143866;0.8704789875630041;0.049751020056691554;1.0610505404225332;0.9998386052546249;0.8719210562935163;1.00002237743457
49.67185;1.1499537283026517;0.9830731152060233;0.8549212186457938;-0.08406955900718022;-0.07310713632973886;1.1486616118180386;10.00103464460785;0.870477941944574;0.04975101961622415;1.0610500233061304;0.9998382784986807;0.871922019682545;1.0000206654277468
49.68185;1.149954532522597;0.983074932199056;0.8549198207745359;-0.08406960564705308;-0.07310721423785967;1.1486634518115635;10.001036119149232;0.8704769231882283;0.04975101915915427;1.0610494942016637;0.9998379852134481;0.871922997732906;1.000018960632938
49.69185;1.1499553128480366;0.9830767560821844;0.8549184652786609;-0.08406965458045797;-0.07310729061869058;1.148665373316008;10.001036859014269;0.8704759316795473;0.049751018685649545;1.0610489475268035;0.9998377247541954;0.8719239885298201;1.0000172677297823
49.70185;1.1499560590500038;0.983078583025608;0.8549171531281397;-0.08406970575197177;-0.07310736560679135;1.1486673734363564;10.001036918744106;0.8704749666183362;0.04975101819513424;1.0610483791260086;0.9998374953502169;0.8719249909685245;1.0000155904998265
49.71185;1.1499567602770637;0.9830804097155607;0.8549158843238615;-0.08406975907176557;-0.07310743929925213;1.1486694483567297;10.001036369823192;0.8704740259884772;0.04975101768672449;1.0610477856033413;0.9998372942680873;0.8719260046200186;1.0000139313166208
49.72185;1.1499574075177121;0.9830822328810518;0.8549146593250446;-0.08406981434307376;-0.07310751174685567;1.1486715934895777;10.001035293946758;0.8704731069397064;0.049751017159754836;1.0610471640944075;0.9998371185946271;0.8719270292962267;1.000012290229168
49.73185;1.1499579947761314;0.9830840495247065;0.854913479983374;-0.08406987126006;-0.07310758295260826;1.1486738030235113;10.00103377430986;0.8704722066624087;0.0497510166139363;1.0610465126763007;0.9998369665181791;0.8719280648196778;1.0000106649205738
49.74185;1.1499585184256635;0.9830858572811024;0.8549123491913724;-0.08406992944955646;-0.07310765290509554;1.1486760699846272;10.00103188768761;0.8704713232092137;0.04975101604923596;1.0610458303022214;0.9998368379109581;0.87192911112627;1.000009052255673
49.75185;1.149958975582611;0.983087654086553;0.8549112698038813;-0.08406998851502098;-0.07310772161043648;1.1486783875803468;10.001029700190113;0.8704704558542732;0.04975101546583056;1.0610451162913628;0.9998367336921722;0.871930168575502;1.0000074497722216
49.76185;1.1499593634911753;0.9830894382489643;0.854910243719584;-0.08407004808526344;-0.07310778907597171;1.148680749843832;10.001027273688214;0.8704696047320104;0.04975101486398104;1.0610443703600163;0.999836654748237;0.8719312382308921;1.0000058556250961
49.77185;1.1499596803136407;0.9830912095241959;0.8549092715057137;-0.08407010785340002;-0.07310785526161911;1.1486831506714266;10.001024671547722;0.8704687700927566;0.049751014243860386;1.0610435931206585;0.9998366012285351;0.8719323217734624;1.0000042681257446
49.78185;1.1499599255398179;0.9830929691631178;0.8549083523818624;-0.08407016757512825;-0.07310792006362278;1.1486855831575034;10.001021954509406;0.8704679517408168;0.0497510136057145;1.0610427863861875;0.9998365725965713;0.8719334211696798;1.0000026858382833
49.79185;1.149960099388446;0.9830947184292619;0.8549074842039561;-0.08407022703595865;-0.07310798335917461;1.1486880399429944;10.00101917958111;0.8704671486708281;0.049751012950018145;1.061041952848652;0.9998365678097533;0.8719345386105237;1.0000011076273336
49.80185;1.1499602021031439;0.9830964579217326;0.8549066636732296;-0.08407028603991247;-0.07310804505519185;1.1486905135469434;10.00101640351106;0.8704663593123605;0.04975101227727333;1.0610410950905744;0.9998365849984939;0.871935676398807;0.9999995324632438
49.81185;1.1499602337662496;0.9830981880245881;0.8549058873023021;-0.08407034444211747;-0.07310810507078824;1.1486929962805246;10.001013683043402;0.8704655824819415;0.0497510115878105;1.0610402148435731;0.9998366216226103;0.871936836365528;0.9999979593476687
49.82185;1.149960194682025;0.9830999088651403;0.8549051525529409;-0.08407040218799994;-0.07310816329320358;1.1486954807275525;10.001011075432876;0.8704648176625792;0.049751010881782645;1.0610393136530467;0.9998366754878288;0.8719380194810994;0.9999963876203085
49.83185;1.1499600861458108;0.9831016197026837;0.8549044581318466;-0.08407045930070738;-0.07310821958559133;1.1486979609708037;10.001008639718243;0.8704640641043652;0.04975101015936566;1.0610383943237365;0.9998367453814146;0.8719392261833524;0.999994817297134
49.84185;1.1499599109647471;0.9831033184907858;0.8549038033330091;-0.08407051582580866;-0.0731082738232521;1.148700432669454;10.001006435169801;0.870463320010233;0.049751009421070094;1.061037461107819;0.99983683069645;0.871940457022167;0.9999932486052935
49.85185;1.1499596732235988;0.9831050020238982;0.8549031871713588;-0.08407057181707167;-0.07310832590171806;1.1487028920589546;10.001004517032941;0.8704625827514715;0.049751008667734964;1.0610365185304107;0.9998369306347475;0.8719417127933844;0.9999916811382515
49.86185;1.1499593778626154;0.9831066666202363;0.854902608009794;-0.08407062735244718;-0.07310837574034539;1.1487053358996546;10.001002933624118;0.8704618493760378;0.04975100790025784;1.061035570820134;0.9998370437223142;0.871942994091516;0.9999901139301467
49.87185;1.1499590304773697;0.9831083087208576;0.8549020636537035;-0.08407068251280689;-0.07310842329591455;1.14870776189319;10.001001728885297;0.8704611162472452;0.04975100711960441;1.0610346224433966;0.9998371680172916;0.8719443005507682;0.9999885463075447
49.88185;1.1499586365002346;0.9831099254102121;0.8549015518168588;-0.08407073735956268;-0.07310846852361635;1.1487101685497914;10.001000945428995;0.8704603786371939;0.049751006327067936;1.0610336783137084;0.9998373019746674;0.87194562971249;0.9999869785100153
49.89185;1.1499581997192463;0.9831115148421294;0.8549010709476077;-0.084070791953074;-0.07310851131078545;1.1487125549327835;10.001000620643785;0.8704596316378153;0.04975100552432007;1.0610327431831508;0.9998374450821331;0.8719469767880611;0.9999854116956662
49.90185;1.1499577215069046;0.9831130760804838;0.8549006209789113;-0.08407084638696127;-0.07310855149953602;1.1487149202277371;10.001000779242995;0.8704588717006014;0.04975100471316352;1.0610318212210559;0.9998375974686982;0.8719483357884952;0.9999838474345745
49.91185;1.1499572011477333;0.9831146087860849;0.8549002034762793;-0.08407090081616335;-0.07310858896860957;1.1487172628495033;10.001001431342152;0.8704580974413951;0.049751003895203504;1.0610309160311706;0.9998377594373897;0.8719497001549374;0.9999822873817565
49.92185;1.1499566366410332;0.9831161127096357;0.8548998210640855;-0.08407095546439403;-0.07310862364547202;1.1487195796870149;10.001002576557264;0.8704573094246701;0.04975100307169559;1.061030030550059;0.9998379320286138;0.8719510628334167;0.9999807339525154
49.93185;1.149956025627653;0.9831175864700307;0.8548994765922523;-0.08407101060049951;-0.07310865545713251;1.1487218662954408;10.001004206453874;0.8704565095540963;0.04975100224367413;1.0610291669074958;0.9998381176687771;0.8719524171370772;0.9999791912302672
49.94185;1.1499553660295836;0.9831190266668234;0.8548991727540437;-0.08407106649067482;-0.07310868430768941;1.1487241174799718;10.001006304065154;0.8704557003959796;0.04975100141213387;1.0610283263578746;0.9998383199051772;0.871953757774163;0.9999776646892298
49.95185;1.1499546563183072;0.9831204283618742;0.8548989124165945;-0.08407112333304395;-0.0731087100990285;1.1487263275490558;10.001008848149471;0.8704548843005987;0.04975100057808938;1.0610275089889292;0.9998385426557189;0.8719550807416686;0.9999761605633507
49.96185;1.1499538957438298;0.9831217862342565;0.8548986990486764;-0.08407118122712495;-0.07310873277568362;1.1487284904920578;10.001011823639999;0.8704540631154202;0.04975099974265442;1.0610267133569427;0.9998387892015774;0.8719563821927735;0.9999746860608502
49.97185;1.1499530843963688;0.9831230952610585;0.8548985365611159;-0.08407124024410362;-0.07310875236492494;1.1487305999760353;10.001015228607908;0.8704532386182294;0.04975099890718029;1.0610259367743469;0.9998390612835666;0.8719576576316066;0.9999732492942622
49.98185;1.1499522230452008;0.9831243508340116;0.8548984289494823;-0.0840713005074131;-0.07310876896112009;1.1487326492862626;10.00101907080135;0.8704524124303047;0.04975099807319819;1.0610251765215057;0.9998393592416484;0.8719589022848708;0.9999718585452932
49.99185;1.1499513128299967;0.9831255484641772;0.8548983800529993;-0.08407136215103934;-0.07310878265410166;1.1487346316221831;10.001023358254544;0.8704515857709786;0.04975099724214625;1.061024431000517;0.999839682727894;0.8719601117569469;0.9999705222970998
49.99999;1.1499503547267929;0.9831266829309819;0.8548983930753716;-0.08407142522763691;-0.07310879349673076;1.148736540556465;10.001028092905369;0.8704507597413025;0.04975099641521716;1.0610236998341223;0.9998400307835505;0.8719612818448161;0.9999692497436041
49.99999;1.099949349072313;0.9396644978826326;0.854245136915705;-0.08077548969573463;-0.07343546821757863;1.0987473706483635;10.001033271384594;0.870449935375829;0.04975099559347547;1.06102298331282;0.999840401710723;0.8719624080306481;0.9999680503032691
49.999991;1.0999482954916306;0.9396599866002538;0.8542402797417145;-0.08077738878766179;-0.07343714023059895;1.0987491178635036;10.00103888832816;0.8704491136783841;0.04975099477807349;1.0610222818411161;0.9998407935686319;0.8719634856680575;0.9999669323552524
49.999992;1.099947193087695;0.939660892663453;0.8542404893260009;-0.08077745568553084;-0.07343714289958307;1.0987507790877697;10.001044934219708;0.8704482960300561;0.04975099397028866;1.0610215954883389;0.9998412049088514;0.87196451049905;0.9999659020963777
49.999994;1.0999460404932049;0.939661710031672;0.8542407665182048;-0.08077935684118367;-0.07343880950215996;1.0987523515955366;10.00105138957469;0.8704474840767112;0.04975099317132045;1.0610209240281778;0.9998416352950571;0.8719654786628332;0.9999649626482919
49.999998;1.0999448357905772;0.9396624335947906;0.854241111871085;-0.08078309193565496;-0.07344213994185465;1.0987538333791371;10.001058223191217;0.8704466793478753;0.049750992382188476;1.0610202674294358;0.9998420854116506;0.8719663867056276;0.9999641138575402
50.000006;1.0999435767377594;0.9396612266534817;0.8542398584704864;-0.08079049381664005;-0.07344880081184345;1.0987552232514213;10.001065395477577;0.8704458833747915;0.04974999160389298;1.0610196258226077;0.999842556637458;0.8719671752326876;0.9999633531637473
50.000022;1.0999422614690186;0.9396617541258204;0.854240337981681;-0.08080339515891294;-0.07346045873042986;1.0987565199389149;10.001072862874748;0.8704450974124488;0.049749990837519534;1.061018998864623;0.9998430509862175;0.8719679578433088;0.9999626765657774
50.000054;1.0999408887603048;0.9396603481701273;0.8542392143784097;-0.0808272952122084;-0.07348211362286526;1.0987567212277587;10.0010805795366;0.8704453213784581;0.04974899008416344;1.0610183855029212;0.999843571939941;0.8719696202276807;0.999962079137241
50.000118;1.0999394574105152;0.9396588408996414;0.854238151710344;-0.08087135989047904;-0.0735220987218277;1.0987568243972783;10.001088496672981;0.8704455531816538;0.049744989344796056;1.0610177839258885;0.9998441247977058;0.8719710532342109;0.9999615555245268
50.000246;1.099937966281269;0.9396572317441557;0.8542371477462376;-0.08093925515091842;-0.07358374731058105;1.0987568272169128;10.001096563405515;0.8704487888611033;0.04972698862008986;1.0610171911474355;0.9998447155169377;0.8719746293562414;0.9999611003312548
50.000502;1.0999364153767581;0.9396683549769028;0.8542478669884818;-0.08100898035979712;-0.07364705943418787;1.0987557279964155;10.001104730166912;0.8704660232373417;0.04965598791040355;1.0610166030352586;0.9998453490285689;0.8719891153539822;0.9999607080466241
50.000758;1.099934806298428;0.9396940460186777;0.8542719739640008;-0.08099620167242405;-0.07363536851600219;1.0987565250144031;10.001112951281641;0.8704952511358932;0.04954098721604299;1.061016015009668;0.9998460284070309;0.8720130456354526;0.9999603723876248
50.001014;1.0999331416240072;0.9397343072033381;0.8543094664564961;-0.0809082520938599;-0.07355534129804339;1.0987592163045878;10.001121184575505;0.8705344684028294;0.049382986537471654;1.061015422573461;0.9998467550215552;0.8720445047190567;0.9999600856873067
50.00127;1.0999314243264795;0.9397909742030957;0.8543620086415035;-0.08075613151505863;-0.07341697784863231;1.0987638001703648;10.001129391608906;0.8705856716179632;0.049182985875302815;1.0610148212352961;0.9998475293179625;0.8720855757556991;0.9999598393880132
50.001782;1.0999296580966895;0.9399410496099189;0.8544995981090235;-0.0802850066564406;-0.07298861159687614;1.0987742761615005;10.001137537215481;0.8707178573428663;0.04866698523016085;1.06101420620204;0.999848351903712;0.8721898514090186;0.9999596255498826
50.002294;1.099927847846516;0.9401368695705751;0.8546788995695688;-0.07961771094702924;-0.07238190935381074;1.0987896452018862;10.001145581085089;0.8708870222980566;0.048004984602498336;1.0610135723754506;0.9998492239907917;0.8723233182879575;0.9999594382654883
50.002806;1.0999259991507913;0.9403784364245833;0.8548999111285792;-0.07877807779750712;-0.07161853797963717;1.0988089083871657;10.001153465832587;0.8710931639557519;0.0472079839925812;1.061012914444825;0.9998501468582874;0.8724869182667343;0.99995927400738
50.003318;1.0999241172190333;0.9406584177402026;0.8551559639081183;-0.07778810728479801;-0.07071849769939947;1.0988310657633102;10.001161111938035;0.8713302805090153;0.046285983400570836;1.0610122268981654;0.9998511211277825;0.8726755759643644;0.9999591308975792
50.00383;1.099922206566556;0.9409749795854759;0.8554453889513849;-0.07666796613582275;-0.06970012207179102;1.0988561163325152;10.001168423470869;0.8715983703771797;0.04524998282629951;1.061011504205865;0.9998521464289716;0.8728902730381035;0.9999590076939187
50.004342;1.099920271333768;0.9413226210073886;0.8557631841697229;-0.07543232100611132;-0.06857674461302272;1.0988840588340658;10.001175305017936;0.8718934321990278;0.04411098226891847;1.0610107412106926;0.9998532214783463;0.8731279911858163;0.9999589032269707
50.004854;1.0999183158894006;0.9417013420725946;0.8561093477377325;-0.07408850515784886;-0.06735503210739001;1.0989138917572272;10.001181679999327;0.8722144658273472;0.04287698172702785;1.0610099336624748;0.9998543441426251;0.873388540813249;0.9999588161714037
50.005366;1.0999163454470227;0.9421074777722354;0.8564805445554967;-0.07265301852688387;-0.0660499846023771;1.0989456127198458;10.001187495640648;0.8725574731968871;0.04155698119922912;1.0610090788649427;0.9998555112388428;0.8736687691858221;0.9999587446465783
50.005878;1.099914366191625;0.9425373640095848;0.8568734393635402;-0.07112952777756565;-0.0646649353919351;1.0989802186961313;10.00119271475937;0.8729224580173716;0.04015998068450791;1.0610081763453056;0.9998567187122928;0.8739694896598805;0.9999586862507811
50.00639;1.0999123845639243;0.9429910034053293;0.8572880302805286;-0.06953269965070773;-0.06321321770402777;1.0990147075490544;10.001197305290964;0.8733054250894685;0.03869298018226112;1.0610072278694238;0.9998579625101104;0.8742873945673494;0.9999586390635634
50.006902;1.0999104063403564;0.9434628988001259;0.857719315384942;-0.06786620090604002;-0.061698164796410285;1.0990520801165353;10.001201236201073;0.8737053798906317;0.037162979692235705;1.0610062362767831;0.9998592394358382;0.8746221421372233;0.999958602342234
50.007414;1.0999084363385687;0.9439530537271613;0.858167292230654;-0.06613919825029435;-0.060128110044744394;1.0990893410626121;10.00120448236338;0.8741213278988774;0.03557697921453746;1.0610052046244014;0.9998605472229809;0.8749733539474597;0.9999585759730543
50.007926;1.0999064782723829;0.9444596389925468;0.8586302915983196;-0.06435719168335544;-0.05850805360756471;1.0991284976029196;10.001207033853996;0.8745502735675531;0.033941978749662094;1.0610041367875178;0.9998618837180944;0.8753386117194872;0.9999585595352093
50.008347;1.0999045344906557;0.9448873259074075;0.8590216453301588;-0.0628575145637799;-0.057144662363733785;1.0991615576689382;10.001208903193511;0.8749122199948307;0.03256497829835108;1.061003037866529;0.9998632463875929;0.8756496108608336;0.999958551765118
50.008768;1.0999026064063053;0.9453222864167042;0.8594196866304907;-0.06133033364011933;-0.05575626986494716;1.0991945293201355;10.001210124910935;0.8752811697785565;0.0311619778611549;1.0610019134692503;0.9998646332317581;0.8759689113074015;0.9999585505913622
50.009188;1.0999006957806525;0.9457645259741863;0.8598244157976638;-0.059777482382295175;-0.05434454299986585;1.099228421326797;10.001210743019138;0.8756571260420383;0.029734977438028998;1.0610007693312271;0.9998660436902036;0.8762967063474867;0.9999585538912524
50.009609;1.09989880604413;0.9462158829184121;0.8602374993963213;-0.05820079432626487;-0.052911148671088926;1.0992622432546677;10.00121079679044;0.8760390931670875;0.02828897702820617;1.060999612023954;0.9998674781319679;0.8766322744527617;0.9999585605890399
50.01003;1.0998969427305536;0.9466708624639777;0.8606539371570088;-0.05660576973609198;-0.05146108712631071;1.0992970042045664;10.001210320583182;0.8764260773981815;0.02682397663026319;1.0609984496725111;0.9998689368904448;0.8769747069472729;0.9999585710420217
50.010451;1.0998951128083836;0.9471331378842571;0.8610770624018034;-0.054994242221553816;-0.04999602530317036;1.0993317111481802;10.001209348411908;0.8768170864706445;0.02534397624245834;1.060997291816359;0.9998704198675564;0.8773232098710062;0.9999585863973177
50.011292;1.0998933234951636;0.9480683838036372;0.8619302084109618;-0.05173454536376896;-0.04703263017531258;1.0994033679795359;10.001207911333013;0.8776121281912612;0.022348975863324495;1.0609961488496136;0.9998719264953522;0.8780382402952862;0.9999586081505196
50.012134;1.0998915812823669;0.949020108606479;0.8627983746526614;-0.04843267937317877;-0.044030902059019154;1.0994759759664696;10.001206038669444;0.8784182096051024;0.019316975492125032;1.060995031225977;0.9998734555275599;0.8787738157396147;0.9999586381626788
50.012976;1.099889891202914;0.9499773203178403;0.8636715599095315;-0.04511247776742794;-0.04101250791378239;1.0995495357411063;10.001203765090029;0.8792303373341587;0.01626597512881013;1.060993948413407;0.999875004841967;0.8795256279794267;0.9999586782089562
50.013817;1.0998882560028655;0.9509400258805324;0.8645497620302345;-0.04178310741461202;-0.03798578134171079;1.0996220496313733;10.001201131091364;0.8800475177133303;0.013207974773669216;1.0609929085308465;0.9998765719364807;0.8802930264573402;0.9999587296140463
50.014659;1.099886675753186;0.9519027307729627;0.8654279781098264;-0.0384610686022732;-0.03496572259584602;1.0996955223223226;10.001198176382;0.8808637563200036;0.010156974427214438;1.060991919053862;0.9998781549364482;0.8810702152639739;0.9999587933231847
50.0155;1.0998851484769214;0.9528617731081028;0.8663028717370903;-0.035157361722092356;-0.03196233188812303;1.0997679599558476;10.001194931685276;0.8816780579417122;0.007120974090296066;1.0609909875954848;0.9998797535032948;0.881856153365923;0.9999588697602568
50.016342;1.0998836712371698;0.9538153249716638;0.8671727730470621;-0.03188115387855617;-0.02898394267644732;1.0998393699636702;10.001191414495635;0.8824874269077696;0.00411097376404826;1.0609901218045847;0.9998813691708739;0.8826477039077887;0.9999589587781246
50.017165;1.0998822408922857;0.9547395596453201;0.8680160119700144;-0.028711278861661933;-0.026102221675388403;1.0999087616162513;10.001187636151394;0.8832708674182673;0.0011979734495913056;1.0609893287764356;0.9998830045536818;0.8834236620754452;0.9999590598663178
50.017165;1.0998808544626928;0.9547379844695053;0.8680175854292131;-0.02871123715792762;-0.02610216892815589;1.0999071453059144;10.001183613683422;0.8832703839445767;0.0011979731476616184;1.0609886145440204;0.9998846619058048;0.8834243700566283;0.9999591723419006
50.017166;1.099879509282931;0.9547364400429719;0.8680191578063503;-0.028707529231938863;-0.026098784503608304;1.0999055308995342;10.001179373379342;0.8832709812451419;0.0011939728584277126;1.0609879831633349;0.9998863421551734;0.8834260583669318;0.9999592957541892
