time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.017167;1.0998782029851777;0.9547367664127315;0.8680223942705493;-0.02870382212552515;-0.026095401778394867;1.0999039270061437;10.001174949097464;0.8832716641406881;0.001190972581712967;1.0609874359988716;0.9998880447495279;0.8834277329780905;0.9999594300798553
50.017169;1.0998769339357226;0.9547371362454499;0.8680256272856199;-0.02869461611893311;-0.026087020736573208;1.0999033415754995;10.00117038238182;0.8832734374674854;0.0011839723173348903;1.0609869723468717;0.9998897681093872;0.8834303867561889;0.9999595752424659
50.017173;1.0998757020497698;0.9547412209362437;0.8680321895688857;-0.028679911414596217;-0.026073641367116523;1.0999017825031763;10.001165719823982;0.8832773059515702;0.0011699720650878134;1.0609865898625346;0.9998915102194312;0.8834350154746495;0.9999597306012894
50.017181;1.0998745087805655;0.9547490226798024;0.8680420802480168;-0.028648708174949845;-0.02604526375053345;1.099901257408058;10.001161002565896;0.88328527389442;0.001141971824500263;1.0609862834440997;0.9998932685465591;0.8834436094428971;0.999959894466015
50.017197;1.0998733567424002;0.9547642072708817;0.8680586312163782;-0.028588173246926342;-0.025990221376099066;1.0999007735697688;10.001156254596966;0.8833003446927783;0.0010849715947759482;1.0609860450362463;0.9998950392043549;0.8834591491896107;0.9999600633386455
50.017229;1.0998722498646658;0.954799605741111;0.8680935071866691;-0.02846530681344839;-0.025878514378082987;1.0999023381824216;10.001151482488668;0.8833305202035304;0.0009729713749405338;1.060985865856911;0.9998968166841025;0.8834896077113717;0.9999602315366507
50.017293;1.0998711928550151;0.9548698828371205;0.868160039486911;-0.02822144231646004;-0.025656809495325752;1.0999059579013093;10.001146687664995;0.8833918003996369;0.0007489711639689246;1.060985738232045;0.99989859469475;0.8835509511986361;0.9999603915216008
50.017421;1.0998701897231713;0.9550117033443023;0.8682915599583234;-0.027733746457724008;-0.02521344011370359;1.099915638548555;10.00114187579186;0.8835131838092276;0.00029997096082923236;1.0609856553397825;0.999900366796618;0.8836722144810827;0.9999605347722791
50.017677;1.0998692432430712;0.9552947313657743;0.8685514010296902;-0.026760219268505657;-0.024328406302601836;1.0999363858962727;10.001137051987698;0.8837546683615125;-0.0005940292354177067;1.0609856103402415;0.9999021260870029;0.8839138571013142;0.999960653275365
50.018189;1.0998683555554838;0.9558582975547985;0.8690662288264092;-0.02482786077227665;-0.02257170813917866;1.099978206124137;10.00113220993799;0.8842342519525019;-0.0023710294254133723;1.0609855958504082;0.9999038647199765;0.8843962914412581;0.9999607411937437
50.019213;1.0998675283361443;0.9569718997282275;0.8700810432064687;-0.021014504266363435;-0.01910501234242774;1.100063105341758;10.001127330094803;0.8851799323093522;-0.0058730296093811715;1.060985603851365;0.999905574084795;0.8853580096383706;0.9999607955792527
50.020237;1.0998667624156877;0.9580635361697885;0.8710758442889012;-0.017283649704169516;-0.015713318906137776;1.1001450891309976;10.00112239059147;0.8861067059753591;-0.009303029787201057;1.0609856261893416;0.9999072459719693;0.8863137322797778;0.9999608155529621
50.021261;1.0998660575697214;0.9591295389929781;0.8720472988995169;-0.01363713049254209;-0.01239829440205016;1.100226162315992;10.001117378544256;0.8870115677843948;-0.01265202995846678;1.0609856553697596;0.9999088739305312;0.887259455217454;0.9999608007663675
50.022285;1.0998654122518166;0.9601680745806288;0.8729937411278931;-0.010085946892022664;-0.009169938644696047;1.1003053289530258;10.00111229219322;0.8878935121627589;-0.01591603012243469;1.0609856852716397;0.9999104532214066;0.8881931542337361;0.9999607503615712
50.023309;1.09986482334333;0.9611773104299034;0.873913506219797;-0.006633765952577918;-0.006031584725582465;1.1003815926913945;10.001107139667724;0.8887515347713154;-0.01908903027811588;1.0609857115965946;0.9999119800812919;0.8891127319909055;0.9999606628175247
50.025357;1.0998642866569885;0.9631087478928454;0.8756715964977315;-4.292138506413298e-05;-3.9899038681877144e-05;1.1005289568162582;10.001101938127542;0.8903886327546111;-0.02514603042457495;1.0609857317821794;0.9999134519834815;0.8908989552501144;0.9999605362744277
50.027405;1.0998637981333;0.9649155548474023;0.8773163466814549;0.006120753181854177;0.005563452024548558;1.1006664234556767;10.001096711890888;0.891921803961376;-0.030812030561156487;1.0609857445655821;0.9999148677683055;0.8926081337115636;0.9999603688231371
50.029453;1.0998633546950838;0.9665977322392841;0.8788477567041292;0.011855424205478126;0.010776802026732596;1.1007939927039296;10.001091492542018;0.8933470462249452;-0.036081030687425276;1.0609857495560413;0.999916226850284;0.8942284976873173;0.9999601585687143
50.031501;1.099862954323631;0.9681534477173285;0.8802641587945843;0.01715925820919922;0.015598484471913938;1.1009126625223524;10.001086318186244;0.8946673574769343;-0.04095703080285782;1.0609857466802584;0.9999175290213004;0.8957561815290765;0.999959903629973
50.033549;1.0998625960753239;0.9695882027809072;0.8815705513366341;0.02204508842535145;0.020040166156230554;1.101022429137753;10.001081231606978;0.8958837363438359;-0.04544903090650821;1.0609857358468533;0.9999187750531733;0.8971862358530477;0.9999596021560718
50.035597;1.0998622801954263;0.9709056659892524;0.8827702655900149;0.02652941479243368;0.024116847173707993;1.101122287419064;10.00107628298846;0.8970001823754811;-0.04957003099691298;1.06098571758657;0.999919967026222;0.8985176507194442;0.9999592520335892
50.037645;1.0998620078070231;0.9721095050684667;0.8838666324397059;0.030628737315994012;0.027843527595161715;1.101214231441338;10.001071527502026;0.8980226958068713;-0.05333903107227625;1.060985693780781;0.9999211082024998;0.8997525053288593;0.9999588505256438
50.039693;1.0998617804470885;0.9732088859817184;0.8848679830755105;0.03436872274244639;0.03124354082029829;1.1012982553174662;10.001067015071307;0.898954276759722;-0.05677603113071885;1.0609856670089584;0.9999222028246147;0.9008907097050068;0.9999583947138155
50.041741;1.0998615998530212;0.9742074737471775;0.8857776495495437;0.037767704524318;0.034333553570724325;1.101374353851514;10.001062787591419;0.8998019243791139;-0.05990103117044653;1.0609856398163064;0.9999232560792616;0.9019368626339724;0.9999578824916036
50.043789;1.0998614679294665;0.9751144338517331;0.8866039645225049;0.04085318279654738;0.037138565850226964;1.1014445225407279;10.001058881154167;0.9005716369080832;-0.06273603118989186;1.0609856156315154;0.9999242739026482;0.902895320680673;0.999957313085391
50.045837;1.0998613870509386;0.9759370993196036;0.887353594054931;0.043645324373049355;0.039676910932388364;1.1015067570261037;10.001055321462077;0.9012684121110321;-0.06530303118783576;1.0609855995164772;0.9999252623099463;0.9037700104874702;0.9999566870070933
50.047885;1.0998613603081075;0.9766791373820943;0.8880298708226165;0.046167962694558196;0.04197025542386732;1.1015640527470236;10.001052118893858;0.9018982470388229;-0.0676230311634205;1.0609855968609598;0.9999262268088558;0.9045662774321069;0.9999560058145455
50.049933;1.0998613907061345;0.9773478833267404;0.8886394609286784;0.04844493108942714;0.04404026599479103;1.1016154054245386;10.001049275826993;0.9024671376080142;-0.06971603111609889;1.0609856114268548;0.9999271723187286;0.9052898118887082;0.9999552716308452
50.051981;1.0998614794067096;0.9779506742278204;0.8891890306126656;0.05049639611524644;0.04590527603463351;1.1016618118008843;10.001046801303403;0.9029790789210859;-0.07160203104561669;1.0609856445452794;0.9999281033391534;0.9059446690331363;0.9999544864703954
50.054029;1.0998616243907;0.9784948484337097;0.8896852461981273;0.052340690939986716;0.04758195226264312;1.1017032693686382;10.001044712568193;0.9034400660681161;-0.07329803095203502;1.0609856957267059;0.9999290243154025;0.9065369666247924;0.9999536516765423
50.056077;1.0998618210572686;0.9789822446006787;0.890129773857122;0.053997982015249045;0.049088628025827294;1.1017407753656148;10.001043021828108;0.9038550943412795;-0.07482203083571692;1.0609857637183102;0.9999299397976203;0.9070721558767934;0.9999527676374185
50.058125;1.099862064459733;0.9794202013884753;0.8905292793832602;0.05548660242122509;0.05044196998758353;1.1017753262668577;10.001041728702393;0.9042271587388497;-0.07619003069719904;1.060985846885525;0.999930853860554;0.9075537467509988;0.9999518340411095
50.060173;1.0998623508084064;0.9798123913355712;0.8908870953237552;0.0568212185885155;0.051655311504414304;1.101804918210726;10.001040824516865;0.9045612534934674;-0.07741603053708375;1.060985943324461;0.9999317696245852;0.9079872480178472;0.9999508504595729
50.064269;1.0998626772151052;0.9804833209561857;0.8914982218813613;0.05910183034812949;0.05372865264254178;1.1018575479696087;10.001040302148311;0.905131371830245;-0.0795130303559811;1.0609860514918366;0.9999326894805839;0.9087331781802642;0.999949816375442
50.068365;1.0998630412289363;0.9810223295588525;0.8919893268110022;0.06092960429820399;0.05539032683761971;1.1018992133594874;10.001040166598738;0.9055875056906437;-0.081194030154297;1.0609861706330403;0.9999336151016933;0.9093328446278903;0.9999487308186833
50.072461;1.099863441140192;0.9814495879907617;0.8923787444445812;0.0623870405045361;0.05671533419081592;1.1019319127446947;10.001040435107013;0.9059526458228444;-0.0825330299319814;1.0609863002416162;0.9999345468982954;0.9098136774649819;0.999947592560511
50.076557;1.099863876241994;0.9817907652069982;0.8926898088178075;0.06354380581906918;0.05776700808262958;1.1019586444197185;10.001041125336203;0.9062417826662672;-0.08359702968846117;1.0609864396629156;0.9999354835247303;0.9101953359097398;0.9999464006453324
50.080653;1.0998643463251319;0.9820605288946391;0.8929358541794421;0.06446040047166884;0.05860034850586071;1.1019804061553016;10.001042249822703;0.9064719072120997;-0.08443902942275196;1.0609865888643184;0.9999364216167264;0.9104987499853285;0.9999451547049181
50.084749;1.09986485103787;0.9822735458555192;0.8931302151519603;0.06518449132631993;0.05925868876892656;1.1019971948117968;10.001043821231146;0.906654011309842;-0.08510502913360805;1.0609867492255516;0.9999373558658036;0.9107385877605016;0.9999438550724233
50.088845;1.0998653901786468;0.9824426481393832;0.8932845597005047;0.06575641182777711;0.0597786955077186;1.1020110057960635;10.001045855099592;0.906798087976655;-0.08563002881953916;1.0609869231064122;0.9999382797241656;0.9109277302660383;0.9999425029137229
50.092941;1.0998659644825592;0.9825751652166077;0.8934055554762311;0.0662054953381817;0.060187035352216464;1.10202183259042;10.001048368375255;0.9069111315859752;-0.08604302847888794;1.0609871125961285;0.9999391861890242;0.9110756538775739;0.9999411011043473
50.097037;1.0998665759695678;0.9826784238112464;0.8934998698580912;0.06655924186888006;0.06050870826060958;1.1020306675435674;10.00105137449593;0.907001137636171;-0.08636902811013641;1.0609873185205156;0.9999400680947925;0.9111925472311436;0.9999396554306429
50.101133;1.0998672278495858;0.9827615825918575;0.8935758365398382;0.06683781813796132;0.06076204750057379;1.1020375032721803;10.001054872357447;0.9070721026819548;-0.0866240277120298;1.0609875403611202;0.9999409184704543;0.9112838243722423;0.9999381743743139
50.105229;1.0998679238825142;0.9828264668341908;0.8936351219565957;0.06705589089626353;0.060960386275635284;1.1020433329009025;10.001058839093632;0.9071280242770109;-0.0868250272833765;1.0609877768401923;0.9999417309938498;0.9113550310127044;0.9999366676424049
50.109325;1.099868667487606;0.9828767356064222;0.8936810586398678;0.0672262935232396;0.06111539102502096;1.1020481499389996;10.001063231824293;0.907171900355221;-0.0869820268230215;1.0609880262520908;0.999942499923811;0.9114100756922907;0.9999351451291782
50.113421;1.0998694615457507;0.9829160487430338;0.8937169788605644;0.06736002598817431;0.061237061420437944;1.1020519487878522;10.001067990900495;0.907207728872852;-0.08710502633027391;1.0609882863305946;0.9999432199293606;0.9114538768464899;0.9999336169701833
50.117517;1.0998703089591593;0.9829480670173429;0.8937462154109141;0.06746625490716485;0.061333730383488855;1.1020547252296744;10.00107304553433;0.9072345083741319;-0.08720202580551267;1.0609885543382378;0.9999438862279255;0.9114861949757459;0.9999320939930123
50.125709;1.0998712131060921;0.9829929522283092;0.8937871027100412;0.06761831360852712;0.06147206412304208;1.1020594767810747;10.00107832406747;0.9072742384413555;-0.08734102525046426;1.0609888275527588;0.9999444944893542;0.9115354393614157;0.9999305875604833
50.133082;1.0998721775508349;0.983019534408841;0.893811310342187;0.06770253547523596;0.06154872885567029;1.1020612029745147;10.001083760437254;0.9072969189101265;-0.08741902466793465;1.0609891038986996;0.9999450405598612;0.9115618869063744;0.9999291088406066
50.140455;1.0998732054647191;0.983035145552148;0.8938255084975325;0.06775742060489615;0.061598724173373524;1.1020639049418453;10.001089293801028;0.907311548722399;-0.0874690240612536;1.0609893823673704;0.999945520716436;0.9115776516788024;0.999927668318531
50.147828;1.099874299648525;0.9830471188922915;0.8938363665034256;0.06779030248581734;0.06162871637780348;1.1020645847256236;10.001094869292437;0.9073221260878197;-0.087500023433701;1.0609896627315694;0.999945932155497;0.9115875779035675;0.9999262755525573
50.155201;1.0998754628520049;0.9830536210930738;0.8938422187920053;0.06781034799745507;0.06164703847816218;1.102066245509449;10.001100440789784;0.9073286493410426;-0.08751902278807833;1.0609899449179276;0.9999462726970816;0.9115923387580812;0.9999249382850289
50.162573;1.0998766973222776;0.9830583183713706;0.8938463985658942;0.06782489072593949;0.0616603568842177;1.1020668920757948;10.00110596756079;0.9073331170788687;-0.08753102212661468;1.0609902285540143;0.999946539657067;0.9115944079161313;0.999923661179365
50.169946;1.0998780038970584;0.983061209629703;0.8938489054584563;0.06783209762849075;0.06166700475581821;1.1020675303579122;10.001111406649153;0.9073365278464532;-0.0875380214511929;1.0609905127177468;0.9999467291761669;0.911594976726822;0.9999224459011192
50.177319;1.0998793819834842;0.983064125951433;0.893851405978226;0.0678356357153667;0.06167031528443279;1.102069166508692;10.001116711067027;0.9073388798931714;-0.08754202076361117;1.0609907965717242;0.9999468368339084;0.9115942419503534;0.9999212925161173
50.184692;1.0998808303062462;0.983065230134505;0.8938522333826849;0.06783917204919865;0.061673621621124136;1.102069806092022;10.001121836589217;0.9073401710663553;-0.08754502006562823;1.0609910805935394;0.9999468586308914;0.9115924009117456;0.9999202003175967
50.192065;1.0998823475908637;0.9830681835154984;0.8938547214176188;0.06784087372815871;0.06167525686109068;1.1020704540834427;10.001126749351142;0.9073423990939078;-0.08754601935888638;1.0609913663389523;0.9999467913205685;0.911591353814571;0.9999191677088222
50.202065;1.0998839331282084;0.9830693131076391;0.8938555381164931;0.06784257454170757;0.06167688740861394;1.102071115556973;10.001131423101185;0.9073435622062609;-0.08754701864486882;1.0609916546848435;0.9999466324945742;0.9115893075345781;0.9999181920365569
50.212065;1.0998855871550313;0.9830704456443966;0.8938563521345665;0.0678424416084337;0.06167684635512883;1.1020717954758317;10.001135828219997;0.9073446593081667;-0.08754801792481684;1.0609919451043948;0.9999463812252107;0.9115872628911694;0.9999172693995347
50.222065;1.0998873110944558;0.9830715754442597;0.8938571654028261;0.06784414199779538;0.061678466875887406;1.1020724976320615;10.001139924620329;0.9073456895371953;-0.08754801719971914;1.060992236788966;0.999946038920767;0.9115851290225874;0.9999163942334829
50.232065;1.0998891077303505;0.9830726986127455;0.8938579791070455;0.06784400941679394;0.06167841561729584;1.1020732241816822;10.00114366121455;0.9073466522360624;-0.08754801647047136;1.0609925296151503;0.9999456092986083;0.9115830067011167;0.9999155596007793
50.242065;1.0998909806937969;0.9830738125826789;0.8938587931893206;0.06784387762639614;0.06167835933321678;1.102073975865368;10.00114697805916;0.9073475475053093;-0.08754801573792749;1.0609928236727244;0.999945097544028;0.9115808997795126;0.9999147585813691
50.252065;1.0998929330531193;0.98307491483803;0.8938596063944253;0.06784374713081619;0.061678298128696546;1.1020747525168568;10.001149809846744;0.9073483765358329;-0.08754801500287752;1.0609931186297432;0.9999445096983497;0.9115788108931038;0.9999139854671604
50.262065;1.0998949658850454;0.9830760022838683;0.8938604168309258;0.06784361841997205;0.0616782320848322;1.1020755536362523;10.001152090141296;0.9073491417655442;-0.08754801426625462;1.0609934141128234;0.9999438522819155;0.9115767417968059;0.9999132362129413
50.272065;1.09989707747066;0.9830770716681207;0.8938612228103832;0.0678434918599576;0.061678161273749976;1.1020763785634933;10.001153755494528;0.9073498472573839;-0.08754801352941935;1.060993710130391;0.9999431318566079;0.9115746943675893;0.9999125083006144
50.282065;1.0998992637353946;0.9830781200666516;0.8938620236787588;0.06784336766567732;0.061678085777350185;1.102077226202173;10.001154746464351;0.907350498961838;-0.08754801279421034;1.0609940067878652;0.9999423552313139;0.9115726710523167;0.9999117997602831
50.292065;1.099901520262351;0.9830791444741529;0.8938628202947553;0.06784324594785941;0.06167800570085902;1.1020780945230921;10.001154999945882;0.9073511044764874;-0.08754801206278044;1.0609943041069958;0.9999415301116344;0.9115706741448214;0.9999111083896397
50.302065;1.0999038436527375;0.983080140819995;0.8938636143344053;0.06784312675927222;0.06167792117686062;1.1020789800750213;10.001154437003562;0.9073516724260015;-0.08754801133744362;1.0609946023625425;0.9999406649622011;0.9115687058203085;0.9999104319949594
50.312065;1.0999062307352094;0.9830811039970699;0.893864406366736;0.06784301008327107;0.06167783235435703;1.102079878018929;10.001152962299033;0.9073522117071774;-0.08754801062066032;1.060994902242481;0.9999397680640052;0.9115667699834296;0.9999097685747023
50.322065;1.099908677917812;0.9830820290477467;0.8938651946111723;0.06784289578738216;0.06167773938488871;1.1020807827674712;10.001150479462165;0.9073527305958103;-0.08754800991507042;1.0609952044718196;0.9999388464079944;0.911564873494898;0.9999091161189938
50.332065;1.0999111816960976;0.9830829120821158;0.8938659755904398;0.06784278359711005;0.06167764242330027;1.1020816886119584;10.001146907133137;0.907353235919861;-0.08754800922338381;1.0609955092658316;0.9999379052627007;0.9115630252711768;0.9999084723708405
50.342065;1.099913739076475;0.9830837511024427;0.8938667454916343;0.06784267310900588;0.06167754163776078;1.1020825903516283;10.001142183175858;0.9073537329234452;-0.08754800854817817;1.0609958159913415;0.9999369491732406;0.9115612346946821;0.9999078344516301
50.352065;1.0999163479402296;0.9830845464088314;0.8938675010649005;0.06784439720455167;0.06167910386637021;1.1020834842839584;10.00113626255624;0.9073542257274405;-0.08754800789188454;1.060996123143308;0.9999359830651919;0.91155951069261;0.9999071991354126
50.362065;1.0999190073529292;0.9830852994584617;0.893868240107628;0.067844288849108;0.06167899593491097;1.102084368914783;10.001129119663196;0.90735471789996;-0.08754800725690352;1.0609964283713484;0.9999350119017018;0.9115578619115123;0.999906563829395
50.372065;1.0999217171711455;0.983086011951441;0.8938689613086492;0.06784418116687943;0.06167888465533053;1.1020852448176433;10.001120750541082;0.9073552129648237;-0.08754800664549628;1.0609967290122464;0.9999340395063999;0.9115562975696542;0.9999059266687186
50.382065;1.099924477242956;0.9830866864367422;0.8938696634114576;0.06784407409824968;0.0616787701404382;1.1020861140812879;10.001111165499653;0.9073557143871909;-0.08754800605951805;1.0609970238396627;0.9999330676485414;0.9115548277791238;0.9999052856655757
50.392065;1.099927286963687;0.9830873267520986;0.8938703446872166;0.06784396770979025;0.061678652435739244;1.1020869796160535;10.001100378567969;0.9073562251878612;-0.08754800550039227;1.0609973145460208;0.9999320961165526;0.9115534629858799;0.9999046383904916
50.402065;1.0999301452133954;0.983087937426141;0.8938710032566117;0.06784386215538887;0.061678531521166084;1.1020878440614523;10.001088403331428;0.907356747758653;-0.08754800496930026;1.0609976050818812;0.9999311238485713;0.9115522130695645;0.9999039824258806
50.412065;1.0999330503911184;0.9830885229479042;0.8938716375536307;0.0678437576223532;0.06167840734508611;1.1020887085292512;10.001075253921051;0.9073572838923789;-0.08754800446737455;1.0609978999880845;0.9999301501094493;0.9115510863193884;0.9999033162547155
50.422065;1.0999360004442609;0.9830890875308675;0.8938722464099702;0.06784365433817535;0.06167827983788829;1.102089572232173;10.001060947694818;0.907357835102673;-0.08754800399595947;1.0609982039692587;0.9999291750068142;0.9115500888376391;0.9999026407223602
50.432065;1.099938992501678;0.983089635131135;0.8938728293102319;0.06784355263256092;0.06167814890803111;1.1020904338184512;10.001045508591792;0.9073584026951238;-0.08754800355679485;1.0609985224074459;0.9999281995126261;0.911549224856858;0.9999019599846384
50.442065;1.0999420223385736;0.9830901693476454;0.8938733867621788;0.06784345294835696;0.0616780144395982;1.1020912932689653;10.001028971422581;0.9073589871980504;-0.08754800315185542;1.0609988608785514;0.9999272251992477;0.9115484971648078;0.9999012803803875
50.452065;1.0999450844302896;0.9830906927310186;0.8938739202280184;0.06784335576579148;0.06167787629829165;1.102092152196489;10.001011383277701;0.907359588159914;-0.08754800278302582;1.0609992241565573;0.9999262540533289;0.9115479072007932;0.9999006080335453
50.462065;1.099948172021282;0.9830912055830409;0.893874432100208;0.06784326153317484;0.06167773437405317;1.102093012840544;10.00099279869043;0.9073602046523142;-0.08754800245187765;1.060999616710459;0.9999252886750868;0.9115474550780275;0.9998999470169947
50.472065;1.0999512767138468;0.9830917056686919;0.8938749257261743;0.06784317068556568;0.06167758864457327;1.1020938774395284;10.000973275597385;0.9073608354355558;-0.08754800215958639;1.0610000437762883;0.9999243325165454;0.9115471393785398;0.999899298929737
50.482065;1.0999543887832066;0.9830921890824307;0.8938754048888184;0.06784308370029007;0.061677439186004386;1.1020947482469179;10.000952873985245;0.9073614782644169;-0.08754800190694874;1.061000511258959;0.999923389959145;0.9115469572781717;0.9998986643168731
50.492065;1.0999574987977885;0.9830926505791772;0.8938758733784119;0.0678430011064656;0.06167728611109553;1.1020956277395342;10.000931651311308;0.9073621292312019;-0.08754800169436049;1.0610010248295754;0.999922466054202;0.9115469054051477;0.9998980450917688
50.502065;1.0999605993282435;0.9830930834421442;0.8938763351286633;0.0678429234487839;0.06167712951190358;1.1020965182067395;10.000909658057328;0.9073627830674362;-0.08754800152171109;1.0610015889064348;0.9999215657328218;0.91154698029221;0.9998974458636898
50.512065;1.0999636857324169;0.9830934803992329;0.8938767940113374;0.067842851229599;0.06167696944923694;1.1020974210159975;10.000886937391936;0.9073634339742046;-0.0875480013883619;1.0610022062524156;0.9999206933147616;0.9115471780587033;0.9998968734210275
50.522065;1.0999667559605122;0.9830938349719186;0.8938772526619944;0.06784278486471908;0.06167680595137974;1.102098337260473;10.000863524478879;0.9073640760234811;-0.08754800129322511;1.0610028786502135;0.9999198528841817;0.911547494368837;0.9998963353343668
50.532065;1.0999698095508104;0.9830941416718243;0.8938777109462991;0.0678427247071302;0.06167663903965334;1.1020992691758988;10.00083944532534;0.907364703072513;-0.08754800123480802;1.0610036077811709;0.9999190490239799;0.9115479245033581;0.9998958386905528
50.542065;1.0999728467015544;0.9830943952733859;0.8938781655384788;0.0678426711069283;0.061676468782091744;1.1021002202389527;10.000814722253468;0.907365308878932;-0.08754800121121536;1.0610043953798545;0.9999182873693846;0.9115484626423254;0.9998953895612959
50.552065;1.0999758681484981;0.9830945903344129;0.8938786112901049;0.06784262442501855;0.06167629529336365;1.1021011942345484;10.000789384804142;0.9073658873802708;-0.08754800122021833;1.0610052425708905;0.9999175744929564;0.9115491014122536;0.9998949931131411
50.562065;1.099978875287442;0.9830947210217481;0.8938790430226864;0.06784258501252602;0.06167611871153542;1.1021021945881941;10.000763473459472;0.9073664327059348;-0.08754800125945274;1.0610061489199667;0.9999169171170046;0.9115498331007716;0.999894653716157
50.572065;1.0999818703578326;0.9830947809696311;0.8938794564549627;0.0678425531921348;0.061675939234978924;1.1021032241940933;10.000737028754047;0.9073669394039424;-0.08754800132653305;1.0610071122294427;0.9999163214282237;0.9115506512137773;0.9998943750763576
50.582065;1.099984856505258;0.9830947636705727;0.8938798484415802;0.06784252924168792;0.06167575715615475;1.1021042857256207;10.000710076645214;0.9073674030175258;-0.08754800141896181;1.0610081293989737;0.9999157928617002;0.9115515507448873;0.9998941607022769
50.592065;1.0999878370767349;0.9830946630539269;0.8938802169063709;0.06784251341778685;0.0616755728217015;1.1021053818066284;10.000682628046636;0.907367820434078;-0.08754800153408736;1.061009197405824;0.9999153360932808;0.911552528082159;0.9998940143840161
50.602065;1.0999908148330646;0.983094473621423;0.8938805608809874;0.06784250598934621;0.06167538658004806;1.102106514466854;10.000654690131078;0.9073681897297733;-0.08754800166908948;1.0610103135965672;0.9999149551728033;0.9115535813156511;0.9998939402642139
50.612065;1.0999937919935898;0.9830941909026559;0.8938808808988713;0.06784250720092888;0.06167519877417642;1.1021076849232854;10.00062627439077;0.9073685090596634;-0.08754800182094352;1.0610114752246327;0.9999146536588273;0.9115547098207812;0.9998939423912004
50.622065;1.09999677057153;0.9830938123367802;0.893881178985948;0.06784251722359985;0.06167500974713975;1.102108894128018;10.000597405172329;0.9073687750690933;-0.08754800198673111;1.0610126787529606;0.9999144343296716;0.9115559126715099;0.9998940242565147
50.632065;1.0999997524797323;0.983093337467264;0.893881457842626;0.06784253616978358;0.06167481984265435;1.102110143160435;10.000568132182027;0.9073689825787161;-0.08754800216414159;1.0610139198636175;0.9999142986288055;0.9115571870434412;0.9998941888736355
50.642065;1.1000027397723322;0.9830927674278966;0.8938817202803381;0.06784256414361316;0.061674629417841596;1.1021114330755473;10.00053853113472;0.9073691257489561;-0.08754800235146103;1.0610151941600947;0.9999142466424815;0.9115585274149615;0.9998944390489978
50.652065;1.1000057347833407;0.983092104757107;0.8938819692015266;0.06784260128142806;0.06167443885976319;1.1021127644601434;10.00050869243586;0.9073691993418838;-0.08754800254711077;1.0610164976792402;0.999914277888778;0.9115599254832784;0.9998947777436101
50.662065;1.1000087397394942;0.9830913537234646;0.8938822073497473;0.06784264776563476;0.06167424857948302;1.1021141373020085;10.000478713379042;0.9073691995616159;-0.08754800274942932;1.0610178270217843;0.9999143920706872;0.9115613709091526;0.9998952087252866
50.672065;1.100011756415028;0.9830905202748978;0.8938824372945339;0.06784270382147788;0.0616740589736186;1.1021155511757064;10.00044869452048;0.9073691242428412;-0.08754800295684805;1.0610191790369472;0.9999145889100398;0.9115628527772865;0.9998957367398077
50.682065;1.1000147859865;0.9830896113288409;0.8938826620725192;0.06784276967470136;0.061673870424674475;1.1021170049859073;10.000418735884587;0.9073689718395914;-0.0875480031681443;1.0610205500519791;0.9999148676862847;0.9115643605681428;0.9998963668453911
50.692065;1.100017828470425;0.9830886340742302;0.8938828855797906;0.06784284547281515;0.061673683372231385;1.1021184965190878;10.000388933695143;0.9073687401668353;-0.08754800338253585;1.0610219352166583;0.9999152273916898;0.9115658839092721;0.9998971038288947
50.702065;1.1000208824197453;0.9830875956752456;0.8938831122484139;0.06784293126228072;0.061673498332236766;1.102120022909593;10.000359376923624;0.9073684261906452;-0.08754800359938208;1.0610233278665686;0.9999156670726956;0.9115674122210676;0.9998979520148578
50.712065;1.1000239462144135;0.9830865031548521;0.8938833466610672;0.06784302700980456;0.061673315829451514;1.102121581924451;10.000330142133897;0.9073680265297017;-0.0875480038176084;1.0610247187808033;0.9999161862095174;0.9115689353255665;0.9998989148994029
50.722065;1.1000270198846767;0.9830853631924983;0.8938835936236895;0.06784313259041644;0.06167313634731355;1.1021231724622966;10.000301287404497;0.9073675381088445;-0.0875480040354669;1.0610260963385365;0.9999167851515199;0.9115704443538714;0.999899994640338
50.732065;1.1000301052038586;0.9830841820237382;0.8938838579839772;0.06784324779395814;0.06167296030762684;1.1021247940214856;10.000272849967908;0.9073669584516547;-0.08754800425078793;1.0610274481175745;0.9999174645919628;0.9115719318239797;0.9999011918346367
50.742065;1.1000332039735154;0.9830829657889696;0.8938841439139289;0.06784337238027072;0.06167278803658358;1.1021264464861342;10.000244851556227;0.9073662851267186;-0.08754800446137108;1.0610287628843345;0.999918224618178;0.9115733908749852;0.9999025058264043
50.752065;1.1000363166283214;0.9830817209930446;0.8938844546315311;0.06784350611246542;0.061672619737273685;1.1021281299485988;10.000217308047333;0.9073655154965644;-0.08754800466533919;1.0610300314931198;0.9999190648867653;0.9115748145906774;0.99990393570416
50.762065;1.100039442825905;0.9830804541728482;0.8938847923243122;0.06784364874429068;0.061672455497048646;1.102129843975555;10.000190236777025;0.9073646478822699;-0.08754800486128447;1.0610312466005263;0.9999199850424444;0.9115761959409178;0.9999054814263807
50.772065;1.1000425824940365;0.983079170902432;0.8938851576522748;0.06784379999219763;0.061672295342396405;1.1021315874539321;10.0001636578823;0.9073636827122505;-0.08754800504814017;1.0610324020724258;0.9999209841461818;0.9115775279773202;0.9999071438501809
50.782065;1.1000457349617196;0.9830778755111768;0.8938855497087883;0.06784395951078931;0.06167213933971793;1.1021333595472709;10.000137591896664;0.9073626220586724;-0.08754800522501736;1.0610334922967568;0.9999220596857803;0.9115788041651883;0.9999089236531901
50.792065;1.1000488976434897;0.9830765717434788;0.89388596632946;0.06784412689358;0.06167198769460841;1.1021351605054672;10.000112059616164;0.9073614685166799;-0.0875480053911853;1.0610345114390571;0.9999232071921736;0.9115800191780945;0.9999108208137587
50.802065;1.1000520664803541;0.9830752629216224;0.8938864036730492;0.06784430171082104;0.061671840791212275;1.1021369912227617;10.000087080677723;0.9073602249203551;-0.08754800554619238;1.0610354534610524;0.9999244210181001;0.9115811696810182;0.9999128354965428
50.812065;1.1000552370507912;0.9830739509609103;0.8938868559016158;0.06784448355236823;0.061671699139147614;1.102138852421562;10.000062668841613;0.9073588946465901;-0.0875480056899785;1.0610363130831402;0.9999256953679571;0.9115822539598591;0.9999149688826472
50.822065;1.1000584051320634;0.9830726356473884;0.8938873160634881;0.06784467206325269;0.06167156324958366;1.1021407446466496;10.000038835737827;0.9073574817828665;-0.08754800582286658;1.0610370862445102;0.999927024486288;0.9115832707961122;0.999917222240851
50.832065;1.1000615668716232;0.9830713156035005;0.8938877775709163;0.0678448669750313;0.06167143353822053;1.1021426684450404;10.000015600189576;0.9073559913928381;-0.08754800594550992;1.0610377696240247;0.9999284025215994;0.9115842191379;0.9999195952273348
50.842065;1.1000647189571653;0.9830699902475558;0.8938882350777214;0.06784506807003672;0.061671310319628234;1.102144623900559;9.999992987077212;0.9073544302453467;-0.0875480060587599;1.061038360186127;0.9999298232866376;0.9115850984148722;0.9999220856424471
50.852065;1.10006785908664;0.9830686609249847;0.8938886842624708;0.0678452750670131;0.06167119383092389;1.1021466099319286;9.99997101843667;0.9073528074623674;-0.08754800616338745;1.0610388546547966;0.999931279875562;0.9115859089288335;0.9999246904238049
50.862065;1.1000709858846283;0.9830673305744468;0.8938891211595023;0.06784548754054574;0.06167108423892193;1.1021486242792484;9.999949709641259;0.9073511341514453;-0.08754800625985282;1.0610392488858102;0.9999327653122213;0.9115866523159861;0.9999274063832634
50.872065;1.1000740977447925;0.9830660030175871;0.8938895414517697;0.06784570493093281;0.06167098167682782;1.102150664020406;9.999929071878054;0.9073494221283739;-0.0875480063483417;1.061039537996783;0.9999342741126809;0.911587331281577;0.9999302305554664
50.882065;1.100077192012429;0.983064682421573;0.8938899399040421;0.06784592659608052;0.06167088629708598;1.1021527256952437;9.999909114855292;0.9073476828181336;-0.08754800642898206;1.0610397172851294;0.9999358026933418;0.9115879486398228;0.9999331608073292
50.892065;1.1000802653492667;0.9830633725848796;0.8938903108393251;0.06784615187305128;0.061670798279763316;1.1021548049484233;9.999889849475741;0.9073459266785202;-0.08754800650195974;1.061039783066507;0.9999373482246744;0.9115885064110084;0.9999361966468785
50.902065;1.1000833142059296;0.983062076761657;0.8938906493886153;0.06784638013590867;0.06167071780508401;1.1021568959742412;9.999871294723945;0.9073441625990784;-0.08754800656745632;1.0610397328514778;0.9999389073915281;0.9115890052747339;0.9999393393469809
50.912065;1.100086334457948;0.9830607981936207;0.8938909519911228;0.06784661079672455;0.061670645036352535;1.102158991561645;9.999853486578312;0.9073423972679662;-0.08754800662556797;1.061039565221588;0.9999404759345724;0.9115894449566779;0.9999425910976056
50.922065;1.1000893208957603;0.983059540080543;0.8938912159952627;0.06784684323846263;0.0616705801160443;1.1021610843447098;9.999836479878427;0.9073406351908727;-0.0875480066763427;1.0610392798434807;0.9999420490326988;0.9115898251329775;0.9999459540102809
50.932065;1.1000922677083032;0.9830583047378112;0.8938914393165394;0.0678470767726774;0.06167052313692468;1.1021631680511856;9.999820337927748;0.9073388793506583;-0.08754800671993504;1.0610388771497097;0.9999436219544009;0.9115901458097786;0.9999494296257617
50.942065;1.1000951697760168;0.9830570928414257;0.8938916202589317;0.06784731066498277;0.06167047410920472;1.102165237552627;9.999805119959385;0.9073371317699769;-0.08754800675673376;1.0610383575629831;0.9999451904525173;0.9115904073219929;0.9999530188146378
50.952065;1.100098023735857;0.9830559034535428;0.8938917572413825;0.06784754417419249;0.06167043296338779;1.1021672885445506;9.999790877265104;0.9073353938766067;-0.08754800678735736;1.0610377211249;0.9999467511528866;0.9115906101393136;0.999956721646082
50.962065;1.1001008283795222;0.9830547345607883;0.8938918487330624;0.06784777660074949;0.0616703995618078;1.1021693180478014;9.999777651537903;0.9073336668550064;-0.0875480068125436;1.061036967741322;0.9999483020429536;0.9115907547458936;0.9999605367349571
50.972065;1.1001035842806008;0.9830535834169304;0.8938918933879318;0.06784800735721172;0.061670373703063074;1.102171324880349;9.999765472396787;0.907331951742074;-0.08754800683296433;1.061036097608321;0.9999498426366501;0.9115908422807828;0.9999644604998936
50.982065;1.1001062926670415;0.9830524466557835;0.8938918901195095;0.06784823599804815;0.061670355133196166;1.1021733087043775;9.999754356429985;0.9073302491588561;-0.08754800684912305;1.0610351117228207;0.999951373645786;0.9115908752775204;0.9999684875469051
50.992065;1.1001089543100098;0.9830513201673462;0.8938918384632588;0.06784846217636085;0.06167034356008602;1.102175268352277;9.99974430550706;0.9073285589512091;-0.08754800686157653;1.0610340122405555;0.9999528966625482;0.9115908573036702;0.9999726119462691
51.002065;1.1001115690592673;0.9830501989207088;0.893891739289724;0.06784868559859145;0.06167033868052375;1.1021772009928006;9.999735310612824;0.9073268800757309;-0.08754800687133751;1.0610328023504336;0.9999544142035004;0.9115907920376314;0.9999768278654279
51.012065;1.1001141360453495;0.9830490773079068;0.8938915950520834;0.06784890602034543;0.06167034023648374;1.102179102358563;9.999727362248514;0.9073252109698108;-0.08754800687992892;1.0610314856244698;0.9999559296196832;0.911590683138052;0.9999811292734462
51.022065;1.100116654307556;0.9830479498199313;0.8938914092385023;0.06784912322378588;0.06167034805608452;1.1021809676170369;9.999720454335074;0.9073235500472768;-0.08754800688888176;1.0610300653693086;0.9999574463032278;0.9115905344860948;0.9999855097775083
51.032065;1.1001191229600007;0.983046811521688;0.8938911857204132;0.0678493369722196;0.061670362025439386;1.1021827924939227;9.999714579453084;0.9073218956471613;-0.08754800689926454;1.061028544778293;0.9999589667129383;0.9115903495688179;0.9999899627941135
51.042065;1.1001215404860902;0.9830456582727295;0.8938909280264589;0.06784954701394957;0.06167038200994241;1.1021845739801381;9.999709728303788;0.9073202459566732;-0.08754800691178886;1.0610269276796347;0.999960492547144;0.9115901308466682;0.9999944815796429
51.052065;1.1001239044645874;0.9830444871258049;0.8938906381542921;0.0678497531154079;0.06167040777675157;1.1021863104510627;9.999705896535984;0.9073185995795646;-0.08754800692699925;1.0610252189055762;0.9999620260368592;0.9115898802318534;0.9999990593357015
51.062065;1.1001262123747246;0.983043297047545;0.893890315885803;0.06784995507297381;0.06167043896326758;1.1021880016152423;9.999703086161375;0.9073169558357825;-0.08754800694505392;1.0610234235343639;0.9999635709989044;0.9115895998314806;1.0000036896036437
51.072065;1.100128461924172;0.9830420892785224;0.8938899591812144;0.06785015270729981;0.06167047511099038;1.1021896483601663;9.999701297679506;0.9073153140762474;-0.08754800696554205;1.061021545391904;0.9999651329510431;0.9115892919810189;1.0000083667086503
51.082065;1.100130650399066;0.9830408668268812;0.8938895649147687;0.06785034582698658;0.06167051573509106;1.1021912519525527;9.999700522682595;0.9073136730655095;-0.08754800698761457;1.0610195865177996;0.9999667182588331;0.9115889588818172;1.0000130861236265
51.092065;1.1001327742946094;0.9830396335699793;0.8938891295407726;0.0678505341748144;0.061670560397476405;1.1021928127560288;9.999700741550905;0.9073120317147917;-0.08754800701014456;1.0610175481650816;0.9999683330263656;0.9115886026934575;1.0000178448851735
51.102065;1.1001348299492868;0.983038393713917;0.8938886493064465;0.06785071741651798;0.061670608777565056;1.102194329540348;9.999701925842405;0.9073103904668506;-0.08754800703184885;1.0610154318460423;0.9999699828867158;0.911588226111375;1.0000226418161415
51.112065;1.1001368150554853;0.9830371517129382;0.8938881200702242;0.06785089516902774;0.061670660694932634;1.102195799733548;9.999704043857879;0.9073087517222145;-0.08754800705154794;1.061013239432898;0.9999716734076352;0.9115878327335524;1.0000274768274409
51.122065;1.100138729793199;0.9830359124422777;0.8938875376249383;0.06785106702769618;0.06167071605669507;1.1021972204856167;9.999707065369776;0.9073071195698675;-0.08754800706856973;1.0610109727102497;0.9999734101224993;0.9115874268644055;1.0000323495548493
51.132065;1.1001405765633516;0.983034681166454;0.8938868982405155;0.0678512326335345;0.06167077481036626;1.1021985902234595;9.999710963394337;0.9073054996893789;-0.08754800708294447;1.0610086332121915;0.9999751981794286;0.9115870128669893;1.0000372587004462
51.142065;1.100142358754776;0.9830334626434798;0.8938861985212351;0.06785139181243525;0.061670836934483254;1.1021999094723056;9.999715711628493;0.9073038992043788;-0.08754800709519499;1.061006222964343;0.9999770416958562;0.9115865947001658;1.0000422026355231
51.152065;1.100144079651186;0.9830322600385348;0.8938854353174913;0.06785154466811308;0.06167090240931789;1.1022011800321292;9.999721279130208;0.9073023261644634;-0.08754800710602886;1.0610037454175973;0.9999789430960238;0.9115861759114254;1.000047180094731
51.162065;1.100145742680156;0.9830310752031926;0.8938846065586882;0.06785169152840582;0.061670971184686056;1.102202403824261;9.999727627877336;0.907300788534794;-0.08754800711607387;1.061001205363174;0.9999809032753127;0.9115857596672201;1.0000521900148143
51.172065;1.1001473524604375;0.9830299098817913;0.8938837120278155;0.06785183283159123;0.061671043171148285;1.1022035827560832;9.999734715488373;0.9072992930183206;-0.08754800712562553;1.0609986085625138;0.9999829220530722;0.9115853489787532;1.0000572311742308
51.182065;1.1001489145708054;0.9830287658833392;0.8938827530007413;0.06785196904904477;0.061671118238634096;1.1022047185952142;9.999742499907594;0.9072978444709134;-0.0875480071345296;1.0609959621557108;0.9999849978281681;0.9115849470319873;1.0000623020742743
51.192065;1.1001504338016852;0.9830276439267083;0.893881731233585;0.06785210063540524;0.06167119623890482;1.1022058128052221;9.999750937873321;0.9072964462344093;-0.08754800714220888;1.0609932745684592;0.999987127438272;0.9115845570847502;1.0000674006364592
51.202065;1.1001519127444637;0.9830265427541539;0.8938806484384535;0.0678522280075798;0.0616712770218437;1.1022068673448766;9.999759978219139;0.9072951009793608;-0.08754800714774011;1.0609905541369138;0.9999893071408502;0.9115841822456465;1.0000725235162282
51.212065;1.100153351757377;0.9830254596563847;0.8938795065979305;0.06785235155567591;0.06167136042227604;1.1022078854319395;9.999769564006993;0.907293811443358;-0.08754800714993731;1.060987808305319;0.9999915334270076;0.9115838255755357;1.0000776655665116
51.222065;1.100154749664265;0.9830243916279228;0.8938783081953563;0.06785247163920508;0.061671446275484515;1.1022088715517524;9.999779642676618;0.9072925806653281;-0.08754800714747292;1.0609850440274675;0.9999938026664104;0.911583490156249;1.0000828205458228
51.232065;1.100156104449863;0.9830233362344085;0.8938770558581223;0.06785258855981179;0.061671534449410724;1.1022098310752568;9.999790169846815;0.9072914116214141;-0.08754800713895758;1.0609822676703637;0.999996110263054;0.9115831786678167;1.000087982899756
51.242065;1.1001574139962715;0.9830222926058518;0.8938757523261969;0.06785270255090828;0.061671624831526516;1.1022107694371135;9.999801103527302;0.9072903069066113;-0.08754800712289074;1.06097948429468;0.9999984504090079;0.9115828929474029;1.0000931488612377
51.252065;1.1001586768244727;0.983021262216381;0.8938744005882158;0.06785281377027952;0.06167171729172981;1.1022116914678566;9.99981239843131;0.9072892692141962;-0.0875480070976622;1.0609766977066442;1.0000008167299035;0.911582634014478;1.0000983159657322
51.262065;1.1001598921625546;0.9830202488343421;0.8938730028981425;0.06785292225711824;0.061671811668836146;1.1022126015547864;9.999824007743056;0.907288302293183;-0.08754800706170054;1.0609739113466776;1.0000032029392039;0.9115824022235427;1.0001034814500838
51.272065;1.100161059597876;0.9830192582669025;0.8938715596545884;0.06785302790590511;0.0616719077905154;1.102213504091128;9.999835884505767;0.9072874113815228;-0.08754800701358864;1.0609711290311248;1.0000056027739594;0.9115821975449889;1.0001086405955335
51.282065;1.100162179640686;0.9830182978741875;0.893870070024947;0.06785313050956565;0.0616720055049721;1.102214403335589;9.999847977033422;0.9072866025839358;-0.08754800695209092;1.060968354921934;1.0000080097369128;0.9115820200058191;1.000113786008236
51.292065;1.1001632545632856;0.9830173756152359;0.8938685335408634;0.06785322977406699;0.06167210467668759;1.1022153026444097;9.999860229292125;0.907285881781746;-0.08754800687636655;1.0609655931912176;1.0000104170052773;0.9115818698771625;1.000118908049922
51.302065;1.1001642877600337;0.9830164995631809;0.8938669510853462;0.06785332525071934;0.06167220512983988;1.102216203928972;9.99987259005897;0.9072852538616158;-0.0875480067863714;1.060962847799911;1.0000128172258738;0.9115817477328176;1.0001239958895844
51.312065;1.1001652822912908;0.9830156781120201;0.8938653250522334;0.0678534163457991;0.06167230659878295;1.102217108001348;9.99988502069818;0.9072847224728965;-0.08754800668296521;1.0609601219169642;1.0000152023932143;0.9115816544997704;1.0001290380560723
51.322065;1.100166240064793;0.9830149197483365;0.8938636589349745;0.0678535024665833;0.061672408740072175;1.1022180153727368;9.999897497427273;0.9072842904144153;-0.08754800656760978;1.060957417700612;1.0000175639974558;0.9115815914524842;1.0001340221915294
51.332065;1.100167161790739;0.9830142321115929;0.8938619568130756;0.06785358314683433;0.06167251117514203;1.1022189264483133;9.999910009756645;0.9072839600205231;-0.08754800644195615;1.0609547375344786;1.000019893379303;0.9115815605068165;1.0001389352315677
51.342065;1.1001680470003423;0.9830136214847203;0.8938602230700531;0.06785365806213713;0.06167261351528651;1.1022198413543298;9.999922556770539;0.907283732760615;-0.0875480063075201;1.0609520855897938;1.0000221823876407;0.9115815643333094;1.0001437645860718
51.352065;1.1001688933647356;0.9830130929538945;0.8938584620208265;0.0678537269741543;0.06167271537998637;1.1022207604492311;9.999935142700359;0.9072836088829084;-0.08754800616562396;1.0609494681162674;1.0000244238690872;0.9115816057297559;1.0001484992231724
51.362065;1.1001696965285768;0.9830126506912475;0.8938566771696276;0.06785378969382432;0.061672816434161164;1.1022216849492896;9.999947768826903;0.9072835878061114;-0.08754800601760139;1.06094689267773;1.0000266116054826;0.9115816869572613;1.0001531295408421
51.372065;1.1001704515094235;0.9830122987051941;0.8938548705328536;0.06785384610771154;0.06167291640738497;1.1022226170647682;9.999960423660484;0.9072836684017295;-0.08754800586500452;1.0609443671134067;1.0000287403810961;0.9115818092485881;1.0001576461642872
51.382065;1.1001711538229064;0.9830120418471895;0.8938530426705723;0.06785389619536522;0.06167301506392974;1.10222356015965;9.99997308324789;0.9072838490006578;-0.08754800570965901;1.060941898420438;1.0000308061360377;0.9115819722877648;1.0001620388080974
51.392065;1.1001717998035963;0.9830118860194778;0.8938511931169362;0.06785393996512638;0.061673112191306126;1.102224518284634;9.999985724925418;0.9072841276261746;-0.08754800555357861;1.0609394921495936;1.000032805625283;0.9115821741333856;1.0001662966031437
51.402065;1.100172387578174;0.983011837394551;0.8938493204292731;0.06785397736704088;0.06167320761800438;1.1022254947273034;9.999998340021468;0.9072845020977008;-0.08754800539882042;1.0609371527237417;1.000034736204218;0.9115824116591902;1.0001704097954762
51.412065;1.1001729179318398;0.9830119012912321;0.8938474222195302;0.06785400832622442;0.061673301182614264;1.1022264912056612;10.000010936002047;0.9072849702156023;-0.08754800524743443;1.0609348842816646;1.0000365957939992;0.9115826808391491;1.0001743707214712
51.422065;1.1001733933715008;0.9830120812688578;0.8938454958803075;0.06785403287329747;0.06167339268928138;1.1022275081670472;10.000023534008287;0.9072855304625499;-0.08754800510140397;1.0609326916415995;1.0000383827320454;0.9115829766569908;1.0001781731559065
51.432065;1.1001738161339243;0.9830123785796254;0.8938435394188051;0.0678540511794215;0.06167348191567251;1.1022285452169396;10.00003616257022;0.907286182202659;-0.08754800496231098;1.060930580526422;1.0000400961788238;0.911583293524159;1.000181811464425
51.442065;1.1001741871312367;0.9830127921723464;0.8938415516553165;0.06785406347372737;0.06167356863724774;1.1022296015707118;10.000048846930307;0.9072869249470907;-0.08754800483103162;1.0609285562611142;1.000041736525422;0.9115836262992064;1.0001852806423992
51.452065;1.100174506340625;0.9830133194076035;0.8938395321128626;0.06785406996942912;0.06167365263334844;1.1022306762488345;10.00006160360185;0.9072877578600127;-0.08754800470786972;1.0609266220087912;1.0000433045681842;0.9115839704508841;1.0001885770683823
51.462065;1.1001747739313636;0.9830139566326589;0.8938374809084163;0.06785407084146906;0.06167373370969073;1.1022317675073399;10.000074441474629;0.9072886800027238;-0.08754800459288303;1.0609247786071647;1.0000448000284143;0.9115843212487225;1.0001916992231432
51.472065;1.1001749913970635;0.9830146990174109;0.8938353985540999;0.06785406624320225;0.061673811770611;1.1022328726222999;10.000087362195611;0.9072896906773971;-0.08754800448607664;1.0609230259767846;1.0000462209545768;0.9115846734350059;1.0001946474456178
