time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.482065;1.100175161920819;0.9830155407298486;0.8938332857689942;0.06785405632109627;0.06167388687271495;1.10223398870216;10.000100362341627;0.9072907893068969;-0.08754800438741786;1.0609213639049875;1.0000475644429652;0.9115850215767689;1.000197423166593
51.492065;1.1001752896133261;0.983016475674804;0.8938311432786227;0.06785404121227176;0.06167395917960382;1.10223511287533;10.000113437944767;0.9072919749315569;-0.08754800429665205;1.0609197914450181;1.0000488279043804;0.9115853604460991;1.0002000291698019
51.502065;1.1001753783969384;0.983017497690194;0.8938289713347546;0.06785402106867315;0.061674028883589485;1.1022362414032478;10.000126584706145;0.907293245961473;-0.087548004212999;1.0609183067238142;1.0000500102758862;0.9115856853437864;1.0002024703841597
51.512065;1.1001754315530403;0.9830186003603621;0.8938267692814955;0.06785399606703077;0.06167409620250895;1.1022373694071483;10.000139795965323;0.9072946004293196;-0.08754800413504407;1.0609169078156129;1.0000511128799197;0.9115859922714101;1.0002047535387606
51.522065;1.100175451786305;0.9830197769559207;0.8938245358025926;0.06785396635357674;0.06167416141612482;1.1022384916581005;10.000153059588921;0.9072960362857074;-0.08754800406096597;1.0609155926151126;1.0000521394373814;0.9115862780352326;1.0002068860958508
51.532065;1.1001754414616187;0.9830210202188036;0.8938222693638994;0.06785393198915687;0.0616742248350129;1.102239603275842;10.000166352864978;0.9072975515994919;-0.08754800398887276;1.0609143573018438;1.0000530951724247;0.9115865403104847;1.00020887553619
51.542065;1.1001754030104753;0.9830223221163066;0.8938199683039169;0.06785389294604025;0.06167428671197472;1.1022407000232755;10.00017964433413;0.9072991448296805;-0.08754800391704265;1.0609131958454563;1.0000539857953956;0.9115867770183336;1.0002107289276754
51.552065;1.1001753388216862;0.9830236739937417;0.8938176312613564;0.06785384915390535;0.06167434718416441;1.1022417785829404;10.000192903915167;0.9073008147252483;-0.08754800384391892;1.0609121010757372;1.000054817054325;0.9115869852569999;1.0002124526685399
51.562065;1.1001752506716096;0.9830250670656335;0.8938152578217976;0.06785380057847594;0.06167440628105396;1.10224283635068;10.00020611039722;0.9073025597660137;-0.08754800376791674;1.0609110654706202;1.0000555944975331;0.9115871612135733;1.000214052342326
51.572065;1.1001751397130528;0.9830264929402288;0.8938128483845333;0.06785374727953024;0.06167446396969291;1.1022438712194118;10.00021924934141;0.9073043781241528;-0.08754800368745526;1.060910081162331;1.000056322842786;0.9115873012050574;1.0002155325443645
51.582065;1.100175006905213;0.9830279440166871;0.8938104033446115;0.06785368941814839;0.061674520194456524;1.1022448821017308;10.000232304564273;0.9073062682613011;-0.08754800360118604;1.0609091400661637;1.0000570054635562;0.9115874021851743;1.0002168970224758
51.592065;1.1001748532967806;0.9830294135978396;0.8938079221061436;0.06785362723894668;0.061674574897935396;1.1022458686977679;10.000245257772248;0.9073082293971138;-0.08754800350800389;1.0609082346622793;1.000057645076311;0.9115874610373401;1.0002181491524653
51.602065;1.1001746801836592;0.9830308957085375;0.8938054028977599;0.06785356103897588;0.06167462802646878;1.1022468302964488;10.000258102420174;0.9073102618233725;-0.0875480034070128;1.060907358923503;1.000058245351926;0.9115874741320997;1.0002192924389754
51.612065;1.100174489150131;0.9830323849129518;0.893802844120357;0.06785349110953365;0.06167467953726605;1.1022477658461154;10.000270852445945;0.9073123668346504;-0.08754800329779448;1.0609065081727815;1.0000588116965983;0.9115874380960451;1.000220330972094
51.622065;1.1001742817902915;0.9830338762209259;0.8938002454826095;0.06785341768282;0.061674729415515835;1.1022486750911555;10.000283535033882;0.9073145460118494;-0.08754800318068887;1.0609056778442987;1.0000593506275102;0.9115873505534279;1.0002212693967565
51.632065;1.100174059114689;0.9830353650383242;0.8937976077111233;0.06785334094015275;0.06167477766696303;1.1022495585950476;10.000296183345805;0.9073168008006781;-0.08754800305668405;1.06090486243411;1.000059869109612;0.9115872095019281;1.0002221124097694
51.642065;1.1001738213452545;0.9830368472700807;0.8937949320356784;0.06785326106750633;0.06167482428484341;1.1022504167162634;10.000308835459048;0.907319132720507;-0.08754800292711068;1.0609040553224007;1.0000603742172192;0.9115870123947281;1.0002228645399471
51.652065;1.100173568441706;0.983038319617557;0.8937922197623116;0.06785317832371043;0.0616748692451568;1.1022512491448637;10.000321529405857;0.9073215431084898;-0.08754800279351141;1.0609032497350512;1.0000608721904876;0.9115867566474556;1.000223530072639
51.662065;1.1001733002646663;0.9830397798072544;0.8937894719430072;0.0678530931124846;0.061674912543674874;1.1022520554661357;10.000334293073506;0.9073240324315224;-0.0875480026575473;1.0609024403888283;1.0000613673602914;0.9115864405597153;1.0002241126789382
51.672065;1.100173016104417;0.9830412264030454;0.8937866900028808;0.06785300601427305;0.06167495422942988;1.102252835795627;10.000347137927037;0.9073266003000641;-0.08754800252071773;1.06090162401388;1.0000618620574877;0.9115860630754791;1.0002246148025171
51.682065;1.1001727145475646;0.9830426583805972;0.8937838764942825;0.0678529177375992;0.061674994401323006;1.1022535906975837;10.000360060688832;0.9073292455320188;-0.08754800238417887;1.0609007983188685;1.0000623570725569;0.9115856231028917;1.0002250371328658
51.692065;1.1001723936453143;0.9830440746837145;0.8937810345889233;0.06785282900719525;0.06167503319630842;1.102254320475678;10.000373044097694;0.9073319655481706;-0.08754800224886339;1.060899960869163;1.0000628516792778;0.9115851193691655;1.0002253792813207
51.702065;1.1001720510469333;0.9830454739513095;0.8937781672260154;0.0678527404447967;0.06167507080853914;1.102255024389591;10.000386056299908;0.9073347563585301;-0.08754800211559804;1.0608991089320075;1.0000633433307267;0.9115845507200019;1.0002256416414874
51.712065;1.1001716840304205;0.9830468547677031;0.8937752772622728;0.06785265249824311;0.06167510750799944;1.102255700858623;10.000399060932937;0.907337613073224;-0.08754800198505604;1.0608982405441323;1.0000638279662883;0.9115839164693463;1.0002258263305122
51.722065;1.1001712895148015;0.9830482159214984;0.8937723682786777;0.06785256544290623;0.06167514361883063;1.1022563489140784;10.000412031365562;0.907340529660678;-0.0875480018577599;1.0608973560395574;1.0000643014248454;0.9115832165283764;1.0002259364618438
51.732065;1.1001708647216952;0.9830495564486286;0.8937694449945619;0.06785247946035312;0.06167517946833563;1.1022569694164281;10.00042495432122;0.9073434985913387;-0.08754800173415515;1.0608964585992664;1.0000647610674414;0.911582451674527;1.0002259750865052
51.742065;1.100170408231341;0.9830508759595659;0.8937665131796831;0.06785239474116202;0.06167521533394139;1.1022575649264441;10.00043782347569;0.9073465113812932;-0.08754800161461312;1.0608955534761184;1.0000652060015187;0.9115816242526754;1.0002259446031578
51.752065;1.1001699204061324;0.9830521748341897;0.8937635797739882;0.06785231150610826;0.06167525144441027;1.1022581388423327;10.000450632673777;0.9073495592444852;-0.08754800149945316;1.0608946470084446;1.0000656355761113;0.9115807382738075;1.0002258466752636
51.762065;1.1001694029243434;0.9830534541819327;0.8937606527829342;0.06785222993566639;0.061675288039331984;1.1022586946626707;10.000463377249869;0.9073526330756074;-0.08754800138902998;1.0608937460698407;1.0000660479614625;0.9115797981976995;1.0002256826129536
51.772065;1.100168857368298;0.9830547159953391;0.8937577405110138;0.06785215011065948;0.06167532539257653;1.1022592355215823;10.000476061596927;0.9073557237650438;-0.08754800128376687;1.0608928571068217;1.0000664404760957;0.9115788080610733;1.0002254538275652
51.782065;1.100168283756101;0.9830559632432434;0.8937548513089003;0.06785207202721062;0.06167536379302994;1.102259763882995;10.00048870627643;0.9073588233545048;-0.08754800118414743;1.0608919847914275;1.0000668105858719;0.9115777719517123;1.0002251619947897
51.792065;1.1001676805264982;0.983057199859071;0.8937519939227916;0.06785199564425204;0.061675403570810756;1.102260281064822;10.000501348701397;0.9073619256093877;-0.08754800109079365;1.06089113179771;1.000067155916161;0.9115766941038208;1.0002248089236745
51.802065;1.1001670452461647;0.983058430476725;0.8937491774249381;0.06785192091161038;0.061675445151062214;1.1022607865238834;10.00051403396401;0.9073650252400992;-0.0875480010044751;1.0608902999841168;1.0000674737105546;0.9115755782513116;1.0002243963426902
51.812065;1.1001663746963934;0.9830596596240002;0.8937464109650831;0.06785184780105928;0.06167548904066693;1.1022612776743124;10.000526803020813;0.9073681166840366;-0.08754800092586135;1.0608894917268226;1.0000677607065338;0.9115744277148218;1.000223925894531
51.822065;1.1001656645639535;0.9830608912675786;0.8937437034749816;0.06785177635447921;0.06167553574524996;1.1022617504022425;10.000539683177848;0.9073711932452602;-0.08754800085538901;1.0608887104145892;1.0000680137180769;0.9115732459616176;1.0002233994947758
51.832065;1.100164909289299;0.9830621291097115;0.8937410628067067;0.06785170669454164;0.06167558569745914;1.1022621993803559;10.000552683761661;0.9073742470419186;-0.08754800079337977;1.0608879602977463;1.0000682304812036;0.9115720366398212;1.0002228197671275
51.842065;1.1001641027277975;0.9830633765787524;0.8937384950420837;0.06785163897675904;0.061675639243957116;1.1022626184812354;10.000565803948323;0.9073772698400899;-0.08754800073997593;1.0608872462378423;1.0000684096585377;0.9115708034804122;1.0002221902026573
51.852065;1.100163239408692;0.9830646365813093;0.8937360048538773;0.06785157333191946;0.06167569666187672;1.1022630018974033;10.00057904141977;0.9073802538047164;-0.08754800069498184;1.0608865731706394;1.0000685497460677;0.9115695507225222;1.000221515003277
51.862065;1.1001623152961029;0.9830659117551589;0.8937335961393298;0.06785150982958778;0.06167575815666115;1.102263344640457;10.00059238983352;0.9073831917222233;-0.08754800065793517;1.060885945182581;1.0000686479361425;0.9115682835993903;1.0002207985268896
51.872065;1.1001613281258686;0.9830672046464454;0.8937312723929374;0.06785144846838816;0.0616758238398261;1.1022636417259115;10.000605834995106;0.9073860773364649;-0.08754800062826698;1.0608853649721346;1.000068700120899;0.91156700807216;1.0002200449738867
51.882065;1.1001602773016452;0.9830685175135624;0.8937290373532057;0.06785138921895559;0.061675893709636415;1.1022638875116069;10.000619354934454;0.9073889058670166;-0.08754800060549199;1.0608848341137338;1.0000687020509325;0.9115657303249195;1.0002192589643906
51.892065;1.1001591625777967;0.9830698521625795;0.8937268954807576;0.06785133209442867;0.061675967664230676;1.1022640762802478;10.000632918515171;0.9073916740852846;-0.08754800058940843;1.0608843532290584;1.0000686503007972;0.9115644571901115;1.0002184457484677
51.902065;1.1001579824628964;0.9830712098327409;0.8937248515810107;0.06785127716434357;0.061676045558026554;1.1022642032602532;10.000646481130198;0.9073943798076824;-0.0875480005800677;1.0608839215825352;1.0000685422788929;0.9115631972152382;1.0002176101903704
51.912065;1.1001567341088982;0.9830725912441165;0.893722910349229;0.06785122451313717;0.06167612725151939;1.1022642644185436;10.000659983517012;0.9073970213867812;-0.08754800057766414;1.0608835369034804;1.0000683760531655;0.9115619610918824;1.0002167558569712
51.922065;1.1001554142245813;0.9830739965837988;0.8937210764306849;0.06785117422274915;0.06167621262160367;1.1022642551358879;10.000673360838828;0.9073995970136592;-0.08754800058267671;1.0608831957447653;1.0000681506678706;0.9115607606661381;1.0002158851235898
51.932065;1.1001540197311122;0.9830754252005695;0.8937193543706347;0.06785112638409775;0.06167630155125762;1.1022641699153202;10.000686555893171;0.9074021036577709;-0.08754800059599645;1.0608828942406376;1.0000678667391427;0.911559607057225;1.0002149997978764
51.942065;1.1001525483169583;0.9830768757348453;0.8937177479390102;0.0678510810685705;0.061676393910923506;1.1022640036774454;10.0006995230674;0.9074045371641799;-0.08754800061880388;1.0608826290768498;1.0000675266210344;0.9115585095906988;1.0002141016677073
51.952065;1.1001509986502964;0.9830783468838216;0.8937162594079296;0.06785103827930998;0.06167648952880545;1.1022637527631636;10.000712221952423;0.9074068934375484;-0.08754800065251041;1.0608823979938196;1.0000671337715126;0.9115574759932793;1.0002131927812357
51.962065;1.1001493697129971;0.9830798378869157;0.8937148896051927;0.06785099796171398;0.061676588157243965;1.1022634150553052;10.000724612084653;0.9074091688892028;-0.08754800069869474;1.060882199977936;1.0000666920230634;0.9115565127700637;1.000212275575127
51.972065;1.1001476600264901;0.9830813481929129;0.8937136384488142;0.06785096002041172;0.061676689481398476;1.1022629900367598;10.000736655937514;0.9074113604324948;-0.08754800075871295;1.0608820357179665;1.000066205206546;0.9115556254071044;1.0002113525088892
51.982065;1.1001458674759819;0.9830828769063283;0.8937125053313308;0.0678509243023847;0.06167679318175912;1.1022624781332213;10.000748325513326;0.9074134654052347;-0.08754800083333082;1.060881908108272;1.0000656768034009;0.9115548183925617;1.0002104250832968
51.992065;1.1001439900401122;0.9830844228195783;0.8937114892679908;0.06785089063946848;0.06167689897594534;1.1022618792688303;10.000759609016685;0.9074154807607259;-0.08754800092262927;1.0608818222594398;1.0000651096610105;0.9115540951900267;1.0002094935429677
52.002065;1.1001420270840587;0.983085984793766;0.8937105890037983;0.06785085892919322;0.06167700661247902;1.1022611924117864;10.000770515865758;0.9074174023940023;-0.08754800102597239;1.060881784346193;1.0000645060466506;0.9115534588222705;1.000208557659314
52.012065;1.10013997962592;0.9830875619681312;0.8937098032519009;0.06785082913554294;0.06167711586456216;1.1022604163451444;10.000781073526397;0.9074192256250063;-0.08754800114221468;1.060881799915096;1.0000638680509253;0.9115529125294285;1.000207617286883
52.022065;1.1001378494096907;0.9830891540478474;0.8937091306317461;0.0678508012297156;0.06167722653657761;1.1022595504980468;10.00079131479928;0.9074209462706627;-0.0875480012701587;1.0608818734082348;1.0000631979845112;0.9115524592665736;1.0002066722654641
52.032065;1.1001356386267982;0.983090761621754;0.8937085691507284;0.06785077515055547;0.06167733846776072;1.1022585951766501;10.000801261685456;0.9074225613367993;-0.08754800140877797;1.0608820090087858;1.0000624985376836;0.9115521005637707;1.000205722087133
52.042065;1.1001333504355773;0.9830923861249501;0.8937081161104143;0.06785075078213672;0.061677451540916015;1.1022575510117283;10.000810917939923;0.9074240690272684;-0.08754800155720102;1.0608822114865086;1.0000617728087795;0.9115518359711867;1.0002047655194153
52.052065;1.1001309891833755;0.9830940298451037;0.8937077686036694;0.06785072797626493;0.06167756567904318;1.1022564186521047;10.000820277406731;0.9074254685913412;-0.08754800171468713;1.0608824861071406;1.000061024066129;0.9115516630606377;1.0002038006132468
52.062065;1.1001285605956417;0.9830956960663014;0.893707523747822;0.06785070664761791;0.06167768080077342;1.1022551995385936;10.000829335688403;0.9074267606951162;-0.08754800188055714;1.0608828376201096;1.0000602551584075;0.9115515776644479;1.0002028251927388
52.072065;1.1001260718692591;0.9830973889270398;0.8937073784161118;0.06785068682682394;0.0616777968026317;1.102253896638245;10.000838091881077;0.9074279478081182;-0.08754800205407896;1.060883269365117;1.0000594678959023;0.91155157449117;1.0002018371682957
52.082065;1.1001235311487947;0.9830991133194171;0.8937073289330625;0.06785066859887755;0.061677913615335034;1.1022525144557536;10.000846542511532;0.9074290334693821;-0.087548002234344;1.060883783451222;1.0000586629869095;0.9115516479563218;1.0002008342726174
52.092065;1.1001209470911602;0.9831008747031859;0.8937073713326906;0.06785065200601989;0.06167803123209673;1.102251058868802;10.00085467802939;0.9074300209036557;-0.08754800242022287;1.0608843816957096;1.0000578408141674;0.9115517928060117;1.000199813718557
52.102065;1.1001183290089176;0.9831026784463431;0.8937075022161423;0.0678506370214866;0.0616781496487292;1.1022495366762672;10.000862488150146;0.9074309124806821;-0.08754800261036617;1.0608850662668767;1.000057002077268;0.9115520043658378;1.0001987725587513
52.112065;1.1001156869780886;0.9831045294230872;0.8937077191847661;0.06785062361476703;0.06167826879584834;1.1022479548980335;10.000869971124281;0.907431710233353;-0.08754800280313658;1.0608858393221248;1.0000561475484722;0.9115522784208404;1.0001977080900313
52.122065;1.1001130316244634;0.9831064319202089;0.8937080204337248;0.06785061179656939;0.061678388530322176;1.1022463203032955;10.00087713668301;0.9074324163943158;-0.08754800299663061;1.0608867021692063;1.000055277883027;0.9115526111311288;1.0001966175837795
52.132065;1.1001103740289802;0.9831083895727926;0.8937084041944446;0.0678506015856308;0.061678508673443884;1.1022446389220413;10.000883997238091;0.9074330332271159;-0.08754800318882414;1.0608876549758033;1.0000543938870643;0.9115529993229141;1.0001954985098134
52.142065;1.10010772573865;0.9831104056018902;0.8937088684284688;0.06785059298933968;0.061678629069319785;1.1022429158109837;10.000890558151346;0.9074335623801413;-0.08754800337770902;1.0608886967346953;1.000053496523849;0.9115534403656402;1.0001943492504404
52.152065;1.1001050982321028;0.9831124825062646;0.8937094111615743;0.06785058603140184;0.061678749637709876;1.1022411553720568;10.000896817759724;0.9074340044775746;-0.08754800356147681;1.060889824844731;1.0000525866414156;0.9115539310231714;1.0001931689840513
52.162065;1.1001025019300101;0.9831146209702749;0.893710031286052;0.06785058075529689;0.06167887038147901;1.1022393613269263;10.00090276698737;0.9074343592671724;-0.0875480037387371;1.0608910349044856;1.0000516648265616;0.9115544665046341;1.0001919570492348
52.172065;1.1000999456296834;0.9831168193639146;0.8937107284631834;0.06785057720583727;0.06167899133808481;1.102237536542416;10.000908385910702;0.9074346258906707;-0.08754800390864678;1.060892321580488;1.0000507313308435;0.9115550409489246;1.0001907124034315
52.182065;1.1000974365694391;0.9831190741677763;0.8937115018573534;0.06785057544249991;0.06167911251846803;1.102235683716196;10.000913649535512;0.9074348030806826;-0.08754800407097207;1.060893679843319;1.0000497857819777;0.9115556484420092;1.0001894331904548
52.192065;1.1000949806227285;0.9831213805720362;0.8937123492212997;0.06785057555030848;0.061679233883916405;1.1022338063177233;10.000918537521486;0.9074348896699707;-0.08754800422607673;1.0608951048396598;1.000048827069358;0.9115562834557583;1.0001881169285485
52.202065;1.1000925827974888;0.9831237329975487;0.8937132671504143;0.06785057761981164;0.06167935537894676;1.1022319086860595;10.00092303381057;0.9074348852987792;-0.08754800437462834;1.060896590707718;1.0000478539159798;0.9115569410606642;1.0001867614086746
52.212065;1.1000902484937556;0.983126125547138;0.8937142518275604;0.06785058173256418;0.0616794770018291;1.1022299953840953;10.000927119146413;0.9074347907261747;-0.08754800451719533;1.060898130213733;1.000046865266059;0.9115576172416536;1.0001853652618526
52.222065;1.100087984578751;0.9831285520993669;0.8937152993873326;0.06785058793872303;0.061679598844135035;1.1022280706194345;10.000930768391385;0.9074346076970229;-0.0875480046542332;1.0608997153753918;1.0000458602208766;0.9115583090630919;1.000183927701269
52.232065;1.1000857993562356;0.9831310060154187;0.8937164057926803;0.0678505962124763;0.06167972103843393;1.1022261381021143;10.000933957205879;0.9074343384145699;-0.08754800478619972;1.06090133810207;1.0000448385256546;0.9115590143590567;1.0001824482359607
52.242065;1.100083701909892;0.983133480165698;0.8937175666066217;0.06785060645316514;0.06167984365841481;1.1022242011649355;10.00093666894403;0.907433984455112;-0.08754800491328825;1.0609029907009824;1.000043800869277;0.9115597310087405;1.000180926748828
52.252065;1.1000817013735016;0.9831359676214043;0.8937187765921076;0.06785061855977834;0.06167996666922896;1.1022222630431548;10.000938892626042;0.9074335460299309;-0.08754800503516809;1.0609046662671242;1.0000427483495584;0.9115604564462653;1.000179363506259
52.262065;1.1000798064446333;0.9831384620551524;0.893720029352232;0.06785063249463895;0.061680089970018684;1.102220327108238;10.000940617268434;0.9074330222895118;-0.08754800515111848;1.0609063587286094;1.0000416824925042;0.911561187763007;1.000177759097313
52.272065;1.1000780249747004;0.9831409576666197;0.8937213175313352;0.06785064827489207;0.06168021348113082;1.1022183970301274;10.000941826945256;0.9074324118860213;-0.08754800526026303;1.060908063013779;1.00004060544329;0.9115619221499434;1.000176114382861
52.282065;1.1000763633386081;0.9831434497404014;0.8937226331197053;0.06785066592627102;0.061680337197305084;1.102216477242482;10.000942494955556;0.9074317135468354;-0.08754800536178622;1.0609097757847628;1.0000395190055875;0.9115626574327155;1.0001744301875033
52.292065;1.1000748260912248;0.9831459352081536;0.893723967675602;0.06785068543867077;0.061680461181197;1.1022145728629738;10.000942581419936;0.9074309264113994;-0.08754800545506573;1.0609114958947423;1.0000384239080273;0.9115633925925767;1.0001727070347555
52.302065;1.1000734160801788;0.9831484117948442;0.8937253131515895;0.0678507067405535;0.061680585514095554;1.102212688168791;10.000942039870605;0.9074300497471331;-0.08754800553956933;1.0609132237168033;1.0000373203995503;0.9115641279131137;1.0001709453147067
52.312065;1.100072134552962;0.9831508765112028;0.8937266630893898;0.06785072970249194;0.061680710248923534;1.102210825421579;10.000940828982435;0.9074290829257711;-0.08754800561489086;1.0609149594497422;1.00003620900194;0.9115648643714465;1.000169145919873
52.322065;1.1000709811324298;0.98315332509066;0.8937280130321952;0.06785075415701017;0.06168083539769574;1.1022089857274002;10.00093891891946;0.9074280257400269;-0.08754800568109075;1.0609167017512002;1.0000350905076028;0.911565602577622;1.0001673110775393
52.332065;1.1000699538458936;0.9831557526569238;0.8937293599307939;0.06785077991858648;0.06168096091508421;1.1022071706427163;10.000936289088944;0.9074268784154297;-0.08754800573889661;1.0609184487305032;1.0000339653116206;0.9115663421138418;1.0001654443411625
52.342065;1.100069049260155;0.9831581547580557;0.8937307015221831;0.06785080678960491;0.06168108667401732;1.102205382693307;10.000932922346847;0.907425641552638;-0.08754800578954998;1.060920199934694;1.0000328330665549;0.9115670819315492;1.0001635497641992
52.352065;1.1000682625975147;0.9831605278815372;0.8937320360145613;0.06785083456459087;0.06168121248052501;1.1022036249147424;10.000928802931346;0.907424316201203;-0.08754800583447712;1.0609219561531378;1.000031693830984;0.9115678213471937;1.0001616314400454
52.362065;1.100067587961811;0.9831628690301355;0.8937333616553371;0.06785086305312432;0.061681338108047774;1.1022019006428456;10.00092392196411;0.9074229041110982;-0.08754800587498811;1.0609237182659566;1.0000305497255808;0.9115685605297968;1.0001596936212191
52.372065;1.1000670189594244;0.9831651745463712;0.8937346763925659;0.06785089207785333;0.0616814633207937;1.102200213714685;10.000918280653407;0.9074214081747296;-0.08754800591212314;1.0609254876002343;1.0000294046974576;0.91156930005171;1.000157741335541
52.382065;1.1000665492469885;0.983167439661495;0.89373597781401;0.06785092143571003;0.06168158789195808;1.1021985684230995;10.000911882975448;0.9074198327600673;-0.08754800594670271;1.0609272667664469;1.0000282624291537;0.9115700399861307;1.0001557812317017
52.392065;1.1000661723791751;0.9831696593483725;0.8937372633446538;0.06785095088533083;0.06168171160086938;1.1021969694178562;10.00090472794155;0.9074181835800127;-0.08754800597939391;1.0609290590416334;1.0000271250234722;0.9115707798360582;1.0001538216055728
52.402065;1.1000658815362303;0.9831718284755308;0.8937385308072935;0.06785098016162555;0.061681834209003056;1.1021954218315841;10.000896813686426;0.90741646720917;-0.08754800601056534;1.0609308663762556;1.0000259935203333;0.9115715193712709;1.0001518709314838
52.412065;1.1000656695054847;0.9831739409568624;0.8937397786751642;0.06785100899288277;0.06168195545055584;1.1021939310183582;10.00088814782229;0.9074146906985354;-0.08754800604010265;1.0609326882193242;1.0000248686640498;0.9115722586388495;1.0001499358749295
52.422065;1.1000655284669147;0.9831759898235678;0.8937410054512178;0.06785103714023016;0.06168207505274344;1.1021925016056418;10.000878750040268;0.9074128611567086;-0.08754800606732581;1.0609345223538342;1.0000237507709258;0.9115729970529136;1.0001480207716755
52.432065;1.1000654497085585;0.9831779681519531;0.8937422089850446;0.06785106443305208;0.06168219276070143;1.1021911364634622;10.000868649552746;0.9074109852406715;-0.0875480060909872;1.0609363661904638;1.0000226392012508;0.9115737327923243;1.0001461286052538
52.442065;1.1000654233229377;0.9831798698671751;0.8937433865784433;0.06785109077822436;0.06168230833658531;1.102189836335612;10.000857885940723;0.9074090690859807;-0.08754800610950528;1.060938217502968;1.0000215324373412;0.9115744624628268;1.0001442615198428
52.452065;1.100065438452384;0.9831816902960963;0.8937445355246846;0.06785111618204145;0.06168242155799471;1.102188600257301;10.000846506423324;0.9074071186747478;-0.08754800612130187;1.0609400748621372;1.0000204288522239;0.9115751809310558;1.0001424203267033
52.462065;1.1000654848853628;0.9831834261899132;0.8937456535848717;0.06785114074456787;0.06168253226004049;1.1021874261010043;10.000834557040438;0.907405140365126;-0.08754800612494865;1.0609419378208664;1.0000193271475655;0.9115758817353073;1.0001406041471168
52.472065;1.1000655544486873;0.9831850752700201;0.8937467393671921;0.0678511645868416;0.061682640396885764;1.1021863109510777;10.000822080050645;0.9074031414261267;-0.08754800611919109;1.0609438069071508;1.0000182261335282;0.9115765578843468;1.0001388108289975
52.482065;1.1000656411601648;0.9831866356070006;0.8937477923070749;0.067851187804325;0.06168274606196272;1.10218525163762;10.000809117062392;0.9074011299075568;-0.08754800610294787;1.0609456832769533;1.0000171243885592;0.9115772026132465;1.0001370381535075
52.492065;1.1000657415294357;0.9831881050862823;0.8937488122212697;0.06785121046402146;0.06168284943636828;1.1021842455193567;10.000795706326961;0.9073991135159821;-0.0875480060753738;1.0609475682330596;1.0000160200889359;0.9115778102225726;1.0001352853192218
52.502065;1.1000658551777927;0.9831894818260098;0.8937497990351425;0.06785123258964498;0.06168295071372702;1.1021832910266702;10.000781877768812;0.9073970986922052;-0.08754800603602372;1.0609494630844152;1.0000149116403274;0.9115783771749681;1.0001335534088889
52.512065;1.1000659844969374;0.9831907654948252;0.8937507527798131;0.06785125416896422;0.06168305008126456;1.1021823871297063;10.000767655153338;0.9073950907983385;-0.08754800598493619;1.0609513692536694;1.000013798913745;0.911578902566439;1.0001318447174188
52.522065;1.100066133155032;0.9831919578523645;0.8937516735378858;0.06785127519245931;0.06168314772901067;1.1021815322835247;10.000753061320985;0.9073930944988359;-0.08754800592255872;1.0609532883230688;1.0000126832021896;0.9115793872595026;1.000130161859389
52.532065;1.1000663046965502;0.9831930620215696;0.8937525613633515;0.06785129569101075;0.061683243835272246;1.1021807243304185;10.000738120575527;0.9073911137555271;-0.08754800584959778;1.06095522171882;1.0000115655297608;0.9115798326499421;1.0001285066691343
52.542065;1.1000665020618519;0.9831940817243421;0.8937534161388136;0.06785131576124373;0.06168333856790049;1.1021799607909941;10.00072286058547;0.9073891518167365;-0.08754800576689935;1.0609571704367236;1.0000104450775036;0.9115802401607708;1.0001268793442584
52.552065;1.1000667273497255;0.9831950210150938;0.8937542372758457;0.0678513355745059;0.0616834321045397;1.1021792384333928;10.000707315515683;0.9073872110512484;-0.08754800567538847;1.0609591352732943;1.000009319242428;0.9115806113077114;1.0001252787842279
52.562065;1.1000669813583557;0.9831958843515974;0.8937550237111254;0.0678513553897971;0.061683524615437954;1.1021785531211379;10.000691528943833;0.9073852926614512;-0.08754800557605545;1.0609611166988335;1.0000081854162188;0.9115809477763961;1.0001237035573227
52.572065;1.1000672636728246;0.9831966768923072;0.8937557742944088;0.06785137555244618;0.06168361621050205;1.1021779007211914;10.000675551902782;0.9073833967446822;-0.08754800546991527;1.0609631140453273;1.0000070427640386;0.9115812513802367;1.0001221520784505
52.582065;1.1000675732949217;0.9831974044128946;0.8937564877277614;0.06785139641608655;0.06168370691175072;1.1021772780150807;10.00065943450157;0.9073815223493851;-0.08754800535783144;1.0609651253527885;1.000005892658888;0.9115815240185329;1.0001206221383305
52.592065;1.1000679084199128;0.983198072440937;0.8937571619333307;0.06785141822095411;0.06168379668707139;1.1021766828741826;10.00064321962748;0.9073796672552734;-0.08754800524031542;1.0609671485876306;1.0000047380895085;0.9115817673204171;1.0001191115130679
52.602065;1.100068265608195;0.9831986854674173;0.8937577938473843;0.06785144105082781;0.06168388548756616;1.1021761137347823;10.0006269442891;0.9073778280304639;-0.08754800511746359;1.0609691830684744;1.0000035827268223;0.9115819816971907;1.000117619539229
52.612065;1.1000686402402757;0.9831992469939398;0.8937583801386663;0.06785146490283764;0.061683973216287324;1.1021755682163579;10.000610643145233;0.9073760003158761;-0.08754800498910442;1.0609712297846279;1.0000024300856072;0.9115821655839107;1.0001161473100781
52.622065;1.1000690282317729;0.9831997595681968;0.8937589182619488;0.06785148978378251;0.061684059689819236;1.102175041836164;10.000594347794655;0.9073741790444582;-0.08754800485506618;1.0609732907381473;1.0000012825970555;0.9115823154432123;1.000114696406946
52.632065;1.1000694271439722;0.9832002247366284;0.8937594070027511;0.0678515157351451;0.061684144681168195;1.1021745283753484;10.000578083288817;0.9073723588089826;-0.08754800471527845;1.0609753677298304;1.0000001409922221;0.9115824259654932;1.0001132682028804
52.642065;1.1000698357582206;0.9832006438368834;0.8937598464646094;0.067851542751625;0.06168422797672213;1.1021740211355933;10.00056186534516;0.9073705343497217;-0.08754800456960285;1.0609774609820846;0.9999990045021173;0.9115824900186623;1.0001118636950213
52.652065;1.1000702529517115;0.9832010184205447;0.8937602379361296;0.0678515706738218;0.061684309356755736;1.1021735135208535;10.00054569596886;0.9073687008183219;-0.08754800441770198;1.0609795688707346;0.9999978710496404;0.9115824988254845;1.0001104832174246
52.662065;1.1000706772241415;0.9832013497023459;0.8937605835702482;0.06785159917284894;0.06168438853778541;1.1021729990785076;10.000529561564022;0.9073668534856234;-0.08754800425924185;1.0609816890200674;0.9999967375439708;0.9115824430779378;1.000109126658975
52.672065;1.1000711073004301;0.9832016386665384;0.8937608858519301;0.06785162782044947;0.06168446513107757;1.1021724715189132;10.000513444657427;0.9073649872253503;-0.08754800409409277;1.0609838196471413;0.999995601154548;0.9115823143899758;1.0001077939566885
52.682065;1.100071542852794;0.9832018869213657;0.893761147223094;0.06785165615050028;0.061684538632576766;1.1021719251283666;10.000497339486442;0.9073630965896566;-0.0875480039222659;1.0609859605798901;0.9999944608970477;0.9115821061134423;1.0001064852322052
52.692065;1.1000719843628382;0.9832020971083125;0.8937613699377431;0.06785168368622041;0.061684608474872116;1.1021713557367154;10.00048125360174;0.9073611764365652;-0.08754800374399842;1.0609881132933134;0.9999933182530788;0.9115818137491667;1.000105200778
52.702065;1.1000724326225235;0.9832022721540177;0.8937615560470288;0.06785170998172832;0.0616846741189925;1.1021707611216354;10.000465202569998;0.9073592222728866;-0.08754800355995747;1.0609902799223792;0.9999921766254495;0.9115814348594744;1.0001039411183912
52.712065;1.1000728888398115;0.9832024138385772;0.8937617073326879;0.06785173467970826;0.06168473510221381;1.102170139918413;10.000449206573569;0.9073572300267694;-0.08754800337110019;1.0609924625099973;0.9999910405417849;0.9115809682304263;1.000102706840445
52.722065;1.1000733551252249;0.9832025225892331;0.8937618250216532;0.06785175752692456;0.06168479102126405;1.1021694902909311;10.000433285856236;0.9073551959824724;-0.08754800317841936;1.060994662693331;0.999989915092041;0.9115804130560056;1.0001014980359413
52.732065;1.100073834516561;0.9832025987425617;0.893761909780284;0.06785177833053267;0.0616848415000532;1.1021688100550093;10.000417459074665;0.9073531171705377;-0.08754800298298114;1.0609968815251645;0.9999888049767417;0.9115797685216963;1.000100313921035
52.742065;1.100074331006084;0.9832026434304704;0.8937619621462916;0.06785179691791401;0.06168488618518402;1.1021680976925123;10.000401748738938;0.9073509915523431;-0.08754800278606546;1.060999119434023;0.9999877134430588;0.9115790337470282;1.0000991529835639
52.752065;1.1000748502737634;0.9832026585719863;0.8937619826271969;0.06785181317389577;0.061684924769958904;1.1021673528690044;10.000386187791937;0.9073488177137962;-0.08754800258912013;1.061001376075926;0.9999866423971228;0.911578208023294;1.0000980133650734
52.762065;1.1000753999143078;0.9832026465492282;0.8937619716728258;0.06785182710241838;0.06168495700444083;1.1021665763863013;10.00037081729747;0.9073465944229248;-0.08754800239364811;1.0610036507289178;0.9999855935696056;0.9115772908706199;1.0000968933670589
52.772065;1.1000759883778015;0.9832026099883641;0.8937619301675085;0.06785183877762292;0.06168498267762482;1.1021657700684826;10.000355675782298;0.907344320612567;-0.08754800220123599;1.0610059433316412;0.9999845694401792;0.9115762820608565;1.0000957920718145
52.782065;1.1000766238131563;0.9832025519281156;0.8937618597395401;0.06785184822864779;0.06168500160769718;1.1021649365272541;10.000340794186899;0.9073419957457602;-0.08754800201353906;1.0610082550465858;0.9999835730589565;0.9115751816857712;1.0000947095570227
52.792065;1.1000773134317188;0.9832024759817517;0.8937617624388012;0.06785185540120947;0.0616850136497132;1.1021640785747469;10.000326198830411;0.9073396199838939;-0.08754800183197292;1.061010588064126;0.9999826071805304;0.9115739896098639;1.0000936462654981
52.802065;1.1000780627256599;0.9832023862529047;0.8937616401022836;0.06785186019069321;0.06168501871226995;1.1021631987687923;10.000311912228312;0.9073371941894631;-0.08754800165734197;1.0610129444440397;0.999981674046121;0.9115727049464454;1.0000926019921135
52.812065;1.1000788744302656;0.9832022870052397;0.8937614936957056;0.0678518625015828;0.06168501677627814;1.1021622997586709;10.000297952294503;0.9073347197504451;-0.08754800148975153;1.061015324488863;0.9999807759698512;0.9115713266914323;1.0000915752735529
52.822065;1.1000797481597822;0.9832021817384775;0.8937613234853228;0.06785186230594573;0.061685007884385086;1.1021613851890302;10.000284332272741;0.90733219811635;-0.08754800132877616;1.0610177265892373;0.9999799155888209;0.9115698548670181;1.000090563558084
52.832065;1.1000806812594923;0.9832020721534541;0.8937611299680324;0.0678518596382851;0.06168499210907739;1.102160460208152;10.000271059814441;0.9073296304893405;-0.08754800117363387;1.0610201482744535;0.999979095638992;0.9115682912037304;1.000089564108521
52.842065;1.1000816699740514;0.9832019581388712;0.8937609143978189;0.0678518545366818;0.06168496954615623;1.1021595309776773;10.000258138368295;0.907327017660875;-0.08754800102325422;1.061022586544987;0.9999783190336629;0.9115666394504455;1.0000885750896236
52.852065;1.1000827097388761;0.9832018389425534;0.8937606789667043;0.06785184700009235;0.06168494033934711;1.1021586034051183;10.000245566771753;0.9073243599446935;-0.08754800087638771;1.0610250376408572;0.9999775887656025;0.911564905505232;1.0000875961206277
52.862065;1.1000837948951985;0.9832017146825179;0.8937604265914875;0.06785183697872045;0.06168490470640472;1.1021576823259527;10.00023333586312;0.9073216578031985;-0.08754800073177335;1.061027497279229;0.9999769070189376;0.9115630971606876;1.0000866279092537
52.872065;1.1000849188021988;0.9832015871375206;0.8937601596236541;0.0678518243876525;0.06168486291310015;1.1021567718986578;10.000221432028773;0.9073189128918768;-0.08754800058825486;1.061029961239407;0.9999762746974082;0.9115612234105032;1.0000856712659238
52.882065;1.1000860744203664;0.9832014590976128;0.8937598783914522;0.06785180913140083;0.06168481520079529;1.102155875340385;10.00020984423412;0.9073161282788528;-0.08754800044494905;1.0610324257056325;0.9999756920198316;0.9115592938159046;1.0000847264217387
52.892065;1.1000872545825902;0.9832013329119955;0.8937595808758105;0.06785179112556144;0.061684761778738245;1.1021549934828292;10.000198568932515;0.9073133076629588;-0.08754800030135736;1.061034887358913;0.9999751593298232;0.9115573180497306;1.0000837931629492
52.902065;1.100088451432406;0.9832012098479557;0.8937592635368182;0.06785177032932213;0.061684702884257904;1.1021541252271694;10.000187613902666;0.9073104546101476;-0.0875480001571298;1.061037343178283;0.9999746776644518;0.9115553052302824;1.0000828714298695
52.912065;1.1000896559829745;0.9832010908730847;0.8937589228080784;0.06785174677635293;0.0616846387874469;1.1021532699008179;10.000176993131351;0.9073075723067896;-0.08754800001169506;1.0610397898385646;0.9999742488632645;0.9115532636137872;1.0000819616566095
52.922065;1.1000908587897746;0.9832009777653805;0.8937585563277188;0.0678517205494098;0.06168456974717047;1.1021524282099864;10.000166714213188;0.9073046635428523;-0.08754799986426161;1.0610422234047427;0.999973875400948;0.9115512010805318;1.000081064514702
52.932065;1.1000920509955803;0.9832008733178218;0.8937581627693666;0.06785169172263368;0.061684496003041926;1.1021516015540558;10.00015677224905;0.9073017306907724;-0.08754799971418482;1.0610446395457693;0.9999735604863017;0.9115491253944941;1.0000801805474568
52.942065;1.100093224795659;0.9832007810193079;0.8937577407554247;0.06785166036199147;0.06168441778978735;1.1021507910662733;10.000147153622878;0.9072987758887642;-0.08754799956111534;1.061047033690308;0.9999733080346102;0.911547043669959;1.0000793100056158
52.952065;1.1000943734625908;0.9832007045430666;0.8937572886018814;0.06785162656026404;0.06168433533687455;1.1021499967046822;10.000137842980045;0.9072958016264925;-0.08754799940463522;1.0610494010595828;0.9999731220376931;0.9115449617241611;1.0000784526245141
52.962065;1.1000954914310495;0.983200646564834;0.8937568050362091;0.06785159043173096;0.06168424886368218;1.1021492172028904;10.000128827155963;0.9072928109877706;-0.08754799924388318;1.061051736737818;0.9999730055795313;0.911542884119682;1.000077607688156
52.972065;1.1000965743798568;0.9832006078712117;0.8937562899305872;0.06785155210226723;0.06168415859073897;1.102148451242953;10.000120093783828;0.9072898069603744;-0.08754799907761092;1.0610540358736178;0.9999729602750478;0.9115408147877143;1.0000767747031825
52.982065;1.1000976188298761;0.9832005875412916;0.8937557449184391;0.06785151171810647;0.061684064771598844;1.102147699113106;10.000111622620294;0.9072867917771416;-0.08754799890446836;1.0610562940221113;0.9999729868624432;0.9115387572149948;1.0000759537880646
52.992065;1.1000986215161046;0.9832005833049121;0.8937551736658201;0.06785146943702827;0.061683967722282226;1.1021469638736612;10.000103372270491;0.9072837671921932;-0.0875479987233404;1.0610585073023335;0.9999730860149811;0.9115367143343525;1.0000751450865633
53.002065;1.100099579039638;0.9832005917622609;0.8937545813239901;0.06785142541889956;0.061683867813042824;1.102146251239759;10.000095276475559;0.9072807352326123;-0.08754799853366042;1.061060672026565;0.9999732580309915;0.9115346889420638;1.0000743479497365
53.012065;1.100100487487471;0.9832006088573924;0.8937539732999643;0.06785137983521052;0.06168376543833951;1.1021455687129325;10.000087254733993;0.9072776985010343;-0.0875479983355383;1.0610627840208173;0.9999735019755777;0.9115326841011057;1.0000735609644746
53.022065;1.1001013420545795;0.9832006306646294;0.8937533542860078;0.06785133286987989;0.061683661020571434;1.102144924827593;10.000079222510134;0.9072746599810095;-0.08754799812972346;1.0610648384892534;0.9999738154234095;0.9115307032908728;1.0000727826486244
53.032065;1.1001021372534914;0.9832006540483027;0.8937527282780474;0.0678512847010706;0.06168355501987998;1.1021443281865866;10.000071096306282;0.907271623209269;-0.08754799791733903;1.0610668304640176;0.9999741949131663;0.9115287508196401;1.0000720118511415
53.042065;1.1001028674994557;0.9832006767519613;0.8937520988261115;0.0678512355055565;0.06168344785838666;1.1021437863030887;10.00006280520697;0.9072685929357114;-0.08754799769937655;1.0610687552655187;0.9999746367420607;0.9115268320636181;1.0000712478160652
53.052065;1.1001035277103677;0.9832006973263662;0.8937514689466044;0.06785118551059208;0.06168333980408216;1.1021433051729577;10.000054306063953;0.9072655753932662;-0.08754799747631577;1.0610706093111983;0.9999751378272558;0.9115249527685786;1.0000704903520397
53.062065;1.1001041138095744;0.9832007150285111;0.8937508412718601;0.06785113502311343;0.0616832309632946;1.1021428898000405;10.000045584146141;0.9072625776353719;-0.0875479972480715;1.0610723908415394;0.9999756960071794;0.9115231177510416;1.0000697398594351
53.072065;1.1001046227046143;0.9832007291069758;0.8937502184213756;0.06785108437061924;0.06168312137596995;1.102142544522087;10.000036637686023;0.907259606335933;-0.08754799701417908;1.061074099522776;0.9999763093374711;0.9115213304408257;1.000068997298644
53.082065;1.1001050520061308;0.983200738069817;0.89374960312617;0.06785103383080089;0.06168301111316643;1.1021422725416317;10.000027463445763;0.9072566671292255;-0.0875479967741562;1.0610757357657024;0.9999769752042659;0.9115195938727272;1.0000682646607733
53.092065;1.1001053999125587;0.9832007399591178;0.8937489981992262;0.06785098365054473;0.06168290034192726;1.1021420760731138;10.000018053939366;0.9072537648347608;-0.08754799652786792;1.061077300627635;0.9999776899950592;0.9115179114464497;1.0000675449371106
53.102065;1.1001056649056107;0.9832007327996152;0.8937484065761471;0.06785093409130218;0.06168278931427349;1.1021419569548647;10.000008400147975;0.907250903719797;-0.0875479962756099;1.0610787956357504;0.9999784492025394;0.9115162861913356;1.000066840989573
53.112065;1.1001058456038506;0.9832007141593386;0.8937478313131443;0.06785088540001473;0.061682678282050346;1.1021419160959258;9.999998487235882;0.9072480873507338;-0.08754799601792068;1.0610802225185674;0.9999792481268797;0.9115147199850684;1.0000661550100458
53.122065;1.10010594124998;0.9832006807333326;0.8937472754366403;0.06785083775357897;0.06168256741237278;1.1021419528408813;9.999988285635458;0.9072453183751388;-0.08754799575543983;1.0610815835455218;0.9999800828272253;0.911513213642057;1.0000654885002802
53.132065;1.1001059521920828;0.9832006289695862;0.893746741937698;0.06785079126536324;0.06168245675542429;1.1021420652640856;9.999977750842413;0.9072425985391263;-0.08754799548889755;1.061082882014507;0.9999809503580407;0.9115117670834112;1.000064841561073
53.142065;1.100105879892455;0.9832005557816231;0.8937462339705576;0.06785074604782622;0.061682346306349514;1.1021422505676366;9.999966834644514;0.9072399289881821;-0.08754799521905948;1.0610841222045229;0.9999818485181999;0.9115103796965389;1.0000642124818
53.152065;1.1001057266717607;0.9832004582699981;0.8937457547274716;0.06785070225371499;0.06168223610327038;1.1021425052493152;9.999955500652112;0.9072373106717352;-0.08754799494673474;1.0610853091176;0.9999827757399355;0.9115090510434198;1.0000635981181527
53.162065;1.1001054957304277;0.9832003331853111;0.8937453069482526;0.06785066003498649;0.06168212623860511;1.1021428248924814;9.999943733786063;0.9072347446023485;-0.0875479946730431;1.0610864480965065;0.99998373099378;0.91150778128981;1.0000629942713861
53.172065;1.1001051916047448;0.983200177033289;0.8937448927200919;0.06785061946379625;0.061682016807010506;1.102143204019401;9.999931540561594;0.9072322322939528;-0.0875479943995997;1.0610875440196543;0.9999847133854118;0.9115065710540365;1.000062395900383
53.182065;1.1001048203044226;0.9831999863066717;0.8937445135301959;0.06785058049570915;0.06168190786795138;1.102143636782771;9.999918947760133;0.9072297764029041;-0.08754799412828472;1.0610886007269267;0.9999857214796826;0.9115054208509449;1.0000617969777346
53.192065;1.1001043890409978;0.9831997574140294;0.8937441698475578;0.06785054299085216;0.06168179942830766;1.1021441181781604;9.999905998863229;0.9072273803197658;-0.08754799386090593;1.0610896216130916;0.9999867529391274;0.9115043305824255;1.0000611900274248
53.202065;1.1001039059182356;0.983199487118827;0.8937438603014874;0.067850506778834;0.061681691442614366;1.1021446448661374;9.999892743314271;0.9072250467421962;-0.08754799359899568;1.0610906108123463;0.9999878048922046;0.9115032993189583;1.0000605663216324
53.212065;1.1001033788726107;0.9831991734713852;0.8937435813468996;0.06785047172065282;0.06168158382039001;1.1021452147654465;9.999879225703928;0.9072227769167802;-0.08754799334372927;1.0610915735443929;0.9999888749430094;0.9115023253251769;1.0000599172759599
53.222065;1.1001028144772798;0.983198815928222;0.8937433278684372;0.06785043773506251;0.061681476430410984;1.1021458260140682;9.999865483606587;0.9072205706342216;-0.08754799309607683;1.0610925154119277;0.9999899618978707;0.9115014062245841;1.000059236122923
53.232065;1.1001022184976363;0.9831984147235543;0.8937430942028385;0.06785040482457172;0.06168136912772067;1.1021464767209173;9.999851553549705;0.907218426055635;-0.08754799285695102;1.061093441720196;0.999991065015854;0.9115005391937357;1.000058518402964
53.242065;1.100101597063373;0.9831979706292013;0.8937428747299763;0.06785037310724167;0.061681261789892874;1.1021471650903316;9.999837474197077;0.9072163398327392;-0.08754799262701031;1.0610943571888298;0.9999921827560226;0.9114997212506034;1.0000577611470938
53.252065;1.1001009566207223;0.9831974849074945;0.8937426639545297;0.06785034284102448;0.06168115430262448;1.102147889252582;9.99982327890653;0.9072143080892945;-0.08754799240639023;1.0610952654886556;0.9999933128302476;0.9114989499507947;1.0000569620923792
53.262065;1.1001003035202301;0.9831969591812805;0.8937424566843637;0.06785031442355728;0.061681046516310865;1.102148647252777;9.999808985736728;0.9072123275083299;-0.08754799219472596;1.0610961686981069;0.9999944530949608;0.9114982244006865;1.0000561195131086
53.272065;1.1000996436795016;0.9831963957812648;0.8937422482356793;0.06785028829851464;0.06168093826314326;1.1021494370648397;9.999794593023227;0.9072103958002212;-0.0875479919913552;1.0610970666654174;0.9999956021088969;0.9114975452127294;1.0000552320917144
53.282065;1.1000989819531315;0.9831957977524227;0.8937420345743402;0.06785026481582646;0.061680829422377396;1.1021502564609633;9.999780082349943;0.9072085114161398;-0.08754799179539983;1.0610979562348806;0.9999967591002842;0.911496912644311;1.0000542986126124
53.292065;1.1000983216520384;0.983195167776868;0.8937418131363213;0.06785024419839011;0.06168071992632302;1.1021511030555857;9.999765428811212;0.9072066725633507;-0.08754799160568479;1.061098831538083;0.9999979233294191;0.9114963249946005;1.0000533176388344
53.302065;1.1000976640957902;0.983194507334099;0.8937415838464366;0.06785022659443507;0.061680609697591815;1.1021519744039963;9.999750613899462;0.9072048763872453;-0.08754799142084882;1.0610996858190067;0.9999990935937084;0.9114957791444769;1.0000522873433129
53.312065;1.1000970080773609;0.9831938170249116;0.8937413490060223;0.06785021211301291;0.061680498616530424;1.102152868066853;9.999735636048621;0.9072031193488849;-0.08754799123981069;1.0611005135121758;1.0000002684772438;0.9114952718671705;1.0000512059019344
53.322065;1.1000963498811058;0.9831930972293879;0.893741112565029;0.06785020084409821;0.06168038654205935;1.1021537817280525;9.999720514140943;0.9072013985557742;-0.08754799106214896;1.0611013109031682;1.000001446450431;0.9114948001900309;1.0000500722558374
