time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.332065;1.1000956839608036;0.9831923479714896;0.8937408797854405;0.06785019286660064;0.06168027332116084;1.1021547131726803;9.999705281822479;0.9071997128427282;-0.08754799088810128;1.061102075007521;1.0000026254233003;0.9114943614122893;1.0000488862449528
53.342065;1.1000950042334174;0.9831915681521544;0.8937406568303858;0.06785018823753498;0.06168015877338094;1.1021556602046505;9.999689976777557;0.9071980626579123;-0.08754799071834075;1.0611028025368627;1.0000038025249682;0.9114939535617554;1.0000476480777953
53.352065;1.1000943057088233;0.9831907552580101;0.8937404499123447;0.06785018698399083;0.06168004267886068;1.1021566206803075;9.999674633667054;0.9071964491912502;-0.08754799055374007;1.0611034903100542;1.0000049742132646;0.911493575712338;1.0000463579938332
53.362065;1.1000935852538594;0.9831899058529423;0.8937402645931434;0.06785018910373114;0.06167992477090091;1.1021575925839469;9.999659285612418;0.9071948741480595;-0.08754799039534757;1.061104135929075;1.0000061363743984;0.9114932277602552;1.000045016067298
53.372065;1.1000928412020863;0.9831890161797008;0.8937401055528666;0.06785019458593983;0.06167980474789423;1.1021585739050168;9.999643965295737;0.9071933400478567;-0.08754799024443616;1.0611047375389608;1.0000072847254216;0.91149291003917;1.0000436219403321
53.382065;1.1000920728626626;0.9831880824291006;0.8937399766432844;0.06785020344634554;0.06167968231747245;1.1021595619016649;9.999628699242615;0.9071918496056821;-0.08754799010216217;1.0611052928757876;1.0000084154481304;0.911492622839816;1.0000421752932591
53.392065;1.1000912803664098;0.9831871008882179;0.893739881183451;0.06785021573189406;0.0616795572234957;1.1021605521570226;9.999613504205744;0.9071904043137656;-0.08754798996899042;1.061105798290824;1.0000095249596845;0.9114923658538959;1.0000406769065169
53.402065;1.1000904645544753;0.983186068214567;0.8937398223045456;0.0678502314954025;0.06167942923688747;1.102161538259394;9.99959839020349;0.9071890036914514;-0.08754798984451992;1.0611062484717222;1.0000106087389826;0.9114921384218047;1.000039128632432
53.412065;1.1000896266896056;0.983184981744817;0.8937398030185605;0.06785025077184224;0.061679298158923666;1.1021625120055987;9.999583362376745;0.907187646023664;-0.087547989727813;1.061106636917479;1.000011660806812;0.9114919406777954;1.000037532281274
53.422065;1.1000887681617906;0.9831838399064994;0.8937398263319448;0.06785027356195764;0.06167916384473582;1.1021634639055409;9.99956842086747;0.9071863298116765;-0.08754798961774019;1.0611069568167713;1.0000126744195232;0.911491774020376;1.0000358892339674
53.432065;1.1000878906661693;0.9831826429160566;0.8937398955620347;0.0678502998484574;0.06167902622982582;1.1021643840392727;9.99955356805572;0.9071850542630095;-0.08754798951305257;1.0611072019421692;1.000013642615175;0.9114916405257222;1.000034201063749
53.442065;1.1000869967982057;0.983181393200595;0.8937400143005697;0.06785032965271899;0.06167888535175859;1.102165262618209;9.999538817970729;0.9071838185996773;-0.08754798941246626;1.061107367200958;1.0000145581858013;0.9114915424192329;1.0000324698856313
53.452065;1.1000860901934943;0.9831800948349491;0.8937401861212421;0.06785036306514572;0.061678741321037484;1.102166089947043;9.99952419499269;0.9071826213541421;-0.08754798931487978;1.0611074492103956;1.0000154141211832;0.9114914816167448;1.000030697689525
53.462065;1.1000851744208122;0.9831787523840171;0.8937404143844734;0.06785040022706322;0.061678594243200324;1.10216685681419;9.999509725950444;0.9071814602174827;-0.08754798921939098;1.0611074467616337;1.0000162044669285;0.9114914592046786;1.0000288851588195
53.472065;1.100084251445578;0.9831773700068969;0.8937407019179525;0.06785044130894272;0.0616784441627607;1.102167555671977;9.999495432837609;0.9071803322729943;-0.0875479891252153;1.0611073604057666;1.0000169244373502;0.9114914752668838;1.000027031538696
53.482065;1.100083321223265;0.9831759509518248;0.893741050662778;0.06785048646964235;0.06167829105344001;1.1021681814036246;9.99948132722055;0.907179234220941;-0.08754798903180137;1.061107191551627;1.0000175698330496;0.9114915284668548;1.0000251360579437
53.492065;1.100082382491918;0.9831744971763554;0.8937414614500064;0.06785053580560807;0.06167813486370011;1.1021687309011676;9.999467409177893;0.9071781626114067;-0.08754798893886831;1.0611069417261245;1.000018136982498;0.9114916155657856;1.0000231990583488
53.502065;1.1000814338895017;0.9831730093933544;0.8937419340379481;0.06785058937404856;0.061677975607018265;1.10216920266813;9.999453671462692;0.9071771144170032;-0.08754798884621234;1.0611066123044317;1.000018623112719;0.9114917322903272;1.0000212219078
53.512065;1.1000804743805013;0.9831714878525752;0.8937424677900301;0.067850647255481;0.06167781340527747;1.1021695974995143;9.999440106852548;0.9071760872891224;-0.08754798875357694;1.0611062047565671;1.0000190259732373;0.9114918749484247;1.0000192068328675
53.522065;1.1000795026551722;0.9831699329507226;0.893743062496974;0.0678507095497485;0.061677648436095044;1.1021699189296286;9.999426716267847;0.907175078904369;-0.0875479886606337;1.0611057205800698;1.000019342771603;0.9114920410897902;1.0000171570679923
53.532065;1.100078516720871;0.9831683447929187;0.8937437181417486;0.06785077629159583;0.06167748087994521;1.102170172219091;9.999413514216778;0.907174086469141;-0.08754798856689906;1.0611051609440723;1.0000195694264566;0.9114922293116933;1.0000150767918545
53.542065;1.1000775141641934;0.9831667228232667;0.8937444336692291;0.06785084733642338;0.06167731094547537;1.10217036258075;9.999400529514752;0.9071731075076479;-0.08754798847170034;1.0611045270032675;1.0000197007384717;0.911492438951641;1.0000129705914482
53.552065;1.1000764922312605;0.9831650665914735;0.8937452061903552;0.0678509223142972;0.06167713888633667;1.1021704941694355;9.999387801264003;0.9071721412981405;-0.08754798837431553;1.0611038206455898;1.0000197313486203;0.9114926697663491;1.0000108426542735
53.562065;1.1000754481477213;0.9831633763850527;0.893746031459955;0.06785100067844468;0.06167696493976835;1.1021705703828817;9.999375371001609;0.9071711894510722;-0.08754798827407788;1.0611030448550567;1.0000196568414257;0.9114929217523;1.0000086963324348
53.572065;1.100074380189846;0.9831616525318152;0.893746905142457;0.06785108175278842;0.06167678927607981;1.1021705944733993;9.999363276105477;0.9071702552014613;-0.08754798817038667;1.0611022034632385;1.000019474367799;0.9114931952123425;1.000006534714612
53.582065;1.100073288246251;0.9831598943060212;0.893747823697785;0.0678511647652829;0.06167661202833606;1.1021705698884698;9.999351551920334;0.9071693424716019;-0.08754798806280356;1.0611013008461974;1.0000191825361717;0.9114934907555077;1.0000043618011039
53.592065;1.100072173184172;0.9831580997334863;0.8937487841509335;0.06785124894143785;0.06167643335190588;1.1021705006283016;9.99934023931952;0.907168455733173;-0.0875479879512443;1.0611003420316896;1.0000187810509755;0.9114938089747888;1.0000021826336547
53.602065;1.100071035941073;0.9831562661862656;0.8937497832585221;0.06785133362133766;0.061676253456622;1.1021703914672905;9.999329386351477;0.9071675999229157;-0.08754798783618005;1.061099332708347;1.0000182711490742;0.9114941500396354;1.000000001868049
53.612065;1.100069877169786;0.9831543909637587;0.8937508169078158;0.06785141828466075;0.06167607260045023;1.1021702476369244;9.999319042626583;0.9071667793189929;-0.08754798771861856;1.0610982789889207;1.000017656675735;0.9114945135876501;0.9999978224445072
53.622065;1.1000686976228908;0.9831524715953994;0.8937518800041134;0.06785150248274627;0.061675891057652366;1.1021700741938805;9.99930925160009;0.9071659965006307;-0.08754798759978295;1.061097187430649;1.0000169438328623;0.9114948988705891;0.9999956455853678
53.632065;1.1000674988593704;0.9831505061115674;0.8937529669488906;0.06785158576883149;0.061675709080150624;1.1021698755879128;9.999300045053706;0.9071652528118482;-0.08754798748092044;1.06109606492909;1.000016138779349;0.9114953048453425;0.9999934717184883
53.642065;1.1000662832166646;0.983148493283023;0.8937540725980524;0.06785166766637529;0.061675526872859335;1.1021696551406825;9.99929144402411;0.9071645495636909;-0.08754798736329661;1.0610949177371551;1.0000152451675774;0.911495729895561;0.9999913016632287
53.652065;1.1000650527065328;0.9831464323765835;0.8937551928841986;0.06785174767184876;0.061675344595462166;1.1021694143234733;9.99928346412402;0.9071638886250912;-0.08754798724811588;1.061093750400844;1.0000142635886218;0.9114961715083822;0.9999891375756343
53.662065;1.1000638081476124;0.9831443227135146;0.8937563246834436;0.06785182527797483;0.061675162358430194;1.1021691527393178;9.999276119075274;0.9071632723643233;-0.08754798713651402;1.0610925662381734;1.000013192591443;0.9114966267573825;0.9999869832665488
53.672065;1.100062549697904;0.9831421637676757;0.8937574658698159;0.06785189999289021;0.06167498022171586;1.102168868716907;9.99926942074065;0.907162703192791;-0.087547987029617;1.0610913686974484;1.0000120300640252;0.9114970931300025;0.9999848442453837
53.682065;1.1000612784184094;0.9831399554698185;0.8937586156981041;0.06785197137870998;0.061674798256763884;1.1021685595876394;9.999263381529437;0.9071621826554881;-0.08754798692849707;1.0610901614747223;1.0000107741215003;0.9114975685218103;0.9999827275863203
53.692065;1.1000599976123089;0.9831376985738645;0.8937597744354225;0.06785203911309877;0.061674616610031714;1.1021682218672681;9.999258018683141;0.9071617107824836;-0.08754798683411749;1.0610889479403645;1.0000094232458878;0.911498050442568;0.9999806411326373
53.702065;1.1000587126982933;0.9831353950511033;0.8937609427189173;0.0678521029871632;0.06167443547579464;1.1021678516958096;9.999253350466725;0.9071612860606698;-0.0875479867474356;1.0610877313305673;1.0000079758578224;0.9114985353620217;0.9999785924565323
53.712065;1.1000574298774657;0.9831330475057324;0.8937621215317416;0.06785216283313529;0.06167425502694181;1.1021674449340948;9.999249387940909;0.907160905441916;-0.08754798666947146;1.061086514846813;1.0000064299097093;0.9114990188578538;0.9999765881031543
53.722065;1.100056154906164;0.9831306580962056;0.8937633123939333;0.06785221847189735;0.06167407537180946;1.1021669968547965;9.999246131577065;0.907160564578165;-0.08754798660103885;1.0610853014643657;1.0000047831713346;0.9114994964936656;0.9999746329945964
53.732065;1.1000548923282054;0.9831282285246737;0.8937645174109266;0.06785226970183934;0.0616738965412717;1.1021665022662706;9.999243573599472;0.9071602585586487;-0.08754798654251102;1.0610840946573843;1.0000030338424968;0.9114999649168166;0.9999727299216487
53.742065;1.1000536449611544;0.983125760634144;0.8937657391552432;0.06785231631398243;0.06167371850252252;1.1021659557827392;9.999241705247703;0.9071599826410919;-0.0875479864939418;1.0610828994440111;1.000001180595744;0.9115004222886781;0.9999708791259324
53.752065;1.100052413722136;0.9831232563529108;0.8937669805608279;0.06785235813366447;0.06167354119758247;1.1021653515568797;9.999240523453006;0.9071597325943204;-0.08754798645518985;1.06108172240084;0.9999992221615535;0.9115008676871532;0.9999690782483929
53.762065;1.1000511983481702;0.9831207172807773;0.8937682447744336;0.06785239504189618;0.06167336459828726;1.102164683317671;9.999240032688856;0.9071595044415234;-0.08754798642594476;1.06108057069205;0.9999971576153209;0.9115013005666674;0.9999673228719267
53.772065;1.1000499994001378;0.9831181446362707;0.8937695347152211;0.06785242692623715;0.06167318875167175;1.1021639451978635;9.99924024240013;0.9071592938724522;-0.08754798640575807;1.0610794504650711;0.999994987600734;0.9115017209432349;0.9999656076077555
53.782065;1.1000488202556498;0.9831155391939926;0.8937708523904025;0.0678524535970141;0.06167301378488642;1.102163132435388;9.999241160085562;0.9071590961601895;-0.08754798639395608;1.0610783650162041;0.9999927149734912;0.9115021294429917;0.999963927326301
53.792065;1.1000476672302406;0.9831129011684421;0.8937721982218824;0.06785247473425998;0.06167283988224589;1.102162241509443;9.999242784225698;0.9071589068220216;-0.08754798638960262;1.0610773138842895;0.999990344390433;0.9115025266610656;0.9999622776842628
53.802065;1.1000465478670256;0.9831102305574555;0.8937735712285655;0.06785248990776649;0.061672667269478135;1.1021612704375647;9.99924510360003;0.9071587222414531;-0.08754798639167205;1.061076293409645;0.9999878817037751;0.911502912437045;0.9999606548984561
53.812065;1.1000454688692085;0.9831075275582228;0.8937749700447756;0.0678524986651232;0.06167249622227942;1.1021602195352453;9.999248100013432;0.9071585396351411;-0.08754798639918922;1.0610752981657505;0.9999853331995808;0.9115032857508165;0.9999590555054354
53.822065;1.1000444348954461;0.9831047926497903;0.8937763935376505;0.06785250060164814;0.06167232708237627;1.1021590915049244;9.99925174293526;0.9071583570032836;-0.0875479864113757;1.0610743226821484;0.9999827048918023;0.9115036452099637;0.9999574763015606
53.832065;1.1000434487104884;0.9831020265989538;0.893777840812002;0.06785249537158058;0.061672160242844117;1.1021578904733456;9.99925597892114;0.9071581733663607;-0.08754798642787;1.061073362657164;0.9999800024642319;0.9115039892144962;0.9999559141091184
53.842065;1.1000425122626702;0.9830992305748009;0.893779311100419;0.06785248267692477;0.0616719961212201;1.102156621036604;9.999260731610129;0.9071579884354504;-0.08754798644859677;1.0610724149122774;0.9999772317415426;0.9115043155136104;0.9999543655729202
53.852065;1.1000416275657974;0.9830964062543699;0.8937808039268125;0.06785246225315929;0.061671835178954554;1.1021552876002576;9.999265913437435;0.907157802230708;-0.0875479864732868;1.0610714764374416;0.9999743993894165;0.9115046211437138;0.9999528273769662
53.862065;1.1000407964726893;0.983093555896042;0.8937823197241399;0.0678524338974528;0.0616716779548281;1.1021538939742501;9.99927143707587;0.9071576158108466;-0.08754798650131192;1.061070543430926;0.9999715133185447;0.9115049026274549;0.9999512964524668
53.872065;1.1000400196095093;0.9830906823764106;0.8937838599682822;0.06785239753635863;0.0616715250324556;1.102152443497649;9.999277220954873;0.907157432135057;-0.08754798653203458;1.0610696109282394;0.9999685823904801;0.9115051556294913;0.9999497700919099
53.882065;1.1000392958472969;0.9830877889272066;0.893785426100643;0.06785235322924497;0.06167137696657082;1.1021509395615392;9.999283191320295;0.9071572559064937;-0.08754798656505189;1.061068672929446;0.9999656160221386;0.9115053746842307;0.9999482460871439
53.892065;1.1000386230773336;0.983084879027835;0.8937870181653859;0.06785230109337033;0.061671234240199095;1.1021493864187704;9.999289282175628;0.9071570929208428;-0.08754798659993561;1.061067722307236;0.9999626241941565;0.9115055537264626;0.9999467227074126
53.902065;1.1000379996962826;0.9830819571236503;0.893788634262278;0.06785224125390016;0.0616710972639499;1.1021477896446636;9.999295432852612;0.9071569494544522;-0.08754798663594988;1.0610667506667333;0.9999596174844526;0.911505687184013;0.9999451991349967
53.912065;1.1000374255313428;0.9830790293019502;0.8937902708456023;0.06785217385048435;0.06167096638181298;1.1021461554571412;9.999301586532955;0.9071568317420571;-0.08754798667212259;1.0610657492168474;0.999956606421069;0.9115057708850397;0.999943676276146
53.922065;1.100036901566228;0.9830761027269671;0.8937919233484033;0.0678520990189272;0.061670841860184816;1.1021444897999828;9.999307692676528;0.9071567458862518;-0.08754798670731484;1.0610647102254953;0.999953600190498;0.9115058021434278;0.9999421566069634
53.932065;1.100036429355197;0.9830731842044039;0.8937935871332074;0.06785201684281929;0.061670723907019775;1.102142798121282;9.9993137110568;0.9071566981606628;-0.08754798674006094;1.0610636275630543;0.9999506058556029;0.9115057792561538;0.9999406432147263
53.942065;1.1000360108153626;0.9830702792481676;0.893795258695052;0.06785192737047467;0.061670612734861706;1.1021410852294231;9.999319614072823;0.9071566948460339;-0.08754798676848724;1.0610624962116935;0.9999476282940427;0.9115057012160659;0.9999391393296811
53.952065;1.1000356479994222;0.983067392434137;0.8937969361518003;0.06785183069344955;0.06167050857428755;1.1021393554071561;9.999325385782583;0.9071567416561177;-0.08754798679055921;1.061061311767977;0.9999446702657087;0.911505568046923;0.9999376481542819
53.962065;1.1000353426994935;0.9830645283525147;0.8937986188515322;0.0678517269871497;0.06167041161644151;1.102137613334098;9.999331020891777;0.907156843668283;-0.08754798680439589;1.0610600703921176;0.9999417331710673;0.9115053813425827;0.999936172318506
53.972065;1.1000350961483438;0.9830616920407459;0.8938003069165539;0.06785161647114817;0.06167032197193462;1.1021358643778705;9.999336528156723;0.9071570054240906;-0.08754798680823925;1.0610587690563311;0.9999388181919756;0.9115051441747947;0.9999347139345962
53.982065;1.1000349090388164;0.9830588887757488;0.8938020005955344;0.06785149936969016;0.06167023967859292;1.1021341134614244;9.99934193182032;0.9071572305682533;-0.08754798680026553;1.061057405869937;0.9999359265584078;0.9115048601799892;0.9999332757872065
53.992065;1.1000347818933698;0.9830561236307497;0.8938036989357754;0.06785137595147922;0.061670164729779965;1.1021323639675322;9.999347268549368;0.9071575214677483;-0.08754798677868782;1.0610559800753456;0.999933059548595;0.9115045328893776;0.999931861958015
54.002065;1.1000347153087997;0.983053401254764;0.8938053985764798;0.0678512465695811;0.06167009709320922;1.1021306175437005;9.999352588484893;0.9071578793839994;-0.08754798674198921;1.061054491630252;0.999930219044519;0.9115041662896035;0.9999304772665432
54.012065;1.100034709605985;0.9830507260485006;0.8938070938492164;0.06785111161882462;0.061670036713927366;1.102128874698008;9.999357956471338;0.9071583053242833;-0.08754798668901888;1.0610529409791234;0.9999274081041041;0.9115037656352448;0.9999291269265224
54.022065;1.1000347643447688;0.9830481020848167;0.8938087778300008;0.0678509714776317;0.06166998352863248;1.1021271360841207;9.999363444523022;0.9071588009472014;-0.08754798661909215;1.0610513295364017;0.999924631134829;0.9115033371371944;0.9999278165537391
54.032065;1.100034878259435;0.9830455327299655;0.8938104431697722;0.06785082651678902;0.061669937473879395;1.1021254036903623;9.999369119309756;0.907159368690125;-0.0875479865320595;1.0610496602759483;0.9999218934619932;0.911502887115618;0.9999265519620365
54.042065;1.1000350494727786;0.9830430208184572;0.8938120827307888;0.06785067715105138;0.06166989846032513;1.1021236809729549;9.999375030240506;0.9071600116253625;-0.08754798642815434;1.0610479374510153;0.999919200449552;0.911502421255908;0.9999253389243655
54.052065;1.1000352758678495;0.983040569095611;0.8938136902952;0.06785052385387276;0.061669866350079004;1.1021219720401885;9.999381201272712;0.9071607337698141;-0.08754798630777533;1.061046165774869;0.9999165571335018;0.9115019436814984;0.9999241827780792
54.062065;1.1000355552788703;0.9830381799254472;0.8938152606724225;0.06785036712881268;0.06166984096381988;1.1021202805374686;9.999387631147192;0.9071615398866368;-0.0875479861713834;1.0610443498748683;0.9999139683348638;0.9115014565987364;0.9999230880747427
54.072065;1.1000358850131713;0.9830358544969339;0.8938167890778532;0.06785020751006497;0.06166982211363251;1.1021186086137291;9.999394301512694;0.9071624341445413;-0.08754798601947156;1.0610424939874161;0.9999114381839665;0.9115009611611185;0.9999220586983876
54.082065;1.100036261106178;0.9830335924919772;0.8938182706312283;0.06785004559651954;0.06166980963480985;1.1021169568365585;9.999401185211177;0.9071634190194646;-0.08754798585263979;1.0610406016902394;0.9999089693940895;0.9115004584753531;0.999921098008308
54.092065;1.100036678220396;0.9830313923953465;0.8938197004942685;0.06784988203633568;0.06166980337477835;1.1021153258985323;9.999408250272321;0.9071644953202681;-0.08754798567175828;1.0610386759762829;0.9999065634010037;0.9114999497585686;0.9999202088515949
54.102065;1.100037130541612;0.9830292522171298;0.8938210742747985;0.0678497174618608;0.061669803157974365;1.1021137187883827;9.999415461029258;0.9071656627451956;-0.08754798547797195;1.0610367197568438;0.9999042210464304;0.9114994360603464;0.9999193939255732
54.112065;1.1000376128929545;0.9830271704616154;0.8938223882871896;0.06784955246180374;0.061669808771546375;1.1021121412036556;9.999422777947869;0.9071669208506894;-0.08754798527245085;1.061034736209408;0.9999019426848221;0.9114989183110827;0.9999186562691017
54.122065;1.100038121457445;0.9830251466151395;0.8938236397631022;0.06784938760359129;0.06166981996579742;1.1021106000210013;9.999430160838402;0.9071682702120635;-0.08754798505617598;1.0610327284723065;0.9998997274996951;0.9114983977758023;0.9999179993823248
54.132065;1.1000386541468474;0.9830231806040384;0.893824826840065;0.0678492234484554;0.061669836459943846;1.1021091013520414;9.999437579558666;0.9071697126014758;-0.08754798483000185;1.061030698556568;0.9998975729355086;0.9114978764109208;0.9999174267952224
54.142065;1.1000392099162406;0.9830212722888192;0.8938259482054762;0.06784906052805895;0.06166985795834838;1.1021076496285973;9.999445023382505;0.9071712498405717;-0.08754798459487666;1.0610286462115601;0.999895475360014;0.9114973566722547;0.9999169408171352
54.152065;1.1000397870658103;0.9830194220755076;0.8938270026952124;0.0678488993087489;0.06166988416262416;1.1021062478588435;9.999452498081526;0.9071728823280644;-0.08754798435196957;1.0610265692901013;0.9998934316355031;0.9114968409938696;0.9999165416172051
54.162065;1.1000403821107776;0.9830176314018771;0.8938279889866584;0.06784874019796594;0.06166991477133545;1.1021048978840546;9.99946001477216;0.9071746084786235;-0.08754798410259991;1.061024465610366;0.9998914397571349;0.9114963313170548;0.9999162281469682
54.172065;1.1000409902463497;0.9830159017250045;0.8938289057396082;0.06784858358704127;0.06166994948323238;1.1021036000103064;9.999467581130853;0.9071764252170017;-0.08754798384809502;1.061022334415693;0.9998894981325566;0.9114958288129392;0.9999159992347824
54.182065;1.1000416065095977;0.983014233180185;0.8938297521859082;0.06784842984549475;0.061669988010958986;1.1021023527452034;9.999475199226755;0.9071783282716267;-0.08754798358969453;1.0610201762520193;0.9998876050113592;0.9114953341637062;0.9999158530269581
54.192065;1.1000422259653917;0.9830126244904168;0.8938305284211242;0.06784827925575715;0.06167003007049836;1.1021011528113702;9.999482869726606;0.9071803120188341;-0.08754798332851514;1.0610179918643772;0.9998857586332219;0.911494848168935;0.9999157861426672
54.202065;1.1000428430319806;0.983011073935562;0.8938312353782127;0.06784813201895294;0.06167007533698921;1.1020999951030193;9.999490599143126;0.9071823699277415;-0.08754798306565496;1.0610157814432808;0.9998839573843329;0.911494371857842;0.9999157938499924
54.212065;1.1000434510122656;0.9830095803777806;0.8938318749065068;0.06784798835674156;0.061670123425570836;1.1020988730511074;9.999498401485694;0.9071844952217434;-0.08754798280235151;1.0610135449313634;0.999882199702556;0.9114939062961257;0.9999158708602347
54.222065;1.1000440421423017;0.9830081435296654;0.8938324498437087;0.06784784854148694;0.061670173913469024;1.1020977792877475;9.999506292940044;0.907186680661976;-0.08754798254000395;1.061011283046645;0.9998804842457616;0.9114934525978132;0.9999160121551918
54.232065;1.100044608268559;0.9830067636889683;0.8938329638604249;0.06784771282375539;0.06167022637634008;1.1020967061493638;9.999514290785362;0.9071889180217471;-0.08754798228013816;1.061008998128719;0.9998788104195311;0.9114930114149643;0.9999162135197386
54.242065;1.100045141477634;0.983005441676876;0.8938334207755088;0.06784758136825003;0.06167028042897777;1.1020956463155207;9.999522421733746;0.907191198155733;-0.08754798202434907;1.0610066938906244;0.9998771785075571;0.9114925817020734;0.9999164714873715
54.252065;1.1000456338657603;0.9830041786617478;0.8938338236091534;0.06784745420789473;0.06167033575093078;1.1020945934925668;9.999530729506288;0.9071935115122397;-0.08754798177412337;1.0610043742405473;0.9998755892993443;0.9114921605164165;0.999916782867417
54.262065;1.100046077352422;0.9830029755851614;0.8938341743019186;0.0678473312307107;0.061670392095861844;1.1020935425924527;9.999539268876484;0.9071958488243508;-0.08754798153062959;1.0610020425480455;0.9998740437884556;0.9114917443076869;0.9999171448060323
54.272065;1.100046464162058;0.9830018326858119;0.8938344739185672;0.06784721220955209;0.06167044928668096;1.1020924895942554;9.99954808744904;0.9071982013004259;-0.0875479812945902;1.0609997016497374;0.9998725427877875;0.9114913299020884;0.9999175553089609
54.282065;1.1000467873084057;0.9830007494931486;0.8938347229111475;0.06784709679744151;0.06167050718178052;1.1020914316681993;9.99955720889902;0.907200560058084;-0.0875479810661947;1.060997353744361;0.9998710862609219;0.9114909147608524;0.9999180131942168
54.292065;1.1000470410974719;0.9829997252466347;0.8938349218313807;0.06784698452022997;0.06167056564642504;1.1020903671479132;9.99956662753621;0.9072029160496353;-0.08754798084501257;1.0609950004375992;0.999869673088455;0.9114904973608007;0.9999185177149726
54.302065;1.1000472216955774;0.9829987591355376;0.8938350721308176;0.06784687484347628;0.06167062457597882;1.1020892947453698;9.999576312884933;0.9072052605929356;-0.0875479806300345;1.060992643371911;0.9998683018413744;0.9114900776318254;0.9999190681550174
54.312065;1.1000473271498077;0.982997850072506;0.8938351764970828;0.06784676725308114;0.061670683952233706;1.1020882130662406;9.999586217080646;0.9072075853442445;-0.08754798041984976;1.0609902847136303;0.999866971766022;0.9114896568046417;0.9999196631941573
54.322065;1.1000473566480367;0.9829969963154424;0.893835238566095;0.0678466612953588;0.06167074388628179;1.1020871216956896;9.999596280146962;0.9072098821124672;-0.08754798021282602;1.0609879271794131;0.9998656830391197;0.9114892362762208;0.9999203002782407
54.332065;1.1000473093801075;0.9829961950315288;0.8938352614883163;0.06784655659808722;0.06167080463804481;1.1020860225911173;9.999606437095899;0.9072121435760002;-0.0875479800073066;1.0609855738959884;0.9998644365092837;0.9114888164697196;0.9999209752276996
54.342065;1.1000471835992696;0.9829954422751365;0.8938352461682558;0.06784645289780812;0.06167086661133234;1.1020849197470326;9.999616628011163;0.9072143639835247;-0.08754797980174502;1.060983227753859;0.9998632333879011;0.9114883971168056;0.9999216826876302
54.352065;1.1000469762280158;0.9829947336642475;0.8938351910614666;0.06784635006016486;0.06167093030021245;1.1020838177109198;9.99962680156221;0.9072165388029082;-0.08754797959478317;1.0609808901944173;0.999862075298753;0.9114879782052521;0.9999224174744528
54.362065;1.1000466830086404;0.9829940647134966;0.8938350929867582;0.06784624804779707;0.06167099619045866;1.1020827207595831;9.999636914749797;0.9072186644674016;-0.08754797938546555;1.0609785607479532;0.9998609648758289;0.9114875601744251;0.9999231756651669
54.372065;1.1000462990317033;0.9829934306664037;0.8938349472551576;0.06784614686721092;0.06167106466424363;1.1020816330373076;9.999646937800792;0.907220738576085;-0.08754797917342055;1.0609762381748984;0.9998599061055069;0.9114871434662332;0.9999239548894164
54.382065;1.1000458194221838;0.9829928270514475;0.8938347475810736;0.06784604654624624;0.061671135969665766;1.1020805590133338;9.999656855355443;0.9072227594451964;-0.0875479789587267;1.0609739216417915;0.9998589036507697;0.9114867278298281;0.9999247541232898
54.392065;1.1000452403685506;0.9829922502492445;0.8938344866448783;0.06784594711921003;0.06167121026305555;1.1020795037738658;9.999666660067177;0.9072247250934307;-0.08754797874161903;1.0609716104302929;0.9998579618701254;0.911486311745719;0.9999255733072876
54.402065;1.1000445605034526;0.98299169693633;0.8938341568948013;0.06784584861185138;0.061671287646465574;1.1020784726812074;9.999676349506604;0.9072266323861838;-0.08754797852236343;1.060969303201243;0.9998570846378595;0.9114858926039446;0.9999264128442551
54.412065;1.1000437816316577;0.9829911638629673;0.893833751118871;0.067845751034351;0.06167136818503089;1.1020774705363663;9.999685925968357;0.9072284768844057;-0.08754797830126754;1.0609669977222518;0.9998562754928365;0.911485467606455;0.9999272729871348
54.422065;1.1000429077544;0.9829906483488847;0.8938332626568597;0.06784565437377543;0.06167145194712898;1.1020765010701135;9.99969539197917;0.9072302536552794;-0.08754797807866381;1.0609646909046848;0.9998555374236391;0.9114850346055333;0.9999281538215291
54.432065;1.1000419430245745;0.9829901479362619;0.8938326856488288;0.06784555859215909;0.06167153901387609;1.1020755672282159;9.999704744533188;0.9072319583095059;-0.08754797785494374;1.0609623794248284;0.9998548729524906;0.9114845923799115;0.9999290558498601
54.442065;1.1000408903695436;0.982989659736969;0.8938320155686063;0.06784546364766367;0.061671629443777465;1.1020746719376686;9.999713973860283;0.9072335872219321;-0.08754797763060988;1.0609600604740153;0.9998542841846534;0.9114841404964454;0.9999299797661989
54.452065;1.1000397512489142;0.9829891810552781;0.8938312491959337;0.06784536955554724;0.06167172327628938;1.1020738182523846;9.999723065548679;0.9072351369963404;-0.08754797740619916;1.0609577320899273;0.9998537720515943;0.9114836790699465;0.9999309254958502
54.462065;1.1000385258491412;0.9829887107368948;0.893830383918621;0.0678452764641065;0.061671820576374096;1.1020730083859542;9.999732000284343;0.9072366046254796;-0.08754797718221631;1.0609553938152734;0.9998533361514745;0.911483208544801;0.9999318920986738
54.472065;1.1000372133210743;0.9829882492773477;0.893829417218044;0.06784518466649514;0.06167192146990429;1.1020722428668543;9.999740753027563;0.9072379890461016;-0.08754797695919392;1.060953047514862;0.9998529758391795;0.9114827293990041;0.9999328785694115
54.482065;1.100035812513406;0.9829877971978693;0.893828346201068;0.06784509453748948;0.061672026162342033;1.102071520776611;9.999749296717114;0.9072392922520602;-0.08754797673768257;1.060950696986707;0.9998526906963684;0.9114822419869304;0.9999338843515676
54.492065;1.1000343235413268;0.9829873536043621;0.8938271669574926;0.06784500648700954;0.06167213492137896;1.1020708407090838;9.999757604365442;0.9072405185597638;-0.08754797651809473;1.0609483468570045;0.999852479887851;0.911481746685059;0.9999349092231581
54.502065;1.1000327492529447;0.982986916223724;0.8938258745226764;0.06784492096574707;0.06167224801109229;1.1020702019004982;9.999765645448603;0.9072416732052475;-0.08754797630062264;1.060946002485289;0.999852342305956;0.9114812439475903;0.9999359529409536
54.512065;1.1000310957695845;0.9829864820514047;0.8938244638901636;0.06784483846200204;0.0616723656460993;1.102069604327694;9.999773386177585;0.9072427616466984;-0.08754797608538932;1.060943670308566;0.9998522776764384;0.9114807345091355;0.9999370145367522
54.522065;1.1000293720147771;0.9829860478868536;0.8938229312969445;0.06784475946244387;0.06167248801012895;1.1020690470400498;9.999780798531333;0.9072437896862555;-0.08754797587270506;1.0609413568529484;0.9998522865956234;0.9114802201673206;0.999938091250503
54.532065;1.1000275884817297;0.9829856107421695;0.8938212747407036;0.06784468442735216;0.06167261528655626;1.1020685270428388;9.99978786538877;0.9072447637020001;-0.08754797566309606;1.0609390669239713;0.9998523692348533;0.9114797039429292;0.9999391783664442
54.542065;1.1000257562626443;0.9829851681799863;0.8938194938481727;0.06784461380181946;0.06167274765407451;1.1020680404294934;9.999794570834025;0.907245690533244;-0.08754797545705223;1.0609368029704156;0.9998525246007758;0.9114791886447372;0.9999402705617976
54.552065;1.1000238869840195;0.9829847187426812;0.8938175899047044;0.06784454800273819;0.06167288524360334;1.102067583445934;9.999800887552;0.9072465773555783;-0.0875479752549922;1.0609345658785778;0.99985275125039;0.9114786756323885;0.999941363422442
54.562065;1.1000219929312205;0.9829842620212641;0.8938155658653026;0.06784448736028428;0.06167302809763229;1.1020671519293124;9.999806778176334;0.9072474315872194;-0.0875479750576798;1.0609323557007218;0.999853047927094;0.9114781654348795;0.9999424540767012
54.572065;1.1000200865361178;0.9829837983335844;0.8938134259033534;0.06784443207260005;0.061673176182214434;1.1020667406497433;9.999812205994653;0.9072482607106347;-0.08754797486650218;1.0609301721499869;0.9998534128080544;0.9114776590321201;0.9999435412147479
54.582065;1.1000181795330468;0.9829833289183475;0.8938111748761656;0.06784438218418569;0.06167332942411975;1.1020663436268139;9.999817141065002;0.9072490722707537;-0.08754797468322519;1.060928015756113;0.9998538428511818;0.9114771581878812;0.9999446247433559
54.592065;1.1000162823816544;0.9829828558622332;0.893808817584457;0.06784433756126883;0.06167348772461212;1.1020659552630507;9.999821561066913;0.9072498736421503;-0.0875479745097073;1.0609258887554571;0.9998543344408919;0.9114766648727581;0.999945704948444
54.602065;1.100014403976632;0.9829823806411218;0.8938063576662004;0.06784429789340936;0.0616736509572596;1.102065571927709;9.999825453879419;0.9072506714501584;-0.08754797434793737;1.0609237946005912;0.9998548839342096;0.9114761806490164;0.9999467817302532
54.612065;1.1000125518732804;0.9829819031219967;0.8938037972933136;0.06784426274812522;0.061673818962400595;1.1020651929340526;9.999828820674296;0.9072514715857695;-0.08754797420007276;1.060921737256317;0.9998554874947723;0.9114757064243498;0.9999478548173992
54.622065;1.1000107330176734;0.9829814222261498;0.8938011382380571;0.06784423165203746;0.061673991529327545;1.1020648202166377;9.99983167359478;0.907252279816838;-0.0875479740682141;1.0609197213499406;0.9998561413970204;0.911475242272456;0.9999489246281816
54.632065;1.1000089540409055;0.9829809361592579;0.8937983831177349;0.06784420415359704;0.06167416838236414;1.1020644576020253;9.999834029108477;0.9072531021869569;-0.08754797395413781;1.0609177522923103;0.999856842909478;0.9114747872799778;0.9999499928951745
54.642065;1.1000072204958788;0.9829804414667478;0.8937955356933679;0.06784417984976553;0.0616743492003417;1.1020641104217979;9.99983590239055;0.9072539445599898;-0.0875479738592096;1.060915835730632;0.9998575906354201;0.9114743400064838;0.9999510628981678
54.652065;1.1000055357828553;0.9829799330349589;0.893792600462586;0.06784415838185884;0.06167453366146749;1.1020637849083808;9.999837304413855;0.9072548115298728;-0.08754797378440568;1.060913976630754;0.9998583836991505;0.9114738995877074;0.999952139107692
54.662065;1.1000039012555742;0.9829794058357736;0.8937895824488216;0.0678441394158275;0.06167472148435782;1.1020634871318893;9.999838240873373;0.9072557062298874;-0.08754797373032168;1.0609121782770605;0.9998592202058438;0.9114734666305198;0.9999532260923093
54.672065;1.100002317510075;0.9829788565433112;0.8937864872893442;0.06784412265220241;0.061674912451074246;1.10206322218041;9.999838713913734;0.9072566313827756;-0.08754797369720531;1.0609104422549447;0.9998600965140272;0.9114730434713433;0.9999543276055725
54.682065;1.100000785268731;0.9829782833752043;0.8937833210779138;0.06784410786354585;0.06167510640626737;1.1020629937989241;9.999838726376339;0.9072575902003839;-0.08754797368510152;1.0609087694338901;0.9998610082242971;0.9114726339865924;0.9999554464862511
54.692065;1.0999993052997763;0.9829776849081336;0.8937800899390459;0.0678440948785188;0.06167530321911004;1.10206280434536;9.999838285927042;0.9072585865159508;-0.08754797369401843;1.060907160163367;0.9998619512762564;0.9114722429513203;0.9999565845316063
54.702065;1.099997878080135;0.9829770597261948;0.8937767997333661;0.0678440835075234;0.061675502718507504;1.102062655022468;9.999837408828439;0.90725962459544;-0.08754797372400716;1.060905613898138;0.9998629218530592;0.9114718751364738;0.9999577418064661
54.712065;1.0999965036131933;0.9829764070800624;0.8937734560982565;0.06784407351061288;0.061675704650970116;1.1020625459069524;9.999836119333938;0.9072607089402926;-0.08754797377535682;1.0609041294425543;0.9998639159782321;0.9114715345684866;0.9999589164553523
54.722065;1.0999951814718991;0.9829757273161196;0.893770064895612;0.06784406462754718;0.0616759086872549;1.1020624756595554;9.999834440790297;0.9072618440795142;-0.08754797384892045;1.0609027053776972;0.9998649293331158;0.911471224161752;0.999960105716962
54.732065;1.0999939112465817;0.9829750218547383;0.8937666329303918;0.06784405660491412;0.06167611444870888;1.1020624415054603;9.999832389249672;0.9072630345373732;-0.0875479739461061;1.0609013406559589;0.99986595732672;0.9114709459638306;0.9999613067085874
54.742065;1.0999926929770965;0.9829742931987523;0.8937631682478345;0.06784404920772505;0.06167632153011093;1.1020624400882533;9.999829978051217;0.9072642848639996;-0.0875479740684965;1.060900035472146;0.99986699590047;0.911470701714557;0.9999625160124878
54.752065;1.0999915271807377;0.9829735449111066;0.8937596795984082;0.0678440422174814;0.061676529534245045;1.102062468749994;9.999827222227271;0.9072655990435137;-0.08754797421772545;1.0608987914130714;0.9998680424001077;0.9114704929825395;0.9999637294573622
54.762065;1.0999904150288458;0.9829727813541018;0.893756175646898;0.06784403537948495;0.06167673810346809;1.1020625258919763;9.99982413674856;0.9072669796215558;-0.08754797439562365;1.060897610743223;0.9998690951980672;0.9114703209973222;0.9999649430105266
54.772065;1.0999893587518073;0.9829720072290392;0.8937526646090838;0.06784402830532116;0.06167694690735037;1.1020626105388633;9.999820737841821;0.907268427843615;-0.0875479746040508;1.0608964957119762;0.9998701528535445;0.911470186763629;0.9999661537485427
54.782065;1.0999883615840549;0.9829712273074154;0.8937491545762363;0.06784402044119878;0.06167715562084418;1.1020627221195;9.999817045011396;0.9072699447667918;-0.08754797484458995;1.0608954480759067;0.9998712144306428;0.9114700913358093;0.9999673597959929
54.792065;1.0999874269645096;0.9829704463240395;0.893745654118239;0.06784401116614111;0.06167736394263772;1.1020628602612568;9.999813077370172;0.9072715319694366;-0.08754797511855308;1.0608944687428676;0.9998722801290858;0.9114700359532529;0.9999685595343837
54.802065;1.0999865577315417;0.9829696684903927;0.8937421721915204;0.06784399993001083;0.061677571609056486;1.102063023998491;9.999808852231672;0.9072731911569885;-0.08754797542711726;1.0608935577864345;0.9998733508691368;0.9114700223717976;0.9999697511306126
54.812065;1.0999857560972393;0.9829688969742982;0.8937387174376797;0.06784398632978551;0.06167777837490719;1.1020632108399226;9.999804388270976;0.9072749236005826;-0.08754797577132413;1.0608927145139389;0.9998744278231995;0.9114700534421627;0.9999709326710454
54.822065;1.0999850239021995;0.9829681340296311;0.8937352976975647;0.06784397010678517;0.06167798401931008;1.102063416685715;9.999799708141179;0.9072767303192384;-0.08754797615192887;1.0608919374583428;0.9998755128434598;0.9114701332720107;0.9999721024464742
54.832065;1.099984362470132;0.9829673815795703;0.893731919636149;0.06784395109439245;0.06167818838472315;1.1020636366916592;9.999794837684174;0.9072786122002557;-0.08754797656927958;1.0608912247087643;0.9998766088490352;0.9114702665345942;0.9999732593361461
54.842065;1.099983772349433;0.9829666417285849;0.8937285884614087;0.06784392915099502;0.06167839138271207;1.1020638666582068;9.999789797465366;0.907280569413629;-0.08754797702341434;1.0608905738570418;0.9998777193727704;0.9114704571880768;0.9999744034041544
54.852065;1.0999832533089229;0.9829659172111518;0.8937253080667064;0.06784390412379188;0.06167859294697453;1.1020641040554275;9.999784593177186;0.9072826007832175;-0.08754797751416257;1.060889981405703;0.9998788477118492;0.9114707075196344;0.9999755358360648
54.862065;1.099982804659383;0.9829652122520134;0.8937220811640959;0.06784387586500774;0.06167879297538874;1.1020643476854357;9.999779217776648;0.9072847034552114;-0.0875479780410067;1.0608894430385303;0.9998799963994247;0.9114710178224273;0.9999766580641106
54.872065;1.099982426015147;0.9829645334547332;0.8937189093288174;0.06784384425500817;0.061678991300608235;1.1020645969612772;9.999773661607971;0.9072868729534369;-0.08754797860294254;1.060888954403122;0.9998811672512009;0.9114713860094251;0.9999777714080014
54.882065;1.0999821178047005;0.9829638892635649;0.8937157935111381;0.0678438092140541;0.06167918769875288;1.1020648518911136;9.999767918429944;0.9072891037250481;-0.0875479791985675;1.0608885110788249;0.9998823617110555;0.9114718076073907;0.9999788770504567
54.892065;1.0999818804778216;0.9829632879777923;0.8937127347463172;0.06784377074548731;0.061679381920914246;1.102065113079458;9.999761986405256;0.907291389466956;-0.08754797982628144;1.0608881081270611;0.9998835810680573;0.9114722767869377;0.9999799754558355
54.902065;1.0999817127967726;0.9829627364309251;0.8937097344906851;0.06784372899773145;0.0616795737235567;1.1020653819282384;9.999755871229686;0.9072937231022702;-0.08754798048442908;1.0608877397766923;0.9998848263177589;0.9114727873259156;0.9999810660059388
54.912065;1.0999816108282652;0.9829622400832796;0.8937067946969917;0.06784368428194329;0.06167976287815647;1.1020656615968683;9.999749591783928;0.907296097086217;-0.08754798117137426;1.0608873995030892;0.9998860979406835;0.9114733329646021;0.999982147164672
54.922065;1.099981568778067;0.9829618028230505;0.8937039179198564;0.06784363703178387;0.06167994918055033;1.10206595715149;9.999743178626373;0.9072985038214764;-0.08754798188556971;1.0608870807119075;0.9998873961828992;0.9114739075233316;0.9999832165901457
54.932065;1.0999815807321829;0.9829614262237009;0.8937011073438159;0.06784358774005333;0.061680132498967796;1.1020662740926956;9.999736663813056;0.90730093607699;-0.08754798262549125;1.0608867771442019;0.9998887216860814;0.9114745046736794;0.9999842716835776
54.942065;1.0999816415904577;0.9829611099964132;0.8936983665077123;0.06784353691643655;0.061680312824443626;1.1020666173506015;9.99973007602152;0.9073033875094694;-0.0875479833893896;1.0608864827920512;0.9998900756214358;0.9114751180482519;0.9999853106753636
54.952065;1.0999817470996713;0.9829608534181681;0.8936956990407211;0.06784348507822958;0.06168049026330518;1.1020669917748949;9.999723444372885;0.907305852688457;-0.08754798417514971;1.0608861924659656;0.9998914588974895;0.9114757420895176;0.9999863331456695
54.962065;1.099981893459685;0.9829606559898972;0.8936931088849983;0.06784343274204571;0.06168066497887613;1.102067402704051;9.999716797687364;0.9073083268839736;-0.0875479849803726;1.060885902998715;0.9998928708127708;0.9114763723204115;0.9999873398646816
54.972065;1.0999820771762556;0.9829605173849282;0.8936906006805777;0.06784338040464878;0.061680837111435;1.1020678557773158;9.999710157986721;0.9073108063381999;-0.08754798580249441;1.0608856136075262;0.9998943082008257;0.9114770049133285;0.9999883324410731
54.982065;1.099982296034552;0.9829604376924714;0.8936881795945757;0.06784332852508189;0.06168100672320517;1.102068356268843;9.999703537047333;0.9073132885124265;-0.08754798663888097;1.0608853248432009;0.9998957659481407;0.9114776366844629;0.9999893125077666
54.992065;1.099982550062094;0.9829604177463308;0.8936858504626572;0.06784327750464592;0.061681173810762664;1.1020689082323556;9.99969693628576;0.9073157715871264;-0.08754798748696023;1.0608850374048653;0.999897238227711;0.911478264943807;0.9999902806275163
55.002065;1.0999828407651684;0.9829604590087533;0.8936836168137535;0.06784322768322522;0.06168133835667729;1.1020695137396577;9.999690347907984;0.9073182537266109;-0.08754798834436212;1.0608847518528668;0.9998987193760466;0.9114788868742796;0.9999912360562492
55.012065;1.0999831693688704;0.9829605635689064;0.8936814809197267;0.06784317936255807;0.06168150037391891;1.102070172568866;9.999683756534637;0.9073207329279002;-0.0875479892089648;1.0608844688781873;0.9999002044995755;0.9114794995126206;0.99999217776179
55.022065;1.0999835360379284;0.9829607346791728;0.8936794450947194;0.06784313281497859;0.06168165991471428;1.1020708825012364;9.999677138872029;0.9073232070630514;-0.0875479900788386;1.0608841895323349;0.9999016895207103;0.9114801000121808;0.9999931053456952
55.032065;1.0999839405332623;0.9829609769612778;0.8936775125145117;0.0678430882793265;0.061681817047148625;1.1020716400220063;9.999670459485825;0.9073256735510087;-0.08754799095224967;1.0608839152886869;0.9999031704538779;0.911480685208986;0.9999940186227734
55.042065;1.0999843829117413;0.9829612958549263;0.8936756867751766;0.06784304595950368;0.061681971838563054;1.102072440791139;9.999663665827358;0.9073281289131795;-0.08754799182776443;1.06088364822593;0.9999046435627533;0.9114812509593752;0.9999949163622687
55.052065;1.0999848631339868;0.9829616973488811;0.8936739713892028;0.06784300600619018;0.06168212434602121;1.1020732797685988;9.999656689067285;0.9073305686484118;-0.08754799270426124;1.060883391008745;0.9999061070901897;0.9114817921320705;0.9999957954001649
55.062065;1.099985380154307;0.982962188750998;0.8936723698158372;0.06784296852390857;0.061682274591303037;1.102074151688813;9.99964945272587;0.9073329877489624;-0.08754799358080786;1.0608831461320203;0.9999075624375469;0.9114823033864266;0.9999966506992527
55.072065;1.0999859317787963;0.9829627793189304;0.8936708858206304;0.06784293359306101;0.0616824225309826;1.1020750516466653;9.999641885396501;0.9073353813899937;-0.08754799445653771;1.060882915201773;0.9999090131883266;0.9114827802087877;0.9999974761774646
55.082065;1.0999865154481432;0.9829634791808823;0.8936695235098431;0.06784290122611931;0.061682568045166364;1.1020759754368898;9.999633930774428;0.9073377450670831;-0.08754799533063279;1.0608826988875928;0.9999104630228057;0.9114832192049872;0.9999982659213328
55.092065;1.0999871290189864;0.9829642973683426;0.8936682864890362;0.06784287134218069;0.061682710968705104;1.1020769203105643;9.999625547401775;0.9073400745714031;-0.0875479962023465;1.0608824969718802;0.9999119140869365;0.9114836174060112;0.9999990153345929
55.102065;1.0999877707839787;0.9829652407671318;0.8936671774297048;0.06784284384024365;0.06168285115971786;1.102077885651077;9.99961669921355;0.907342366089542;-0.08754799707079068;1.060882308259081;0.9999133662936578;0.9114839718927354;0.9999997217464561
55.112065;1.0999884388987522;0.982966314360132;0.89366619863342;0.06784281865803381;0.06168298855258182;1.1020788726007178;9.999607351848782;0.9073446160380771;-0.08754799793453301;1.0608821306992455;0.9999148175383423;0.9114842802681317;1.0000003840713032
55.122065;1.0999891313037964;0.9829675223682424;0.8936653518447645;0.06784279574753527;0.0616831231553961;1.1020798832148966;9.999597481615922;0.9073468209334884;-0.08754799879144254;1.060881961802602;0.9999162643370029;0.9114845410473833;1.0000010014853062
55.132065;1.0999898460952056;0.982968869418207;0.8936646376248268;0.06784277502397358;0.061683254992981745;1.1020809195482748;9.999587084806597;0.9073489779384099;-0.08754799963897006;1.0608817989838848;0.9999177024978202;0.911484754003402;1.0000015719771116
55.142065;1.0999905812773745;0.9829703607674087;0.8936640560211688;0.06784275634169057;0.06168338402643176;1.1020819828417314;9.999576178887812;0.9073510857283403;-0.08754800047468245;1.0608816394428304;0.9999191279943334;0.9114849207135454;1.000002091700898
55.152065;1.0999913346038328;0.9829720019411482;0.8936636072354706;0.0678427394891525;0.06168351013896753;1.102083073712862;9.999564798239495;0.9073531442213535;-0.08754800129668294;1.0608814801236852;0.9999205374313822;0.9114850441938683;1.0000025551816214
55.162065;1.0999921042405034;0.9829737987116203;0.8936632908634151;0.0678427241814588;0.06168363322387524;1.1020841927277514;9.999552986278372;0.9073551527940318;-0.08754800210361216;1.0608813185981385;0.9999219273522572;0.911485127295902;1.0000029560082127
55.172065;1.0999928890338997;0.9829757571114713;0.8936631051413574;0.0678427100689131;0.061683753264753116;1.1020853400807502;9.999540784856716;0.9073571088734707;-0.08754800289436308;1.0608811541954055;0.9999232935135866;0.9114851713784194;1.0000032877651888
55.182065;1.099993688001702;0.9829778825665336;0.8936630471308106;0.06784269676732406;0.06168387034821086;1.102086515131799;9.999528227147884;0.9073590080938824;-0.08754800366774611;1.0608809879584709;0.9999246315110225;0.911485176346456;1.0000035449702347
