time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.192065;1.0999945002995986;0.9829801784676444;0.8936631129016882;0.06784268388765077;0.061683984646858175;1.1020877162762286;9.999515338060746;0.9073608453041727;-0.08754800442216629;1.0608808213541905;0.999925937692468;0.911485141419287;1.000003723615968
55.202065;1.0999953256617179;0.9829826453430184;0.8936632974956632;0.06784267105225192;0.06168409637450062;1.102088940739215;9.999502136647015;0.9073626156794853;-0.0875480051555128;1.0608806549182153;0.9999272088369371;0.9114850656969069;1.0000038208490385
55.212065;1.0999961641725395;0.9829852809355991;0.8936635951471938;0.0678426579120364;0.06168420572686117;1.1020901848839646;9.999488635972144;0.9073643153392217;-0.08754800586536433;1.0608804877208948;0.999928441475808;0.911484948115036;1.0000038341565787
55.222065;1.0999970157534777;0.9829880808127561;0.8936639994467532;0.0678426441643864;0.061684312859420734;1.1020914450995454;9.999474842744293;0.9073659413663201;-0.08754800654940059;1.0608803176481656;0.9999296319842551;0.9114847868094538;1.0000037609825991
55.232065;1.0999978802826837;0.9829910389847635;0.8936645032113383;0.06784262954342407;0.06168441790948064;1.10209271840344;9.999460763314566;0.9073674918897934;-0.08754800720580604;1.060880142012964;0.9999307767168183;0.9114845788191609;1.0000035989976852
55.242065;1.0999987579561015;0.9829941480613325;0.8936650983782083;0.06784261380946029;0.06168452102296981;1.1020940025044141;9.999446415650214;0.907368966252123;-0.08754800783334452;1.0608799581542983;0.9999318718128836;0.9114843206733624;1.0000033470316179
55.252065;1.0999996491621031;0.9829973994125127;0.8936657763571978;0.06784259676457957;0.06168462234979113;1.1020952955787806;9.999431831684435;0.9073703649815799;-0.08754800843114155;1.0608797640744634;0.9999329132616107;0.911484009331388;1.000003005813304
55.262065;1.1000005538754802;0.9830007837837987;0.8936665287518795;0.06784257825795567;0.06168472201883277;1.1020965961653717;9.99941704826805;0.9073716896967139;-0.08754800899852808;1.0608795590919826;0.9999338970196447;0.9114836428666783;1.0000025772573204
55.272065;1.1000014713060249;0.9830042918652265;0.8936673474647417;0.06784255815715647;0.06168482012577967;1.1020979034010336;9.999402105178575;0.9073729428230055;-0.0875480095351015;1.0608793444792177;0.9999348191571059;0.911483220610167;1.0000020634228712
55.282065;1.1000024001701212;0.98300791460561;0.8936682240391951;0.06784253630220954;0.061684916723219504;1.102099217308599;9.999387051653644;0.9073741270089113;-0.08754801004082848;1.0608791239310982;0.9999356764469536;0.9114827431697484;1.0000014665101313
55.292065;1.1000033389858177;0.983011643107675;0.8936691494352352;0.06784251247709913;0.06168501183174834;1.1021005387977358;9.99937194875545;0.9073752444674041;-0.08754801051586569;1.0608789028673353;0.9999364665470757;0.9114822123095644;1.0000007893321055
55.302065;1.1000042860615673;0.9830154675177621;0.8936701149100313;0.06784248641224146;0.06168510550273872;1.102101869150122;9.999356863384966;0.9073762966376893;-0.08754801096023682;1.060878686520507;0.9999371873648635;0.9114816302932313;1.0000000359328922
55.312065;1.1000052394855948;0.9830193756709319;0.8936711128853242;0.06784245779819759;0.061685197873589157;1.1021032088453422;9.999341856477898;0.9073772843827673;-0.08754801137379667;1.0608784784295748;0.9999378365650023;0.9114809994927286;0.9999992117211567
55.322065;1.1000061970298811;0.983023353299133;0.8936721364001602;0.06784242628234652;0.06168528916537986;1.1021045565065162;9.999326973885223;0.9073782087630997;-0.08754801175636782;1.0608782798436718;0.9999384113269949;0.9114803225845435;0.9999983222877842
55.332065;1.1000071560783355;0.9830273857436347;0.893673178264294;0.06784239146003491;0.06168537964153647;1.1021059092368037;9.999312247955475;0.9073790720965365;-0.08754801210775143;1.0608780896821397;0.9999389082532386;0.9114796026278942;0.9999973722109453
55.342065;1.1000081142788731;0.9830314593084617;0.8936742315722761;0.06784235292054897;0.06168546957657382;1.1021072641294178;9.999297707194128;0.9073798781481426;-0.08754801242761363;1.0608779051998596;0.9999393238039372;0.9114788429463461;0.9999963648089429
55.352065;1.100009070308141;0.9830355615300117;0.8936752907711034;0.06784231033117642;0.061685559269852565;1.1021086193516527;9.99928338512931;0.9073806311227067;-0.08754801271538325;1.060877723071552;0.9999396547346089;0.9114780469271089;0.9999953020321443
55.362065;1.100010023561887;0.9830396810479191;0.8936763521773801;0.06784226345795316;0.0616856490711597;1.102109974005767;9.999269320065668;0.9073813348040537;-0.08754801297031786;1.0608775407384308;0.9999398978914358;0.9114772176310107;0.999994184377336
55.372065;1.1000109733201493;0.9830438077013186;0.8936774141814945;0.06784221212793125;0.0616857393588659;1.1021113275265917;9.999255547470614;0.9073819925442895;-0.08754801319163684;1.0608773577846817;0.9999400497179182;0.911476357350112;0.9999930111827647
55.382065;1.1000119184634582;0.9830479326751272;0.8936784772007912;0.06784215624426741;0.061685830456595675;1.1021126793984246;9.999242097165007;0.9073826073885569;-0.08754801337861409;1.0608771760698867;0.9999401061672631;0.9114754675063098;0.9999917815827241
55.392065;1.100012857682332;0.9830520476776567;0.8936795429945603;0.06784209585131266;0.06168592253352385;1.1021140291036977;9.999228997962202;0.9073831819697512;-0.08754801353076386;1.0608769984428705;0.9999400630501377;0.9114745491892648;0.9999904960364888
55.402065;1.100013789618271;0.9830561438548125;0.8936806137002092;0.06784203112323552;0.061686015550737265;1.1021153759947278;9.999216281471691;0.9073837185382364;-0.08754801364794464;1.0608768274020104;0.9999399161743291;0.9114736041352779;0.9999891571842906
55.412065;1.1000147131855105;0.9830602122251987;0.893681691334581;0.06784196228789999;0.06168610927714826;1.1021167193420607;9.999203980495826;0.9073842192084278;-0.08754801373012867;1.060876664387611;0.9999396611248406;0.9114726353016448;0.9999877690911059
55.422065;1.1000156285667346;0.9830642446381612;0.8936827776901496;0.06784188961970898;0.06168620336325454;1.102118058740434;9.999192122292692;0.9073846863762126;-0.08754801377717734;1.060876509723729;0.9999392934496198;0.9114716460805476;0.9999863359047282
55.432065;1.1000165378240385;0.9830682336762058;0.8936838744589456;0.06784181346455481;0.06168629743114086;1.102119394217745;9.999180722540864;0.9073851228934108;-0.08754801378899425;1.0608763632616418;0.9999388096274237;0.9114706388975943;0.999984861868328
55.442065;1.1000174441975665;0.9830721723554233;0.8936849837771873;0.06784173419473805;0.06168639111328644;1.1021207260515655;9.999169788083059;0.9073855316679234;-0.08754801376581567;1.0608762251487014;0.9999382080561247;0.9114696151415776;0.9999833524275867
55.452065;1.1000183510295038;0.9830760546319565;0.8936861086401429;0.06784165216582111;0.061686484036202235;1.102122054871505;9.999159328542271;0.9073859153989554;-0.0875480137082342;1.0608760957945735;0.9999374892713566;0.9114685762271313;0.999981814264473
55.462065;1.1000192610169621;0.9830798759486575;0.8936872525266631;0.06784156775315564;0.06168657580901181;1.1021233817060867;9.999149366913276;0.9073862765948671;-0.08754801361701126;1.0608759753757306;0.9999366555006487;0.9114675243721535;0.999980254164363
55.472065;1.1000201758869668;0.9830836330092135;0.8936884183894682;0.06784148140160948;0.06168666604551471;1.1021247077194465;9.999139938251375;0.9073866172990401;-0.0875480134930228;1.0608758636543876;0.999935710180471;0.9114664630618649;0.9999786782840626
55.482065;1.1000210967163178;0.9830873230897204;0.8936896075867938;0.06784139360832771;0.061686754408896365;1.1021260342990153;9.999131078508876;0.907386938926581;-0.08754801333730433;1.0608757598784744;0.9999346576552282;0.911465397150649;0.9999770920250861
55.492065;1.1000220244316004;0.9830909432773759;0.8936908197153529;0.06784130485943429;0.061686840632264456;1.102127363755767;9.99912281578148;0.9073872426768569;-0.08754801315096594;1.060875662825431;0.9999335028583085;0.9114643321891381;0.9999755001688996
55.502065;1.1000229597416324;0.9830944901975874;0.8936920535667107;0.06784121558853734;0.06168692448479201;1.1021286999277622;9.999115171330928;0.907387530078462;-0.08754801293509108;1.060875571304769;0.9999322512048817;0.9114632734265974;0.9999739075188767
55.512065;1.1000239026888468;0.9830979606328312;0.8936933081251915;0.06784112616801348;0.06168700573979283;1.1021300481307308;9.999108167618337;0.9073878033560844;-0.08754801269075742;1.060875484707221;0.9999309088848101;0.9114622252097797;0.9999723196410603
55.522065;1.1000248526350682;0.9831013522643066;0.89369458293706;0.06784103689104042;0.06168708418031288;1.1021314143462562;9.999101831358132;0.9073880653900469;-0.08754801241900877;1.0608754031961056;0.999929483059413;0.9114611911529802;0.9999707427607768
55.532065;1.1000258086733625;0.9831046637984499;0.893695877917421;0.06784094794683494;0.061687159609834154;1.1021328041395257;9.999096186015933;0.9073883190875283;-0.0875480121206729;1.0608753275283032;0.9999279816584525;0.911460174690455;0.9999691829455568
55.542065;1.1000267696553359;0.9831078947835802;0.8936971929023061;0.06784085945479898;0.06168723188293291;1.1021342222571275;9.999091245190971;0.9073885668911608;-0.08754801179632805;1.0608752587517758;0.9999264132595752;0.9114591789780081;0.999967645527908
55.552065;1.1000277338336384;0.9831110455811456;0.893698527619778;0.0678407715433721;0.06168730095822067;1.102135672554707;9.999087012626335;0.9073888108749801;-0.08754801144650404;1.0608751982739821;0.9999247873565009;0.9114582061788064;0.9999661351181488
55.562065;1.1000286988202024;0.9831141171626515;0.8936998822077838;0.06784068440287651;0.06168736691022567;1.102137157324142;9.999083484085226;0.9073890529240468;-0.08754801107173805;1.060875148435923;0.9999231141821205;0.9114572572129361;0.9999646559172318
55.572065;1.1000296613898553;0.9831171103466013;0.893701257318921;0.06784059833231587;0.06168742989342861;1.1021386767880577;9.999080650225235;0.9073892949694021;-0.08754801067254127;1.0608751129432417;0.9999214036241775;0.9114563320652271;0.9999632120297092
55.582065;1.100030616554792;0.9831200253292934;0.8937026533252844;0.0678405137719887;0.06168749009244649;1.1021402297013174;9.999078499409547;0.9073895394470414;-0.08754801024955679;1.060875096598133;0.999919664359607;0.9114554300467989;0.9999618075490149
55.592065;1.100031557542914;0.9831228621279693;0.8937040695347309;0.0678404312846967;0.06168754768505147;1.102141814278236;9.999077021488528;0.9073897896348713;-0.08754800980369276;1.0608751044901903;0.9999179038975368;0.9114545499468054;0.9999604463444919
55.602065;1.1000324775680885;0.9831256209225289;0.8937055040338487;0.0678403515318366;0.06168760284268263;1.102143428333572;9.999076214538773;0.9073900496276788;-0.08754800933605279;1.0608751412358888;0.9999161290718726;0.9114536900579666;0.9999591317708034
55.612065;1.100033371377313;0.9831283018447231;0.8937069541026842;0.06784027522729874;0.06168765575269114;1.102145068590509;9.999076086950707;0.9073903237740807;-0.08754800884783062;1.0608752108700124;0.9999143467136155;0.9114528480611858;0.9999578666357463
55.622065;1.1000342354691062;0.9831309047874024;0.8937084170290228;0.0678402030342468;0.061687706643675504;1.1021467304550379;9.999076649089448;0.9073906160134512;-0.08754800834029978;1.0608753173776262;0.9999125642095975;0.9114520211836618;0.9999566533615201
55.632065;1.100035067630046;0.9831334291742576;0.893709890530092;0.06784013550260765;0.06168775581736007;1.1021484091818132;9.999077904274822;0.9073909299813038;-0.08754800781487639;1.0608754651720544;0.9999107894814893;0.9114512066086523;0.99995549377719
55.642065;1.100035866197624;0.9831358740702482;0.8937113726359478;0.06784007310952972;0.06168780365845392;1.1021501009703656;9.999079848416358;0.9073912694602717;-0.08754800727313265;1.0608756587749022;0.9999090305602584;0.9114504016961174;0.9999543884918559
55.652065;1.1000366294884263;0.9831382393291868;0.893712861539303;0.06784001632544959;0.06168785057953315;1.102151802838275;9.999082472467128;0.9073916384122456;-0.0875480067166192;1.0608759018306326;0.9999072954748233;0.9114496042461064;0.9999533365684142
55.662065;1.1000373554201697;0.9831405267190202;0.8937143552561249;0.06783996560652922;0.06168789693611853;1.1021535119524937;9.999085763188807;0.9073920407627767;-0.08754800614662095;1.0608761965741123;0.9999055925768543;0.9114488130604338;0.9999523358632328
55.672065;1.100038041487548;0.9831427393656622;0.8937158511606117;0.06783992130667738;0.06168794301648906;1.1021552249762854;9.999089705674338;0.9073924801030497;-0.08754800556417128;1.060876544428098;0.9999039304662194;0.9114480283678876;0.9999513837760423
55.682065;1.1000386856416164;0.9831448800439894;0.8937173458104504;0.0678398836089474;0.061687989109346815;1.1021569379058205;9.999094284492198;0.907392959425094;-0.08754800497026206;1.0608769469452068;0.9999023172028435;0.9114472517026133;0.999950478011203
55.692065;1.1000392868656295;0.983146950420514;0.8937188350614417;0.06783985253965613;0.0616880355287439;1.102158646314427;9.999099479747157;0.9073934811267861;-0.08754800436587816;1.0608774057737091;0.9999007596713728;0.9114464851314669;0.9999496171019593
55.702065;1.100039844226271;0.9831489516726531;0.8937203141371987;0.06783982803365249;0.06168808256407129;1.1021603453957294;9.999105264769202;0.9073940470494484;-0.08754800375179218;1.060877921868724;0.9998992636742937;0.9114457302346214;0.9999488004871496
55.712065;1.100040355596429;0.9831508852422424;0.8937217776376506;0.06783981002062732;0.061688130437891626;1.1021620297934067;9.999111607446705;0.9073946582839364;-0.087548003128427;1.0608784951529924;0.9998978342536505;0.9114449876951636;0.9999480279104063
55.722065;1.1000408173486214;0.9831527530760154;0.8937232199914671;0.06783979848677665;0.06168817930127726;1.1021636933199337;9.999118468531021;0.9073953149275242;-0.08754800249596828;1.0608791250032137;0.999896475865881;0.9114442577287124;0.9999472985017152
55.732065;1.1000412247895115;0.9831545572371391;0.8937246364026661;0.06783979346780697;0.06168822922081488;1.1021653290417879;9.999125797800609;0.9073960159782813;-0.08754800185453274;1.060879811647285;0.9998951924320603;0.9114435409763884;0.9999466105054623
55.742065;1.1000415725179808;0.9831562992497755;0.8937260236189097;0.0678397950040197;0.061688280148931;1.1021669302012356;9.999133533482226;0.9073967592089539;-0.08754800120427259;1.060880557719285;0.9998939869249243;0.9114428390710013;0.9999459621712308
55.752065;1.1000418544358948;0.9831579801657808;0.8937273798882553;0.06783980310522997;0.06168833192494071;1.1021684912981833;9.999141605994712;0.9073975410740647;-0.08754800054553702;1.0608813685804668;0.9998928610727457;0.9114421538210055;0.9999453528147163
55.762065;1.100042064101627;0.9831596011492362;0.8937287043315989;0.06783981774017933;0.061688384313939804;1.1021700082281642;9.999149945252807;0.9073983572477202;-0.0875479998790228;1.0608822513732723;0.999891815767812;0.9114414856711864;0.9999447825117564
55.772065;1.1000421957824151;0.9831611637738487;0.8937299966091304;0.06783983883048124;0.06168843706057592;1.1021714775171425;9.999158490515503;0.9073992037350476;-0.08754799920571672;1.0608832135238953;0.9998908510484904;0.9114408333342091;0.9999442504463715
55.782065;1.1000422452626568;0.9831626704820307;0.8937312568477384;0.06783986624409917;0.061688489943445744;1.102172895770676;9.999167195934483;0.9074000777451878;-0.0875479985267403;1.0608842614099694;0.999889965776;0.911440194834702;0.999943753720924
55.792065;1.1000422095231794;0.9831641247175126;0.893732485380218;0.06783989980264907;0.06168854279081886;1.1021742596036637;9.999176024898249;0.9074009780355565;-0.08754799784340281;1.0608853996242964;0.9998891581960094;0.9114395687200065;0.9999432879617106
55.802065;1.1000420858096025;0.9831655296011522;0.8937336825986145;0.06783993927826604;0.061688595459096905;1.1021755655065284;9.999184943056607;0.9074019046704384;-0.08754799715751901;1.0608866303410667;0.9998884270211248;0.9114389544955049;0.9999428485311923
55.812065;1.1000418713252138;0.9831668865362257;0.8937348487679443;0.0678399843726282;0.061688647817358055;1.102176809717179;9.999193921600455;0.907402857821442;-0.08754799647155735;1.0608879530823845;0.9998877719973683;0.9114383522015361;0.9999424308064673
55.822065;1.100041563765652;0.9831681952253895;0.8937359836708042;0.06784003470664793;0.0616886997369525;1.102177988409347;9.999202944318947;0.907403836373553;-0.08754799578815228;1.0608893659096976;0.9998871930268534;0.911437761572706;0.9999420299478473
55.832065;1.1000411617244301;0.9831694542324579;0.8937370869048662;0.06784008983455601;0.0616887510851475;1.102179097774544;9.999212008580873;0.9074048381136419;-0.08754799510937687;1.0608908668586472;0.9998866886863009;0.9114371816925829;0.999941640888849
55.842065;1.1000406644438034;0.9831706617452266;0.8937381584408237;0.06784014927110432;0.061688801713337606;1.1021801334294832;9.999221120792567;0.9074058609423167;-0.08754799443654174;1.0608924538673854;0.9998862561190384;0.9114366116946392;0.9999412583315642
55.852065;1.1000400715301772;0.9831718168771014;0.8937391984246883;0.06784021250293884;0.061688851409055986;1.1021810899949116;9.99923029203438;0.9074069028223387;-0.08754799377055952;1.0608941237591965;0.99988589175792;0.9114360514170371;0.9999408765975119
55.862065;1.100039383309116;0.9831729201448915;0.893740207240156;0.06784027899615451;0.061688899850279304;1.1021819620550883;9.999239535556995;0.9074079608611065;-0.08754799311242291;1.0608958717908608;0.9998855914028187;0.9114355011066411;0.9999404900480431
55.872065;1.1000386012448318;0.9831739726904097;0.8937411865347978;0.06784034824836004;0.06168894662499627;1.1021827456932656;9.999248862464114;0.907409031284887;-0.08754799246344008;1.0608976926723384;0.9998853499463501;0.9114349609296142;0.9999400942480424
55.882065;1.1000377277758286;0.9831749758623537;0.8937421398995004;0.06784041986254419;0.06168899129742361;1.1021834390160654;9.999258273396759;0.9074101099131272;-0.08754799182509128;1.0608995824674434;0.9998851614833623;0.911434430888921;0.9999396863848037
55.892065;1.1000367663818673;0.9831759313449849;0.8937430726241845;0.06784049356936127;0.06168903346118402;1.1021840415636;9.999267752536941;0.9074111924319406;-0.08754799119870557;1.0609015395530679;0.999885019873804;0.9114339109797531;0.9999392638045921
55.902065;1.1000357220047075;0.983176841082729;0.8937439910381615;0.0678405691948366;0.061689072767272875;1.1021845534608306;9.999277269685065;0.9074122745841411;-0.08754799058539432;1.0609035639046591;0.9998849193579419;0.9114334015918932;0.9999388219018794
55.912065;1.1000346006537014;0.9831777070117599;0.8937449016592265;0.06784064663251875;0.06168910892492022;1.102184975362237;9.999286784794698;0.9074133522557021;-0.08754798998627351;1.0609056558930876;0.9998848550857071;0.9114329039549497;0.9999383537425692
55.922065;1.1000334084919237;0.9831785304887543;0.893745810328067;0.06784072583016051;0.061689141666227736;1.102185309266486;9.999296251966626;0.9074144216651154;-0.08754798940254817;1.0609078158211058;0.9998848237793407;0.9114324200222845;0.9999378517174597
55.932065;1.100032151570194;0.9831793117389758;0.8937467214989216;0.06784080675701419;0.06168917072264914;1.1021855583498006;9.99930562584381;0.9074154795824148;-0.08754798883533338;1.0609100439663963;0.9998848240179937;0.9114319520529346;0.9999373090947054
55.942065;1.1000308359759092;0.9831800502387656;0.8937476378226531;0.0678408893741802;0.061689195849478136;1.1021857251413196;9.999314863953277;0.9074165236097528;-0.0875479882855268;1.060912340322669;0.9998848554890591;0.9114315024699046;0.9999367201658506
55.952065;1.1000294676426616;0.9831807453607362;0.8937485602331193;0.06784097364411176;0.06168921684846335;1.1021858100205741;9.999323920716511;0.9074175528944175;-0.08754798775386219;1.0609147038865043;0.9998849181176109;0.9114310735836908;0.9999360798047947
55.962065;1.1000280519143357;0.9831813960479862;0.893749488605701;0.06784105954899243;0.06168923354479957;1.1021858113436371;9.999332744841219;0.9074185685957424;-0.08754798724094667;1.0609171322621316;0.9998850123504361;0.9114306669734255;0.9999353836327579
55.972065;1.100026592929967;0.983182000356897;0.8937504224435543;0.0678411470983314;0.06168924575785242;1.1021857264011494;9.99934128391748;0.9074195734884619;-0.08754798674727149;1.060919622419733;0.9998851397717282;0.9114302830613941;0.9999346287250732
55.982065;1.1000250930214432;0.9831825557067508;0.8937513608778749;0.06784123635424877;0.06168925330070244;1.1021855519326327;9.999349487261707;0.9074205713037612;-0.08754798627324012;1.0609221720488817;0.9998853026318848;0.9114299212362585;0.9999338138073091
55.992065;1.100023553287127;0.9831830595570105;0.8937523024701971;0.0678413274577097;0.06168925597064633;1.1021852840116197;9.999357307872502;0.9074215662983585;-0.0875479858191036;1.0609247804707291;0.999885502795945;0.9114295805368285;0.9999329390140118
56.002065;1.100021975092161;0.9831835104522213;0.8937532455913381;0.067841420606528;0.06168925352819575;1.102184917874398;9.999364703265844;0.9074225628585003;-0.08754798538494168;1.0609274489269045;0.9998857411450407;0.9114292604148381;0.9999320064778388
56.012065;1.1000203608011592;0.9831839087872988;0.893754188982468;0.06784151598426329;0.06168924572762706;1.1021844476816487;9.999371630668033;0.9074235651515622;-0.08754798497086025;1.0609301800375235;0.9998860177032657;0.9114289611318299;0.9999310211730638
56.022065;1.100018713271617;0.9831842564650681;0.8937551319262542;0.06784161368116932;0.061689232391307525;1.1021838664915606;9.999378045886905;0.9074245768908371;-0.08754798457722517;1.0609329761207542;0.9998863324036331;0.9114286839281671;0.9999299903386639
56.032065;1.100017034775225;0.9831845558877264;0.8937560743529619;0.067841713681833;0.06168921344302389;1.1021831675115155;9.99938391307811;0.9074256006882997;-0.08754798420464324;1.0609358368078616;0.9998866857894518;0.9114284309932672;0.9999289220282988
56.042065;1.100015326615432;0.983184809312476;0.8937570170554133;0.06784181593536892;0.06168918887633075;1.102182345961249;9.999389214986538;0.9074266373530715;-0.08754798385369957;1.0609387573150013;0.999887079111746;0.9114282050979146;0.9999278242204102
56.052065;1.1000135899072125;0.983185018620179;0.893757961325711;0.06784192040370142;0.06168915871153074;1.1021813995265377;9.999393955621155;0.9074276864114081;-0.08754798352477991;1.0609417287719716;0.999887514089949;0.9114280090885158;0.9999267045855946
56.062065;1.1000118261984309;0.9831851847776888;0.8937589080970649;0.06784202703475888;0.06168912296071683;1.102180327418146;9.999398158623544;0.9074287473446517;-0.08754798321808231;1.0609447400300749;0.9998879925563495;0.9114278457553048;0.9999255703764347
56.072065;1.1000100371244141;0.9831853073185712;0.8937598572365478;0.06784213572090823;0.061689081592016304;1.1021791295469205;9.99940186255647;0.9074298199528366;-0.08754798293362455;1.0609477792413844;0.9998885161495539;0.9114277183113523;0.999924428098009
56.082065;1.1000082240782272;0.9831853847276555;0.8937608072777176;0.06784224630596523;0.061689034541697385;1.102177806692287;9.99940511335584;0.9074309042784886;-0.0875479826712799;1.0609508347901186;0.9998890861821618;0.9114276309767664;0.999923282993511
56.092065;1.1000063886290898;0.9831854151244216;0.8937617558393592;0.0678423586562079;0.06168898178809764;1.1021763613536275;9.999407959263948;0.9074320009580896;-0.0875479824309381;1.0609538956181293;0.9998897034716168;0.9114275887798847;0.9999221389866593
56.102065;1.100004533011348;0.9831853959454215;0.8937627000206108;0.06784247273853791;0.0616889233967219;1.1021747978880945;9.999410452560989;0.9074331109851863;-0.08754798221254262;1.0609569509228152;0.9998903682173557;0.911427596364114;0.9999209994877081
56.112065;1.100002660332521;0.9831853233423384;0.8937636364182856;0.06784258862146039;0.06168885950639445;1.1021731213407575;9.999412653079137;0.9074342349711433;-0.08754798201601466;1.060959990001616;0.9998910803271708;0.9114276567902186;0.9999198682622054
56.122065;1.1000007747339533;0.9831851928611863;0.8937645616543441;0.06784270639055713;0.061688790317452585;1.1021713361432162;9.999414623694864;0.9074353732510771;-0.087547981841413;1.0609630030432742;0.999891839965085;0.9114277712452925;0.9999187494946347
56.132065;1.0999988812247625;0.9831850006052479;0.8937654730152683;0.06784282607430533;0.06168871607126746;1.102169445730468;9.999416418492519;0.9074365261223629;-0.08754798168909603;1.0609659825878324;0.9998926476049859;0.911427939300536;0.9999176471229013
56.142065;1.0999969855766276;0.9831847436654583;0.8937663679415512;0.06784294765057122;0.06168863698834507;1.1021674530415064;9.999418075465158;0.9074376933594779;-0.08754798155953263;1.0609689242894265;0.9998935039145295;0.9114281593010095;0.9999165642504019
56.152065;1.099995094937117;0.9831844202825624;0.8937672428777728;0.06784307106849552;0.06168855322214944;1.102165361456194;9.999419622320262;0.907438873979628;-0.0875479814530853;1.0609718257650669;0.9998944103323945;0.9114284292625741;0.9999155036164766
56.162065;1.0999932181961627;0.9831840298376231;0.8937680929597268;0.0678431962320756;0.06168846485854137;1.102163175332895;9.999421087689319;0.9074400665869289;-0.08754798137003754;1.0609746843075192;0.999895369673402;0.9114287477826924;0.9999144686606931
56.172065;1.099991365563958;0.9831835721936321;0.8937689125352659;0.06784332299098869;0.061688371919931706;1.1021608996330918;9.99942250132018;0.9074412695197079;-0.08754798131057834;1.0609774957355371;0.9998963858854862;0.9114291141242596;0.9999134634899471
56.182065;1.099989548410839;0.9831830467554852;0.8937696955779685;0.0678434511357665;0.06168827437505293;1.1021585393720161;9.99942388568794;0.9074424805438209;-0.0875479812745942;1.0609802549083636;0.9998974634591524;0.9114295279508856;0.999912491844619
56.192065;1.0999877793201729;0.9831824521933127;0.8937704358385378;0.06784358038094133;0.061688172172447486;1.1021560994743091;9.999425254403352;0.9074436963684681;-0.08754798126156157;1.0609829562174602;0.9998986068543042;0.9114299891921052;0.9999115567747966
56.202065;1.0999860712152674;0.9831817871910994;0.8937711271953458;0.0678437104048275;0.06168806525565383;1.102153584706698;9.999426612298343;0.9074449124698437;-0.08754798127073916;1.0609855936209325;0.9998998199062554;0.911430498102643;0.9999106610602363
56.212065;1.099984435749303;0.9831810512230277;0.8937717640539498;0.06784384092125999;0.06168795353206474;1.1021509997413368;9.999427946375254;0.9074461233162772;-0.08754798130152341;1.0609881612928702;0.9999011055058937;0.9114310553967607;0.9999098071804272
56.222065;1.0999828825054685;0.9831802442714652;0.8937723413437936;0.06784397167268487;0.06168783685807864;1.1021483493953623;9.999429217689924;0.9074473226216389;-0.08754798135364228;1.0609906545680385;0.9999024653767721;0.9114316618806871;0.9999089969467072
56.232065;1.0999814196088986;0.9831793659942057;0.8937728546170189;0.06784410238951763;0.0616877150840542;1.102145638582139;9.999430366892541;0.9074485036906231;-0.08754798142701067;1.0609930702428814;0.9999038995107805;0.9114323175178874;0.9999082313113432
56.242065;1.0999800545056266;0.9831784155459355;0.8937733005269574;0.06784423281069797;0.06168758810941281;1.1021428718661346;9.999431329080625;0.9074496600084452;-0.08754798152145571;1.0609954065148932;0.9999054060550321;0.9114330204875309;0.9999075102986617
56.252065;1.099978793907739;0.9831773920682008;0.8937736769117869;0.06784436271862365;0.06168745589993066;1.1021400527388763;9.999432042162368;0.9074507858857129;-0.08754798163658917;1.0609976628316666;0.9999069824052831;0.9114337669553721;0.9999068331537279
56.262065;1.0999776430262356;0.9831762949492506;0.8937739823743253;0.06784449193765614;0.061687318468099314;1.1021371829794908;9.999432446926855;0.9074518767807915;-0.08754798177184644;1.0609998392460407;0.9999086258591339;0.9114345518698868;0.999906198438446
56.272065;1.0999766047297679;0.9831751235568906;0.8937742160564645;0.06784462032322759;0.06168717583958266;1.1021342627738508;9.999432489459839;0.9074529289651212;-0.08754798192658239;1.0610019354621711;0.9999103325528732;0.9114353701366829;0.9999056038245465
56.282065;1.0999756796284177;0.983173876713149;0.893774377568942;0.06784474775941024;0.06168702802429636;1.1021312917668986;9.999432121379453;0.9074539390227104;-0.08754798210013268;1.0610039503354833;0.9999120969076987;0.9114362173260707;0.9999050464172526
56.292065;1.0999748670382357;0.9831725527331425;0.89377446651563;0.06784487415625585;0.061686875003748115;1.1021282702637853;9.999431293944422;0.9074549038270998;-0.08754798229175123;1.061005882054722;0.9999139126719748;0.9114370896114582;0.9999045238593665
56.302065;1.099974165645949;0.9831711503826087;0.8937744816994118;0.06784499941986324;0.06168671672937257;1.10212519975131;9.999429958479498;0.9074558205947587;-0.08754798250052215;1.0610077289793298;0.9999157733456056;0.9114379833374103;0.9999040346461006
56.312065;1.0999735735848153;0.9831696693067117;0.8937744208459057;0.06784512341922423;0.06168655310831652;1.1021220828441427;9.999428075511759;0.9074566869491306;-0.08754798272554372;1.061009490658672;0.9999176720000237;0.9114388949060084;0.9999035770675759
56.322065;1.0999730884966514;0.9831681096033963;0.8937742813318365;0.06784524599391088;0.06168638399866229;1.1021189230014619;9.999425619022926;0.9074575015115397;-0.08754798296628039;1.0610111678276435;0.9999196018791097;0.9114398211024164;0.9999031485500204
56.332065;1.099972708003007;0.983166471802069;0.8937740609161908;0.06784536696765846;0.06168620924753481;1.1021157243513406;9.999422575857583;0.9074582644114294;-0.08754798322249446;1.0610127612986031;0.9999215569282688;0.9114407594815818;0.9999027463623501
56.342065;1.0999724305660434;0.9831647569996587;0.8937737576432467;0.06784548616701074;0.061686028744232034;1.1021124917719123;9.99941895025683;0.907458977119714;-0.08754798349376314;1.0610142710638628;0.9999235318417771;0.9114417086348684;0.9999023685462023
56.352065;1.0999722559100127;0.9831629667087356;0.8937733697398927;0.06784560346962995;0.06168584245520442;1.1021092309216889;9.9994147636868;0.9074596419987606;-0.08754798377927728;1.0610156962780308;0.999925522293201;0.9114426682416892;0.9999020139823667
56.362065;1.0999721847936808;0.9831611030472563;0.8937728958399696;0.06784571883619187;0.06168565043851313;1.1021059482741824;9.99941004055762;0.9074602616618718;-0.08754798407802974;1.0610170355544797;0.9999275254981235;0.9114436387841941;0.9999016818939354
56.372065;1.0999722190645773;0.9831591691282181;0.893772335095864;0.0678458322952797;0.061685452840209785;1.1021026510613139;9.999404796514266;0.907460838146142;-0.08754798438900463;1.061018287222062;0.9999295405339003;0.9114446211022469;0.9999013713518246
56.382065;1.09997236149864;0.9831571689056295;0.8937716873637953;0.0678459438882927;0.0616852498671935;1.1020993467611924;9.999399041272376;0.9074613725840739;-0.08754798471123808;1.061019449837882;0.9999315675046266;0.9114456158809908;0.9999010807844593
56.392065;1.0999726146954707;0.9831551064038705;0.8937709535239615;0.06784605360417567;0.061685041754605124;1.1020960426207793;9.999392781566902;0.9074618657494983;-0.08754798504368745;1.0610205226807974;0.9999336060729717;0.9114466231094217;0.9999008079334353
56.402065;1.099972980290439;0.9831529850231987;0.8937701359064467;0.06784616135129237;0.0616848287627554;1.1020927457500018;9.99938601530967;0.9074623187347356;-0.08754798538505094;1.0610215057151118;0.9999356548578126;0.9114476420837859;0.999900550566079
56.412065;1.0999734590982313;0.9831508077845842;0.8937692388411252;0.06784626696869987;0.06168461117954652;1.1020894632596203;9.999378729615545;0.9074627329944988;-0.08754798573385245;1.0610223993786876;0.9999377117990746;0.9114486721242306;0.9999003070252764
56.422065;1.0999740513401368;0.9831485781722432;0.8937682684567363;0.06784637024977386;0.06168438929666714;1.102086201943924;9.999370907865474;0.9074631098718998;-0.08754798608869943;1.0610232045335721;0.999939774556688;0.9114497128862399;0.9999000757423955
56.432065;1.0999747566593745;0.9831463005536806;0.8937672312959714;0.06784647096391656;0.06168416339553244;1.102082968282557;9.999362536322574;0.9074634502963914;-0.0875479864484118;1.0610239221148843;0.9999418406296554;0.9114507637199752;0.9998998541888189
56.442065;1.0999755743838584;0.9831439802475922;0.8937661332088312;0.06784656887234113;0.061683933776519595;1.1020797692423856;9.999353607725643;0.9074637548912026;-0.08754798681201337;1.0610245525159616;0.9999439073515529;0.9114518230157922;0.9998996387038046
56.452065;1.0999765040725908;0.9831416236233894;0.8937649794605312;0.0678466637336152;0.061683700798069556;1.1020766125555626;9.999344126579329;0.9074640237886791;-0.0875479871787498;1.061025095552953;0.9999459714864576;0.9114528881631841;0.9998994255581453
56.462065;1.099977545494777;0.9831392380401608;0.8937637749961119;0.06784675528909447;0.061683464874635024;1.1020735057898996;9.99933411139497;0.9074642560263213;-0.08754798754807774;1.0610255511391142;0.9999480287965204;0.9114539562028063;0.9998992120500111
56.472065;1.0999786977340527;0.9831368312547855;0.8937625243348826;0.06784684325348052;0.06168322645025667;1.1020704557254066;9.999323585391428;0.9074644493995274;-0.0875479879195341;1.0610259198295182;0.9999500746763313;0.9114550249646474;0.9998989968305136
56.482065;1.0999799584233243;0.983134410471393;0.8937612315803807;0.06784692733635966;0.06168298599490693;1.1020674687398542;9.999312566474757;0.9074646010872731;-0.08754798829266508;1.0610262024506598;0.9999521050505813;0.9114560938779975;0.999898779438516
56.492065;1.0999813237683729;0.9831319821528193;0.8937599004940007;0.06784700723409696;0.06168274401051897;1.1020645511177776;9.999301069929357;0.9074647082950096;-0.08754798866708846;1.0610263991317002;0.9999541160140543;0.9114571640820125;0.9998985595650857
56.502065;1.0999827889706233;0.9831295527780043;0.8937585345461222;0.06784708257823599;0.0616825010120621;1.10206170913574;9.999289113871116;0.9074647683144215;-0.087547989042539;1.0610265090992055;0.9999561029797185;0.9114582379290856;0.9998983367177868
56.512065;1.0999843489360577;0.9831271289948175;0.8937571371320369;0.0678471529550771;0.06168225752722997;1.1020589492163297;9.99927672170561;0.9074647782847283;-0.08754798941876515;1.0610265315684875;0.9999580607974566;0.9114593180456647;0.9998981101828801
56.522065;1.099985998719196;0.9831247168159956;0.8937557117514919;0.06784721800367446;0.06168201414149034;1.1020562775183371;9.999263929449544;0.9074647349255793;-0.087547989795227;1.061026466631331;0.9999599847207112;0.9114604066696127;0.9998978792517191
56.532065;1.099987732782905;0.9831223212303573;0.8937542619315121;0.06784727744625542;0.0616817714874161;1.1020536994536054;9.999250792159105;0.9074646344180641;-0.08754799017079155;1.061026315483286;0.9999618709959486;0.9114615055902686;0.9998976437893419
56.542065;1.099989544403114;0.9831199463662801;0.8937527912031731;0.06784733101439408;0.061681530169776705;1.1020512198937984;9.999237380601297;0.9074644726993405;-0.08754799054367807;1.0610260800151818;0.9999637162973942;0.9114626164723657;0.9998974044999732
56.552065;1.0999914262776247;0.983117595214859;0.8937513034121384;0.06784737840210164;0.06168129075241476;1.1020488428639603;9.99922377143047;0.907464245651457;-0.08754799091163461;1.0610257623549015;0.9999655167815373;0.9114637414243215;0.9998971626274074
56.562065;1.0999933710104175;0.9831152691723773;0.8937498029227657;0.06784741932190692;0.06168105378742443;1.1020465702201643;9.999210033610169;0.9074639487275181;-0.08754799127218178;1.0610253650702588;0.9999672680507435;0.9114648832943212;0.9998969193891627
56.572065;1.0999953711423365;0.983112968489456;0.8937482941615018;0.06784745359300487;0.06168081978419663;1.1020444007858492;9.999196216261158;0.9074635771966328;-0.08754799162282688;1.0610248913820683;0.9999689659743334;0.911466045544239;0.9998966753332867
56.582065;1.0999974190113024;0.9831106933154822;0.8937467811488399;0.06784748117887868;0.06168058914032616;1.1020423309963756;9.999182350521163;0.9074631273484107;-0.08754799196124766;1.0610243444827288;0.9999706076300161;0.9114672320292385;0.9998964300061215
56.592065;1.0999995062106207;0.9831084440802198;0.8937452679187343;0.06784750214386323;0.0616803621102186;1.1020403566777874;9.999168462691738;0.9074625968054395;-0.08754799228540272;1.061023726829302;0.9999721919142456;0.911468446498452;0.9998961820145646
56.602065;1.100001623621713;0.9831062210317143;0.8937437589541153;0.06784751656250033;0.061680138832298094;1.1020384744497311;9.999154578949138;0.9074619839151722;-0.08754799259360037;1.0610230402982004;0.9999737193806788;0.9114696920406605;0.9998959292924897
56.612065;1.1000037625188845;0.9831040237202353;0.8937422585742337;0.06784752446708692;0.06167991938648817;1.1020366817418676;9.999140718042488;0.9074612876801715;-0.08754799288459116;1.0610222864965548;0.9999751914573943;0.911470970959791;0.9998956696945326
56.622065;1.100005915433905;0.9831018512601316;0.8937407700550573;0.06784752586297804;0.06167970385948176;1.1020349761499717;9.999126886944577;0.9074605079800185;-0.08754799315746574;1.0610214669233373;0.9999766097583861;0.9114722844628274;0.9998954016884882
56.632065;1.100008076140993;0.9830997031061418;0.8937392955538043;0.06784752078146851;0.06167949238781086;1.1020333548279975;9.999113087550175;0.9074596456179346;-0.08754799341139448;1.0610205836320694;0.9999779757119461;0.9114736320931872;0.9998951245706097
56.642065;1.1000102394610645;0.9830975792224701;0.8937378366022942;0.06784750933139688;0.06167928513077599;1.102031813984695;9.999099328554845;0.90745870250379;-0.08754799364568663;1.0610196399987308;0.9999792903913375;0.9114750119524154;0.9998948380548093
56.652065;1.1000124012382666;0.9830954797701397;0.8937363943880693;0.06784749170926924;0.061679082201704184;1.1020303487698555;9.99908562841779;0.9074576818118898;-0.08754799386006493;1.0610186407027706;0.9999805548309946;0.9114764214625437;0.9998945418269163
56.662065;1.10001455844674;0.9830934050929656;0.8937349695587662;0.06784746817688089;0.061678883657780736;1.1020289533167689;9.999072006827946;0.9074565875638687;-0.08754799405471225;1.0610175913596855;0.9999817710070666;0.9114778575609823;0.999894235666582
56.672065;1.100016709319357;0.9830913556269554;0.8937335618248005;0.06784743906041094;0.06167868957067536;1.1020276209541955;9.999058481570755;0.9074554240529324;-0.08754799423022241;1.0610164982424317;0.9999829425963266;0.9114793164616568;0.9998939198572725
56.682065;1.1000188527500367;0.9830893311930659;0.8937321700919145;0.06784740477045968;0.06167850008730928;1.1020263452379078;9.999045078295271;0.9074541957924054;-0.08754799438759693;1.0610153677439063;0.9999840747561807;0.911480794168028;0.9998935952001173
56.692065;1.1000209868443556;0.9830873304067155;0.8937307935692198;0.06784736579512615;0.06167831542707702;1.1020251209738958;9.99903184121256;0.9074529074722905;-0.08754799452817627;1.0610142059307328;0.9999851734517575;0.9114822880414784;0.9998932620689479
56.702065;1.1000231081654794;0.9830853509009682;0.8937294327126531;0.06784732267603844;0.06167813583143116;1.1020239439874213;9.99901883012604;0.9074515637561976;-0.08754799465350269;1.0610130187030535;0.9999862447796778;0.9114837980396214;0.9998929189657821
56.712065;1.1000252124533088;0.9830833896815317;0.8937280887138372;0.0678472759942239;0.061677961497878714;1.1020228104454712;9.999006103746224;0.9074501694174224;-0.08754799476514086;1.0610118118506882;0.9999872943221222;0.9114853265196888;0.9998925624605589
56.722065;1.100027295410848;0.9830814432793412;0.8937267621824915;0.06784722634432773;0.06167779256849756;1.1020217167312447;9.998993705463596;0.907448729236519;-0.08754799486456762;1.0610105904588123;0.9999883269083628;0.9114868772236677;0.9998921890688087
56.732065;1.100029352806206;0.9830795080790007;0.8937254521719894;0.06784717431193932;0.061677629182716284;1.1020206593798396;9.998981656722192;0.9074472474908195;-0.08754799495313509;1.0610093582339641;0.999989347101427;0.9114884543997186;0.9998917969924104
56.742065;1.1000313807194995;0.983077580375318;0.8937241558100119;0.06784712048497261;0.061677471516841574;1.1020196350549432;9.998969954562767;0.9074457280522057;-0.0875479950319993;1.0610081170574148;0.9999903598349242;0.9114900619134992;0.9998913862600977
56.752065;1.1000333759766179;0.9830756560782755;0.8937228687270645;0.06784706546279999;0.06167731979439183;1.1020186409470454;9.998958579267669;0.9074441749082839;-0.08754799510213347;1.0610068671590396;0.9999913701567296;0.9114917023998158;0.9998909577887622
56.762065;1.1000353365179776;0.9830737309385343;0.8937215863190345;0.06784700984192685;0.0616771742926459;1.1020176748378014;9.998947506327427;0.9074425925103381;-0.08754799516443146;1.0610056084186528;0.9999923823082125;0.9114933773474019;0.9998905123140841
56.772065;1.1000372617355;0.9830718012413252;0.8937203052710503;0.06784695418792433;0.06167703531981405;1.1020167342719331;9.998936707298224;0.9074409863239746;-0.08754799521974096;1.061004341800688;0.9999933993895569;0.911495087666788;0.9998900499292186
56.782065;1.1000391518565948;0.9830698640317814;0.8937190246248015;0.0678468989993029;0.06167690315914777;1.1020158156910227;9.998926144069918;0.9074393634488023;-0.08754799526888626;1.0610030698079351;0.9999944240321181;0.9114968337358902;0.9998895702852759
56.792065;1.1000410063616979;0.9830679167394961;0.8937177459390754;0.06784684470552378;0.06167677804200582;1.1020149144531521;9.998915773503468;0.9074377322971887;-0.08754799531280592;1.0610017964468126;0.9999954591790597;0.9114986153805604;0.9998890729045669
56.802065;1.1000428231576367;0.9830659570210526;0.893716472739169;0.06784679171858951;0.061676660171049516;1.1020140253033661;9.998905564429363;0.9074361009813233;-0.08754799535276848;1.0610005272524103;0.9999965079170624;0.9115004319970347;0.9998885573153171
56.812065;1.1000445989060958;0.9830639829010864;0.8937152098045154;0.06784674049316156;0.06167654973304823;1.102013142527512;9.998895509351346;0.9074344761173763;-0.08754799539045817;1.0609992690484835;0.9999975726162882;0.911502282521549;0.9998880231738938
56.822065;1.1000463296344787;0.983061992599244;0.8937139622972672;0.06784669154224193;0.06167644688173368;1.102012259855729;9.998885614778624;0.907432863303516;-0.08754799542787728;1.060998029140963;0.9999986542098793;0.9115041657399495;0.9998874705502392
56.832065;1.100048011339533;0.9830599844172329;0.893712734473221;0.06784664537969162;0.06167635174260561;1.1020113704947267;9.998875879844594;0.9074312676773005;-0.0875479954673652;1.060996814176682;0.9999997520911348;0.9115060808608462;0.999886900202901
56.842065;1.1000496401143032;0.9830579570955118;0.8937115285609895;0.06784660243773818;0.06167626443077589;1.102010467633081;9.998866287072133;0.9074296934303211;-0.08754799551169613;1.060995629316496;1.0000008647103704;0.9115080273661322;0.9998863133729327
56.852065;1.1000512118220365;0.9830559100570819;0.8937103448160353;0.06784656304847966;0.06167618504906468;1.1020095453216723;9.998856809701515;0.9074281430669546;-0.08754799556380631;1.0609944779314153;1.0000019898524002;0.9115100043859474;0.9998857112898288
56.862065;1.1000527225409953;0.983053843168311;0.8937091826022631;0.06784652745564469;0.06167611368114678;1.1020085992009345;9.998847425264092;0.9074266167830993;-0.0875479956263092;1.0609933616939795;1.000003124209227;0.9115120106271252;0.9998850954332588
56.872065;1.1000541700200448;0.9830517564984409;0.893708041220551;0.06784649577775367;0.061676050370053435;1.1020076269944608;9.998838126931302;0.9074251121071947;-0.08754799570137771;1.0609922812417247;1.0000042633613262;0.9115140442878794;0.9998844681161025
56.882065;1.1000555548328579;0.9830496507455615;0.8937069199460227;0.06784646799156373;0.061675995092280514;1.102006628735748;9.998828920482566;0.9074236241901699;-0.08754799579091115;1.060991236990265;1.0000054020996172;0.9115161022897436;0.999883832026492
56.892065;1.1000568802177144;0.9830475279365518;0.893705818074018;0.0678464440004267;0.061675947752443235;1.1020056064089512;9.998819810583242;0.9074221465530933;-0.0875479958964785;1.0609902294243696;1.0000065341828572;0.9115181799328325;0.999883189563642
56.902065;1.1000581509245178;0.9830453913143314;0.8937047350521637;0.06784642370239705;0.0616759081788905;1.1020045632685798;9.99881079949374;0.9074206719412482;-0.08754799601908485;1.0609892592870813;1.0000076519450498;0.911520271654024;0.999882543398042
56.912065;1.1000593719622125;0.983043244700573;0.8937036701413847;0.06784640702086783;0.06167587613690049;1.102003503330296;9.998801894713237;0.9074191929699476;-0.08754799615926871;1.0609883279177408;1.0000087466663696;0.9115223719146761;0.9998818972470995
56.922065;1.1000605478311154;0.9830410922270951;0.8937026222282919;0.06784639395290967;0.06167585137018316;1.1020024308962804;9.99879310722312;0.9074177021581286;-0.08754799631752852;1.0609874368950818;1.0000098096833165;0.9115244755094553;0.9998812552965676
56.932065;1.1000616825096905;0.9830389382873544;0.893701589977465;0.0678463845950348;0.06167583361952758;1.1020013500073362;9.998784447681247;0.9074161916298797;-0.0875479964945416;1.0609865868731019;1.000010833381258;0.9115265777502757;0.9998806210672474
56.942065;1.1000627795911624;0.9830367876120976;0.8937005716194104;0.067846379072669;0.06167582262025578;1.1020002642081141;9.998775927219477;0.907414653291398;-0.08754799669101068;1.0609857765790633;1.0000118116623984;0.9115286744724398;0.9998799970951187
56.952065;1.100063841773955;0.9830346451954829;0.8936995647938526;0.0678463774489203;0.06167581812021805;1.1019991766429433;9.99876755522374;0.9074130798455977;-0.08754799690745603;1.060985002629081;1.0000127404665962;0.9115307613990041;0.9998793853305833
56.962065;1.1000648704565055;0.9830325156665132;0.8936985670395035;0.06784637975638538;0.06167581990991913;1.101998090045814;9.998759333374476;0.9074114662841786;-0.087547997144176;1.0609842601850548;1.000013618123819;0.911532833798672;0.9998787879525773
56.972065;1.1000658661145295;0.983030402902857;0.8936975764119504;0.06784638611707397;0.06167582782943229;1.1019970065123013;9.99875125208994;0.9074098107087805;-0.08754799740122803;1.0609835440326911;1.0000144446347041;0.9115348872330685;0.9998782079640974
56.982065;1.1000668286562008;0.9830283104615757;0.8936965916367814;0.06784639677682482;0.06167584173373885;1.101995927376798;9.998743293141953;0.9074081135547035;-0.0875479976783343;1.0609828492389342;1.0000152204820443;0.9115369184874108;0.9998776488418778
56.992065;1.1000677574597275;0.9830262420292091;0.8936956117592593;0.06784641202423172;0.061675861452771624;1.1019948535085389;9.998735435254787;0.9074063761983571;-0.08754799797490552;1.0609821707966254;1.0000159463850535;0.9115389258009822;0.9998771141224465
57.002065;1.100068651672075;0.9830242010567392;0.8936946359791306;0.06784643209670861;0.06167588677146966;1.101993785866315;9.998727658448601;0.9074046004182916;-0.08754799829017268;1.0609815029167262;1.000016624205562;0.9115409085829788;0.9998766077359678
57.012065;1.1000695108052294;0.983022190015155;0.8936936643610605;0.06784645713789843;0.061675917413619184;1.1019927260262177;9.998719945992374;0.907402788114154;-0.08754799862326443;1.0609808391576656;1.0000172576506179;0.9115428671333426;0.999876133961878
57.022065;1.1000703350284053;0.9830202101200177;0.8936926986635879;0.06784648722259758;0.061675953067014094;1.1019916764196476;9.99871228430923;0.9074009402516705;-0.08754799897331805;1.0609801735191584;1.0000178517676082;0.911544802498168;0.9998756963743866
57.032065;1.1000711250420552;0.9830182615752217;0.893691741882807;0.06784652242394142;0.06167599345058194;1.101990639840527;9.998704663539081;0.9073990561959692;-0.08754799933968521;1.0609795016268888;1.0000184120333326;0.9115467161239423;0.9998752970476854
