time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.042065;1.1000718824005837;0.9830163438118251;0.8936907964875004;0.06784656286816361;0.06167603834275281;1.1019896183300284;9.99869707883119;0.9073971346224766;-0.08754799972198185;1.0609788212704325;1.00001894393653;0.9115486092564802;0.9998749367992789
57.052065;1.1000726106150425;0.9830144552890917;0.8936898632797518;0.06784660875479914;0.06167608755809897;1.101988612134878;9.99868953076847;0.9073951746113523;-0.08754800011988016;1.0609781323081073;1.000019452963564;0.9115504826137982;0.9998746160251989
57.062065;1.100073316099104;0.9830125934628492;0.8936889422742822;0.06784666034105992;0.06167614092352038;1.1019876195310174;9.998682024767353;0.9073931756774357;-0.08754800053288522;1.060977436657562;1.000019944549141;0.9115523364495298;0.9998743354609407
57.072065;1.1000740075399877;0.9830107556721422;0.8936880342478719;0.06784671787388094;0.061676198305595606;1.1019866377061236;9.99867456771008;0.9073911377573696;-0.08754800096019767;1.0609767382313484;1.0000204234992303;0.9115541706402334;0.9998740963767325
57.082065;1.1000746931442726;0.9830089402495918;0.8936871411197382;0.06784678148004275;0.06167625969674034;1.1019856636821854;9.998667163833412;0.9073890614290697;-0.0875480014006655;1.0609760415100555;1.0000208932397145;0.9115559849942061;0.999873900201121
57.092065;1.1000753778459045;0.9830071465593926;0.8936862652714345;0.06784685110184151;0.06167632526861759;1.1019846944582057;9.99865981493491;0.9073869471550025;-0.08754800185278215;1.0609753495572707;1.0000213558275142;0.9115577801362394;0.9998737479906736
57.102065;1.1000760631673616;0.983005373991433;0.893685409239634;0.06784692655605322;0.06167639532660075;1.1019837266878119;9.998652525175428;0.9073847942686398;-0.08754800231449804;1.0609746637524524;1.000021812384447;0.9115595583012035;0.9998736401338444
57.112065;1.100076749061374;0.9830036213822257;0.8936845761427046;0.06784700764965461;0.06167647023150908;1.1019827566091047;9.998645307244102;0.9073826014604904;-0.08754800278301998;1.06097398486385;1.0000222629407358;0.9115613229016772;0.9998735760306549
57.122065;1.1000774353570446;0.9830018873756059;0.893683769645404;0.06784709423541217;0.061676550354914116;1.1019817804344447;9.998638184082148;0.9073803679307747;-0.08754800325510351;1.0609733139010822;1.000022706140434;0.9115630771629394;0.9998735540251772
57.132065;1.100078122293344;0.9830001705671304;0.8936829931099186;0.06784718617633112;0.061676636066790046;1.1019807947737548;9.998631184910534;0.907378093556025;-0.0875480037276734;1.0609726524702912;1.000023139836007;0.9115648231503356;0.9998735723441329
57.142065;1.10007881061707;0.9829984689342485;0.8936822488432483;0.06784728328279656;0.061676727741927985;1.1019797971043432;9.998624343220053;0.9073757784785365;-0.08754800419815208;1.0609720023290026;1.0000235618959938;0.9115665614730957;0.9998736301165797
57.152065;1.10007950164806;0.9829967792978375;0.893681538066067;0.06784738531897101;0.06167682574672145;1.101978786275974;9.998617699291549;0.9073734229203567;-0.08754800466436363;1.0609713643180927;1.0000239699299938;0.9115682916665111;0.9998737273797959
57.162065;1.1000801976149914;0.9829950973297181;0.8936808614580315;0.06784749205127859;0.06167693038696651;1.1019777625906666;9.998611302559494;0.9073710270312533;-0.08754800512434248;1.0609707378357904;1.000024360367436;0.9115700131946668;0.9998738645306534
57.172065;1.1000809014212451;0.9829934183038416;0.89368021968193;0.06784760324218954;0.061677041868629164;1.101976727338126;9.998605210087621;0.9073685908009078;-0.08754800557629677;1.0609701210231082;1.0000247284687351;0.9115717260201097;0.9998740418660668
57.182065;1.1000816155703579;0.9829917383273249;0.893679613533252;0.06784771860849416;0.06167716030409452;1.1019756819643787;9.998599480464353;0.9073661142332174;-0.08754800601868139;1.0609695107582673;1.0000250696436326;0.9115734306697837;0.9998742592204471
57.192065;1.1000823419862649;0.9829900553081337;0.893679043742344;0.06784783782082365;0.061677285749969314;1.1019746274924236;9.99859416906467;0.9073635971724824;-0.08754800645015004;1.0609689023663544;1.0000253805467678;0.9115751283423935;0.9998745158813488
57.202065;1.1000830831189263;0.982988369402071;0.8936785106851551;0.0678479605494842;0.06167741824223496;1.1019735644639812;9.998589326417811;0.9073610382824755;-0.08754800686941744;1.0609682900492037;1.00002565867743;0.9115768207760278;0.999874811131667
57.212065;1.1000838425316921;0.982986682724688;0.8936780146500046;0.06784808648097504;0.06167755777594664;1.1019724932570523;9.998584994162746;0.9073584340767411;-0.08754800727544468;1.0609676679060973;1.0000259014314896;0.9115785101716106;0.9998751447371038
57.222065;1.1000846240698756;0.9829849984449938;0.8936775562818973;0.06784821528051274;0.06167770424573428;1.1019714146062842;9.998581202387793;0.9073557795331939;-0.0875480076678921;1.0609670303027312;1.0000261057764512;0.9115801990840148;0.9998755169037127
57.232065;1.1000854305376997;0.9829833200957435;0.8936771360680018;0.06784834659370559;0.061677857409139;1.101970329266536;9.998577972559703;0.9073530700604107;-0.08754800804715213;1.060966371861624;1.0000262680842518;0.9115818895992324;0.9998759281293295
57.242065;1.100086263479507;0.9829816511725196;0.8936767534640122;0.06784848011749528;0.061678016889008265;1.10196923704682;9.998575317979581;0.90735030279005;-0.08754800841388385;1.060965687846733;1.0000263842523138;0.911583582433954;0.9998763787499407
57.252065;1.1000871242433028;0.9829799946004479;0.8936764069904523;0.06784861563397769;0.061678182215358514;1.1019681370993728;9.99857323791648;0.9073474767905605;-0.08754800876875725;1.0609649744209977;1.0000264509252537;0.9115852769355525;0.9998768687670503
57.262065;1.1000880149353687;0.98297835253822;0.8936760953365112;0.06784875294774985;0.06167835287356564;1.1019670292993076;9.9985717159232;0.9073445933603747;-0.08754800911268769;1.0609642282610325;1.0000264666496905;0.9115869720167751;0.9998773988029882
57.272065;1.1000889386939146;0.9829767269455533;0.8936758182347366;0.06784889180867881;0.06167852832618133;1.1019659149526488;9.99857073045315;0.9073416560567489;-0.08754800944704097;1.060963445959426;1.0000264315525356;0.9115886671696157;0.9998779707016914
57.282065;1.1000898991473624;0.9829751199982059;0.8936755762384804;0.06784903189861283;0.06167870804623142;1.101964796410071;9.998570269357646;0.9073386697139383;-0.08754800977333034;1.0609626239127687;1.0000263464318075;0.9115903628391204;0.9998785868160888
57.292065;1.1000908989337055;0.9829735336811846;0.893675370137069;0.06784917284796653;0.06167889155511128;1.1019636765569494;9.998570332682819;0.9073356394172367;-0.08754801009273258;1.0609617585897684;1.000026212408163;0.9115920604615726;0.9998792493606883
57.302065;1.1000919387065136;0.9829719695506801;0.8936752005817024;0.0678493142478272;0.061679078433632004;1.1019625587843003;9.9985709220292;0.9073325704668087;-0.08754801040606026;1.0609608469197993;1.0000260313740694;0.9115937622886396;0.9998799606304001
57.312065;1.100093017726548;0.9829704291048924;0.8936750676934663;0.0678494556741243;0.06167926831844292;1.101961446791281;9.99857203128778;0.9073294688756365;-0.08754801071400771;1.0609598869374965;1.0000258071169552;0.9115954708364683;0.9998807231415279
57.322065;1.1000941350242417;0.9829689137217213;0.8936749709258669;0.06784959670767853;0.0616794608452106;1.101960343709694;9.998573646085537;0.907326341657289;-0.08754801101713877;1.060958878001066;1.0000255457533078;0.9115971886735361;0.9998815387535762
57.332065;1.1000952901083034;0.9829674243273223;0.8936749097695653;0.06784973694085983;0.06167965556593002;1.1019592513280307;9.998575747639729;0.9073231967503295;-0.08754801131574662;1.0609578203040746;1.0000252543744712;0.9115989189129367;0.999882407654926
57.342065;1.1000964830772706;0.982965961796746;0.8936748847965801;0.06784987601547379;0.06167985194825943;1.101958170311879;9.998578319434921;0.9073200425932626;-0.08754801160978382;1.0609567143626233;1.0000249393718261;0.9116006653023262;0.9998833289356596
57.352065;1.1000977140695258;0.9829645272436756;0.8936748976056246;0.06785001370023651;0.06168004943331086;1.1019571010214495;9.998581350664871;0.9073168875510558;-0.08754801189879054;1.0609555607059091;1.0000246059009759;0.9116024311377761;0.9998843023510243
57.362065;1.1000989823940093;0.9829631215015522;0.8936749496770987;0.06785014992609915;0.06168024745174526;1.101956043893626;9.998584833262102;0.9073137396673263;-0.08754801218186961;1.0609543601758964;1.000024257807978;0.9116042180270141;0.9998853292242831
57.372065;1.1001002856806616;0.9829617448663122;0.8936750414875866;0.0678502847272906;0.061680445371862284;1.1019549993460218;9.99858876389298;0.9073106067116732;-0.08754801245782577;1.0609531145172113;1.0000238975611129;0.91160602579386;0.9998864123853
57.382065;1.1001016192404685;0.9829603973532177;0.8936751722841562;0.06785041818194591;0.06168064243696794;1.1019539676267773;9.998593149489492;0.907307495889509;-0.08754801272550626;1.0609518263498048;1.0000235264821162;0.9116078532537397;0.9998875566323869
57.392065;1.1001029765275878;0.9829590787863982;0.8936753400375885;0.06785055042954381;0.06168083775073498;1.1019529488540247;9.998598002344428;0.9073044133778198;-0.0875480129840655;1.0609504989140974;1.000023145215016;0.9116096988757221;0.9998887691667722
57.402065;1.1001043507452868;0.9829577886329269;0.8936755415690157;0.06785068167966428;0.061681030319505344;1.1019519433106142;9.998603330552847;0.9073013644484168;-0.0875480132329182;1.060949135609622;1.0000227540878972;0.9116115610497588;0.999890058391599
57.412065;1.1001057359578712;0.9829565257396023;0.8936757732215725;0.06785081215746441;0.0616812191348989;1.1019509513253554;9.99860913428026;0.907298353715153;-0.08754801347164508;1.0609477389447426;1.000022352924261;0.9116134381906865;0.999891432066342
57.422065;1.1001071269553497;0.9829552881966725;0.8936760315531341;0.06785094208632494;0.06168140325274407;1.101949973076106;9.998615404393282;0.9072953847295281;-0.08754801369999088;1.060946309999923;1.0000219409191355;0.9116153291043978;0.9998928968745054
57.432065;1.1001085189972937;0.9829540736784468;0.8936763131176821;0.06785107173353544;0.06168158184204888;1.101949009292124;9.998622125078759;0.9072924595921873;-0.08754801391778409;1.0609448492951683;1.0000215171621445;0.9116172336159237;0.9998944589412003
57.442065;1.1001099076269791;0.9829528803513369;0.893676613871616;0.06785120140570632;0.06168175421269204;1.1019480618976607;9.998629283153532;0.907289579604385;-0.08754801412477407;1.060943358003318;1.0000210810580548;0.9116191525255233;0.9998961235141277
57.452065;1.1001112875193821;0.9829517075694685;0.8936769291458757;0.06785133138070777;0.061681919820221635;1.101947133807996;9.998636876251604;0.9072867467117037;-0.08754801432053472;1.0609418385903129;1.0000206327145185;0.911621086936393;0.9998978937154056
57.462065;1.1001126513790085;0.982950555592624;0.8936772538829018;0.06785146184977704;0.061682078265923895;1.101946228514817;9.99864491548789;0.9072839641989828;-0.08754801450453951;1.0609402950329352;1.0000201735906258;0.9116230381217725;0.9998997697776612
57.472065;1.1001139906800508;0.9829494252417822;0.8936775829099588;0.06785159290747006;0.06168222928846292;1.1019453500133982;9.998653419674108;0.9072812360642037;-0.08754801467629214;1.0609387324376744;1.0000197064860965;0.9116250075550787;0.9999017493935125
57.482065;1.1001152975229505;0.982948318216996;0.8936779112368378;0.06785172459230839;0.06168237270379418;1.101944502993;9.998662400609959;0.9072785664158985;-0.08754801483531752;1.0609371563237762;1.0000192348232646;0.9116269962267921;0.9999038285155857
57.492065;1.1001165655703526;0.9829472370413128;0.8936782342773575;0.0678518569120835;0.06168250833322577;1.1019436920823706;9.998671854129872;0.9072759594652215;-0.08754801498106926;1.0609355720141262;1.0000187624051087;0.9116290037863212;0.9999060018670798
57.502065;1.1001177894712746;0.9829461844816547;0.8936785483078121;0.0678519898278875;0.06168263597827861;1.1019429201176372;9.998681765057174;0.9072734193035212;-0.08754801511294644;1.060933984047993;1.00001829388018;0.9116310280096601;0.9999082628449985
57.512065;1.1001189641152798;0.9829451633407005;0.8936788506008021;0.06785212325532898;0.06168275542514082;1.1019421874551059;9.998692115883658;0.9072709495793855;-0.087548015230395;1.060932396303975;1.000017834835661;0.9116330645027881;0.9999106034021686
57.522065;1.1001200849627748;0.9829441762262607;0.8936791387664242;0.06785225706860032;0.06168286647422482;1.1019414927471147;9.998702895012924;0.9072685537724454;-0.08754801533284585;1.060930813002584;1.0000173911705235;0.911635107018404;0.9999130148915043
57.532065;1.100121148765224;0.9829432252245722;0.8936794102663934;0.067852391083931;0.061682968981618055;1.1019408338873853;9.99871410295333;0.9072662352712222;-0.08754801541945492;1.060929239586382;1.0000169689186533;0.9116371486174089;0.9999154894404572
57.542065;1.1001221534665344;0.9829423125217008;0.8936796625262747;0.06785252505544363;0.06168306285865038;1.10194020828699;9.99872574700283;0.9072639967387757;-0.08754801548891758;1.060927683164151;1.0000165747500174;0.9116391826251068;0.9999180204950349
57.552065;1.1001230973875802;0.9829414412378144;0.8936798932172191;0.06785265867938647;0.06168314805893591;1.1019396128322214;9.998737828829077;0.9072618400988851;-0.087548015539533;1.0609261523217783;1.0000162158462769;0.9116412023257466;0.9999206025592551
57.562065;1.1001239785003418;0.9829406147834866;0.8936801004850002;0.0678527915996329;0.0616832246427659;1.1019390446366686;9.998750338189424;0.9072597672477108;-0.08754801556947683;1.0609246560585246;1.0000158992399657;0.9116431999572668;0.9999232311970382
57.572065;1.1001247945503245;0.9829398353465525;0.8936802832638112;0.06785292344113658;0.06168329286421406;1.1019385021397923;9.998763253014651;0.9072577799440309;-0.08754801557719186;1.0609232025927975;1.0000156316361544;0.9116451664964211;0.9999259032895118
57.582065;1.100125543837643;0.9829391033423763;0.8936804416982985;0.06785305387575583;0.06168335314900435;1.101937985210332;9.99877653852517;0.9072558788198518;-0.08754801556178325;1.0609217987497241;1.0000154194543815;0.9116470927805633;0.9999286171246032
57.592065;1.1001262256174538;0.9829384182602671;0.8936805770802475;0.06785318265215019;0.06168340598898733;1.1019374944715035;9.99879014184483;0.9072540630140827;-0.08754801552322991;1.0609204498095237;1.0000152686942003;0.9116489706421566;0.9999313723719992
57.602065;1.1001268398340731;0.9829377798057509;0.8936806910665329;0.06785330953724468;0.06168345185074574;1.1019370306609426;9.998803990322706;0.9072523310597335;-0.08754801546224908;1.0609191596526941;1.0000151848661445;0.9116507927369266;0.9999341698974717
57.612065;1.1001273867605417;0.9829371882330659;0.8936807848646984;0.0678534342541705;0.061683491133026916;1.1019365944096806;9.998817998644974;0.907250681716337;-0.0875480153798976;1.0609179315341406;1.0000151732274065;0.9116525517006938;0.9999370116713071
57.622065;1.1001278666591674;0.9829366442581178;0.8936808589299445;0.06785355649832837;0.061683524183037686;1.1019361869454751;9.998832076300994;0.9072491138635559;-0.08754801527723276;1.0609167692085455;1.0000152391806998;0.9116542397403805;0.9999399008241276
57.632065;1.1001282790044788;0.9829361493127112;0.8936809130862228;0.06785367597212834;0.061683551353782326;1.1019358115126974;9.99884613645806;0.9072476266029382;-0.08754801515528395;1.0609156770444876;1.000015388343741;0.9116558490021653;0.9999428413113688
57.642065;1.1001286220214357;0.9829357056817765;0.8936809470716806;0.06785379239555824;0.061683573044668594;1.1019354737767555;9.998860106945559;0.9072462197167347;-0.087548015015193;1.0609146590248693;1.0000156261759336;0.9116573724971748;0.9999458375093724
57.652065;1.1001288932948021;0.9829353162923693;0.8936809614178065;0.06785390553034117;0.061683589671517526;1.1019351804632052;9.998873929643926;0.9072448931228259;-0.08754801485819963;1.0609137181203023;1.0000159574252183;0.9116588045327642;0.9999488943499202
57.662065;1.1001290904409953;0.982934984744045;0.8936809578173311;0.06785401517802693;0.06168360159025048;1.1019349378939851;9.99888755340057;0.9072436455504637;-0.08754801468550064;1.0609128562698193;1.0000163854356485;0.9116601402631191;0.9999520173097787
57.672065;1.1001292113218182;0.9829347155774856;0.8936809385808716;0.06785412111346105;0.061683609061559015;1.101934751591892;9.9989009349499;0.9072424739010304;-0.08754801449821616;1.0609120743963092;1.0000169114961515;0.9116613754843331;0.9999552117179554
57.682065;1.100129254024958;0.9829345140905575;0.8936809061294813;0.06785422304442984;0.06168361227922524;1.101934626409833;9.99891403798177;0.9072413738805029;-0.08754801429743896;1.060911372847926;1.0000175350219023;0.9116625071166882;0.9999584817680001
57.692065;1.1001292166406886;0.9829343856606789;0.8936808632396825;0.06785432064870911;0.06168361141256557;1.101934566682898;9.998926827118824;0.907240340952811;-0.08754801408420541;1.060910752125855;1.0000182547554144;0.9116635338161011;0.9999618294437446
57.702065;1.1001290971986462;0.982934335602687;0.8936808130874733;0.06785441364025097;0.061683606636754505;1.101934576265324;9.99893927055406;0.9072393703621258;-0.08754801385945137;1.0609102129861592;1.0000190696226579;0.9116644562114835;0.9999652538399816
57.712065;1.1001288936828701;0.982934369765458;0.8936807583026674;0.06785450181626267;0.061683598139347456;1.1019346584067182;9.99895134880994;0.9072384566853375;-0.08754801362408673;1.0609097559806921;1.0000199784096766;0.9116652762821101;0.9999687515379785
57.722065;1.1001286039788676;0.9829344945246886;0.893680700143984;0.06785458506243588;0.06168358609154038;1.101934815799444;9.998963060927322;0.9072375936676448;-0.08754801337908605;1.0609093810277987;1.0000209792307144;0.9116659965506541;0.9999723177591087
57.732065;1.1001282263516672;0.9829347156268519;0.8936806385615125;0.0678546633202681;0.06168357061599609;1.1019350511702901;9.998974424894122;0.9072367741002756;-0.08754801312545898;1.0609090870821778;1.0000220697739064;0.9116666203221692;0.999975947278589
57.742065;1.100127760136362;0.9829350368904339;0.8936805723078792;0.0678547365211325;0.061683551777955065;1.1019353679640786;9.998985468264921;0.9072359903192622;-0.08754801286408827;1.0609088720377426;1.0000232479176898;0.9116671521735507;0.9999796345401384
57.752065;1.1001272056387605;0.9829354597535177;0.8936804988353821;0.06785480455063415;0.06168352958363901;1.1019357697863081;9.998996218204768;0.9072352355103468;-0.08754801259559572;1.0609087330473959;1.0000245116888413;0.9116675974961735;0.9999833733228541
57.762065;1.1001265635021742;0.9829359836926206;0.8936804145437877;0.06785486731453551;0.0616835039965097;1.1019362590825874;9.999006701743198;0.907234504352667;-0.0875480123204444;1.0609086669252303;1.000025858645712;0.9116679615380014;0.999987156260068
57.772065;1.1001258344664906;0.9829366067262517;0.8936803151303576;0.06785492479536624;0.06168347498611977;1.101936837360709;9.999016946097527;0.9072337926265732;-0.08754801203914267;1.0609086704467565;1.0000272852948071;0.91166824841483;0.9999909742956532
57.782065;1.1001250197225372;0.9829373258844326;0.8936801958487286;0.06785497699249882;0.061683442567119766;1.1019375067937627;9.999026969462621;0.9072330970310323;-0.08754801175239973;1.0609087405652013;1.000028786755517;0.9116684605173873;0.9999948165616986
57.792065;1.1001241212397106;0.9829381381028832;0.8936800520529242;0.06785502384170343;0.06168340681170715;1.101938271258692;9.999036773631007;0.9072324156283442;-0.08754801146132919;1.0609088744188;1.0000303572746416;0.9116685987862293;0.9999986714585924
57.802065;1.1001231415378818;0.9829390409215805;0.893679879767758;0.06785506521330557;0.06168336786375267;1.1019391362534638;9.999046350036618;0.9072317482873207;-0.0875480111675244;1.060909069271153;1.0000319914727829;0.911668663199044;1.0000025286019414
57.812065;1.1001220833146874;0.9829400324420015;0.8936796760341056;0.06785510097811633;0.06168332592449418;1.1019401081449944;9.999055689863258;0.9072310967734405;-0.08754801087277164;1.0609093225535968;1.0000336847954117;0.9116686530655093;1.0000063794918146
57.822065;1.1001209496545425;0.9829411111331517;0.8936794391938591;0.06785513108706877;0.06168328117988122;1.1019411932077197;9.999064784714763;0.9072304643511414;-0.08754801057865759;1.0609096318307725;1.0000354326096255;0.911668567443376;1.0000102161051576
57.832065;1.100119744471407;0.9829422755406277;0.8936791690628275;0.06785515558976858;0.06168323374963506;1.1019423964148283;9.999073621841427;0.9072298552263259;-0.08754801028636015;1.0609099943295106;1.0000372294207363;0.9116684055006123;1.000014029505092
57.842065;1.1001184726486304;0.9829435234088754;0.8936788669527977;0.06785517457328644;0.06168318371769635;1.1019437202354798;9.999082185001734;0.9072292742594442;-0.0875480099967167;1.0609104064758246;1.0000390691237748;0.9116681667459214;1.000017810105965
57.852065;1.1001171402426866;0.9829448511212238;0.8936785353104718;0.06785518810911738;0.061683131166363855;1.1019451642851303;9.999090460856666;0.9072287260510091;-0.08754800971060815;1.0609108644177787;1.0000409453310162;0.9116678510735753;1.000021548936722
57.862065;1.1001157543252646;0.9829462546127303;0.8936781767146286;0.06785519626024154;0.061683076154599115;1.1019467257363686;9.999098444778735;0.9072282133215858;-0.08754800942926262;1.060911365226936;1.0000428510479182;0.911667458182714;1.0000252384709687
57.872065;1.1001143220652914;0.9829477308432462;0.8936777926412705;0.0678551990974678;0.06168301869473228;1.1019484000041935;9.999106144789149;0.9072277366343452;-0.08754800915413992;1.0609119075251792;1.0000447782942314;0.9116669869123615;1.000028872579774
57.882065;1.1001128502445927;0.9829492781901541;0.8936773826685575;0.06785519669068667;0.061682958754630604;1.101950181741323;9.999113583791068;0.9072272956493159;-0.08754800888661747;1.0609124907659901;1.0000467182316288;0.9116664354272918;1.0000324463374708
57.892065;1.1001113452008007;0.9829508958996166;0.8936769446519828;0.06785518908382279;0.06168289625039851;1.101952065737196;9.999120797112418;0.9072268897032327;-0.08754800862768462;1.0609131140188233;1.0000486614495026;0.9116658018889013;1.0000359559980792
57.902065;1.1001098118979995;0.9829525838821287;0.8936764760205311;0.06785517628180399;0.06168283105872629;1.1019540471704348;9.999127823941677;0.9072265174542905;-0.08754800837785291;1.0609137757094405;1.0000505985361963;0.9116650848553598;1.0000393983871618
57.912065;1.100108253075904;0.9829543428487391;0.8936759752840285;0.06785515828758946;0.061682763095292095;1.101956121483045;9.999134700779635;0.90722617706907;-0.08754800813734215;1.0609144742291596;1.0000525208230802;0.9116642829990347;1.0000427696506715
57.922065;1.1001066702253863;0.9829561741039633;0.893675442274653;0.067855135156306;0.061682692393021016;1.1019582845484324;9.999141462491203;0.9072258668502643;-0.08754800790620751;1.0609152088546734;1.0000544199053132;0.9116633943035296;1.0000460645802238
57.932065;1.100105065186549;0.9829580791407455;0.8936748770805627;0.06785510699744954;0.061682619108685256;1.101960533173535;9.999148141293011;0.9072255856355591;-0.08754800768429552;1.06091598065712;1.0000562865299698;0.911662415872979;1.0000492769478433
57.942065;1.1001034404842682;0.9829600590938792;0.8936742793688576;0.06785507393134992;0.06168254348093522;1.1019628652523847;9.999154762805455;0.9072253331937394;-0.08754800747113631;1.0609167925954783;1.000058110710505;0.9116613450012591;1.000052400058536
57.952065;1.1001017988793076;0.9829621142134397;0.8936736492164498;0.06785503604447231;0.06168246576560657;1.1019652794487143;9.999161351228008;0.9072251103254075;-0.08754800726585547;1.0609176483266964;1.000059882374076;0.9116601804575325;1.0000554273771978
57.962065;1.1001001431819415;0.9829642441099739;0.8936729884786139;0.0678549933540594;0.06168238618022762;1.1019677750071604;9.999167936936097;0.9072249182272716;-0.08754800706732041;1.0609185505501928;1.0000615914391449;0.9116589228693;1.0000583533828804
57.972065;1.1000984761039205;0.9829664483683831;0.893672301112377;0.0678549457960661;0.06168230490703495;1.1019703518405453;9.999174552224762;0.9072247575396432;-0.08754800687452811;1.0609195001874379;1.0000632282370912;0.9116575746107404;1.0000611739306122
57.982065;1.1000967991493773;0.982968726400879;0.8936715923930028;0.06785489326749432;0.06168222214730227;1.1019730106124608;9.999181220511316;0.907224627616362;-0.087548006686814;1.0609204965338637;1.0000647846651942;0.9116561396107569;1.0000638862492355
57.992065;1.1000951112102015;0.9829710770181186;0.8936708677373755;0.06785483569995682;0.06168213818418007;1.1019757525516052;9.999187948692718;0.9072245266578081;-0.08754800650369084;1.06092153767842;1.000066254715467;0.9116546227954091;1.0000664896233935
58.002065;1.1000934089472645;0.9829734985352586;0.8936701313471698;0.06785477310577263;0.06168205339956696;1.1019785786883343;9.999194723537931;0.9072244529054485;-0.0875480063246032;1.0609226210081357;1.0000676339983847;0.9116530292725853;1.00006898631986
58.012065;1.1000916886202565;0.9829759888564579;0.8936693854241934;0.06785470556876186;0.06168196822753651;1.1019814887372086;9.999201512018994;0.9072244056071461;-0.08754800614877024;1.060923743804166;1.0000689193233818;0.911651363727604;1.0000713814793827
58.022065;1.10008994743198;0.9829785451563207;0.8936686309306966;0.06785463320144902;0.06168188309482524;1.101984480450044;9.99920826482055;0.9072243847077032;-0.08754800597520732;1.060924903537908;1.0000701086698733;0.911649630795915;1.000073681894191
58.032065;1.1000881838481795;0.9829811635802743;0.8936678689668779;0.06785455610774509;0.06168179838519957;1.1019875495831764;9.999214922156838;0.907224390017001;-0.08754800580298835;1.0609260977008441;1.000071201610469;0.9116478360145538;1.0000758948149948
58.042065;1.1000863974379915;0.9829838393042473;0.893667101301499;0.06785447436922523;0.061681714437112546;1.1019906898970675;9.999221421958906;0.9072244209018251;-0.08754800563146646;1.0609273236141141;1.0000722001425935;0.9116459858177369;1.0000780276706156
58.052065;1.100084588690685;0.9829865671795693;0.8936663302294574;0.06785438807193328;0.06168163154130195;1.1019938932929483;9.999227706567169;0.9072244765466522;-0.08754800546031048;1.0609285788067597;1.000073108746412;0.9116440869989122;1.0000800881185248
58.062065;1.1000827582827697;0.9829893425536407;0.893665557774985;0.06785429734851654;0.06168154989824371;1.101997150637427;9.999233726253387;0.9072245563063852;-0.08754800528952136;1.0609298617046692;1.0000739333665176;0.9116421467258257;1.0000820838966158
58.072065;1.1000809057482388;0.9829921615790507;0.893664784422336;0.06785420237893007;0.06168146958286233;1.1020004527914657;9.999239440756279;0.907224659604722;-0.08754800511937484;1.0609311714592873;1.0000746805172094;0.9116401725624046;1.0000840228922885
58.082065;1.1000790289922937;0.9829950209598047;0.8936640091082991;0.06785410337215232;0.06168139056186037;1.1020037910245084;9.99924481923429;0.9072247852769105;-0.0875480049502165;1.0609325069192228;1.0000753567990335;0.9116381723655369;1.0000859132346211
58.092065;1.1000771248021628;0.9829979173230953;0.8936632306387075;0.06785400057611696;0.06168131275473014;1.1020071573167367;9.99924984126419;0.9072249310620317;-0.08754800478235555;1.0609338661682541;1.0000759680904197;0.9116361544466606;1.0000877631286536
58.102065;1.1000751895067744;0.9830008468815946;0.8936624488208317;0.06785389429117933;0.06168123611388674;1.102010545043887;9.999254498337727;0.907225093577541;-0.08754800461621502;1.0609352466525377;1.0000765186376512;0.911634127625324;1.000089580507916
58.112065;1.1000732200170418;0.98300380555651;0.8936616648616502;0.06785378484378711;0.06168116067933403;1.1020139491320557;9.999258792441564;0.907225268650985;-0.08754800445251328;1.060936644849741;1.0000770110861834;0.9116321013551512;1.0000913722985667
58.122065;1.1000712150251137;0.9830067888490697;0.8936608812878819;0.06785367252377651;0.06168108657422558;1.1020173655562984;9.99926273030138;0.9072254522439529;-0.08754800429221836;1.0609380557711279;1.0000774469647533;0.9116300861246689;1.0000931437938905
58.132065;1.1000691754977727;0.9830097918027829;0.8936601015158032;0.06785355754704216;0.06168101394387968;1.1020207911518445;9.999266321257359;0.9072256412371448;-0.08754800413631812;1.0609394732370114;1.0000778267437231;0.91162809304646;1.0000948986507676
58.142065;1.100067104150661;0.9830128096873431;0.8936593297289974;0.06785344008914015;0.06168094289557834;1.102024223581937;9.999269584774503;0.9072258329049395;-0.08754800398559004;1.0609408910486078;1.0000781501570346;0.9116261324373442;1.0000966388285446
58.152065;1.1000650043200102;0.9830158388802879;0.8936585708523825;0.0678533203353387;0.06168087350600761;1.102027661017395;9.999272550957963;0.907226023884591;-0.08754800384049463;1.0609423037711794;1.000078416742485;0.9116242130209258;1.000098364217183
58.162065;1.100062879247101;0.9830188771548207;0.8936578297587624;0.0678531984894028;0.06168080588834519;1.1020311017954425;9.999275248379064;0.9072262098835562;-0.08754800370127434;1.0609437061082503;1.0000786260754966;0.9116223425938923;1.0001000728435665
58.172065;1.1000607317885926;0.9830219229770076;0.8936571102721698;0.06785307478414254;0.06168074025557244;1.1020345440596084;9.999277698197474;0.9072263860253065;-0.08754800356805574;1.0609450920309094;1.000078778303921;0.9116205289442635;1.0001017621770643
58.182065;1.1000585636862938;0.9830249740651844;0.8936564150967464;0.06785294952406218;0.06168067692244945;1.1020379851778703;9.999279916623799;0.9072265476446771;-0.087548003440628;1.0609464546878657;1.0000788747988585;0.9116187794941751;1.000103430377584
58.192065;1.10005637474488;0.9830280262264588;0.8936557465374563;0.06785282309165433;0.06168061626045098;1.1020414210396337;9.999281913170842;0.9072266911355181;-0.08754800331816005;1.0609477865666548;1.0000789182297094;0.9116170998669665;1.0001050759230645
58.202065;1.1000541630212872;0.9830310733132243;0.893655106631157;0.06785269589572328;0.06168055867391291;1.1020448459207233;9.999283685370681;0.9072268139284463;-0.08754800319938509;1.060949079597332;1.0000789123887863;0.9116154929012029;1.0001066966242078
58.212065;1.1000519262227684;0.9830341082046294;0.8936544963600583;0.0678525683323524;0.06168050460729903;1.1020482537947212;9.99928521802464;0.907226913532108;-0.08754800308311139;1.0609503258526385;1.0000788620915912;0.9116139588536276;1.000108289696935
58.222065;1.1000496631644243;0.9830371239377121;0.8936539155061977;0.06785244078308471;0.06168045453476946;1.1020516401531186;9.99928648866677;0.9072269867432594;-0.08754800296854252;1.060951518917479;1.0000787728633764;0.9116124963378528;1.0001098523837824
58.232065;1.100047374038075;0.9830401141223212;0.8936533637000837;0.06785231361754925;0.06168040890292985;1.1020550022230862;9.999287473976343;0.9072270297961083;-0.08754800285536316;1.0609526546175756;1.0000786501704664;0.9116111030306258;1.0001113826498524
58.242065;1.1000450599108564;0.9830430726823787;0.8936528412161419;0.06785218718381761;0.06168036806351838;1.1020583378721454;9.99928815212484;0.9072270386811818;-0.08754800274384236;1.0609537304953167;1.0000784984265372;0.9116097757272407;1.000112879650342
58.252065;1.1000427225062033;0.9830459934746326;0.893652348475661;0.06785206179531514;0.061680332259536064;1.1020616454588064;9.99928850160798;0.9072270089358937;-0.08754800263495845;1.0609547447531942;1.0000783203628794;0.9116085105739727;1.0001143432440167
58.262065;1.1000403641260044;0.983048869905944;0.893651885391731;0.06785193771085317;0.061680301665849285;1.1020649249327559;9.999288498929392;0.9072269358195444;-0.08754800253045578;1.0609556958624213;1.0000781171048048;0.9116073033995824;1.0001157730713224
58.272065;1.1000379869914112;0.9830516944426388;0.893651451738224;0.06785181511974003;0.06168027643185142;1.1020681782190367;9.999288118247751;0.9072268152299828;-0.08754800243277917;1.060956583653799;1.0000778884816193;0.9116061493159957;1.0001171678224818
58.282065;1.100035592181031;0.9830544586250433;0.8936510473138759;0.06785169417381921;0.06168025665614955;1.102071408145798;9.999287334180998;0.9072266441271978;-0.08754800234475078;1.0609574104346284;1.0000776331023653;0.9116050424084389;1.000118524807431
58.292065;1.100033179463241;0.9830571542067178;0.8936506711230606;0.06785157504706234;0.06168024227672212;1.1020746173780067;9.999286124013198;0.907226420233434;-0.08754800226909817;1.0609581804556008;1.000077348623998;0.9116039759978055;1.0001198403764127
58.302065;1.1000307482397635;0.9830597744682342;0.8936503210221836;0.06785145798319421;0.06168023298497971;1.1020778083649725;9.999284472518196;0.9072261421174006;-0.08754800220812498;1.0609588986465133;1.000077032371604;0.9116029429302974;1.0001211111049844
58.312065;1.1000282979711296;0.9830623145482378;0.8936499942731642;0.0678513433232131;0.06168022826522123;1.1020809837382142;9.99928238113543;0.9072258097669448;-0.08754800216359013;1.0609595697507237;1.000076681594026;0.9116019361203789;1.0001223347791888
58.322065;1.1000258275755894;0.983064770956678;0.8936496878785186;0.0678512314961601;0.06168022751990205;1.1020841464208773;9.999279870019537;0.9072254247895865;-0.08754800213681184;1.0609601979273393;1.000076293359381;0.911600949006429;1.0001235103639683
58.332065;1.1000233350942268;0.9830671408913313;0.8936493983882337;0.06785112298402932;0.06168023015701466;1.1020872989846875;9.999276970103589;0.9072249898669783;-0.08754800212887445;1.0609607866681237;1.0000758648461618;0.9115999751655515;1.0001246371133683
58.342065;1.1000208182059523;0.9830694218719184;0.8936491216829606;0.06785101826152105;0.0616802355845872;1.102090442450338;9.999273712668252;0.9072245080541173;-0.08754800214065564;1.0609613389008603;1.000075394150576;0.9115990078863544;1.0001257139428203
58.352065;1.1000182750930356;0.9830716117443103;0.8936488529070724;0.06785091771744282;0.061680243187240816;1.1020935756590318;9.99927012153202;0.9072239829600347;-0.08754800217276046;1.0609618575342856;1.0000748811311246;0.9115980405575184;1.0001267395800333
58.362065;1.100015705385314;0.9830737087170621;0.8936485865657425;0.06785082164198562;0.06168025232941645;1.102096695962504;9.999266212332726;0.9072234194944042;-0.08754800222558254;1.0609623462724982;1.0000743276486537;0.9115970674609051;1.0001277130393829
58.372065;1.100013110496454;0.9830757115120254;0.8936483171037553;0.06785073029468795;0.06168026235756978;1.1020998006749838;9.999261998100005;0.9072228235753804;-0.0875480022994491;1.0609628103347484;1.0000737372434523;0.9115960844676098;1.0001286337713449
58.382065;1.100010492456684;0.983077619647524;0.8936480397145123;0.06785064396397568;0.06168027262921198;1.1021028875598973;9.999257494578822;0.907222200832889;-0.08754800239480118;1.0609632572625622;1.0000731147938346;0.9115950890741357;1.0001295012675337
58.392065;1.1000078528333288;0.9830794334515188;0.893647750549719;0.06785056297285148;0.06168028256421839;1.102105954079301;9.999252718694349;0.9072215560424525;-0.08754800251230459;1.0609636971182739;1.0000724659939988;0.9115940796175628;1.0001303148092284
58.402065;1.1000051929501902;0.9830811539421294;0.8936474466303184;0.06785048762670862;0.061680291653815375;1.1021089972525913;9.999247683225429;0.9072208934852669;-0.0875480026527865;1.0609641412492088;1.000071796621305;0.9115930545536716;1.000131073706836
58.412065;1.1000025133247304;0.9830827830779061;0.8936471261205003;0.06785041813258921;0.061680299448890634;1.1021120141446854;9.999242398034092;0.9072202168258682;-0.08754800281716822;1.0609646002946465;1.0000711118617616;0.911592012088257;1.0001317775965406
58.422065;1.0999998125711348;0.9830843240636363;0.893646788374683;0.06785035455767166;0.061680305555003166;1.1021150017877293;9.999236877599978;0.9072195284643393;-0.08754800300646927;1.060965082421493;1.0000704158945701;0.9115909501405935;1.0001324269374297
58.432065;1.099997087997941;0.9830857808444037;0.8936464333781861;0.06785029684475642;0.06168030959007695;1.102117957124651;9.999231146691217;0.9072188296632994;-0.08754800322172679;1.0609655928213872;1.000069712407604;0.9115898670362331;1.000133023778905
58.442065;1.0999943366791518;0.9830871572534543;0.8936460612456414;0.0678502448651854;0.06168031112521153;1.1021208776492866;9.999225238524668;0.9072181214578932;-0.08754800346379742;1.060966134824148;1.0000690055569321;0.9115887622525737;1.0001335717070172
58.452065;1.099991555376279;0.9830884572112093;0.89364567203196;0.06785019846821777;0.0616803096871732;1.1021237621015572;9.999219187547139;0.9072174051820161;-0.08754800373312188;1.0609667113180037;1.000068299916306;0.9115876361951178;1.0001340743296658
58.462065;1.0999887402830633;0.9830896853594282;0.8936452657560406;0.06785015747525187;0.06168030482090715;1.102126610581674;9.999213023938704;0.9072166824405119;-0.08754800402957036;1.060967325455094;1.0000675994995074;0.9115864891966554;1.0001345336795724
58.472065;1.0999858877051976;0.9830908467892175;0.8936448425497144;0.06785012167218295;0.06168029614873245;1.1021294241151685;9.999206771489145;0.9072159551773431;-0.08754800435249248;1.0609679807679824;1.0000669066320185;0.9115853207148524;1.0001349501169503
58.482065;1.099982995217956;0.9830919465221092;0.8936444022922845;0.06785009086363034;0.061680283397115336;1.1021322039916268;9.999200448610715;0.9072152257725424;-0.08754800470094266;1.0609686813117616;1.0000662213332931;0.9115841295089516;1.0001353233716461
58.492065;1.0999800620276752;0.9830929894319268;0.8936439439229293;0.06785006490636394;0.06168026640072954;1.1021349513892467;9.99919407402655;0.9072144965264897;-0.0875480050738643;1.0609694317380858;1.0000655418874453;0.9115829143685539;1.000135653526086
58.502065;1.0999770882403557;0.9830939801596404;0.8936434656822865;0.06785004366125526;0.06168024508855741;1.102137667483829;9.99918767323617;0.9072137689221269;-0.08754800547006411;1.0609702367135654;1.000064865968377;0.911581674451657;1.000135941347941
58.512065;1.0999740742161863;0.9830949229751665;0.8936429661559823;0.0678500269504709;0.06168021944644639;1.1021403537147012;9.99918127904232;0.9072130436642081;-0.0875480058881429;1.060971100539709;1.0000641914715545;0.911580409342469;1.0001361879850568
58.522065;1.0999710210084122;0.9830958218583408;0.8936424447147072;0.06785001456569097;0.06168018948155218;1.1021430122426457;9.999174926467498;0.907212321228738;-0.08754800632652436;1.0609720271430336;1.0000635173557149;0.9115791190908903;1.0001363947759525
58.532065;1.0999679310981656;0.9830966806498497;0.8936419011202844;0.06785000626953169;0.06168015524504229;1.1021456465019026;9.999168643768174;0.9072116025062945;-0.08754800678337406;1.0609730193283453;1.0000628442605428;0.91157780403085;1.0001365636731285
58.542065;1.0999648080804254;0.983097502825829;0.893641335368704;0.06785000181068683;0.0616801168848239;1.1021482608700421;9.999162441226725;0.9072108898651184;-0.08754800725652227;1.0609740781725225;1.0000621741725764;0.9115764646369756;1.0001366972375605
58.552065;1.0999616556942358;0.9830982905768424;0.8936407482509084;0.06785000099819079;0.06168007460747245;1.1021508593434457;9.999156308245075;0.9072101880648641;-0.08754800774373292;1.0609752036079194;1.0000615097732657;0.9115751016062776;1.0001367975254882
58.562065;1.0999584774158946;0.9830990439222402;0.8936401420574341;0.06785000373477838;0.061680028567034494;1.1021534447103722;9.999150223248806;0.9072095041130668;-0.08754800824293739;1.0609763950865083;1.0000608544668286;0.911573715885829;1.000136865471404
58.572065;1.0999552765810348;0.9830997609853284;0.8936395204607478;0.06785000994871909;0.061679978842445055;1.1021560188518087;9.999144164557615;0.9072088467295257;-0.08754800875195645;1.0609776511922322;1.0000602128572158;0.91157230861089;1.000136902169279
58.582065;1.0999520566334842;0.9831004390225864;0.8936388874991371;0.06785001952948151;0.06167992551028771;1.1021585832631497;9.999138112756444;0.9072082262971005;-0.08754800926813201;1.0609789684333175;1.0000595911822805;0.9115708811515089;1.0001369103246407
58.592065;1.0999488217500615;0.9831010751120244;0.893638246892976;0.06785003233155029;0.06167986869247349;1.1021611394003075;9.999132045407789;0.9072076542805325;-0.08754800978843817;1.060980340607828;1.0000589970901852;0.9115694350947149;1.0001368938357849
58.602065;1.0999455772834066;0.9831016664071396;0.8936376019732635;0.06785004820997426;0.06167980857446194;1.102163688854418;9.999125931473314;0.9072071413646735;-0.08754801030996132;1.060981759749319;1.0000584383494648;0.9115679719593637;1.0001368564217308
58.612065;1.0999423291120118;0.9831022101456968;0.8936369553202396;0.06785006703449051;0.06167974543423706;1.1021662331284263;9.999119737212848;0.9072066959570054;-0.0875480108303435;1.0609832176802967;1.000057921566412;0.9115664933070906;1.0001368006446425
58.622065;1.0999390829021793;0.9831027034088481;0.8936363083723692;0.06785008865314324;0.06167967965229695;1.102168773297242;9.999113441403342;0.9072063240893473;-0.08754801134791532;1.0609847070981795;1.000057451667724;0.9115650014409505;1.0001367275443351
58.632065;1.0999358445826122;0.9831031429333936;0.8936356618771678;0.0678501128509999;0.061679611676865656;1.1021713096082875;9.999107039705327;0.907206029810973;-0.08754801186134976;1.0609862223317745;1.0000570315960842;0.9115634995848421;1.0001366371367402
58.642065;1.099932621064221;0.983103525313185;0.8936350167775217;0.06785013933696195;0.06167954197602213;1.1021738408423234;9.99910053338653;0.907205815811888;-0.08754801236913036;1.0609877599366238;1.000056661982107;0.9115619913664068;1.000136529432339
58.652065;1.0999294199169074;0.9831038474307291;0.8936343746022746;0.06785016774501797;0.061679471000866196;1.1021763640192928;9.999093921476847;0.9072056840657443;-0.08754801286951658;1.060989319154567;1.0000563410428112;0.9115604801891378;1.0001364049482877
58.662065;1.0999262487414962;0.9831041066700893;0.8936337375361764;0.0678501976884133;0.061679399131176815;1.1021788746417602;9.99908720437475;0.9072056356661575;-0.08754801336091511;1.0609909017018802;1.0000560650792614;0.9115589682786066;1.000136264364901
58.672065;1.0999231152948663;0.9831043012759242;0.8936331089636156;0.06785022883838777;0.06167932664012676;1.1021813670904128;9.99908038797485;0.9072056705728744;-0.08754801384197188;1.0609925105111255;1.0000558299073243;0.9115574557963573;1.0001361080924667
58.682065;1.0999200278530206;0.9831044311552835;0.8936324941898959;0.06785026092725005;0.06167925375184541;1.1021838353635993;9.999073481441295;0.9072057878355256;-0.0875480143114188;1.0609941489377321;1.0000556323692147;0.9115559411084753;1.0001359363558284
58.692065;1.0999169953646895;0.983104498015556;0.8936319001530584;0.0678502937024439;0.061679180740147256;1.1021862741538193;9.999066490349033;0.9072059851636264;-0.08754801476804765;1.0609958214736968;1.0000554705529967;0.9115544218637074;1.0001357492669252
58.702065;1.0999140277573876;0.9831045045804545;0.8936313339600493;0.06785032690960985;0.06167910796646764;1.1021886797051137;9.999059412906096;0.9072062582704497;-0.08754801521069834;1.0609975344511504;1.0000553429642487;0.9115528954142251;1.0001355465455963
58.712065;1.0999111359934053;0.9831044541150455;0.8936308015869008;0.0678503603117925;0.06167903582428412;1.1021910503692722;9.999052246301668;0.9072066013508018;-0.08754801563808973;1.0609992954593415;1.0000552475113145;0.9115513582572459;1.0001353274512463
58.722065;1.099908331318673;0.9831043504557608;0.8936303076629296;0.06785039371253417;0.06167896466467688;1.1021933866530838;9.999044994604214;0.9072070078954876;-0.08754801604872788;1.0610011118974951;1.000055180864298;0.9115498055503588;1.0001350912448008
58.732065;1.0999056242106504;0.9831041978714044;0.8936298556828199;0.06785042696411586;0.06167889480711107;1.1021956902085586;9.999037665345291;0.9072074708114183;-0.0875480164412229;1.0610029894070354;1.0000551388621535;0.9115482313785115;1.000134837707941
58.742065;1.0999030241189676;0.9831040007934748;0.8936294481688045;0.0678504599822272;0.06167882659272826;1.1021979625092844;9.999030258098928;0.9072079824155946;-0.08754801681481607;1.0610049307753096;1.0000551171123329;0.9115466294800257;1.0001345670775728
58.752065;1.0999005400255164;0.9831037636801858;0.8936290872294285;0.06785049276515596;0.061678760382664406;1.102200204266642;9.99902275582977;0.9072085351325961;-0.08754801716953847;1.061006935296119;1.000055110623875;0.9115449937926319;1.0001342797279051
58.762065;1.0998981803226702;0.9831034912281765;0.8936287753457082;0.06785052538895646;0.061678696525152336;1.1022024153657861;9.999015125541515;0.9072091224869747;-0.08754801750583574;1.061008998554225;1.000055113261091;0.9115433184963855;1.0001339765113397
58.772065;1.099895951735074;0.9831031889145759;0.8936285158233362;0.06785055798515337;0.06167863534343788;1.1022045947986037;9.999007328487641;0.9072097389867332;-0.08754801782406957;1.0610111132569204;1.0000551175510268;0.9115415979045663;1.0001336592682095
58.782065;1.0998938586333304;0.9831028628474493;0.8936283130672875;0.067850590733767;0.06167857714087236;1.1022067402428495;9.998999329951355;0.9072103790986366;-0.08754801812440334;1.0610132709802198;1.0000551151234567;0.911539826596299;1.0001333303605866
58.792065;1.0998919030642162;0.9831025186907044;0.8936281726059906;0.06785062387646655;0.06167852221985991;1.1022088474878153;9.998991100207922;0.9072110370944508;-0.08754801840713577;1.0610154638083793;1.0000550983396315;0.911537999559481;1.0001329915686223
58.802065;1.0998900850593394;0.9831021612946167;0.8936281004565949;0.06785065770661498;0.061678470903885306;1.1022109105294748;9.99898261347363;0.9072117077856429;-0.08754801867306282;1.0610176851391566;1.000055061534599;0.9115361121276631;1.0001326433452216
58.812065;1.0998884032474274;0.9831017953745433;0.8936281023868564;0.06785069253143772;0.06167842353417614;1.102212922462683;9.99897385288015;0.9072123870895725;-0.08754801892345654;1.061019929432872;1.0000550001676365;0.9115341598347578;1.0001322847261203
58.822065;1.099886855612216;0.9831014256756733;0.8936281837364318;0.0678507286505925;0.06167838043418761;1.102214876551576;9.998964815042973;0.9072130720521241;-0.08754801915968208;1.0610221912704343;1.0000549091170896;0.9115321384192584;1.00013191376085
58.832065;1.0998854399626696;0.9831010563817183;0.8936283494695778;0.06785076633725137;0.06167834185020882;1.1022167670324257;9.998955505032203;0.9072137599966527;-0.08754801938293333;1.0610244644234472;1.0000547820949144;0.9115300444499125;1.0001315280002983
58.842065;1.0998841539925632;0.9831006908561609;0.8936286040091549;0.06785080579058257;0.061678307912762076;1.102218589280111;9.998945926796974;0.9072144475431687;-0.08754801959436925;1.0610267414900838;1.000054612318943;0.9115278763010332;1.0001311245099611
58.852065;1.0998829949590705;0.9831003320595256;0.8936289509968076;0.06785084711031833;0.06167827868469502;1.1022203394453496;9.998936078432068;0.9072151308087866;-0.08754801979534754;1.061029014503458;1.000054393509658;0.9115256344711982;1.0001306995622259
58.862065;1.0998819591947548;0.9830999830422591;0.89362939313262;0.06785089034400277;0.0616782542577031;1.1022220145341248;9.998925950420125;0.9072158065922438;-0.08754801998737469;1.0610312759427032;1.0000541204962337;0.9115233213110854;1.0001302482482595
58.872065;1.0998810422247634;0.9830996469178445;0.8936299319000823;0.06785093555774041;0.06167823477214928;1.1022236128244078;9.998915526027803;0.907216473266328;-0.08754802017174357;1.0610335190144247;1.0000537892651735;0.9115209407349448;1.000129764367394
58.882065;1.099880239707607;0.9830993266643447;0.8936305676573085;0.06785098286514683;0.06167822033905731;1.1022251335715634;9.998904791012508;0.907217130705907;-0.08754802034927256;1.0610357370480397;1.0000533967444225;0.911518497707407;1.000129241146391
58.892065;1.0998795476162853;0.983099025391614;0.893631300785662;0.06785103240443668;0.06167821098002027;1.10222657668946;9.998893748580278;0.9072177798537994;-0.0875480205204688;1.0610379225745679;1.0000529404274279;0.9115159977725834;1.0001286721627816
