time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.902065;1.0998789612817494;0.9830987469886334;0.8936321327300493;0.06785108428026476;0.061678206639561785;1.102227943157032;9.998882424278454;0.9072184224649213;-0.08754802068578209;1.0610400671000884;1.0000524180230428;0.911513447528253;1.0001280517377709
58.912065;1.0998784755519757;0.9830984967681545;0.8936330655350617;0.0678511385316538;0.061678207205709046;1.1022292349894882;9.998870855829836;0.9072190610117978;-0.08754802084559209;1.0610421618769097;1.00005182739858;0.9115108553564399;1.0001273749099768
58.922065;1.099878085821306;0.9830982817272762;0.893634100780451;0.06785119515647947;0.06167821251608201;1.1022304545698058;9.998859080312394;0.9072196986485751;-0.08754802100014024;1.061044198605332;1.0000511664908098;0.9115082308945801;1.0001266369232173
58.932065;1.0998777876463908;0.9830981099788634;0.8936352390358391;0.06785125413089836;0.061678222374189656;1.1022316047085583;9.99884713170168;0.9072203390095448;-0.08754802114958248;1.0610461698066815;1.0000504331425593;0.9115055838004982;1.0001258325999953
58.942065;1.0998775760216446;0.983097989511205;0.8936364797416404;0.06785131539071959;0.061678236571561226;1.102232689385099;9.998835045023075;0.9072209860285179;-0.08754802129389368;1.0610480694309854;1.0000496252074904;0.9115029232850753;1.0001249565561436
58.952065;1.0998774462661614;0.9830979274099851;0.8936378215058008;0.0678513787926591;0.0616782549219656;1.1022337136298466;9.998822859496656;0.9072216438664658;-0.08754802143265528;1.0610498931980885;1.0000487411268761;0.9115002582917437;1.0001240041087982
58.962065;1.099877395373065;0.9830979300423741;0.8936392625814704;0.06785144409260165;0.06167827730484418;1.1022346823816564;9.998810618149424;0.907222316702162;-0.08754802156505079;1.0610516380857138;1.0000477808714325;0.9114975976455241;1.0001229717738163
58.972065;1.099877422118274;0.9830980031423888;0.8936408008989989;0.06785151097714175;0.06167830367997341;1.1022355998572586;9.998798359228804;0.907223008490657;-0.08754802168995972;1.0610533013053478;1.0000467461547977;0.9114949501600419;1.000121857379013
58.982065;1.0998775262237828;0.9830981510675053;0.8936424339505256;0.06785157913872066;0.061678334063826314;1.10223646971601;9.998786105474975;0.9072237225135307;-0.08754802180610198;1.0610548791963896;1.0000456396719664;0.9114923248003638;1.0001206605892703
58.992065;1.0998777075734494;0.9830983758936679;0.8936441590025548;0.06785164836249123;0.06167836848519731;1.1022372950037338;9.998773863786656;0.9072244607014174;-0.08754802191226105;1.0610563667378583;1.0000444647628042;0.911489730745888;1.0001193832000066
59.002065;1.099877965932732;0.9830986772451196;0.8936459732141754;0.06785171853730347;0.061678406946803724;1.102238078040267;9.998761635645419;0.9072252234028864;-0.0875480220073747;1.0610577581048122;1.0000432257986165;0.9114871767223508;1.0001180283331275
59.012065;1.0998783012185265;0.9830990530568415;0.8936478736278072;0.0678517895383156;0.06167844941065781;1.1022388207805673;9.998749432458274;0.9072260098265158;-0.08754802209063457;1.0610590477345043;1.0000419287780262;0.9114846698728024;1.0001165992448622
59.022065;1.0998787139204171;0.9830995007814823;0.8936498572782562;0.06785186113228078;0.061678495767722545;1.1022395250127073;9.99873728496918;0.9072268188062184;-0.08754802216161744;1.0610602314523188;1.0000405818874953;0.9114822156321155;1.0001150985404426
59.032065;1.0998792050378408;0.9831000183652853;0.8936519212068136;0.0678519330342445;0.061678545787659037;1.1022401920751401;9.998725238292078;0.9072276494705953;-0.08754802222017749;1.0610613069883572;1.000039195165106;0.9114798182947942;1.0001135280098743
59.042065;1.0998797755679157;0.983100604828896;0.8936540623980644;0.06785200502479717;0.061678599120047216;1.102240822977639;9.998713340877458;0.9072285014628215;-0.0875480222663014;1.0610622733324566;1.0000377792274586;0.9114774811346118;1.000111888967601
59.052065;1.0998804261480633;0.9831012603200144;0.8936562777407967;0.0678520770066742;0.06167865535789265;1.1022414190786844;9.998701637122098;0.9072293748090289;-0.0875480223000122;1.0610631298670246;1.000036344312492;0.9114752063944457;1.0001101827205496
59.062065;1.0998811570728126;0.9831019852167026;0.8936585639729975;0.06785214897854068;0.061678714102310926;1.1022419821223575;9.998690165626595;0.9072302698397369;-0.08754802232113083;1.0610638761559856;1.0000348999542152;0.9114729952801536;1.0001084110608571
59.072065;1.0998819682222531;0.9831027789451727;0.8936609176907114;0.06785222096831833;0.06167877499378475;1.102242513648212;9.998678963478463;0.9072311869427889;-0.08754802232928023;1.0610645119778477;1.0000334548554264;0.9114708480190785;1.0001065764544703
59.082065;1.099882858560527;0.9831036398499673;0.8936633354128908;0.06785229297448338;0.06167883771924861;1.102243015130355;9.998668070042575;0.9072321257509635;-0.08754802232435528;1.0610650371317942;1.0000320167559875;0.911468764395907;1.0001046817038992
59.092065;1.0998838258528147;0.9831045660352143;0.8936658136590557;0.06785236494418496;0.06167890200657342;1.1022434884256704;9.998657525995517;0.9072330843799495;-0.08754802230680128;1.0610654510010913;1.0000305920439296;0.9114667442335141;1.000102729665027
59.102065;1.0998848668080974;0.9831055558469611;0.8936683493075309;0.06785243679401314;0.06167896760854019;1.1022439355222136;9.998647370211435;0.9072340595462802;-0.08754802227738484;1.0610657524103055;1.000029185527691;0.9114647873290623;1.000100723378166
59.112065;1.0998859769234492;0.9831066075093617;0.893670940196138;0.06785250842909424;0.06167903428412971;1.1022443585694084;9.998637633427808;0.9072350473175015;-0.08754802223697386;1.061065940584313;1.0000278009888834;0.9114628934405793;1.0000986665441267
59.122065;1.09988715048211;0.9831077186170251;0.8936735854581317;0.06785257971489177;0.06167910177914008;1.1022447605774237;9.998628333479967;0.9072360436566774;-0.08754802218659494;1.0610660168660917;1.0000264419732128;0.9114610626876797;1.0000965639259989
59.132065;1.0998883815153027;0.9831088857375875;0.8936762852956598;0.06785265044177496;0.06167916979777077;1.102245145504695;9.998619478002318;0.9072370447027978;-0.08754802212748887;1.061065985970252;1.0000251122978974;0.9114592956701926;1.0000944208298963
59.142065;1.0998896647904792;0.9831101044425141;0.8936790402970921;0.06785272036535582;0.0616792379832782;1.1022455174165127;9.998611068412234;0.9072380471252188;-0.08754802206102841;1.061065856059256;1.0000238161517483;0.9114575928529112;1.0000922419558333
59.152065;1.0998909955810034;0.9831113703878521;0.8936818509442866;0.0678527892932086;0.06167930594029837;1.1022458794238161;9.998603100253849;0.9072390482873522;-0.08754802198857965;1.0610656373118008;1.0000225571582486;0.9114559537140788;1.0000900308519651
59.162065;1.099892368725164;0.9831126803145119;0.8936847174705744;0.06785285710444405;0.06167937327036266;1.1022462330109053;9.998595562103967;0.9072400462235066;-0.08754802191127597;1.0610653395871186;1.0000213371810964;0.9114543762222855;1.0000877905619616
59.172065;1.0998937782929388;0.9831140318929008;0.8936876396266334;0.06785292371151608;0.06167943957687856;1.1022465781655366;9.998588437841454;0.907241039621604;-0.08754802182979486;1.0610649711713689;1.0000201569153966;0.9114528570540601;1.0000855251675735
59.182065;1.0998952179851853;0.9831154233160313;0.8936906166385089;0.06785298903515645;0.06167950447902247;1.1022469141232933;9.998581711821991;0.9072420276197907;-0.08754802174443357;1.0610645393575775;1.0000190174799246;0.9114513926779987;1.000083240741059
59.192065;1.0998966813154316;0.9831168531973378;0.8936936474862779;0.0678530529746225;0.06167956764870905;1.1022472400312424;9.998575372719944;0.907243009899233;-0.08754802165538852;1.0610640511335445;1.0000179204232273;0.9114499805126137;1.000080944682075
59.202065;1.099898161113736;0.9831183206382992;0.8936967307878896;0.06785311538953588;0.06167962879771985;1.1022475549167832;9.998569419713972;0.907243987261703;-0.08754802156270236;1.0610635126425563;1.0000168665244413;0.9114486190885727;1.0000786444987932
59.212065;1.0998996494415954;0.9831198252965839;0.8936998644152365;0.06785317615184218;0.061679687615937916;1.1022478570925562;9.99856386854772;0.9072449616586632;-0.08754802146592937;1.0610629281109003;1.0000158554936354;0.9114473072551483;1.0000763471743848
59.222065;1.0999011388776407;0.9831213670605632;0.893703045735181;0.06785323519720292;0.06167974374660816;1.1022481438450662;9.998558749337558;0.9072459353530761;-0.08754802136413681;1.0610622991220127;1.0000148867544405;0.9114460435573876;1.0000740595384625
59.232065;1.0999026238183192;0.9831229456888672;0.8937062720564923;0.06785329248394029;0.06167979683198354;1.102248411998534;9.998554101520178;0.9072469098750949;-0.08754802125621276;1.0610616245636535;1.000013960415705;0.9114448262567788;1.0000717892328899
59.242065;1.0999041006667865;0.9831245608669422;0.8937095405581074;0.06785334793548085;0.06167984656273882;1.102248658778815;9.998549971537939;0.9072478855285321;-0.08754802114104375;1.0610609016051926;1.0000130778599754;0.911443653330047;1.000069544280213
59.252065;1.0999055677350498;0.9831262122396269;0.8937128480669964;0.06785340145651668;0.06167989264677985;1.1022488818626952;9.99854640809647;0.907248861835773;-0.0875480210174652;1.0610601272918914;1.0000122415241386;0.9114425224006212;1.0000673312352626
59.262065;1.099907025003122;0.9831278994196047;0.8937161907966039;0.06785345296398786;0.06167993475196103;1.1022490794556064;9.998543453758979;0.9072498381685917;-0.08754802088417513;1.061059299860777;1.0000114538132177;0.911441430849198;1.0000651542948185
59.272065;1.0999084732461297;0.9831296222685512;0.8937195637878795;0.06785350237671156;0.06167997251511983;1.1022492512058832;9.99854114221494;0.9072508138564838;-0.08754802073984483;1.061058419243064;1.0000107158430236;0.9114403758626293;1.0000630152941348
59.282065;1.0999099131204024;0.9831313808996363;0.893722960446781;0.06785354959544228;0.06168000557219928;1.1022493979599657;9.998539503935115;0.9072517879891961;-0.08754802058321577;1.061057486531371;1.0000100271118628;0.9114393546907494;1.0000609135562801
59.292065;1.0999113447775202;0.9831331753569276;0.8937263729184559;0.0678535944867493;0.06168003357961189;1.10224952030781;9.998538570202188;0.9072527590927928;-0.08754802041295096;1.0610565033956831;1.0000093862247752;0.9114383653981584;1.0000588464622708
59.302065;1.0999127676640266;0.9831350057080002;0.8937297930855693;0.06785363686483302;0.06168005625237485;1.1022496182343442;9.99853837193882;0.9072537251843531;-0.08754802022754345;1.0610554726347008;1.000008791845438;0.911437407835055;1.0000568109189207
59.312065;1.0999141803243513;0.9831368719700756;0.8937332132086419;0.06785367647482232;0.06168007337731741;1.1022496915286006;9.998538939326114;0.9072546845473447;-0.0875480200254965;1.061054398829394;1.0000082431230197;0.9114364842398598;1.000054804395779
59.322065;1.0999155809081271;0.983138772937651;0.8937366261271792;0.06785371297066652;0.06168008479317755;1.1022497399487206;9.99854030356057;0.9072556361709887;-0.08754801980561755;1.06105328772983;1.0000077391745283;0.9114355988098707;1.0000528249577492
59.332065;1.0999169683946186;0.9831407049436205;0.8937400256528535;0.06785374590825875;0.06168009040258102;1.1022497637448496;9.998542494406514;0.9072565795149714;-0.08754801956722073;1.0610521450703958;1.0000072786004173;0.9114347562727027;1.000050871006932
59.342065;1.0999183429661827;0.9831426620402216;0.8937434071015652;0.06785377479489323;0.06168009020545975;1.1022497643601954;9.998545530454152;0.9072575145887428;-0.08754801931009384;1.0610509757476927;1.000006860351824;0.9114339605589266;1.0000489413742144
59.352065;1.0999197052896483;0.9831446375598019;0.893746767440589;0.06785379916271764;0.06168008427080564;1.102249744187083;9.998549411028566;0.9072584418804378;-0.08754801903421096;1.0610497834325057;1.0000064848361339;0.9114332144952796;1.0000470354442041
59.362065;1.0999210563696151;0.9831466256488827;0.8937501047102819;0.06785381859379822;0.06168007264813017;1.1022497052147315;9.998554118572686;0.9072593614384828;-0.08754801873950754;1.0610485707034945;1.0000061536090963;0.911432520068977;1.0000451530565013
59.372065;1.0999223980548205;0.9831486212510772;0.8937534167724374;0.06785383270527305;0.06168005533004508;1.1022496478534045;9.998559623303464;0.9072602724636359;-0.08754801842594451;1.061047339334519;1.0000058681432535;0.9114318785406138;1.0000432947260693
59.382065;1.0999237330195137;0.9831506188267519;0.8937567004694834;0.06785384112765303;0.06168003233501179;1.1022495708151014;9.998565884374262;0.907261174054528;-0.08754801809357199;1.0610460901133532;1.0000056290032053;0.9114312903891479;1.000041462278715
59.392065;1.0999250642137377;0.9831526117140895;0.893759951866673;0.06785384347935777;0.06168000383114303;1.1022494718924847;9.998572855427094;0.9072620658939271;-0.0875480177424722;1.0610448224014537;1.0000054359751724;0.9114307554158352;1.0000396590834104
59.402065;1.099926394370905;0.9831545928867548;0.8937631668746855;0.06785383936128714;0.06167997018555056;1.102249349493378;9.998580487217247;0.9072629484014647;-0.08754801737273406;1.0610435340412532;1.0000052883317658;0.91143027320467;1.000037889177919
59.412065;1.099927725974946;0.9831565558720868;0.8937663421020914;0.06785382837692809;0.06167993193053257;1.1022492036631841;9.998588719642436;0.9072638225450781;-0.08754801698434775;1.0610422218181448;1.000005184328096;0.911429843428801;1.0000361557161899
59.422065;1.0999290613733728;0.9831584948531329;0.8937694757281124;0.06785381016346106;0.0616798897027006;1.1022490353939038;9.998597477985436;0.9072646894302813;-0.08754801657710691;1.0610408817518144;1.0000051208443428;0.911429465388759;1.0000344601969533
59.432065;1.0999304022193002;0.983160404177918;0.8937725673814217;0.0678537844513898;0.061679844184403566;1.102248845458815;9.998606680982887;0.9072655503703274;-0.0875480161509133;1.0610395090502405;1.0000050937371225;0.9114291373754589;1.0000328031110104
59.442065;1.099931748620775;0.9831622778201757;0.893775616912515;0.06785375113772955;0.06167979607139056;1.1022486336458566;9.998616252522998;0.9072664076542847;-0.08754801570624364;1.061038098962247;1.0000050978974344;0.9114288566727978;1.000031185036532
59.452065;1.0999330990005802;0.9831641094403284;0.8937786231694738;0.06785371029121666;0.06167974610831143;1.1022483981320583;9.998626126329494;0.907267265153299;-0.08754801524423096;1.0610366480701388;1.0000051276402309;0.911428619875693;1.0000296071131665
59.462065;1.099934450324393;0.9831658932432755;0.8937815835473628;0.0678536620803972;0.06167969513200287;1.102248135676594;9.998636240210475;0.9072681282695075;-0.08754801476641082;1.0610351544703363;1.0000051782072445;0.9114284230695773;1.0000280707116673
59.472065;1.099935797751839;0.9831676246823247;0.8937844938748035;0.06785360672241704;0.06167964400563961;1.1022478425576416;9.99864653071782;0.9072690037005956;-0.0875480142744219;1.061033617422602;1.0000052465183262;0.9114282616915284;1.0000265768442667
59.482065;1.0999371342350512;0.9831693001271103;0.8937873486751824;0.06785354447349386;0.06167959350324304;1.102247515015783;9.998656935123572;0.9072698993919889;-0.08754801376986698;1.0610320373023365;1.0000053304009036;0.9114281299510338;1.0000251259845627
59.492065;1.0999384510277677;0.9831709160789509;0.8937901419867416;0.06785347558232092;0.061679544280633825;1.102247148820865;9.9986673948474;0.9072708240204166;-0.08754801325440666;1.0610304152618946;1.0000054277811303;0.91142802058637;1.0000237183919245
59.502065;1.0999397385541438;0.9831724685057551;0.8937928675008544;0.06785340022684978;0.061679496891044704;1.1022467387176962;9.998677854545353;0.9072717856791052;-0.08754801272993289;1.0610287522123838;1.0000055361806013;0.9114279257811865;1.000022354319881
59.512065;1.099940987134973;0.9831739520929971;0.8937955176264771;0.06785331853552097;0.061679451747828816;1.1022462786489793;9.998688257095079;0.907272791178348;-0.08754801219863094;1.0610270476720998;1.0000056522579097;0.9114278385439576;1.0000210336786624
59.522065;1.0999421875375326;0.9831753602900065;0.8937980831023664;0.06785323065029751;0.061679409099402595;1.1022457628065847;9.998698543246075;0.9072738468570337;-0.08754801166283369;1.0610252996943779;1.000005772105123;0.9114277533975623;1.0000197556762764
59.532065;1.0999433308417799;0.9831766868038222;0.8938005543090001;0.06785313671555382;0.061679369072607224;1.1022451868473804;9.99870866010755;0.9072749597276316;-0.08754801112470023;1.0610235062474178;1.0000058923482325;0.9114276664357183;1.0000185189622643
59.542065;1.0999444080297853;0.9831779266101424;0.8938029231538905;0.06785303682659478;0.0616793316926155;1.1022445481855674;9.998718568577521;0.9072761377184897;-0.08754801058594062;1.0610216666500598;1.0000060110782163;0.9114275752420202;1.000017322140039
59.552065;1.0999454100883503;0.9831790752719904;0.8938051837275964;0.06785293103903833;0.06167929685775689;1.102243845129975;9.998728243982756;0.9072773888175268;-0.0875480100478004;1.0610197818855602;1.0000061280188872;0.9114274785188587;1.0000161642264844
59.562065;1.0999463285011035;0.983180128431581;0.8938073318259397;0.06785281941323164;0.061679264359680644;1.102243076294281;9.998737673169751;0.9072787201703231;-0.0875480095111638;1.0610178538658401;1.0000062439732158;0.9114273755628057;1.0000150448395668
59.572065;1.0999471557653089;0.9831810824394004;0.8938093646852314;0.06785270204011061;0.06167923396462591;1.1022422408871206;9.998746852968267;0.9072801383371764;-0.08754800897665226;1.0610158845635054;1.0000063601110298;0.9114272659993121;1.0000139643855994
59.582065;1.0999478855894458;0.9831819347940379;0.8938112811686986;0.06785257909054303;0.0616792054897588;1.1022413388313843;9.998755793561093;0.9072816500886777;-0.08754800844484294;1.0610138758471261;1.0000064776680002;0.9114271494847354;1.00001292415242
59.592065;1.099948512700785;0.9831826838854038;0.8938130815735389;0.06785245085128558;0.061679178832589755;1.102240370056723;9.998764520340535;0.9072832627149627;-0.08754800791656497;1.0610118298837;1.0000065980004416;0.911427025356749;1.0000119259875637
59.602065;1.0999490326154948;0.9831833290352888;0.8938147670582951;0.06785231767474509;0.06167915397167979;1.1022393338600505;9.998773066534408;0.9072849838026856;-0.0875480073930783;1.0610097495530606;1.0000067227722291;0.9114268926785257;1.0000109718490608
59.612065;1.0999494417562168;0.983183871316007;0.8938163391985644;0.06785217991207385;0.06167913097303857;1.1022382293888802;9.998781462356042;0.9072868205697594;-0.08754800687595449;1.0610076383969298;1.000006853884677;0.9114267503416097;1.0000100632968012
59.622065;1.0999497381640786;0.9831843143941944;0.8938177996082051;0.06785203787944491;0.06167910998875781;1.1022370565320547;9.99878973168146;0.9072887790078111;-0.0875480063668064;1.0610055005310695;1.000006992766108;0.9114265967481207;1.0000092008658552
59.632065;1.0999499223796192;0.983184664775864;0.8938191495742773;0.06785189183039007;0.06167909120989093;1.10223581586816;9.998797895990512;0.9072908631049256;-0.08754800586722285;1.0610033411286126;1.0000071401019766;0.9114264295357235;1.0000083835830642
59.642065;1.0999499974275309;0.9831849312404525;0.8938203900415121;0.06785174194993969;0.06167907477253633;1.1022345076098166;9.998805978163388;0.9072930741576971;-0.08754800537874857;1.0610011666255386;1.000007296773077;0.9114262461211743;1.0000076086680636
59.652065;1.0999499679108589;0.983185123326601;0.8938215222755163;0.06785158838625047;0.06167906068143229;1.1022331307584572;9.998814006615191;0.9072954107033261;-0.08754800490270526;1.0609989842790604;1.0000074644371126;0.9114260449349867;1.0000068718314603
59.662065;1.0999498392485643;0.9831852494358407;0.8938225483951205;0.06785143128662588;0.06167904881332588;1.1022316833397814;9.998822018464306;0.9072978693144568;-0.08754800444013668;1.06099680211475;1.0000076448009156;0.9114258263433501;1.0000061684052535
59.672065;1.0999496171681484;0.9831853155394606;0.893823470690575;0.06785127080006423;0.061679038963444247;1.1022301630553972;9.998830054097215;0.9073004453290117;-0.0875480039919154;1.0609946290650183;1.000007838411453;0.9114255928900716;1.000005494266937
59.682065;1.0999493071935351;0.9831853251307109;0.8938242905275151;0.06785110704933639;0.06167903089417668;1.102228567660225;9.998838149268735;0.907303133145196;-0.08754800355870289;1.0609924739452792;1.0000080439572507;0.9114253489686232;1.00000484581698
59.692065;1.0999489143054684;0.9831852801041095;0.8938250081829886;0.06785094011654845;0.061679024393037206;1.1022268953214291;9.998846338309034;0.9073059265199679;-0.08754800314086465;1.060990343866734;1.0000082584126309;0.9114250994950284;1.0000042195315266
59.702065;1.0999484427966513;0.9831851812547308;0.8938256235926482;0.06785077006582202;0.0616790193103854;1.1022251450711733;9.998854661842135;0.9073088187993461;-0.08754800273873352;1.060988244103783;1.0000084774860898;0.9114248481918872;1.0000036118350641
59.712065;1.0999478963138616;0.9831850280639587;0.8938261373060001;0.06785059697756526;0.06167901556610552;1.1022233171807565;9.998863163599458;0.9073118028722487;-0.08754800235301449;1.0609861793093223;1.0000086963047023;0.9114245969538296;1.000003019476999
59.722065;1.0999472778152977;0.983184818887928;0.8938265510719754;0.06785042096422009;0.06167901315541572;1.1022214135266848;9.998871880348762;0.9073148710754307;-0.08754800198467512;1.060984154277597;1.0000089103570025;0.9114243462859686;1.0000024401028609
59.732065;1.0999465892583635;0.9831845519139059;0.8938268677257011;0.06785024217638581;0.06167901213330201;1.1022194377352643;9.998880837000316;0.9073180151946346;-0.08754800163435196;1.0609821736678078;1.0000091156427788;0.911424095980136;1.0000018725440902
59.742065;1.0999458316578619;0.9831842261015856;0.8938270905209476;0.06785006082235222;0.06167901256672525;1.1022173945791935;9.99889005062035;0.9073212264032166;-0.08754800130198646;1.0609802412586153;1.000009308010523;0.9114238457307999;1.0000013163669572
59.752065;1.0999450057398368;0.9831838416379455;0.8938272225721872;0.06784987717296734;0.061679014537038265;1.1022152890932877;9.99889954041568;0.9073244951242542;-0.08754800098705302;1.0609783591235709;1.0000094828481356;0.9114235956991633;1.0000007709407233
59.762065;1.0999441123559308;0.9831834002073946;0.893827266905619;0.06784969150594028;0.06167901820653037;1.102213126136855;9.9989093327098;0.907327811030687;-0.08754800068911092;1.0609765271445448;1.000009635237185;0.911423346729622;1.0000002349534476
59.772065;1.0999431523769272;0.9831829051565322;0.893827226833596;0.06784950401513569;0.06167902382200439;1.1022109101728967;9.998919453430933;0.9073311631294262;-0.08754800040829491;1.0609747437200903;1.000009760002326;0.9114230998654458;0.999999706774643
59.782065;1.0999421265442686;0.9831823611682896;0.8938271064682269;0.06784931476762875;0.061679031628207356;1.1022086452593023;9.998929919249587;0.9073345396325884;-0.08754800014555444;1.0609730073432249;1.0000098514545581;0.9114228557054859;0.9999991854243583
59.792065;1.0999410352849082;0.9831817737075087;0.8938269110987366;0.06784912375188834;0.06167904180650116;1.1022063353686937;9.998940740237265;0.9073379280853783;-0.08754799990263556;1.0609713170276847;1.0000099034213266;0.9114226143211579;0.9999986713228286
59.802065;1.099939878440766;0.983181148806969;0.8938266464638625;0.06784893097333305;0.061679054484431395;1.1022039848138763;9.99895192626572;0.9073413164978569;-0.0875479996819529;1.0609696713752936;1.000009910272642;0.9114223753164259;0.9999981659130932
59.812065;1.099938655094251;0.9831804929876325;0.8938263175431217;0.06784873652050992;0.06167906976225753;1.1022015989334528;9.99896348527354;0.9073446947245676;-0.08754799948631808;1.0609680682833609;1.0000098680905691;0.9114221374132696;0.9999976707532318
59.822065;1.099937363784929;0.9831798130681189;0.8938259283474057;0.0678485405688558;0.06167908771846259;1.1021991848695898;9.998975418119285;0.9073480546927806;-0.08754799931845864;1.060966505568649;1.0000097747322916;0.9114218983273704;0.9999971874330328
59.832065;1.0999360034509746;0.9831791161251676;0.8938254823466656;0.06784834336456329;0.061679108423147784;1.102196751523799;9.998987719177347;0.9073513896465073;-0.08754799918072048;1.060964981343806;1.0000096291312883;0.9114216557528332;0.9999967182398304
59.842065;1.0999345742934947;0.9831784091042886;0.8938249831673257;0.06784814525127764;0.06167913198149271;1.1021943085117771;9.999000380601759;0.9073546933732769;-0.08754799907515595;1.0609634942232389;1.0000094308358833;0.9114214083697655;0.9999962662740279
59.852065;1.0999330775255778;0.9831776973920214;0.8938244354582394;0.06784794671321588;0.06167915855750921;1.1021918651185134;9.999013394336323;0.9073579594541423;-0.08754799900366239;1.0609620438263834;1.0000091803092528;0.9114211555084439;0.9999958345969583
59.862065;1.0999315145787023;0.9831769836169035;0.8938238448271667;0.06784774834785096;0.06167918833702113;1.1021894296975439;9.999026755861186;0.9073611807241801;-0.08754799896788869;1.0609606309123494;1.0000088798632027;0.9114208960010707;0.9999954254318487
59.872065;1.099929886907186;0.9831762682903511;0.8938232166634424;0.0678475507841878;0.061679221462535724;1.1021870094323043;9.99904047263796;0.9073643496819858;-0.08754799896896776;1.0609592567022954;1.0000085343567346;0.9114206277327968;0.9999950400714599
59.882065;1.0999281963756316;0.9831755517845545;0.8938225549496371;0.06784735463974705;0.06167925798535722;1.1021846105214215;9.99905456925012;0.9073674592807344;-0.0875479990074267;1.0609579221718461;1.0000081510243708;0.911420348171684;0.9999946791348108
59.892065;1.0999264451956652;0.9831748357134665;0.893821862013567;0.06784716051417597;0.06167929784262388;1.102182238097457;9.999069084713934;0.9073705028689935;-0.08754799908337103;1.0609566279367715;1.0000077387383783;0.9114200549893512;0.9999943427189917
59.902065;1.0999246352605951;0.9831741225100316;0.8938211391734152;0.0678469689777675;0.06167934085325762;1.102179895518184;9.999084064690917;0.9073734734645407;-0.08754799919660802;1.0609553750543317;1.000007307314326;0.9114197463327854;0.9999940301943169
59.912065;1.099922767901992;0.9831734142125128;0.8938203873890931;0.06784678055860802;0.0616793867382777;1.1021775837883496;9.999099553717258;0.9073763633878508;-0.08754799934660654;1.0609541665530853;1.0000068668918052;0.9114194205762869;0.9999937398584372
59.922065;1.0999208440138626;0.9831727119998077;0.8938196073988894;0.06784659572300063;0.06167943517046536;1.1021753018101177;9.999115593558308;0.9073791647922157;-0.0875479995324344;1.0609530079873875;1.0000064271894717;0.9114190756193521;0.9999934689395392
59.932065;1.099918863755349;0.9831720168852075;0.8938187993904829;0.06784641486116998;0.0616794858307997;1.1021730475961213;9.99913222566774;0.9073818708620177;-0.087547999752685;1.060951906369143;1.0000059970156725;0.911418708658025;0.9999932139499765
59.942065;1.0999168264428856;0.9831713309193528;0.8938179626209718;0.06784623829847068;0.06167953842159809;1.1021708196208249;9.999149489400057;0.9073844769046921;-0.08754800000550692;1.0609508688450213;1.0000055841139865;0.9114183167510782;0.9999929711526251
59.952065;1.099914731340823;0.9831706572424118;0.8938170954859309;0.06784606629553025;0.06167959262649231;1.1021686172812373;9.999167415155851;0.90738698082164;-0.08754800028888882;1.0609499016866186;1.0000051950164743;0.9114178971915516;0.9999927372622556
59.962065;1.0999125788515463;0.9831699988477418;0.8938161959385464;0.06784589900479825;0.06167964808748856;1.1021664410933065;9.999186018192782;0.9073893830325354;-0.08754800060088815;1.0609490097364107;1.000004834843833;0.9114174474742992;0.9999925102444562
59.972065;1.0999103713447906;0.9831693581315675;0.8938152617162303;0.06784573644481304;0.061679704436286856;1.102164293403856;9.999205296024774;0.9073916860843245;-0.0875480009394705;1.0609481965196346;1.0000045071710033;0.9114169655107686;0.9999922893513273
59.982065;1.0999081127425767;0.9831687376665059;0.8938142902071098;0.06784557855268541;0.06167976134149576;1.1021621784440323;9.999225229851293;0.9073938939458766;-0.08754800130231258;1.0609474645677486;1.0000042142214005;0.9114164496846404;0.9999920744638958
59.992065;1.0999058072199337;0.9831681407184092;0.8938132784189982;0.0678454252578304;0.06167981853895901;1.1021601013594475;9.999245789611912;0.9073960109834784;-0.0875480016869598;1.0609468159362618;1.0000039571670873;0.9114158985430463;0.9999918658478191
60.002065;1.0999034585884917;0.9831675708882671;0.8938122233254239;0.06784527651330403;0.06167987580840738;1.1021580673344444;9.9992669379956;0.9073980414703227;-0.08754800209111471;1.0609462526874287;1.0000037361495495;0.9114153108411366;0.9999916642448222
60.012065;1.099901070587598;0.9831670312809625;0.8938111223126324;0.06784513230790214;0.06167993290760912;1.102156080940231;9.99928863091403;0.9073999903098116;-0.08754800251273762;1.0609457767941293;1.0000035501522004;0.9114146857904387;0.9999914708224958
60.022065;1.0998986475959858;0.983166524040795;0.8938099735467971;0.06784499269606122;0.06167998955774793;1.1021541458733455;9.999310817564929;0.9074018638346086;-0.08754800294998298;1.060945390125647;1.0000033971216677;0.9114140230659479;0.9999912872633645
60.032065;1.0998961950304942;0.9831660508250205;0.8938087761658496;0.06784485782347091;0.06168004548782546;1.1021522653159432;9.999333439491574;0.9074036694129943;-0.08754800340118052;1.060945094671949;1.0000032744531249;0.9114133227808313;0.9999911156943365
60.042065;1.0998937188036222;0.9831656134261428;0.8938075300901787;0.06784472791119996;0.06168010043154291;1.1021504419832258;9.999356431038402;0.9074054140610225;-0.08754800386490709;1.0609448922358424;1.0000031792425346;0.9114125854516719;0.9999909581167942
60.052065;1.0998912249570252;0.9831652135686644;0.8938062357136755;0.06784460322189065;0.06168015407479904;1.1021486774471636;9.999379728350352;0.9074071029887966;-0.08754800433997607;1.0609447839490214;1.0000031081304397;0.9114118117413332;0.999990815942124
60.062065;1.0998887199012115;0.9831648525185699;0.893804893840778;0.06784448404371515;0.061680206058522806;1.1021469716633934;9.999403282827528;0.9074087391072951;-0.08754800482532588;1.0609447699713892;1.0000030574707683;0.9114110024169327;0.9999906900616433
60.072065;1.0998862099673195;0.9831645313425073;0.893803505561494;0.06784437069394494;0.0616802560277078;1.1021453231003189;9.999427067392158;0.9074103236303415;-0.08754800531989188;1.0609448490056537;1.0000030237930022;0.9114101587333905;0.9999905812010726
60.082065;1.0998837005165392;0.9831642513420508;0.89380207202306;0.06784426353425689;0.061680303654480115;1.1021437288755775;9.999451073016736;0.9074118569932327;-0.08754800582242171;1.0609450182824263;1.0000030038059655;0.9114092822311588;0.9999904901008599
60.092065;1.099881195714903;0.983164014152813;0.8938005944709272;0.06784416296055669;0.061680348628464166;1.1021421849923747;9.999475300319412;0.907413339474923;-0.08754800633136518;1.0609452745459156;1.0000029941016133;0.911408373815201;0.9999904172640339
60.102065;1.0998786986402433;0.9831638213278449;0.8937990743098236;0.0678440693390638;0.061680390634044416;1.1021406867988994;9.999499749768994;0.90741477137848;-0.08754800684500966;1.0609456147416831;1.0000029908567736;0.9114074336005411;0.9999903626830672
60.112065;1.0998762113573808;0.9831636733309331;0.8937975131369127;0.06784398295111606;0.061680429340180996;1.102139229048401;9.99952442014459;0.9074161530871779;-0.08754800736172297;1.0609460358071907;1.000002989291709;0.9114064621195027;0.9999903261871401
60.122065;1.099873735374033;0.9831635689719338;0.8937959128395474;0.06784390399216869;0.0616804644013301;1.1021378059861464;9.999549317948055;0.9074174848827751;-0.08754800788016429;1.0609465344340456;1.0000029835715163;0.9114054616657573;0.999990308083206
60.132065;1.0998712722019293;0.9831635061073931;0.8937942750365356;0.06784383258046146;0.061680495461909596;1.1021364119957988;9.999574458862496;0.9074187662774009;-0.08754800839941788;1.060947107141908;1.0000029681256397;0.911404436474353;0.9999903092288598
60.142065;1.0998688232663212;0.9831634825571042;0.8937926000853177;0.06784376878228034;0.06168052218821264;1.1021350420342682;9.99959985592802;0.9074199958995879;-0.08754800891903389;1.0609477505965503;1.0000029392507233;0.9114033918818005;0.9999903306216804
60.152065;1.099866389691069;0.9831634965101596;0.8937908869629392;0.06784371266904006;0.061680544303890916;1.1021336915645679;9.999625509872653;0.9074211726500462;-0.08754800943901314;1.060948461730694;1.0000028950346846;0.9114023334095348;0.9999903731375683
60.162065;1.099863972827354;0.9831635470221736;0.8937891340660896;0.06784366431403648;0.06168056158314469;1.1021323563722105;9.999651409670346;0.9074222966630765;-0.08754800995960582;1.0609492374408718;1.0000028340969411;0.9114012662625094;0.9999904374599663
60.172065;1.0998615749836171;0.9831636343151107;0.8937873402070957;0.0678436237141281;0.06168057384191833;1.1021310323887807;9.99967754519854;0.9074233687868009;-0.08754801048096501;1.060950074737975;1.000002754836728;0.9114001951998849;0.9999905242475903
60.182065;1.099859199589212;0.9831637591172497;0.8937855052224742;0.0678435907555758;0.061680580964996394;1.1021297156457084;9.999703920580055;0.9074243894697699;-0.08754801100299617;1.0609509717432821;1.000002655391258;0.9113991245352939;0.9999906348207221
60.192065;1.0998568510478726;0.983163921995681;0.8937836295743212;0.06784356525000212;0.061680582914822875;1.1021284022892837;9.999730551300026;0.9074253582510389;-0.0875480115254995;1.0609519287352291;1.000002533869028;0.9113980580598818;0.9999907718202696
60.202065;1.0998545345534092;0.9831641234571907;0.8937817136947556;0.06784354697762719;0.06168057970082911;1.1021270886918875;9.999757453724916;0.9074262740580703;-0.08754801204837553;1.0609529483995048;1.0000023886381717;0.9113969990191183;0.9999909388210931
60.212065;1.099852255573306;0.9831643635542434;0.8937797582604081;0.06784353570761321;0.06168057137119771;1.1021257718437896;9.999784639549379;0.907427135687751;-0.08754801257156834;1.0609540349197342;1.0000022183783477;0.9113959505882593;0.9999911390929468
60.222065;1.0998500191865261;0.9831646404921466;0.8937777645684447;0.06784353118178914;0.06168055804628611;1.1021244495493887;9.999812110674808;0.9074279420943929;-0.0875480130948097;1.0609551923004814;1.0000020217511563;0.9113949165173738;0.9999913750148134
60.232065;1.0998478295573229;0.983164949866669;0.8937757341528443;0.06784353309360551;0.06168053993004563;1.1021231205940247;9.999839854357125;0.9074286929563001;-0.08754801361753417;1.0609564229456725;1.0000017968227508;0.9113939008796479;0.9999916482894441
60.242065;1.0998456897218674;0.9831652856540407;0.8937736686767211;0.0678435410826594;0.06168051725596397;1.102121785738483;9.999867840343816;0.9074293887286311;-0.08754801413905378;1.0609577270706725;1.000001540867828;0.911392907130096;0.9999919599138981
60.252065;1.099843602444359;0.9831656417553319;0.8937715703494402;0.06784355470915661;0.06168049020553844;1.1021204484370963;9.999896017915365;0.9074300294041211;-0.08754801465892648;1.0609591027041594;1.000001250987257;0.9113919375442966;0.9999923103835903
60.262065;1.0998415714187064;0.9831660128031983;0.8937694415963917;0.06784357344387791;0.06168045886652641;1.1021191136305983;9.999924317441684;0.9074306137462743;-0.08754801517724382;1.0609605460472056;1.0000009246916823;0.9113909931846486;0.9999926998221678
60.272065;1.0998396010452112;0.9831663946136858;0.8937672842829348;0.06784359671539662;0.06168042324779888;1.1021177857439175;9.99995265804926;0.9074311400563717;-0.08754801569453403;1.0609620521041887;1.000000559751672;0.9113900742660861;0.9999931269485862
60.282065;1.0998376956001352;0.9831667844102066;0.8937650997601099;0.06784362395213432;0.06168038332367957;1.1021164679215605;9.999980956018305;0.9074316071472042;-0.0875480162114216;1.0609636151571067;1.0000001542879968;0.9113891809145566;0.9999935882811853
60.292065;1.0998358594598312;0.983167180449995;0.8937628893484357;0.06784365457173105;0.061680339086765866;1.1021151624054655;10.000009129893025;0.9074320144509138;-0.08754801672821189;1.0609652289455476;0.9999997075703728;0.9113883134690809;0.9999940786289231
60.302065;1.0998340975634797;0.9831675814140939;0.8937606542973909;0.06784368795997209;0.06168029057309791;1.1021138709158458;10.000037101206603;0.907432361571596;-0.08754801724469187;1.060966887066368;0.9999992199371596;0.9113874717833699;0.9999945921546446
60.312065;1.0998324147866676;0.9831679859070589;0.8937583952700084;0.0678437234973874;0.06168023785192757;1.1021125947050487;10.000064794182885;0.9074326481385422;-0.08754801776043045;1.0609685836007878;0.9999986916091324;0.9113866546183816;0.999995123528796
60.322065;1.099830815090221;0.9831683919947386;0.8937561121120453;0.0678437606354686;0.0616801810252687;1.102111334762592;10.000092135310284;0.90743287408719;-0.08754801827506206;1.0609703132876935;0.999998122399187;0.9113858597907409;0.9999956686746969
60.332065;1.0998293018813765;0.983168796837727;0.8937538043220169;0.06784379894767553;0.06168012023518947;1.1021100924908478;10.000119047997849;0.9074330396933662;-0.08754801878817474;1.0609720711691268;0.9999975124071965;0.9113850844816902;0.9999962248566401
60.342065;1.0998278789197296;0.9831691966414482;0.893751471618865;0.0678438380767464;0.06168005565304171;1.1021088701407864;10.000145443232942;0.9074331453590118;-0.0875480192990669;1.06097385220216;0.999996862268904;0.9113843255912852;0.9999967905199297
60.352065;1.0998265505906406;0.9831695869059033;0.8937491140587156;0.06784387764132582;0.06167998746303702;1.1021076703902477;10.000171214205242;0.9074331919525507;-0.08754801980647994;1.0609756508874197;0.9999961729886149;0.9113835803451114;0.9999973649027262
60.362065;1.0998253215996499;0.9831699627079075;0.8937467319918089;0.06784391722708785;0.06167991586881342;1.1021064959495848;10.000196241119454;0.907433181630169;-0.08754802030843413;1.060977461264006;0.9999954459604987;0.9113828468137491;0.999997947062954
60.372065;1.0998241959110482;0.9831703190286442;0.8937443259842545;0.06784395645382985;0.06167984111824652;1.1021053499867028;10.000220402978398;0.9074331181109293;-0.08754802080229239;1.0609792780830742;0.9999946830369427;0.9113821239725782;0.9999985351633903
60.382065;1.099823175322655;0.9831706511616508;0.8937418968309849;0.06784399503656074;0.061679763494405355;1.1021042366405758;10.000243586071742;0.907433006350642;-0.08754802128497591;1.0609810982346426;0.999993886213395;0.9113814114516391;0.9999991269534246
60.392065;1.099822259309297;0.9831709550464833;0.8937394460434026;0.06784403280167485;0.06167968326801339;1.1021031605170366;10.000265686263951;0.9074328522613371;-0.08754802175327031;1.0609829206383519;0.9999930569707283;0.9113807092748707;0.9999997205076032
60.402065;1.0998214458944158;0.9831712276345929;0.8937369762369713;0.06784406966223853;0.06167960066511203;1.1021021252274614;10.0002866102958;0.9074326624514988;-0.0875480222040356;1.0609847449587226;0.999992195863338;0.9113800175527601;1.0000003143282825
60.412065;1.0998207322813318;0.9831714671910836;0.8937344907280037;0.06784410556393577;0.06167951587575173;1.1021011325223595;10.000306279369902;0.90743244406712;-0.08754802263416629;1.0609865705493533;0.9999913029920797;0.9113793363560782;1.0000009072932177
60.422065;1.0998201157564012;0.9831716730933499;0.8937319928074727;0.06784414043671093;0.06167942907660207;1.1021001828737422;10.00032463219161;0.9074322046849829;-0.08754802304053926;1.0609883960716426;0.9999903788070736;0.9113786660138197;1.0000014987678834
60.432065;1.0998195945836422;0.9831718450660705;0.8937294850958836;0.06784417423230557;0.06167934043320923;1.1020992764433402;10.00034162443993;0.9074319517393057;-0.08754802342023288;1.0609902193833844;0.9999894240135748;0.9113780072392819;1.000002088400787
60.442065;1.0998191677687774;0.9831719824420635;0.8937269691951881;0.06784420701911079;0.06167925009614111;1.102098413470625;10.000357227465184;0.9074316917934844;-0.08754802377090913;1.060992037434903;0.99998843914727;0.9113773610886075;1.0000026754517322
60.452065;1.0998188344109203;0.9831720838232807;0.8937244460120924;0.06784423898828702;0.061679158230131696;1.1020975942817834;10.00037142717548;0.9074314303718927;-0.08754802409105839;1.0609938466450997;0.999987424696451;0.9113767294477662;1.0000032583327758
60.462065;1.0998185933390692;0.9831721468996312;0.8937219163217662;0.06784427035727553;0.061679065086419814;1.1020968198181686;10.00038421981909;0.9074311724003898;-0.08754802437990064;1.0609956435891776;0.9999863811184356;0.9113761157728412;1.0000038349658016
60.472065;1.0998184430179208;0.9831721688359427;0.8937193811662303;0.06784430130249847;0.06167897104285725;1.1020960923889147;10.00039560323319;0.9074309227304086;-0.08754802463706436;1.0609974253685215;0.9999853087363523;0.9113755254841944;1.0000044039580938
60.482065;1.0998183818662037;0.9831721473607147;0.8937168421980546;0.0678443320154009;0.06167887653329012;1.1020954151565443;10.000405568463965;0.9074306863443615;-0.08754802486230685;1.0609991899060423;0.9999842079029314;0.9113749655848831;1.0000049657459182
60.492065;1.0998184084610128;0.9831720813918255;0.8937143015930411;0.0678443628205764;0.06167878193743049;1.10209479096773;10.000414100902594;0.9074304683550425;-0.08754802505528339;1.061000935928328;0.9999830787451669;0.9113744434959592;1.0000055226168174
60.502065;1.0998185214153404;0.9831719709928417;0.8937117615754564;0.0678443941867842;0.06167868752421321;1.1020942216427358;10.000421191818177;0.9074302738366341;-0.087548025215442;1.061002662291505;0.9999819205074725;0.9113739662016961;1.000006077659446
60.512065;1.0998187197094296;0.9831718172159679;0.8937092244450422;0.06784442660351125;0.06167859344908961;1.1020937072007861;10.000426851517444;0.9074301076044635;-0.08754802534211717;1.0610043680771009;0.9999807312500215;0.9113735403523707;1.0000066336811682
60.522065;1.0998190033843638;0.9831716214585002;0.8937066930721788;0.06784446047852019;0.06167849978455219;1.1020932456203958;10.000431114594884;0.9074299740838583;-0.08754802543465348;1.0610060538199966;0.9999795079777342;0.9113731726541928;1.0000071929946563
60.532065;1.099819373241655;0.9831713845698681;0.8937041711087643;0.06784449614353669;0.061678406563526335;1.1020928335161126;10.000434032194109;0.9074298768744112;-0.08754802549252212;1.0610077217413565;0.9999782473925999;0.911372869967871;1.0000077578741509
60.542065;1.099819829380282;0.9831711069496752;0.8937016627548479;0.06784453390201857;0.06167831383225013;1.1020924660653946;10.00043565618127;0.9074298181586434;-0.08754802551536146;1.061009374527968;0.9999769470443127;0.9113726392369826;1.00000833058784
60.552065;1.0998203703940135;0.9831707893620374;0.8936991723136606;0.06784457404415527;0.06167822169411636;1.1020921362882092;10.000436026309949;0.9074297985347681;-0.08754802550276869;1.0610110140801499;0.9999756055873373;0.9113724876618999;1.0000089126127616
60.562065;1.0998209942981423;0.983170432874723;0.8936967045618134;0.06784461685108067;0.06167813030498829;1.1020918350273214;10.00043516753809;0.9074298172479536;-0.08754802545409446;1.061012641185253;0.9999742220002644;0.9113724228503307;1.0000095040797197
60.572065;1.099821699939794;0.9831700378744958;0.8936942662436075;0.06784466263835942;0.0616780398217874;1.1020915512546847;10.000433095369365;0.9074298727078915;-0.08754802536859205;1.0610142568415215;0.9999727950415237;0.9113724519326756;1.0000101041624208
60.582065;1.0998224873276508;0.9831696036037285;0.8936918667799918;0.06784471181367634;0.06167795034061634;1.1020912727059247;10.00042982284632;0.907429963134807;-0.08754802524567466;1.0610158639664777;0.9999713231962258;0.9113725800512481;1.0000107112988126
60.592065;1.0998233566149533;0.9831691288151491;0.8936895173468897;0.06784476487089379;0.061677861872719154;1.1020909869960385;10.000425365494287;0.9074300870759877;-0.08754802508491459;1.061017467203354;0.9999698044873484;0.9113728101911119;1.000011322481715
60.602065;1.0998243065361526;0.9831686125055513;0.8936872294751913;0.0678448222897901;0.06167777437890003;1.1020906826166634;10.000419739694717;0.9074302434873832;-0.08754802488590524;1.0610190716031853;0.9999682365538689;0.9113731448074078;1.0000119328767656
60.612065;1.0998253337399997;0.9831680538155286;0.8936850141203647;0.06784488440166292;0.061677687834629014;1.1020903497002803;10.000412956427484;0.9074304311564556;-0.0875480246481851;1.0610206819207582;0.9999666173342681;0.9113735873550896;1.0000125366014685
60.622065;1.0998264333794219;0.9831674519334936;0.8936828814109619;0.06784495132181498;0.061677602275366866;1.1020899797041326;10.000405022191856;0.9074306482243307;-0.08754802437121971;1.0610223023390668;0.9999649454192663;0.9113741422023635;1.0000131275292214
60.632065;1.0998275999387526;0.9831668067343347;0.8936808403290027;0.06784502299301494;0.06167751779509962;1.1020895639407986;10.000395949312104;0.9074308926607046;-0.0875480240544873;1.061023936246075;0.9999632199623;0.9113748133266072;1.0000136993875803
60.642065;1.099828828027876;0.9831661194110988;0.8936788979488067;0.06784509927013835;0.061677434518662935;1.1020890932596428;10.000385761699688;0.9074311633114577;-0.08754802369767645;1.0610255862531597;0.9999614409690154;0.9113756030882716;1.0000142459000032
60.652065;1.099830112974543;0.9831653927014565;0.893677059310018;0.06784517997049001;0.06167735254542097;1.1020885592183993;10.000374489052724;0.9074314603659953;-0.08754802330091202;1.0610272543171395;0.9999596096960646;0.9113765119305907;1.000014761341614
60.662065;1.0998314507917697;0.983164630901851;0.8936753283907546;0.06784526487757411;0.06167727187676145;1.1020879544538884;10.000362163364727;0.9074317844331543;-0.08754802286490586;1.0610289417108776;0.9999577286565067;0.9113775386554002;1.000015241145429
60.672065;1.0998328378260398;0.9831638393533687;0.8936737089158977;0.06784535370844776;0.061677192408226916;1.1020872723406672;10.000348824087006;0.9074321351435688;-0.08754802239084872;1.0610306488953423;0.999955801471587;0.9113786808951061;1.000015682015083
60.682065;1.0998342697596153;0.9831630233597004;0.8936722039269854;0.06784544610357446;0.06167711398780727;1.1020865074921018;10.000334522013294;0.9074325107177207;-0.08754802188018156;1.0610323753940376;0.9999538328566394;0.9113799361219965;1.0000160811347305
60.692065;1.0998357400720082;0.9831621874937269;0.8936708149441199;0.06784554168138626;0.06167703645547333;1.1020856559833505;10.000319321439843;0.9074329083697312;-0.08754802133458803;1.0610341198161513;0.9999518288277559;0.9113813025253247;1.0000164353430387
60.702065;1.0998372397884781;0.9831613358463605;0.8936695420065875;0.06784564010838634;0.06167695964206536;1.102084714116414;10.000303303176924;0.9074333251479227;-0.0875480207561613;1.061035879938631;0.9999497965661529;0.9113827785487395;1.000016741710791
60.712065;1.0998387590637855;0.9831604725242425;0.8936683844276093;0.06784574113081408;0.06167688336700012;1.102083677274692;10.000286564884311;0.9074337590764604;-0.087548020147516;1.0610376527308676;0.9999477436115399;0.9113843615656279;1.0000169993003971
60.722065;1.0998402888087377;0.9831596019072063;0.8936673415097725;0.06784584455565311;0.06167680745377365;1.1020825401141472;10.000269215717111;0.9074342096182894;-0.08754801951169972;1.0610394346564198;0.9999456773701352;0.9113860471681774;1.0000172101609541
60.732065;1.0998418208305345;0.983158728962039;0.893666412759025;0.06784595019967352;0.06167673174944054;1.1020812969748557;10.000251365430026;0.9074346768137591;-0.08754801885197308;1.0610412220216112;0.999943605164735;0.9113878298189957;1.0000173781545518
60.742065;1.099843347120882;0.9831578595301497;0.8936655973749945;0.06784605784396248;0.061676656138991044;1.1020799413257927;10.000233115281357;0.9074351603729669;-0.08754801817168778;1.0610430108285804;0.9999415338782557;0.9113897041858245;1.0000175067884487
