time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.752065;1.0998448595976829;0.983157000159212;0.893664893403399;0.06784616720105648;0.06167658056506219;1.102078465398163;10.00021455801114;0.9074356602240498;-0.08754801747426728;1.0610447961564895;0.9999394693716963;0.9113916656457633;1.0000175982311679
60.762065;1.0998463501907745;0.9831561575932211;0.8936642971055462;0.06784627791566118;0.06167650504186206;1.102076861353592;10.000195786211997;0.9074361775208969;-0.08754801676318669;1.061046571851097;0.9999374166894659;0.91139370980872;1.0000176536799044
60.772065;1.0998478107369476;0.9831553381659567;0.8936638027947127;0.06784638962583463;0.0616764296131966;1.102075122805914;10.000176898462803;0.9074367143574387;-0.08754801604191499;1.061048331529928;0.9999353808508625;0.9113958322462488;1.000017673763424
60.782065;1.0998492329017515;0.9831545473709662;0.8936634032853789;0.0678465020153185;0.06167635427563143;1.1020732454200586;10.000157993549973;0.9074372727386084;-0.08754801531378754;1.0610500698836978;0.9999333668736762;0.9113980287915227;1.0000176583708107
60.792065;1.0998506090277675;0.9831537899972088;0.893663090736846;0.06784661482542169;0.0616762789810681;1.1020712267293655;10.000139160106754;0.9074378541808832;-0.0875480145819515;1.0610517826277863;0.9999313789586869;0.911400295735802;1.0000176064693946
60.802065;1.0998519336410348;0.9831530704998501;0.8936628575640507;0.06784672787068166;0.061676203717128064;1.1020690653983907;10.000120474424381;0.9074384600763727;-0.08754801384943835;1.0610534656495492;0.9999294202628244;0.9114026293007916;1.0000175166112835
60.812065;1.099853203406192;0.98315239319502;0.8936626971313841;0.06784684103581151;0.06167612854275783;1.10206676034443;10.000102007697144;0.907439091992125;-0.08754801311911754;1.0610551143256042;0.9999274931832871;0.9114050247918267;1.0000173877637637
60.822065;1.0998544156591115;0.9831517621309938;0.8936626037110327;0.06784695424958195;0.061676053581856155;1.102064310263505;10.000083830000518;0.9074397511961947;-0.08754801239350515;1.0610567231664831;0.9999255992706623;0.9114074763566179;1.0000172193436905
60.832065;1.099855567903987;0.9831511805074987;0.8936625717590494;0.06784706745328282;0.06167597904311249;1.1020617140530191;10.000066001609229;0.9074404383196446;-0.08754801167463662;1.0610582858602053;0.9999237396573761;0.9114099774544709;1.0000170106716506
60.842065;1.099856658169572;0.9831506503417183;0.8936625954531321;0.06784718054436409;0.06167590521926409;1.1020589718723122;10.00004856602998;0.9074411541372864;-0.08754801096416924;1.0610597959494292;0.9999219163243281;0.9114125214884634;1.000016761166961
60.852065;1.099857684856378;0.9831501726027408;0.8936626689092683;0.06784729333082083;0.06167583243551766;1.1020560859026165;10.000031560211523;0.9074419003934169;-0.08754801026375279;1.0610612481951074;0.9999201325309132;0.911415102188444;1.000016470999967
60.862065;1.099858646356503;0.9831497471938941;0.8936627865068011;0.06784740555210858;0.06167576100773674;1.102053060948516;10.000015030203429;0.9074426797701871;-0.08754800957534545;1.0610626394403069;0.999918391789713;0.9114177138626205;1.000016141222802
60.872065;1.0998595415197097;0.9831493731790611;0.8936629432092503;0.06784751696688894;0.061675691224260955;1.1020499047635828;9.999999033446684;0.9074434950968706;-0.08754800890111161;1.0610639680908727;0.9999166970596755;0.9114203517032846;1.0000157736870587
60.882065;1.0998603708002157;0.9831490494946336;0.8936631348235747;0.06784762744966875;0.061675623326868226;1.10204662719633;9.999983629505868;0.9074443479419776;-0.0875480082431235;1.0610652332916481;0.999915051362594;0.9114230115788269;1.0000153712210254
60.892065;1.0998611366823534;0.9831487753741118;0.8936633576545738;0.06784773704203767;0.06167555749875686;1.1020432385397205;9.999968872313476;0.9074452377322478;-0.08754800760332883;1.0610664340654121;0.9999134586512672;0.9114256891937983;1.0000149380742382
60.902065;1.0998618430186626;0.9831485503984702;0.8936636080907031;0.06784784595687632;0.06167549385277355;1.10203974822073;9.999954807071148;0.9074461622556567;-0.08754800698360586;1.061067568162104;0.9999119237467099;0.9114283797381783;1.0000144803782978
60.912065;1.099862494428433;0.9831483744455861;0.8936638828425773;0.06784795451774665;0.06167543243081777;1.1020361649333144;9.99994146932725;0.90744711866736;-0.08754800638544027;1.0610686319666844;0.9999104518370016;0.9114310782016504;1.0000140059822349
60.922065;1.0998630962415339;0.9831482475681166;0.8936641793128316;0.06784806304453297;0.061675373253540534;1.1020324981737144;9.999928885925364;0.9074481041907461;-0.08754800580952563;1.0610696211949722;0.9999090482590688;0.9114337793527955;1.000013523149765
60.932065;1.0998636542057674;0.9831481702414618;0.8936644955426547;0.06784817176311067;0.06167531638269236;1.10202875946955;9.99991707464669;0.9074491163939323;-0.08754800525589622;1.0610705308692152;0.9999077186144426;0.9114364772319817;1.0000130388769979
60.942065;1.099864174142038;0.9831481436906948;0.8936648296443293;0.06784828076134651;0.061675261932162;1.1020249623664016;9.999906045753024;0.9074501531977278;-0.08754800472434794;1.0610713553523765;0.9999064684993332;0.9114391650171054;1.000012558577111
60.952065;1.0998646620921768;0.9831481692487778;0.8936651792857534;0.06784838998911422;0.06167521004381262;1.1020211214809297;9.99989581095123;0.907451213057039;-0.08754800421464905;1.061072088820211;0.9999053026380869;0.9114418359476577;1.0000120871109357
60.962065;1.0998651240479127;0.9831482469932606;0.8936655422586315;0.06784849933823846;0.06167516087246813;1.1020172513108428;9.999886388006004;0.907452295364932;-0.08754800372675033;1.0610727251078187;0.9999042244026067;0.9114444845897398;1.000011629553068
60.972065;1.0998655652674487;0.9831483748642169;0.8936659177438196;0.06784860875688772;0.0616751145906872;1.1020133658517164;9.999877792973711;0.907453400616361;-0.08754800326106593;1.061073257531741;0.9999032358609562;0.91144710733505;1.0000111914762135
60.982065;1.0998659900977696;0.9831485485462479;0.8936663069512604;0.06784871829321376;0.06167507139294945;1.1020094789387327;9.999870032828229;0.9074545298762711;-0.08754800281839363;1.0610736798363456;0.9999023381139568;0.9114497024458109;1.0000107792704613
60.992065;1.099866402174029;0.983148761586636;0.8936667127801632;0.0678488280421097;0.06167503148320072;1.102005604028804;9.999863107148702;0.907455683982842;-0.08754800239950138;1.0610739876579645;0.999901532122653;0.9114522701237815;1.0000103999816126
61.002065;1.0998668048566143;0.9831490060322235;0.8936671386787075;0.06784893805013972;0.061674995083393386;1.102001753364225;9.999857016667193;0.9074568632483733;-0.08754800200488096;1.0610741790721496;0.9999008190881867;0.9114548121157807;1.0000100600745918
61.012065;1.0998672016391011;0.983149273993457;0.893667587144411;0.0678490482921245;0.06167496246287064;1.101997937385654;9.99985177423025;0.9074580671312622;-0.08754800163476639;1.0610742541088394;0.9999001997747279;0.9114573308716254;1.0000097640559682
61.022065;1.0998675959107438;0.9831495587567413;0.8936680587994074;0.06784915876149562;0.06167493391620938;1.1019941648005116;9.999847407494165;0.9074592938053158;-0.08754800128902664;1.0610742144097032;0.9998996736222785;0.9114598292698416;1.0000095144004117
61.032065;1.0998679901697939;0.9831498541461285;0.8936685524949287;0.06784926952992978;0.061674909723393165;1.101990443273339;9.999843947941455;0.9074605408239902;-0.08754800096699172;1.0610740630264974;0.999899238397143;0.9114623108244333;1.0000093122150573
61.042065;1.0998683855688618;0.9831501534539757;0.8936690661152927;0.06784938067095139;0.06167489018383609;1.1019867797697058;9.99984141874131;0.9074618063395469;-0.08754800066760754;1.0610738036773761;0.9998988906066238;0.9114647793193105;1.0000091572278047
61.052065;1.0998687824126767;0.9831504493638078;0.893669597401119;0.06784949216716485;0.06167487566257184;1.1019831801805227;9.999839832501548;0.9074630893634025;-0.08754800038974443;1.0610734399549642;0.9998986261318981;0.9114672382846148;1.0000090474472945
61.062065;1.099869181109247;0.98315073412809;0.8936701439578905;0.06784960393254427;0.06167486654727587;1.1019796491517677;9.999839190270034;0.9074643892056399;-0.08754800013236401;1.0610729753021388;0.9998984405745116;0.9114696908220514;1.0000089795576013
61.072065;1.099869582998459;0.983150999678495;0.8936707026779611;0.06784971589416447;0.06167486317400255;1.1019761906366348;9.999839476032603;0.9074657047836125;-0.08754799989465246;1.0610724136136882;0.9998983296434899;0.9114721391898749;1.0000089499409106
61.082065;1.099869990564169;0.9831512383136695;0.8936712699962235;0.06784982802322997;0.06167486580888305;1.1019728092416001;9.999840659880093;0.9074670339228528;-0.08754799967623349;1.0610717593815402;0.9998982893694832;0.9114745844083978;1.0000089554121903
61.092065;1.099870406513168;0.9831514435093657;0.8936718430041981;0.06784994030957868;0.06167487466290214;1.101969510951747;9.999842711940328;0.9074683725502033;-0.08754799947726366;1.0610710171259592;0.9998983156044088;0.9114770262114705;1.0000089933507867
61.102065;1.099870832736855;0.9831516100871927;0.8936724199260461;0.06785005274318189;0.061674889907890156;1.1019663014993155;9.99984560955149;0.9074697143215186;-0.0875479992982176;1.0610701910121272;0.9998984031826059;0.911479462950612;1.0000090616762203
61.112065;1.0998712702987246;0.9831517338460902;0.8936729998834858;0.06785016533706179;0.061674911701322624;1.1019631839178408;9.999849329913243;0.9074710514400257;-0.08754799913961485;1.0610692852827144;0.9998985453366747;0.9114818918723696;1.0000091588716775
61.122065;1.0998717196630226;0.9831518113921304;0.8936735830370192;0.06785027815889179;0.06167494020479047;1.1019601579452314;9.99985383857115;0.9074723760578075;-0.08754799900196586;1.0610683054396977;0.999898733707673;0.9114843100099442;1.0000092840117516
61.132065;1.0998721804666172;0.9831518405866567;0.8936741707019819;0.06785039130993674;0.06167497557467448;1.1019572214309927;9.999859082609776;0.9074736814126148;-0.08754799888581662;1.061067258895784;0.9998989589113362;0.9114867148416419;1.0000094368953356
61.142065;1.099872651704537;0.9831518205281027;0.8936747643042239;0.06785050483864677;0.06167501794283073;1.1019543717986446;9.999864989148891;0.9074749623913918;-0.08754799879175652;1.0610661537965995;0.9998992111325072;0.9114891043527013;1.0000096179342468
61.152065;1.099873133154488;0.9831517503800596;0.8936753641150592;0.06785061866684379;0.061675067412079614;1.101951606120015;9.999871473211726;0.9074762150524962;-0.08754799872047639;1.061064996862369;0.9998994808384682;0.9114914767084231;1.0000098269522626
61.162065;1.0998736271837881;0.9831516282435052;0.8936759695622973;0.0678507326124298;0.06167512407356615;1.1019489206074478;9.99987845058765;0.9074774356962222;-0.08754799867286675;1.0610637920895725;0.9998997598273441;0.9114938294860239;1.000010061371476
61.172065;1.0998741391480125;0.9831514510300468;0.8936765803197699;0.06785084646977073;0.06167518803696829;1.1019463108258742;9.999885843476074;0.9074786203394846;-0.08754799864997545;1.0610625409812176;0.9999000418990793;0.9114961589166392;1.0000103157287692
61.182065;1.099874676339482;0.9831512152975773;0.8936771963710781;0.0678509600547458;0.06167525945502806;1.101943772340654;9.999893584018889;0.9074797642847867;-0.08754799865280075;1.0610612438878835;0.9999003225600595;0.911498460249528;1.0000105830514943
61.192065;1.099875246914219;0.9831509180535468;0.8936778175103998;0.06785107321879014;0.06167533851874822;1.1019413010280183;9.9999016212564;0.9074808620702112;-0.08754799868207656;1.061059901485386;0.9999005980233466;0.911500729160278;1.0000108562327232
61.202065;1.0998758591614772;0.983150556079931;0.8936784433245736;0.06785118586573699;0.06167542537902936;1.1019388931499752;9.999909920495583;0.9074819082437215;-0.08754799873818317;1.0610585152512606;0.9999008645894041;0.9115029626612544;1.0000111279687953
61.212065;1.0998765205179792;0.9831501246154394;0.893679073345304;0.0678512979485666;0.061675520023810514;1.1019365453015544;9.99991845231687;0.907482898158127;-0.08754799882114234;1.06105708692373;0.9999011191074774;0.9115051587273134;1.00001139017076
61.222065;1.0998772361660674;0.9831496178357593;0.8936797069558453;0.06785140943210986;0.061675622241038126;1.1019342542626762;9.999927184413393;0.907483828238403;-0.08754799893058193;1.061055618110734;0.9999013594596489;0.9115073154370859;1.0000116341490835
61.232065;1.0998780085012265;0.9831490307966665;0.8936803433586487;0.06785152023751277;0.06167573169289157;1.1019320173848528;9.999936080720177;0.9074846960927819;-0.08754799906579278;1.0610541106556477;0.9999015840948762;0.9115094306249905;1.0000118516098442
61.242065;1.0998788380594824;0.9831483601813259;0.8936809819737999;0.06785163019731504;0.06167584800427135;1.1019298339070214;9.999945102977987;0.9074855006424573;-0.08754799922601277;1.0610525671103794;0.9999017914397909;0.9115115020440293;1.0000120358402853
61.252065;1.0998797241937026;0.9831476031740061;0.8936816229760043;0.06785173905936724;0.06167597081315555;1.1019277063686117;9.999954215405111;0.9074862419947508;-0.08754799941068761;1.061050990534895;0.9999019797497208;0.9115135273362036;1.0000121823390777
61.262065;1.0998806651563675;0.9831467563241578;0.893682267460268;0.06785184655204146;0.06167609977403189;1.101925640332534;9.9999633879494;0.9074869209928076;-0.08754799961937444;1.0610493841080415;0.9999021469748434;0.9115155035317273;1.0000122883571019
61.272065;1.099881658664636;0.9831458157689824;0.8936829172292682;0.0678519524707435;0.06167623452869304;1.1019236424371757;9.999972591392446;0.9074875384908366;-0.08754799985148078;1.0610477515388719;0.9999022911866708;0.9115174267185772;1.0000123518832873
61.282065;1.0998827026826186;0.9831447781150422;0.8936835743955046;0.06785205672020049;0.0616763746935212;1.1019217189783472;9.999981791221947;0.9074880946123601;-0.08754800010629231;1.0610460975194986;0.99990241188024;0.9115192923617987;1.0000123711229063
61.292065;1.0998837955261715;0.9831436413193338;0.8936842409331803;0.06785215928189972;0.061676519888724426;1.1019198756660131;9.999990950125;0.9074885888002047;-0.08754800038323142;1.0610444271897286;0.9999025107080198;0.9115210955366049;1.0000123443537452
61.302065;1.0998849354513902;0.983142405596615;0.8936849184463235;0.0678522601363392;0.06167666979117978;1.101918117961967;10.000000036658125;0.9074890206945788;-0.08754800068201171;1.0610427459305383;0.9999025907425236;0.9115228305953897;1.0000122700319427
61.312065;1.0998861214081495;0.9831410732625235;0.8936856082957967;0.06785235920194382;0.06167682416608382;1.101916451811707;10.00000903109109;0.9074893905401293;-0.08754800100256546;1.0610410601037241;0.9999026553675916;0.9115244912828785;1.0000121475666701
61.322065;1.099887354829761;0.983139646886857;0.8936863116408184;0.06785245632543155;0.06167698282601205;1.1019148840313784;10.0000179255389;0.9074896986035891;-0.08754800134472118;1.061039376838983;0.9999027083707375;0.9115260716617216;1.0000119781688102
61.332065;1.0998886400857695;0.9831381276477763;0.8936870291419987;0.06785255131272434;0.06167714554156085;1.1019134218534636;10.000026719973503;0.9074899446872088;-0.08754800170782014;1.0610377026985578;0.9999027548824444;0.9115275670661521;1.000011765068442
61.342065;1.0998899835408502;0.98313651576545;0.8936877604434084;0.06785264398337276;0.0616773119785328;1.1019120721908005;10.00003541756203;0.907490128575977;-0.08754800209066357;1.0610360431593493;0.9999028010798571;0.9115289748471773;1.0000115130500107
61.352065;1.0998913923870814;0.9831348122610705;0.8936885033654304;0.06785273424462836;0.06167748167544815;1.1019108415428693;10.000044023654686;0.9074902508490107;-0.08754800249183783;1.061034403217755;0.9999028527968303;0.9115302944196365;1.0000112272919761
61.362065;1.0998928729480537;0.9831330201557633;0.893689253619438;0.06785282215396393;0.061677654062948346;1.1019097366608224;10.000052545156201;0.9074903129770769;-0.0875480029100463;1.0610327878582217;0.9999029153352444;0.9115315266408484;1.0000109123153225
61.372065;1.0998944292610766;0.9831311443166687;0.8936900058410367;0.06785290789256891;0.0616778285323364;1.1019087648767796;10.000060986113446;0.9074903166458386;-0.08754800334417814;1.0610312017976764;0.999902994112353;0.9115326738036514;1.0000105718160441
61.382065;1.099896063718211;0.9831291904136336;0.8936907550678813;0.06785299165597598;0.061678004508572325;1.101907933659866;10.000069344378387;0.9074902629590405;-0.08754800379316767;1.0610296490358129;0.9999030944856582;0.9115337399137549;1.0000102088102558
61.392065;1.0998977787438373;0.9831271636604167;0.8936914975458475;0.06785307357873331;0.06167818148611775;1.101907250078973;10.000077610992697;0.9074901519847023;-0.08754800425580901;1.0610281325864186;0.9999032210944225;0.9115347300878778;1.0000098257688161
61.402065;1.099899577124583;0.9831250679481502;0.8936922310396564;0.0678531537308116;0.06167835902993467;1.1019067202708372;10.00008576795182;0.9074899830844411;-0.0875480047306513;1.0610266544308529;0.9999033770832474;0.911535649507817;1.0000094247732416
61.412065;1.0999014611041147;0.9831229058356954;0.8936929551844175;0.06785323212655762;0.061678536764968275;1.1019063487775844;10.000093786518656;0.9074897557059057;-0.08754800521611876;1.0610252157736522;0.9999035634984987;0.9115365027137257;1.0000090074444126
61.422065;1.0999034316545022;0.983120678973951;0.8936936711952803;0.06785330871472707;0.06167871436752422;1.1019061380187167;10.000101629296047;0.907489469708032;-0.08754800571076936;1.0610238171914455;0.9999037796087559;0.9115372933653931;1.0000085747526457
61.432065;1.0999054882314716;0.9831183886561426;0.8936943806994208;0.06785338335946532;0.061678891548443415;1.1019060878653046;10.000109252227654;0.9074891251664895;-0.08754800621327194;1.06102245854351;0.9999040238934284;0.9115380243322864;1.000008126682594
61.442065;1.0999076289579846;0.9831160365080482;0.893695085005124;0.06785345582275774;0.06167906803136345;1.1019061954828788;10.00011660443877;0.9074887219966613;-0.08754800672202112;1.0610211389226543;0.9999042951690068;0.9115386980503369;1.0000076618192146
61.452065;1.099909851314614;0.9831136249035423;0.8936957853130122;0.06785352577443783;0.06167924354474443;1.1019064560550826;10.000123631789352;0.9074882595567598;-0.08754800723480902;1.061019856878617;0.9999045934871279;0.9115393168040778;1.0000071775422952
61.462065;1.0999121527739835;0.9831111571427869;0.8936964831413529;0.06785359287882399;0.06167941781643895;1.1019068643884893;10.000130288111427;0.9074877364211933;-0.08754800774889471;1.0610186111492237;0.9999049202722475;0.9115398824356638;1.000006670863791
61.472065;1.0999145307039249;0.9831086376971593;0.8936971803402953;0.06785365690979471;0.06167959056410694;1.1019074163308584;10.000136544840077;0.9074871503881223;-0.08754800826135027;1.061017400806358;0.999905277748989;0.9115403960120646;1.0000061389066777
61.482065;1.0999169821239934;0.9831060722606034;0.893697878801666;0.06785371779087686;0.06167976150842827;1.1019081088091502;10.000142389220017;0.907486499103516;-0.08754800876931754;1.061016224109613;0.9999056680785283;0.9115408580702763;1.0000055788732838
61.492065;1.0999195044525156;0.9831034672474382;0.8936985805429748;0.06785377558978184;0.06167993040891603;1.1019089387296375;10.000147818068946;0.9074857814386672;-0.08754800927017911;1.0610150777732537;0.9999060926645426;0.9115412689012922;1.000004988306633
61.502065;1.099922096655485;0.9831008293740515;0.893699288068136;0.06785383051784931;0.06168009708975471;1.1019099019522463;10.000152834935061;0.9074849985040242;-0.08754800976175252;1.0610139575298478;0.9999065519898573;0.9115416285118562;1.0000043653347992
61.512065;1.0999247593149755;0.9830981659493648;0.8937000041578512;0.06785388289210112;0.061680261423626065;1.1019109928185091;10.00015744577278;0.9074841529570142;-0.08754801024235392;1.061012859503505;0.9999070456391328;0.9115419365924966;1.0000037083093867
61.522065;1.0999274935639605;0.9830954851211327;0.893700731212428;0.06785393305763697;0.061680423276055815;1.1019122045571554;10.000161652515533;0.9074832472852641;-0.08754801071078022;1.0610117821081013;0.9999075722065083;0.9115421927013193;1.00000301563249
61.532065;1.0999302997318179;0.983092795492376;0.8937014708835956;0.06785398133649967;0.06168058245657173;1.1019135311106363;10.000165451363733;0.9074822829639039;-0.08754801116639159;1.0610107269909759;0.999908129444004;0.9115423967050685;1.0000022862867486
61.542065;1.0999331763120395;0.9830901054551001;0.8937022240853306;0.06785402801900726;0.06168073870540715;1.1019149691554515;10.000168835126088;0.9074812603532518;-0.0875480116092188;1.0610096980016217;0.9999087146140138;0.9115425490871316;1.000001520159549
61.552065;1.0999361196167017;0.9830874226810532;0.893702991461572;0.06785407332829109;0.06168089172864169;1.1019165179691957;10.000171795255113;0.9074801784698191;-0.08754801203991637;1.061008699725656;0.9999093244093118;0.911542650661273;1.0000007175608394
61.562065;1.0999391242089138;0.9830847540701398;0.8937037742641659;0.06785411737083279;0.06168104125975968;1.1019181774931548;10.000174325438847;0.9074790350809344;-0.08754801245950637;1.0610077367590824;0.9999099546390751;0.9115427021609556;0.9999998787671975
61.572065;1.0999421838448473;0.9830821061215566;0.8937045746908153;0.06785416016971134;0.0616811870802737;1.1019199472521812;10.000176426082959;0.9074778274894503;-0.0875480128690163;1.061006813040344;0.9999106005425759;0.9115427042319078;0.9999990044303166
61.582065;1.0999452923685276;0.9830794852167156;0.893705395420456;0.0678542017154526;0.061681328995984615;1.1019218266742106;10.000178104722151;0.9074765537049883;-0.08754801326923282;1.0610059312495912;0.9999112574658527;0.9115426576827297;0.9999980961292043
61.592065;1.099948444025462;0.9830768977434876;0.8937062392610335;0.06785424194048541;0.061681466810918587;1.1019238147933421;10.000179375342977;0.9074752130830697;-0.08754801366060543;1.0610050932182884;0.999911921164434;0.9115425638517081;0.9999971561941865
61.602065;1.0999516330611676;0.9830743503641725;0.8937071090419146;0.06785428069624866;0.06168160033391138;1.1019259087003914;10.000180260820215;0.907473805635826;-0.0875480140431811;1.061004300858935;0.9999125879547697;0.9115424248869431;0.9999961873706433
61.612065;1.09995485293059;0.983071850159741;0.8937080072418576;0.06785431778692702;0.06168172942473356;1.101928102382792;10.000180794711042;0.9074723307399595;-0.08754801441669205;1.0610035564614322;0.9999132551267906;0.9115422436634177;0.9999951928024391
61.622065;1.0999580957852375;0.9830694044771509;0.8937089357933193;0.06785435298888394;0.061681854009433115;1.101930386937262;10.000181019217312;0.9074707868711999;-0.08754801478076063;1.0610028625228909;0.9999139213098712;0.9115420235235815;0.9999941761523732
61.632065;1.0999613524779956;0.9830670206220895;0.8937098966896987;0.06785438601793937;0.06168197402997158;1.1019327519106163;10.000180977475463;0.9074691726028429;-0.08754801513490573;1.0610022216092256;0.9999145862221124;0.9115417681875093;0.999993141817598
61.642065;1.0999646126383764;0.9830647054789502;0.8937108925609099;0.06785441651787977;0.06168208938507154;1.1019351871524095;10.000180702783556;0.9074674873535657;-0.08754801547837215;1.0610016362351424;0.9999152498069956;0.9115414817063304;0.9999920945084362
61.652065;1.099967864898076;0.9830624650175732;0.8937119263799078;0.06785444411713855;0.06168219991068022;1.1019376843796156;10.000180215320835;0.9074657312863319;-0.08754801581006376;1.0610011088101983;0.9999159114872693;0.9115411682312327;0.9999910378858058
61.662065;1.0999710976273804;0.9830603040589009;0.8937130010744047;0.06785446850252717;0.061682305409266;1.10194023828285;10.000179526092504;0.9074639051784434;-0.08754801612868708;1.0610006413851352;0.9999165700781006;0.9115408318248569;0.9999899740711629
61.672065;1.0999742996306865;0.9830582270730551;0.8937141194643157;0.06785448944915325;0.06168240570415427;1.1019428466725354;10.000178638401447;0.9074620103577101;-0.0875480164329025;1.0610002351125447;0.9999172240990302;0.9115404762426949;0.9999889047757791
61.682065;1.0999774603273906;0.9830562392404556;0.8937152839147968;0.0678545067912681;0.061682500674143624;1.1019455091125525;10.0001775487156;0.9074600484358509;-0.08754801672134928;1.0609998900231832;0.99991787226289;0.9115401041391531;0.9999878322874138
61.692065;1.0999805697460383;0.9830543463879005;0.8937164959837771;0.06785452037037336;0.06168259024319805;1.1019482251739834;10.000176252031588;0.9074580211835297;-0.08754801699282576;1.0609996049727801;0.9999185139346015;0.9115397161525113;0.9999867595122275
61.702065;1.0999836184408058;0.9830525539926744;0.8937177566994186;0.0678545299718132;0.06168267435724987;1.1019509932169724;10.000174746798987;0.9074559305371835;-0.08754801724663426;1.0609993775021702;0.9999191490226523;0.911539311000137;0.9999856896056326
61.712065;1.0999865974804757;0.9830508660155034;0.8937190671065056;0.06785453524876554;0.06168275298890077;1.1019538098051962;10.000173035633516;0.9074537785958882;-0.0875480174826201;1.0609992041502583;0.9999197771309868;0.9115388863558426;0.9999846254387851
61.722065;1.0999894991246704;0.983049284426536;0.8937204287461091;0.06785453570902747;0.06168282613399022;1.1019566702765922;10.000171125060577;0.9074515680769326;-0.08754801770084082;1.0609990813593697;0.9999203963392262;0.9115384392035479;0.9999835693204135
61.732065;1.0999923179473852;0.9830478100980924;0.8937218438455931;0.06785453077522828;0.06168289378105044;1.1019595701322014;10.000169024406535;0.9074493031628144;-0.087548017901348;1.0609990068027468;0.9999210027062401;0.9115379653787699;0.9999825233756399
61.742065;1.099995051229895;0.9830464441084195;0.8937233145198336;0.0678545198207657;0.06168295592176394;1.1019625059217049;10.00016673969523;0.9074469899879206;-0.08754801808436774;1.060998980401002;0.9999215912071844;0.9115374592553743;0.9999814899676359
61.752065;1.0999976984383644;0.9830451879566545;0.8937248415194478;0.06785450219291675;0.06168301260502447;1.1019654751108552;10.000164265666404;0.9074446361900514;-0.08754801825055303;1.0609990038669055;0.9999221570299287;0.9115369144419238;0.9999804714213297
61.762065;1.1000002606798822;0.9830440428384176;0.8937264241420836;0.0678544772943568;0.061683063949710376;1.1019684752178036;10.000161586286195;0.9074422494088755;-0.08754801840087953;1.0609990791789021;0.9999226957582644;0.9115363252795762;0.9999794697053336
61.772065;1.10000274057062;0.9830430090393912;0.8937280610454387;0.06785444465477898;0.061683110093963524;1.1019715026153312;10.00015868434615;0.9074398359799304;-0.08754801853631626;1.0609992071701946;0.9999232023472119;0.9115356877174841;0.9999784864622427
61.782065;1.1000051423592023;0.9830420857734993;0.893729750457651;0.06785440391450534;0.0616831511463338;1.1019745520455317;10.000155550348106;0.9074374011053816;-0.08754801865759819;1.0609993866908145;0.9999236703364791;0.9115349989785785;0.9999775224162019
61.792065;1.1000074714995145;0.9830412712186057;0.8937314898377506;0.06785435479579542;0.061683187179232865;1.1019776174376725;10.000152185210457;0.907434949556494;-0.08754801876517884;1.0609996147140526;0.9999240922256324;0.9115342572366062;0.9999765768730686
61.802065;1.10000973332479;0.98304056253858;0.8937332757172921;0.06785429712153904;0.06168321823289365;1.1019806930149894;10.00014860044964;0.9074324858448177;-0.08754801885936976;1.060999887155884;0.9999244600596295;0.911533461722947;0.9999756487876353
61.812065;1.1000119323484263;0.9830399558054114;0.893735103755912;0.06785423082244345;0.061683244328547965;1.1019837740260046;10.000144822867217;0.9074300145375154;-0.0875480189404999;1.0610001992407871;0.9999247658241167;0.9115326125402813;0.9999747379972149
61.822065;1.1000140728942824;0.9830394459104991;0.8937369690430338;0.06785415592098078;0.06168326552255637;1.1019868571165194;10.000140898521495;0.9074275410086352;-0.0875480190088554;1.0610005453669165;0.9999250022636567;0.9115317103479033;0.9999738453966888
61.832065;1.1000161595110876;0.98303902704262;0.8937388664037476;0.06785407251993582;0.06168328195806147;1.101989939917685;10.000136883975044;0.9074250718647231;-0.0875480190645929;1.0610009199035135;0.9999251636785293;0.9115307564445073;0.9999729730952491
61.842065;1.1000181965279863;0.9830386936455124;0.8937407904070451;0.06785398079034012;0.06168329385073461;1.1019930204187036;10.0001328315902;0.9074226148261185;-0.08754801910779243;1.0610013186498293;0.9999252463241257;0.9115297529025504;0.9999721242391612
61.852065;1.1000201876915712;0.9830384405708543;0.8937427354500869;0.06785388097234478;0.06168330143935347;1.101996097112847;10.000128785365089;0.9074201780528812;-0.08754801913836535;1.06100173880917;0.999925248477291;0.9115287022528976;0.9999713018549529
61.862065;1.100022135814781;0.9830382626248052;0.8937446959935517;0.06785377337981273;0.06168330497186284;1.1019991693946916;10.00012478778582;0.9074177690322582;-0.08754801915593859;1.0610021775754999;0.999925169535024;0.9115276070579557;0.9999705083354239
61.872065;1.1000240419626695;0.9830381547577959;0.8937466666507519;0.06785365838768814;0.06168330470843409;1.1020022375740335;10.000120883094331;0.9074153940164581;-0.08754801916016586;1.0610026311915561;0.9999250090040217;0.9115264698377843;0.9999697459153197
61.882065;1.1000259054210895;0.9830381126042953;0.893748642212971;0.06785353642493688;0.06168330087423316;1.1020053025259238;10.00011711102015;0.90741305805713;-0.08754801915118697;1.0610030945838176;0.999924767210922;0.9115252929315237;0.9999690164730024
61.892065;1.1000277247781156;0.983038132757607;0.8937506177594797;0.06785340798476036;0.061683293590993796;1.10200836520696;10.000113504509036;0.9074107647633198;-0.08754801912966778;1.0610035612433368;0.9999244467801337;0.9115240780384106;0.999968320665221
61.902065;1.1000294983479224;0.9830382126798528;0.8937525886366416;0.06785327364867572;0.06168328287766359;1.102011426316554;10.0001100958146;0.9074085159519718;-0.087548019096508;1.0610040242340182;0.9999240526760879;0.9115228263043235;0.9999676577019813
61.912065;1.100031223974632;0.9830383503050515;0.8937545501835792;0.06785313410905403;0.061683268731032914;1.1020144858940912;10.000106916035326;0.9074063115573212;-0.08754801905258958;1.0610044779374466;0.9999235906859673;0.9115215391326409;0.9999670263020547
61.922065;1.1000328994560555;0.9830385438270972;0.8937564979221507;0.06785299015306259;0.061683251209471435;1.1020175429540766;10.000103986555567;0.9074041496749669;-0.08754801899865165;1.0610049188263366;0.9999230658769442;0.9115202184674535;0.999966426148073
61.932065;1.1000345230894542;0.9830387918445421;0.8937584285381668;0.06785284262113515;0.061683230450920265;1.1020205958439582;10.000101315207488;0.9074020267314691;-0.08754801893529973;1.0610053452151038;0.9999224820690016;0.9115188659806125;0.9999658583992543
61.942065;1.1000360935873055;0.9830390935233393;0.8937603404725188;0.06785269236884446;0.06168320662757662;1.1020236431629304;10.000098897829071;0.9073999382926421;-0.08754801886321442;1.0610057567442484;0.9999218417884351;0.9115174817526793;0.9999653249409906
61.952065;1.1000376097981686;0.983039448487079;0.8937622333839461;0.06785254021144625;0.06168317988770619;1.1020266841702961;10.000096716506143;0.9073978805225902;-0.08754801878346305;1.0610061540023659;0.9999211461580684;0.9115160634891244;0.99996482741677
61.962065;1.10003907107207;0.9830398565213583;0.8937641072139345;0.06785238686304491;0.061683150338040366;1.1020297184278924;10.000094732765652;0.9073958509522154;-0.0875480186976235;1.0610065383960678;0.9999203954122298;0.9115146072342702;0.999964366838745
61.972065;1.1000404780640787;0.9830403176416366;0.8937659614192529;0.06785223291992493;0.061683118071696096;1.1020327454679537;10.00009288462825;0.9073938478834397;-0.08754801860762808;1.0610069113289042;0.9999195902936833;0.9115131091023557;0.9999639439327231
61.982065;1.1000418331711352;0.9830408324038997;0.8937677942239152;0.06785207888149393;0.06168308318776095;1.1020357647893373;10.000091097297892;0.9073918693606402;-0.08754801851558602;1.061007272892026;0.9999187329871039;0.911511566602073;0.9999635596061315
61.992065;1.1000431407385165;0.9830414015686566;0.8937696021000316;0.06785192515911567;0.061683045774782334;1.1020387761346262;10.000089301129274;0.9073899129967318;-0.08754801842363777;1.0610076213384685;0.9999178267593617;0.9115099789378959;0.9999632150142309
62.002065;1.1000444069948565;0.9830420254309626;0.8937713802478044;0.0678517720702391;0.06168300589137789;1.1020417798100297;10.000087437924536;0.9073879766733968;-0.0875480183338592;1.0610079531826468;0.9999168754540401;0.9115083469166642;0.9999629114980231
62.012065;1.1000456393234899;0.9830427036909176;0.8937731239759042;0.06785161987209029;0.06168296358877814;1.102044776458053;10.000085452212005;0.9073860589926328;-0.08754801824848865;1.061008263792297;0.9999158835639809;0.9115066732936163;0.9999626504335389
62.022065;1.1000468452675696;0.9830434352156456;0.893774829508149;0.06785146883238165;0.06168291896416391;1.1020477666673745;10.000083281394717;0.9073841592075582;-0.08754801817027155;1.0610085481694993;0.9999148561831104;0.911504962670079;0.9999624329232638
62.032065;1.1000480319376025;0.9830442171319934;0.8937764933074387;0.06785131925431304;0.06168287218978734;1.1020507508017092;10.000080852419812;0.9073822768895935;-0.08754801810252277;1.0610088010760628;0.999913798909847;0.9115032196593126;0.9999622593720159
62.042065;1.1000492060522018;0.9830450444813127;0.893778110720736;0.06785117143765693;0.06168282351854992;1.1020537288851895;10.000078085286757;0.9073804115440322;-0.08754801804893501;1.0610090171494702;0.9999127184861183;0.9115014465593233;0.999962128879538
62.052065;1.1000503737473093;0.9830459112319759;0.893779675359369;0.06785102563087766;0.06168277329591932;1.102056700902759;10.000074902294935;0.9073785622428471;-0.08754801801328899;1.061009191191451;0.9999116234037976;0.9114996428238542;0.9999620386960911
62.062065;1.1000515398175879;0.9830468113219607;0.8937811799728698;0.06785088199601216;0.06168272195525597;1.102059666840879;10.000071237489387;0.9073767272306912;-0.0875480179991984;1.0610093176042465;0.9999105230812649;0.9114978064648068;0.9999619843652139
62.072065;1.1000527079958429;0.9830477386657226;0.8937826181317051;0.06785074059628682;0.06168266995860886;1.1020626259328699;10.00006704090825;0.9073749041555483;-0.08754801800990744;1.061009389372313;0.9999094261763377;0.9114959353864664;0.9999619607917182
62.082065;1.1000538826148043;0.9830486865463458;0.8937839853449183;0.06785060143572508;0.061682617733556246;1.1020655764207954;10.000062277699007;0.9073730906829449;-0.08754801804816043;1.0610093977638955;0.9999083395425982;0.9114940273909659;0.9999619632356653
62.092065;1.1000550696031517;0.9830496468294548;0.8937852792156248;0.06785046455338144;0.06168256570272546;1.102068516315984;10.000056924638248;0.9073712844727766;-0.08754801811621674;1.0610093330251043;0.9999072683990778;0.9114920797157499;0.9999619877294695
62.102065;1.1000562757909482;0.9830506097712952;0.893786498909714;0.06785033009163689;0.061682514347121735;1.1020714440929034;10.000050964994266;0.9073694830211754;-0.08754801821591109;1.0610091854636854;0.999906217198547;0.9114900892165531;0.999962031858433
62.112065;1.1000575077093564;0.983051565177322;0.8937876444641238;0.06785019825800082;0.06168246417684229;1.102074358543345;10.000044384516718;0.9073676841533987;-0.08754801834866344;1.061008946421628;0.9999051899498173;0.9114880527580196;0.9999620955776554
62.122065;1.1000587712652634;0.9830525041541636;0.8937887167134049;0.06785006924341029;0.061682415651078314;1.102077258100175;10.000037173585257;0.9073658864628624;-0.08754801851541844;1.0610086089023485;0.999904189396199;0.9114859671278056;0.9999621808236985
62.132065;1.1000600724544403;0.9830534202008674;0.8937897175800198;0.06784994318474998;0.061682369155463164;1.102080140234107;10.0000293311745;0.9073640888700274;-0.08754801871648597;1.0610081671205727;0.9999032160490869;0.9114838290889659;0.9999622903850455
62.142065;1.1000614183125619;0.9830543092752114;0.893790649912242;0.067849820178806;0.06168232503939175;1.1020830010554128;10.000020862946187;0.9073622899247918;-0.08754801895140268;1.0610076147150354;0.9999022684198736;0.9114816358669974;0.99996242689914
62.152065;1.1000628169882658;0.983055169216223;0.8937915172086394;0.06784970035058085;0.061682283646876425;1.1020858350458311;10.000011775688149;0.9073604875337703;-0.08754801921898368;1.0610069431110558;0.9999013442336199;0.9114793855287058;0.9999625919350985
62.162065;1.1000642766720505;0.9830559988204219;0.8937923239032174;0.0678495839192514;0.061682245304505806;1.1020886351766692;10.000002071241601;0.9073586790551736;-0.08754801951751263;1.061006142306711;0.9999004414388002;0.9114770772266689;0.9999627855447045
62.172065;1.1000658048099579;0.9830567967764826;0.8937930759714333;0.06784947118269578;0.06168221028226577;1.1020913938933194;9.999991743214226;0.9073568619829844;-0.08754801984499849;1.0610052039798472;0.9998995587342446;0.9114747116037968;0.9999630067103439
62.182065;1.1000674086250997;0.9830575613315873;0.8937937809688005;0.06784936244937295;0.06168217875392889;1.1020941044080275;9.999980778772006;0.9073550347587521;-0.08754802019949211;1.0610041235037682;0.9998986955901619;0.9114722911133433;0.9999632538968449
62.192065;1.1000690955244596;0.983058291069219;0.8937944469823271;0.06784925797269475;0.061682150777747115;1.1020967613645465;9.999969160179127;0.9073531966741653;-0.08754802057931556;1.0610028988391358;0.9998978516479273;0.9114698194847846;0.9999635249796799
62.202065;1.1000708717950392;0.9830589857516585;0.8937950815005;0.06784915792065956;0.061682126317726335;1.1020993612738608;9.999956868030557;0.907351347127387;-0.0875480209831054;1.0610015285939887;0.9998970264648981;0.9114673006996813;0.9999638172319811
62.212065;1.100072740783873;0.9830596465623034;0.8937956910846122;0.06784906240603081;0.06168210529568852;1.1021019032734112;9.99994389122483;0.9073494853407111;-0.08754802140961333;1.0610000120913876;0.9998962202496989;0.9114647386770179;0.9999641278430553
62.222065;1.100074702421268;0.9830602758308692;0.893796280929988;0.0678489715787725;0.0616820876269492;1.102104389388708;9.999930234835574;0.907347611031825;-0.08754802185735999;1.0609983512077266;0.9998954345530848;0.9114621371951286;0.999964453961677
62.232065;1.1000767538870997;0.9830608763723978;0.8937968542818933;0.06784888573195139;0.06168207322434906;1.1021068236183473;9.999915918826996;0.9073457252881274;-0.08754802232452152;1.060996551790206;0.9998946718108088;0.9114594993798618;0.9999647922732929
62.242065;1.1000788904719667;0.9830614511660932;0.8937974130276666;0.0678488052923145;0.06168206199710351;1.1021092108525203;9.999900973968664;0.9073438305383499;-0.0875480228090947;1.060994623241151;0.9998939341073667;0.9114568278791719;0.9999651393287984
62.252065;1.1000811057871853;0.9830620036007565;0.8937979588851446;0.06784873066914722;0.061682053846362404;1.1021115563648076;9.999885439351484;0.9073419298407276;-0.08754802330919796;1.060992576798674;0.999893222576273;0.9114541261369353;0.9999654917716054
62.262065;1.1000833913496701;0.9830625377174192;0.8937984935291972;0.06784866211975826;0.06168204864902479;1.1021138652950135;9.999869359521318;0.9073400265840945;-0.087548023823415;1.060990423945389;0.9998925378510555;0.9114513993898321;0.9999658456108579
62.272065;1.1000857366740755;0.9830630584334441;0.8937990181323058;0.06784859972893288;0.06168204624011708;1.102116142163593;9.99985277997646;0.9073381247186806;-0.08754802435080768;1.0609881756834632;0.9998918802736351;0.9114486546497196;0.9999661959070569
62.282065;1.1000881298718057;0.9830635716633099;0.8937995337004735;0.06784854346450761;0.061682046399893824;1.1021183908794825;9.999835740018426;0.9073362286873972;-0.08754802489064893;1.0609858426274286;0.9998912493739627;0.9114459002031533;0.9999665371583148
62.292065;1.1000905580622402;0.9830640838998775;0.8938000417199979;0.06784849324711663;0.061682048883683886;1.1021206147853553;9.999818269609905;0.9073343428732811;-0.08754802544228424;1.0609834356129662;0.9998906438707144;0.9114431450154027;0.9999668636302185
62.302065;1.1000930080465492;0.9830646014541458;0.8938005438696203;0.06784844897904843;0.061682053513693456;1.1021228168299255;9.99980039663105;0.9073324712435695;-0.08754802600501596;1.0609809662248775;0.9998900623172142;0.9114403979737837;0.9999671697156204
62.312065;1.1000954674665124;0.9830651301148403;0.8938010412835633;0.06784841053415197;0.06168206022699282;1.1021250005367578;9.999782154013777;0.907330617530999;-0.08754802657794451;1.0609784466647763;0.9998895032535339;0.9114376670677068;0.999967450195011
62.322065;1.1000979257886498;0.9830656753145633;0.8938015346648468;0.06784837777291937;0.06168206902679315;1.1021271706130282;9.999763577297639;0.9073287854289357;-0.08754802715997595;1.0609758891543797;0.9998889650147296;0.9114349587479665;0.9999677005181938
62.332065;1.1001003747451357;0.9830662420953791;0.8938020249994927;0.06784835058337826;0.06168207993579421;1.1021293318712277;9.99974469587862;0.9073269785609618;-0.08754802774993728;1.0609733054867254;0.9998884457946856;0.9114322777478566;0.9999679174050126
62.342065;1.1001028076252766;0.9830668348144834;0.8938025138931609;0.06784832888140954;0.06168209298589564;1.1021314878175519;9.999725527845337;0.9073252007262285;-0.08754802834660612;1.060970706971085;0.9998879437693622;0.9114296277156776;0.9999680988411256
62.352065;1.100105217144413;0.9830674571198472;0.893803003332348;0.0678483125724514;0.06168210821363259;1.1021336404889974;9.99970608765698;0.9073234562367762;-0.08754802894868104;1.0609681048301702;0.9998874572838933;0.9114270122258459;0.999968243428203
62.362065;1.1001075938227323;0.9830681121165983;0.8938034949428277;0.06784830154245829;0.061682125685752404;1.102135790792128;9.99968640142661;0.907321749924194;-0.0875480295548109;1.060965510759793;0.999886985048572;0.9114244351624953;0.9999683501813186
62.372065;1.100109926803593;0.9830688023223256;0.893803989056639;0.06784829568345134;0.06168214553235462;1.102137938501553;9.99966651478164;0.9073200869790302;-0.08754803016351617;1.0609629369159768;0.9998865260984481;0.9114219002745861;0.9999684182217193
62.382065;1.100112205534042;0.9830695296535699;0.893804484292929;0.0678482948851501;0.06168216791646334;1.1021400826717405;9.999646484642883;0.9073184725393684;-0.08754803077297153;1.060960395185132;0.9998860798553133;0.9114194103928156;0.9999684461268666
62.392065;1.1001144201007793;0.9830702955171129;0.8938049778212772;0.06784829900484741;0.061682192977624686;1.102142222661425;9.999626362861216;0.9073169113490683;-0.08754803138107743;1.0609578965003852;0.9998856460332413;0.911416967161694;0.9999684323617335
62.402065;1.1001165612609929;0.9830711006706838;0.8938054657523543;0.06784830789890027;0.061682220828597804;1.1021443584610475;9.999606189430288;0.9073154081095747;-0.0875480319858677;1.0609554505809529;0.9998852239862603;0.9114145716292223;0.9999683765466274
62.412065;1.100118621082477;0.9830719456469331;0.8938059436136641;0.06784832149095597;0.06168225158174401;1.1021464902144456;9.999586001267998;0.9073139678573253;-0.08754803258570842;1.0609530655727613;0.9998848122939298;0.9114122244366601;0.9999682798047045
62.422065;1.1001205931780662;0.9830728318919354;0.893806407356493;0.06784833979079605;0.06168228536472688;1.1021486180107503;9.999565845134141;0.9073125955164457;-0.08754803317903664;1.0609507475832944;0.9998844086178128;0.9114099252192772;0.9999681438258086
62.432065;1.100122472332668;0.9830737619112923;0.8938068543489663;0.06784836288584542;0.06168232231612676;1.1021507416925784;9.999545778741563;0.907311295302276;-0.0875480337640686;1.06094850064373;0.9998840093576287;0.9114076727779188;0.9999679698573615
62.442065;1.1001242541308134;0.983074738314914;0.8938072833441376;0.06784839096024074;0.06168236254786989;1.1021528604680104;9.999525861397778;0.9073100705788602;-0.08754803433886553;1.0609463272186461;0.999883609669411;0.9114054661364029;0.9999677586789002
62.452065;1.1001259349327104;0.9830757633517075;0.8938076932897956;0.06784842426711758;0.06168240610203218;1.1021549728029343;9.99950614770662;0.9073089235569802;-0.08754803490153888;1.0609442290982904;0.9998832039751518;0.9114033050897052;0.999967511175038
62.462065;1.1001275120031373;0.9830768389852084;0.893808081833375;0.06784846301289041;0.06168245292352946;1.1021570764943067;9.999486688239271;0.9073078549460672;-0.08754803545027863;1.0609422081326154;0.9998827866959196;0.9114011901980946;0.9999672285091191
62.472065;1.1001289835559938;0.9830779667259096;0.8938084450968071;0.06784850727697467;0.061682502847752535;1.1021591690771408;9.999467535616562;0.9073068644254305;-0.08754803598320211;1.060940266657846;0.9998823532377216;0.9113991228628351;0.9999669117087157
62.482065;1.1001303487730953;0.9830791473230034;0.893808779008862;0.06784855701795123;0.061682555625582565;1.1021612484862942;9.999448747797762;0.907305951440707;-0.08754803649826935;1.0609384078560906;0.9998819005313522;0.9113971052958629;0.9999665613029164
62.492065;1.1001316074015417;0.9830803805135743;0.8938090804086725;0.06784861211035446;0.06168261095537035;1.1021633129625268;9.999430382252015;0.9073051154242265;-0.0875480369935432;1.0609366355889045;0.9998814262621543;0.9113951404252473;0.9999661773306521
62.502065;1.1001327587664442;0.9830816649167247;0.8938093470483398;0.0678486723900413;0.06168266847040668;1.102165360123344;9.999412490228233;0.9073043559472607;-0.08754803746752267;1.0609349534077337;0.9998809273641511;0.9113932321767044;0.9999657589293158
62.512065;1.1001338010506931;0.9830829978707591;0.8938095771940566;0.06784873765475054;0.06168272771743316;1.102167386406816;9.999395114947733;0.9073036730574551;-0.08754803791906016;1.0609333633970084;0.9998803992517012;0.911391385430312;0.9999653034701742
62.522065;1.1001347316379781;0.9830843746954262;0.8938097694962074;0.06784880761428123;0.061682788176242724;1.1021693871674867;9.999378289955429;0.9073030669713227;-0.08754803834701903;1.0609318659812728;0.999879836420876;0.9113896051758394;0.999964806915837
62.532065;1.1001355480020638;0.9830857879371253;0.8938099233229332;0.0678488819139007;0.06168284929444478;1.1021713567534337;9.999362038048586;0.9073025373275362;-0.0875480387500622;1.060930461094027;0.9998792338982229;0.9113878960506713;0.9999642657991685
62.542065;1.1001362480870815;0.9830872277195214;0.8938100387706335;0.06784896024788349;0.06168291050560113;1.1021732887682916;9.99934636807743;0.9073020828489065;-0.08754803912667977;1.0609291493021458;0.9998785884351588;0.9113862624443281;0.9999636789501904
62.552065;1.1001368303656174;0.9830886831178222;0.8938101159985692;0.06784904242382943;0.061682971240475795;1.1021751766467052;9.999331270860456;0.9073017013199751;-0.08754803947531764;1.0609279314957991;0.9998778984575557;0.9113847083156763;0.9999630474378561
62.562065;1.1001372940779852;0.98309014330607;0.8938101552534916;0.06784912833026555;0.06168303093672631;1.1021770139288634;9.99931672488423;0.9073013896279395;-0.08754803979449834;1.0609268078359149;0.9998771632652407;0.911383237011983;0.9999623733562748
62.572065;1.1001376391055495;0.9830915976803194;0.8938101579413091;0.06784921789399566;0.06168308906906135;1.1021787942432322;9.99930270961261;0.9073011438641304;-0.0875480400830735;1.060925777312084;0.999876382969515;0.9113818511812525;0.9999616592306151
62.582065;1.100137865288888;0.9830930356375631;0.8938101268549458;0.06784931107026737;0.06168314519956051;1.1021805112634946;9.999289207694256;0.9073009595691012;-0.08754804034041859;1.0609248381527194;0.9998755591731395;0.911380552173208;0.9999609084714398
62.592065;1.1001379721169033;0.9830944470165862;0.8938100650695071;0.06784940783492927;0.061683198999982716;1.1021821589842515;9.999276194971891;0.9073008322322651;-0.0875480405662832;1.060923988131537;0.999874695316114;0.9113793393357077;0.9999601255451842
