time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.602065;1.1001379593055953;0.9830958232145637;0.8938099755135497;0.06784950817340067;0.06168325027318681;1.1021837327683035;9.999263636849902;0.9073007576239741;-0.08754804076059271;1.0609232243386923;0.9998737963470438;0.9113782103460452;0.9999593148510119
62.612065;1.1001378275624567;0.9830971579385983;0.8938098617069719;0.06784961209582499;0.06168329899308611;1.1021852301944708;9.99925149270943;0.9073007316032676;-0.08754804092341108;1.0609225433453964;0.999872867601069;0.9113771626162525;0.999958479257424
62.622065;1.1001375786414946;0.9830984467408601;0.8938097282611244;0.06784971967822877;0.061683345270446346;1.1021866504795457;9.999239719567651;0.9073007497649224;-0.08754804105485957;1.060921941706084;0.9998719131382343;0.9113761944875386;0.9999576195987244
62.632065;1.1001372146882655;0.9830996862396904;0.8938095806844122;0.06784983107644549;0.061683389230901345;1.1021879931882188;9.999228280826175;0.9073008072422744;-0.08754804115483406;1.0609214157766869;0.9998709350736734;0.9113753054999845;0.999956734737833
62.642065;1.1001367374070372;0.9831008741712665;0.893809424754991;0.06784994647503981;0.061683430911947355;1.1021892572528877;9.999217160399565;0.9073008986502155;-0.08754804122272684;1.0609209611022294;0.9998699345730712;0.9113744962273742;0.9999558218044391
62.652065;1.1001361475514817;0.9831020096667261;0.89380926563253;0.06785006599708489;0.06168347025040672;1.102190440645132;9.999206366776459;0.9073010179667925;-0.0875480412575124;1.0609205724386233;0.9998689128220053;0.9113737677487976;0.999954877224595
62.662065;1.10013544516953;0.9831030929551944;0.8938091069910591;0.06785018962564474;0.06168350714437356;1.1021915411164456;9.999195923075462;0.9073011581784354;-0.08754804125805606;1.0609202443335708;0.9998678710316602;0.9113731206614338;0.9999538981354941
62.672065;1.1001346304119575;0.9831041247542015;0.8938089508881172;0.06785031718207059;0.06168354151899283;1.1021925571278335;9.999185854394716;0.907301311276777;-0.0875480412233058;1.0609199713938555;0.9998668108517902;0.9113725544680218;0.9999528830293434
62.682065;1.1001337040265027;0.9831051059895533;0.8938087987645861;0.06785044836231631;0.06168357336358485;1.1021934875160542;9.999176181718822;0.907301469077302;-0.08754804115244652;1.0609197484722641;0.9998657358049982;0.9113720677073819;0.9999518318488637
62.692065;1.1001326666241458;0.9831060381699291;0.8938086524156352;0.06785058277670995;0.061683602740150535;1.1021943305126785;9.999166922382013;0.9073016240836483;-0.087548041045088;1.06091957113888;0.9998646519429956;0.9113716584218889;0.9999507460032929
62.702065;1.1001315173024901;0.9831069238931444;0.8938085140404715;0.06785071997582795;0.06168362974299409;1.1021950834564231;9.999158088922622;0.907301769908509;-0.08754804090127963;1.060919435563772;0.9998635660658863;0.9113713246619659;0.9999496277125947
62.712065;1.1001302537707947;0.9831077668648716;0.8938083860974025;0.06785085948444039;0.06168365443366687;1.1021957433761835;9.999149685867511;0.9073019013470134;-0.08754804072134487;1.0609193377709452;0.9998624831377089;0.9113710646879595;0.9999484787004176
62.722065;1.100128873926781;0.9831085717324844;0.8938082710815467;0.06785100081901214;0.061683676800799836;1.102196307972174;9.99914171225325;0.9073020142120792;-0.0875480405057672;1.060919273806504;0.9998614058230016;0.9113708768860931;0.999947299036612
62.732065;1.1001273767209006;0.9831093440422723;0.893808170768829;0.06785114346150843;0.061683696741273324;1.1021967763564287;9.99913416345347;0.907302105650933;-0.08754804025513228;1.060919240974973;0.999860336028412;0.9113707594244088;0.9999460867772045
62.742065;1.1001257620156744;0.9831100901884992;0.8938080855980267;0.06785128682042088;0.061683714047468925;1.1021971491884144;9.999127025149141;0.9073021745489611;-0.0875480399700441;1.0609192384506507;0.9998592766156297;0.9113707096751544;0.9999448389447986
62.752065;1.1001240304705913;0.9831108171453017;0.8938080144332831;0.06785143023110873;0.06168372841840854;1.1021974286914191;9.999120271917645;0.907302220847633;-0.08754803965124522;1.0609192663404363;0.9998582321930721;0.9113707245171108;0.9999435530875652
62.762065;1.1001221837800244;0.9831115316081;0.8938079544506675;0.0678515729786712;0.0616837395064399;1.102197619130438;9.999113878057932;0.9073022445829095;-0.08754803929994671;1.0609193239461465;0.9998572085548854;0.9113708015730679;0.9999422279128695
62.772065;1.1001202249312878;0.9831122392322765;0.8938079018428978;0.06785171429704932;0.061683746986532804;1.10219772725192;9.999107829398222;0.9073022455602221;-0.0875480389178243;1.060919408900636;0.9998562113901153;0.9113709396213134;0.9999408632838549
62.782065;1.100118158319623;0.9831129449927972;0.8938078529883839;0.06785185337606203;0.06168375061719583;1.102197761843819;9.999102124000666;0.907302223407204;-0.0875480385066338;1.0609195179214777;0.9998552450259093;0.9113711379408458;0.9999394603401842
62.792065;1.100115990238822;0.9831136539312613;0.8938078048539541;0.06785198936908643;0.06168375023013853;1.102197732289945;9.999096762777135;0.9073021779851405;-0.0875480380680689;1.060919648033835;0.9998543116729788;0.9113713956731446;0.9999380215345247
62.802065;1.1001137294870829;0.9831143713713413;0.8938077548897378;0.06785212136083484;0.06168374563193528;1.1021976470649293;9.999091740751327;0.9073021095973899;-0.0875480376039372;1.0609197968468216;0.9998534118208303;0.9113717115022523;0.9999365507950203
62.812065;1.1001113870395773;0.9831151026452678;0.8938077007455248;0.06785224837055212;0.06168373652651746;1.1021975133477846;9.999087045361374;0.9073020183751035;-0.08754803711623536;1.060919961813209;0.9998525455852215;0.9113720832851724;0.9999350538430962
62.822065;1.1001089748771342;0.9831158524650984;0.8938076395107907;0.06785236943768146;0.06168372254906576;1.1021973372345786;9.999082663864051;0.9073019034199128;-0.08754803660706008;1.060920139923038;0.9998517136332911;0.9113725074627141;0.9999335380056685
62.832065;1.1001065045073022;0.9831166241926024;0.8938075670055307;0.06785248373489629;0.0616837033329888;1.1021971237381571;9.999078596963322;0.9073017626344001;-0.08754803607847347;1.060920328667009;0.9998509165680649;0.9113729789466801;0.999932011579533
62.842065;1.1001039852927226;0.9831174194607041;0.8938074777834085;0.06785259064346587;0.06168367851199007;1.102196876900178;9.999074863957627;0.9073015937466616;-0.08754803553245433;1.0609205269005832;0.9998501536513346;0.9113734918385851;0.9999304834060372
62.852065;1.1001014237255597;0.9831182385024059;0.8938073655365648;0.06785268973633363;0.061683647710389505;1.1021965997719498;9.999071493039624;0.9073013958564451;-0.08754803497104335;1.060920734570443;0.9998494226291917;0.9113740399090179;0.999928962775609
62.862065;1.1000988247997447;0.9831190808745994;0.8938072235714835;0.06785278070118961;0.06168361057070453;1.102196294056211;9.999068510833819;0.9073011700993722;-0.08754803439637152;1.0609209520571732;0.9998487206674829;0.9113746164606137;0.99992745927035
62.872065;1.1000961937028202;0.9831199456151503;0.893807045497669;0.06785286328800122;0.06168356676453018;1.1021959602706444;9.999065942709198;0.9073009191680843;-0.0875480338104139;1.0609211802322118;0.9998480453590718;0.9113752145411146;0.9999259822748122
62.882065;1.1000935357795558;0.9831208308680168;0.8938068255546219;0.06785293731316475;0.06168351599803072;1.1021955987383925;9.999063818091921;0.9073006465722634;-0.08754803321488704;1.0609214211228535;0.9998473951281471;0.9113758273794024;0.9999245402272301
62.892065;1.1000908562539427;0.9831217340306186;0.8938065582117296;0.06785300271081694;0.06168345806067277;1.1021952101804715;9.999062171262734;0.9073003560641801;-0.08754803261133752;1.0609216779719877;0.9998467686210896;0.9113764487406716;0.9999231400016241
62.902065;1.1000881611745725;0.9831226523036809;0.8938062381699933;0.06785305957307586;0.06168339286177752;1.1021947952186506;9.999061037458663;0.907300050982554;-0.08754803200108309;1.0609219548491928;0.9998461638268933;0.9113770733675894;0.9999217867257386
62.912065;1.1000854577546775;0.9831235826655588;0.8938058611400524;0.06785310811750243;0.061683320402074165;1.1021943540677783;9.999060449429523;0.9072997338417074;-0.08754803138506934;1.0609222566668821;0.9998455779447947;0.9113776967331102;0.9999204838676379
62.922065;1.1000827529688808;0.983124521446377;0.8938054242266241;0.06785314861596387;0.061683240732110685;1.1021938870694512;9.999060438444884;0.9072994066489343;-0.08754803076392668;1.0609225888858516;0.9998450077533574;0.9113783144682072;0.9999192335901135
62.932065;1.100080052520294;0.9831254644698664;0.8938049252570056;0.06785318137131349;0.061683153954010514;1.1021933952307648;9.999061035461336;0.9072990712674305;-0.08754803013826847;1.0609229562933977;0.9998444502019235;0.911378922572843;0.9999180376490533
62.942065;1.1000773615307091;0.9831264076199979;0.8938043616695498;0.06785320674888767;0.061683060259446434;1.1021928802775685;9.999062265776812;0.9072987292385268;-0.0875480295089089;1.0609233619827763;0.9998439030220463;0.9113795179673881;0.9999168981854597
62.952065;1.1000746855818673;0.9831273469623621;0.8938037300760261;0.06785322518776221;0.06168295996029692;1.1021923441823964;9.99906414230198;0.9072983816757083;-0.08754802887679922;1.0609238076416079;0.9998433648805531;0.9113800988922218;0.9999158176902719
62.962065;1.100072030834322;0.9831282785176001;0.8938030266961766;0.06785323715255262;0.061682853481115615;1.102191788513625;9.99906666520993;0.9072980294187758;-0.0875480282428899;1.0609242943274917;0.9998428351319426;0.9113806652866845;0.9999147988546283
62.972065;1.1000694035908547;0.9831291982448568;0.8938022479872776;0.0678532430945979;0.06168274134471082;1.102191214267898;9.999069827547554;0.9072976726867034;-0.08754802760797487;1.0609248229098032;0.9998423137530926;0.9113812189787442;0.9999138448220485
62.982065;1.1000668101576165;0.9831301024285793;0.893801391035706;0.06785324349552338;0.061682624147377955;1.1021906224004805;9.999073622103358;0.9072973105708673;-0.08754802697255071;1.060925393973052;0.9998418017933679;0.9113817632557134;0.9999129592543899
62.992065;1.1000642569918435;0.983130988163325;0.8938004535063815;0.06785323890236827;0.06168250247868675;1.1021900147640158;9.999078044859406;0.9072969415008482;-0.08754802633694529;1.0609260065424846;0.9998413016499884;0.9113823023109588;0.9999121462317336
63.002065;1.1000617504526127;0.9831318536138391;0.8937994332572166;0.06785322984775893;0.061682376850941655;1.1021893946112453;9.99908309324818;0.907296564133885;-0.08754802570168148;1.0609266571191656;0.999840816679477;0.911382841451155;0.9999114106532592
63.012065;1.1000592956445459;0.9831326982741815;0.8937983281685554;0.06785321676230564;0.06168224770733001;1.102188765760858;9.999088765272287;0.9072961776489754;-0.08754802506769487;1.0609273407733981;0.9998403505514012;0.9113833870843563;0.9999107586021748
63.022065;1.100056894944055;0.9831335228408907;0.8937971364245674;0.0678531999938761;0.0616821154860938;1.1021881311879071;9.999095064716764;0.9072957817069458;-0.08754802443617257;1.060928052501475;0.9998399065579568;0.9113839455047111;0.9999101965368684
63.032065;1.1000545477791912;0.9831343281625897;0.8937958566022371;0.06785317984757284;0.061681980685423965;1.1021874929030018;9.999102003472398;0.907295376051534;-0.08754802380826113;1.060928787507311;0.9998394870646544;0.911384521666819;0.9999097297518252
63.042065;1.1000522520171787;0.9831351140505254;0.8937944874045427;0.0678531565618447;0.06168184385782657;1.1021868527921235;9.999109596916693;0.9072949593779567;-0.08754802318503295;1.0609295415704016;0.999839093225704;0.9113851190628022;0.999909361544487
63.052065;1.100050005667043;0.9831358788404535;0.893793028015679;0.0678531302982445;0.061681705556436546;1.102186212467541;9.999117859301855;0.9072945285551985;-0.08754802256776113;1.060930311709238;0.9998387255440468;0.9113857402778733;0.9999090933682422
63.062065;1.1000478075522597;0.9831366197683262;0.8937914788045109;0.06785310122123964;0.061681566306378444;1.1021855726300458;9.999126798470815;0.9072940794841979;-0.08754802195814214;1.060931096252054;0.9998383856200878;0.9113863875987395;0.9999089250881781
63.072065;1.1000456565559538;0.9831373338231636;0.8937898411703803;0.06785306957695487;0.061681426596500534;1.1021849336118097;9.999136411748664;0.9072936089535171;-0.08754802135808659;1.060931894233168;0.9998380770496165;0.9113870636942811;0.9999088554135265
63.082065;1.1000435510822761;0.9831380184848724;0.8937881171157062;0.06785303567944642;0.061681286882055236;1.102184296435568;9.999146688633859;0.9072931159258706;-0.08754802076927272;1.0609327046832762;0.9998378041263484;0.9113877720950961;0.9999088829154822
63.092065;1.1000414901989741;0.9831386718694206;0.8937863098543349;0.0678529998816383;0.061681147586170035;1.1021836632721986;9.999157612879099;0.9072926014996645;-0.08754802019295374;1.0609335261592105;0.9998375700461908;0.911388517099564;0.999909006076502
63.102065;1.100039474714885;0.9831392924561742;0.8937844245951182;0.06785296257363424;0.06168100908106307;1.102183037694818;9.99916915853613;0.9072920681321264;-0.08754801963008449;1.060934356725463;0.9998373760879244;0.9113893033061635;0.9999092217682686
63.112065;1.1000375066895742;0.9831398789999963;0.8937824676824883;0.06785292416283084;0.061680871701212385;1.1021824247039456;9.999181288886748;0.9072915189492785;-0.08754801908147174;1.060935194585516;0.9998372219177777;0.9113901348654299;0.9999095244608933
63.122065;1.100035588644911;0.9831404305277488;0.8937804452084483;0.06785288506082318;0.061680735812588136;1.102181829884765;9.999193960244753;0.9072909574061369;-0.08754801854783373;1.0609360383181383;0.9998371066845898;0.9113910148786355;0.9999099072224366
63.132065;1.100033723387462;0.9831409458898296;0.893778363240016;0.06785284567626754;0.06168060186525345;1.1021812582348034;9.99920712222003;0.907290387394718;-0.08754801802985117;1.0609368856336603;0.9998370300785194;0.9113919454142424;0.9999103631489642
63.142065;1.1000319141536836;0.9831414236727924;0.8937762287220211;0.06785280636870669;0.06168047039229807;1.1021807134508212;9.999220716838284;0.9072898131341467;-0.08754801752813002;1.0609377321844826;0.9998369928279848;0.9113929277689607;0.9999108859615335
63.152065;1.1000301651133526;0.9831418632838128;0.8937740491937514;0.06785276741428886;0.06168034197194834;1.1021801979344357;9.999234685100662;0.9072892385672563;-0.08754801704310665;1.0609385719352116;0.9998369966001489;0.9113939626620434;0.999911469669556
63.162065;1.1000284818405213;0.9831422658874652;0.8937718314887371;0.06785272903593828;0.06168021716117093;1.1021797137000195;9.999248978428978;0.907288667377765;-0.08754801657508582;1.0609393979810886;0.9998370433806859;0.9113950503918455;0.9999121082173138
63.172065;1.1000268709247045;0.9831426340179452;0.8937695809390571;0.06785269145904933;0.06168009642801263;1.1021792634381284;9.999263564822785;0.9072881035226883;-0.08754801612412216;1.0609402029264652;0.9998371348293622;0.9113961909948903;0.9999127955105864
63.182065;1.1000253391376118;0.9831429708560933;0.89376730202311;0.06785265495855743;0.061679980134004254;1.102178850879859;9.99927842355877;0.9072875509073636;-0.08754801568961462;1.0609409796527263;0.9998372721193739;0.9113973843730822;0.9999135254524826
63.192065;1.1000238928779986;0.9831432801177726;0.8937649996130083;0.06785261987622174;0.06167986858579409;1.1021784807124337;9.999293534303474;0.9072870124251974;-0.08754801527027474;1.060941722612982;0.9998374559251648;0.9113986302507322;0.9999142923289799
63.202065;1.1000225375761539;0.9831435657939722;0.8937626797039817;0.06785258658262597;0.06167976209116435;1.1021781580864074;9.999308873898212;0.9072864898207417;-0.08754801486461067;1.0609424282388316;0.999837685962398;0.9113999280872418;0.9999150917616784
63.212065;1.1000212772264504;0.9831438312059116;0.893760349840933;0.0678525554095871;0.06167966094755251;1.1021778877555262;9.999324421188375;0.9072859845681621;-0.08754801447129155;1.060943094009062;0.999837960379769;0.9114012772261445;0.9999159211721889
63.222065;1.1000201146775674;0.9831440781492886;0.8937580192257524;0.06785252660528526;0.06167956539806529;1.1021776735519637;9.99934015655966;0.907285498427387;-0.08754801408924383;1.0609437174078176;0.9998382758789623;0.9114026771315352;0.9999167791302326
63.232065;1.1000190520870683;0.9831443067876526;0.8937556975047228;0.06785250034124489;0.06167947562108959;1.1021775183581755;9.999356057962341;0.9072850328234098;-0.08754801371769898;1.0609442955926045;0.9998386286682717;0.9114041273584229;0.9999176642555024
63.242065;1.1000180909327388;0.9831445163332209;0.8937533925353407;0.06785247674977639;0.061679391736362714;1.1021774242340054;9.999372106536615;0.9072845880738128;-0.08754801335613346;1.0609448258033298;0.9998390153863077;0.9114056273682211;0.9999185741368748
63.252065;1.1000172319202886;0.9831447059474074;0.8937511092929936;0.0678524559667116;0.06167931380325789;1.102177392451028;9.999388295114699;0.9072841638382243;-0.08754801300405873;1.060945306453899;0.9998394334015499;0.9114071764323806;0.9999195047240824
63.262065;1.1000164747898058;0.9831448749485514;0.8937488508292859;0.06785243818563153;0.0616792418355995;1.1021774233264974;9.999404626344674;0.9072837601026875;-0.08754801266082651;1.0609457379907286;0.9998398808099569;0.9114087735650938;0.9999204509099706
63.272065;1.100015817980963;0.9831450223980767;0.8937466196656394;0.06785242366667613;0.06167917580866773;1.102177515997469;9.999421105521852;0.9072833771976468;-0.08754801232556159;1.060946122005504;0.9998403566538949;0.9114104173004139;0.9999214078610483
63.282065;1.1000152587652376;0.9831451468272496;0.893744418437747;0.06785241266936859;0.06167911562626901;1.1021776685309512;9.999437738797328;0.9072830151836968;-0.08754801199724106;1.060946459365277;0.9998408610228479;0.9114121054420607;0.9999223721106909
63.292065;1.1000147938985252;0.9831452462424783;0.8937422500771444;0.06785240542270093;0.06167906110737483;1.1021778784902572;9.999454536474675;0.9072826737275501;-0.0875480116749156;1.0609467498281961;0.9998413943859694;0.911413835392881;0.9999233420383181
63.302065;1.1000144201198079;0.9831453181378798;0.8937401176896826;0.06785240216705017;0.06167901204008997;1.1021781432744553;9.99947151371975;0.9072823523045122;-0.0875480113578531;1.0609469932550004;0.999841956669387;0.9114156050655969;0.9999243176325947
63.312065;1.100014134338488;0.983145359434048;0.8937380242517337;0.06785240315127739;0.061678968250216466;1.1021784602022529;9.99948868719834;0.9072820500628872;-0.08754801104542298;1.0609471907001886;0.9998425470286189;0.911417413564656;0.9999252995809197
63.322065;1.1000139333968564;0.9831453665776595;0.8937359724839029;0.06785240856676034;0.06167892961609055;1.1021788270797366;9.999506074797026;0.9072817656510023;-0.08754801073698722;1.0609473447927262;0.9998431643132962;0.9114192612572247;0.9999262880533067
63.332065;1.1000138130173365;0.983145335762391;0.8937339650713303;0.06785241850221595;0.061678896033104766;1.1021792428128652;9.999523699167467;0.9072814976874065;-0.08754801043196137;1.060947459363757;0.9998438075556967;0.9114211494146669;0.9999272820914782
63.342065;1.1000137667134142;0.9831452629502854;0.8937320052363645;0.06785243292513372;0.06167886737475396;1.1021797074458883;9.99954158624844;0.9072812453673402;-0.08754801012984684;1.0609475381696207;0.9998444760995194;0.9114230794784909;0.9999282800301013
63.352065;1.1000137859922672;0.9831451439866056;0.89373009727374;0.0678524516680109;0.06167884348305042;1.1021802217938428;9.999559758153207;0.9072810082618579;-0.08754800983017424;1.0609475837738376;0.9998451696078337;0.911425052096474;0.9999292799025312
63.362065;1.1000138614061779;0.983144975019813;0.8937282464339333;0.0678524744423522;0.061678824203767434;1.1021807866905082;9.999578230124401;0.907280785849771;-0.08754800953245105;1.0609475976039797;0.999845888374481;0.9114270669537409;0.99993027927411
63.372065;1.1000139834183809;0.9831447528952046;0.8937264582505755;0.06785250087182716;0.06167880944570796;1.1021814019919243;9.999597012208495;0.9072805777523112;-0.08754800923616551;1.060947580726361;0.9998466341549351;0.9114291238041553;0.9999312750887555
63.382065;1.1000141434835637;0.9831444753899015;0.8937247381327594;0.0678525305199636;0.061678799198144625;1.1021820659113106;9.999616111347892;0.9072803841318953;-0.0875480089408007;1.060947534570945;0.9998474109214115;0.9114312233381472;0.9999322634275782
63.392065;1.1000143349110638;0.9831441412939137;0.8937230915271062;0.06785256291228077;0.06167879349616418;1.1021827751608737;9.999635534250686;0.9072802053304097;-0.08754800864576916;1.060947460815373;0.9998482243527754;0.9114333670543252;0.9999332395223537
63.402065;1.100014552181157;0.9831437504819792;0.8937215238770996;0.06785259753257557;0.06167879240456096;1.102183525373863;9.99965528651752;0.9072800411454455;-0.0875480083502796;1.0609473604238424;0.9998490804063237;0.9114355564979428;0.9999341989151442
63.412065;1.1000147899290305;0.9831433040132833;0.8937200400057074;0.06785263380453474;0.06167879603063158;1.1021843112303709;9.999675366716634;0.9072798904421177;-0.08754800805311624;1.0609472332512997;0.9998499845983987;0.9114377924655932;0.9999351385399671
63.422065;1.1000150433970781;0.9831428037662021;0.8937186438210699;0.06785267111116064;0.061678804509044914;1.1021851270868972;9.999695762055921;0.9072797513507899;-0.08754800775239001;1.0609470790082975;0.9998509420714314;0.9114400747668753;0.9999360562178718
63.432065;1.1000153090329363;0.9831422516772095;0.8937173390905792;0.06785270883772127;0.06167881796351777;1.1021859677815804;9.99971644921816;0.9072796221785436;-0.08754800744565541;1.0609468985747743;0.9998519575618672;0.9114424024840295;0.9999369495255163
63.442065;1.1000155836956487;0.9831416496113602;0.8937161305001483;0.0678527463881067;0.06167883650065141;1.102186828041299;9.999737401367184;0.9072795021600399;-0.08754800713049214;1.0609466944353176;0.9998530350761283;0.9114447740490337;0.99993781569486
63.452065;1.10001586400377;0.9831409999630731;0.89371502349248;0.06785278316909485;0.061678860235754786;1.1021877014267987;9.99975859689545;0.907279390956536;-0.08754800680503569;1.0609464702704396;0.9998541774192711;0.9114471866280027;0.9999386524680915
63.462065;1.1000161470803085;0.9831403057820421;0.8937140228374494;0.06785281856786826;0.06167888928202543;1.1021885805428822;9.999780019109446;0.9072792874825942;-0.08754800646811386;1.060946230407634;0.9998553862561167;0.9114496354047014;0.9999394586196139
63.472065;1.1000164312357195;0.9831395701081633;0.893713131611767;0.06785285196290522;0.06167892369640021;1.1021894580456881;9.999801646085162;0.9072791894321804;-0.08754800611916322;1.0609459797843512;0.9998566627627051;0.9114521136796774;0.999940233828497
63.482065;1.1000167157373437;0.9831387957692664;0.8937123515735859;0.06785288277690257;0.06167896347861138;1.102190327612748;9.999823444633805;0.9072790934589782;-0.08754800575815506;1.0609457245808405;0.9998580077062582;0.9114546134097822;0.9999409782939287
63.492065;1.10001700053701;0.9831379861963075;0.8937116838391249;0.06785291052544236;0.06167900862549137;1.1021911845738404;9.999845374537433;0.9072789953479241;-0.08754800538555302;1.060945472690228;0.9998594208527861;0.9114571253579041;0.9999416921587555
63.502065;1.1000172860609014;0.9831371459070792;0.8937111290443425;0.06785293484131283;0.061679059126708555;1.1021920259451319;9.999867389924258;0.9072788907335032;-0.08754800500225798;1.06094523328069;0.9998609005650213;0.911459639142479;0.999942375125907
63.512065;1.1000175728440564;0.9831362801777568;0.8937106876143742;0.0678529554683854;0.06167911491282885;1.1021928502028648;9.999889433851422;0.9072787760556231;-0.0875480046094682;1.060945015987955;0.9998624440259589;0.911462144022503;0.9999430266958066
63.522065;1.1000178612688767;0.98313539493505;0.8937103598530671;0.06785297220680703;0.061679175849716314;1.1021936574702316;9.999911442955785;0.9072786487099544;-0.0875480042084372;1.0609448305873619;0.9998640481248429;0.9114646299755851;0.9999436467871156
63.532065;1.1000181511175318;0.9831344967382026;0.8937101451779839;0.06785298487497765;0.061679241751866454;1.1021944497571603;9.999933363703695;0.9072785070932382;-0.0875480038003131;1.0609446868418133;0.9998657101373942;0.9114670880818517;0.9999442362875317
63.542065;1.1000184412440068;0.9831335926954503;0.8937100413459713;0.06785299335967204;0.061679312367935925;1.1021952302194766;9.999955161710819;0.9072783507896636;-0.08754800338617161;1.0609445942591929;0.9998674273750011;0.9114695103028067;0.99994479729533
63.552065;1.1000187300756306;0.9831326909006484;0.8937100448370635;0.06785299769369818;0.06167938738961596;1.1021960022639528;9.999976816865125;0.9072781801937133;-0.08754800296714339;1.0609445622711073;0.9998691969131651;0.9114718891327073;0.9999453327550969
63.562065;1.1000190165108612;0.9831318006489461;0.893710152206738;0.06785299805671102;0.06167946650546555;1.1021967699932642;9.999998313597631;0.9072779960142356;-0.0875480025445395;1.060944600015513;0.9998710165198851;0.9114742175569172;0.999945845451535
63.572065;1.1000193007860495;0.9831309317251008;0.8937103609656712;0.06785299468249187;0.06167954945207094;1.1021975389920193;10.000019639379802;0.9072777990731254;-0.08754800211985239;1.0609447150378177;0.9998728856791392;0.9114764894492058;0.9999463370396793
63.582065;1.1000195848760668;0.9831300936350279;0.8937106691754353;0.0678529877581571;0.061679636033392674;1.1021983156243038;10.000040790677083;0.9072775902027839;-0.08754800169457069;1.0609449123946975;0.9998748053278665;0.9114786999116762;0.9999468075352619
63.592065;1.100019872012166;0.9831292955227454;0.8937110744851905;0.06785297740179069;0.06167972609536335;1.102199105236871;10.00006177135514;0.9072773703275916;-0.0875480012699472;1.0609451950205324;0.9998767767853132;0.9114808451105748;0.9999472551815508
63.602065;1.1000201661666558;0.9831285461579905;0.8937115741007582;0.06785296370450439;0.06167981947154636;1.1021999112406848;10.000082584236175;0.9072771404673681;-0.08754800084688313;1.0609455647590347;0.9998788014058283;0.9114829216725423;0.9999476770256697
63.612065;1.100020471940346;0.983127853305841;0.8937121660690852;0.06785294675379075;0.061679915965065536;1.1022007354618386;10.000103227032346;0.907276901035322;-0.08754800042599924;1.060946023293165;0.9998808811986448;0.9114849263615296;0.999948070269553
63.622065;1.100020794013453;0.9831272233610212;0.8937128498875391;0.06785292660037594;0.06168001540221641;1.1022015784613257;10.000123688785102;0.9072766507083134;-0.08754800000778512;1.060946572095392;0.9998830191813823;0.9114868564810079;0.9999484333248982
63.632065;1.100021136115729;0.9831266617527301;0.8937136254968865;0.06785290323129592;0.06168011771634276;1.1022024395226595;10.00014394864322;0.9072763860745682;-0.08754799959267198;1.0609472116154164;0.9998852189222064;0.9114887102160736;0.9999487657887317
63.642065;1.1000215005860718;0.9831261729190814;0.8937144922954025;0.06785287660780796;0.06168022298277153;1.102203316776146;10.000163983848648;0.9072761026883505;-0.08754799918105947;1.0609479412653733;0.9998874836408003;0.9114904863018541;0.9999490677255352
63.652065;1.100021888966172;0.9831257600274258;0.893715448765786;0.06785284672479991;0.06168033136338819;1.102204207476359;10.000183774046105;0.9072757966365712;-0.08754799877333311;1.060948760539875;0.9998898153079273;0.9114921837151548;0.9999493388715728
63.662065;1.1000223026979246;0.9831254254627888;0.893716492226486;0.06785281363399337;0.061680443004509526;1.1022051086257483;10.000203293558988;0.9072754653548898;-0.08754799836985316;1.0609496696308172;0.9998922141941406;0.9114938020454182;0.9999495785537083
63.672065;1.1000227426138145;0.9831251709304152;0.8937176189329222;0.06785277743174523;0.06168055795859629;1.1022060174589874;10.000222503275864;0.9072751078940343;-0.0875479979709141;1.060950668552065;0.9998946788141874;0.9114953418440402;0.999949786875733
63.682065;1.1000232074606242;0.9831249965522337;0.8937188244765731;0.06785273823170057;0.06168067616706488;1.1022069304824564;10.000241352111127;0.9072747253734801;-0.08754799757662213;1.0609517559090387;0.9998972062004442;0.911496804195166;0.9999499659277952
63.692065;1.1000236932907193;0.9831249006626919;0.8937201039582717;0.06785269613557643;0.06168079750874046;1.1022078422537038;10.000259787631379;0.9072743209762233;-0.08754799718678573;1.0609529286518096;0.9998997926650013;0.9114981900271617;0.9999501192132264
63.702065;1.1000241941728086;0.9831248808522335;0.8937214521118959;0.06785265120714781;0.06168092186380867;1.1022087461665924;10.000277765177845;0.9072738988595695;-0.08754799680115578;1.060954182411392;0.9999024344467524;0.9114994998410194;0.9999502497054243
63.712065;1.100024703008671;0.9831249348572093;0.8937228638960947;0.06785260345380784;0.06168104912815856;1.1022096358800115;10.000295244657059;0.9072734631837615;-0.08754799641996133;1.0609555114710807;0.9999051279824609;0.91150073401009;0.9999503584355367
63.722065;1.1000252122243581;0.9831250603629637;0.8937243346601172;0.06785255283430518;0.06168117918351778;1.1022105046272084;10.00031218343898;0.9072730183455842;-0.08754799604411859;1.060956908584932;0.9999078703031863;0.9115018932576513;0.9999504447728866
63.732065;1.1000257146013823;0.983125254160516;0.8937258591366078;0.06785249930299014;0.06168131185117291;1.102211343130109;10.000328542061053;0.9072725693635221;-0.0875479956749617;1.0609583654228598;0.9999106592030345;0.9115029786966962;0.999950507981737
63.742065;1.1000262037924822;0.983125512090602;0.8937274307845983;0.06785244284932797;0.06168144683716049;1.1022121394384703;10.000344298662089;0.9072721213789673;-0.08754799531395825;1.0609598736209693;0.9999134926997282;0.9115039916643971;0.9999505483879431
63.752065;1.100026674471802;0.9831258304407187;0.893729042275883;0.06785238348008424;0.061681583694706624;1.1022128814972043;10.000359449466263;0.9072716789239959;-0.08754799496257087;1.0609614251745383;0.9999163682661619;0.9115049337851611;0.9999505673666829
63.762065;1.100027122624973;0.9831262072376316;0.8937306862737278;0.06785232115564792;0.06168172182839965;1.1022135592809472;10.000373990427333;0.9072712454414985;-0.0875479946221939;1.060963011481637;0.9999192824587274;0.9115058071502018;0.9999505668274715
63.772065;1.100027546155027;0.983126641966543;0.8937323559879159;0.06785225574614169;0.06168186054229365;1.102214164117341;10.000387901070706;0.9072708230203752;-0.08754799429415488;1.0609646224776201;0.9999222310789271;0.9115066144015163;0.9999505485324001
63.782065;1.1000279452497015;0.9831271347607942;0.8937340452218321;0.06785218704882613;0.06168199911092533;1.1022146870831435;10.000401142570226;0.9072704126123138;-0.08754799397963992;1.060966247186771;0.9999252093101166;0.9115073587683741;0.9999505134039369
63.792065;1.1000283215400941;0.9831276865359952;0.8937357482558588;0.06785211483881491;0.06168213684563783;1.102215119255527;10.000413664155888;0.9072700147666959;-0.08754799367949531;1.0609678750687506;0.999928211361596;0.9115080444753945;0.9999504616685324
63.802065;1.100028676550162;0.9831282992632538;0.8937374597947934;0.06785203891155184;0.06168227314348957;1.1022154531235766;10.000425409829411;0.9072696305700502;-0.08754799339421658;1.0609694973188646;0.9999312302173433;0.9115086773793325;0.9999503939103639
63.812065;1.1000290111625635;0.9831289752813164;0.8937391745579287;0.06785195911827228;0.06168240750832551;1.1022156830523435;10.000436321125573;0.9072692621018992;-0.0875479931241826;1.0609711077485375;0.999934258012302;0.9115092648830202;0.9999503116784795
63.822065;1.1000293258762182;0.9831297168221874;0.8937408870605349;0.06785187539843895;0.061682539552542125;1.102215804804114;10.000446338789388;0.907268911830436;-0.08754799286965642;1.0609727022791213;0.9999372865776779;0.9115098148667978;0.9999502171094581
63.832065;1.100029620450683;0.9831305264964119;0.8937425920048814;0.06785178777704132;0.06168266899236689;1.1022158154239192;10.000455408580578;0.9072685815470437;-0.08754799263051298;1.0609742771602257;0.9999403076821148;0.9115103344888956;0.9999501122858099
63.842065;1.1000298936139348;0.9831314073490891;0.8937442845348932;0.06785169630851967;0.061682795631729764;1.1022157140374165;10.000463490128695;0.9072682719647704;-0.08754799240616622;1.0609758276056185;0.9999433132246605;0.9115108294517029;0.999949998582333
63.852065;1.1000301440513434;0.9831323621271804;0.893745960154697;0.06785160101752027;0.061682919335648206;1.1022155024881843;10.000470565363285;0.9072679831670826;-0.08754799219574366;1.0609773470968522;0.9999462961709493;0.9115113035209583;0.9999498762738098
63.862065;1.1000303715122037;0.9831333926842685;0.893747614561104;0.06785150190474834;0.06168303997919679;1.1022151845443415;10.000476642542619;0.9072677148700958;-0.08754799199828191;1.0609788270325513;0.9999492521342186;0.9115117584215741;0.9999497446264439
63.872065;1.10003057654396;0.983134499680615;0.893749243541906;0.06785139900691523;0.061683157388124604;1.102214764559293;10.00048175051322;0.9072674660924231;-0.08754799181286735;1.060980257249575;0.9999521803258379;0.9115121944030297;0.9999496015578194
63.882065;1.1000307597134444;0.9831356826504766;0.8937508434707784;0.06785129243998157;0.061683271335176336;1.1022142471884553;10.000485927923748;0.9072672352544336;-0.08754799163869997;1.0609816269170518;0.9999550832300096;0.9115126109327377;0.9999494430735755
63.892065;1.100030921408489;0.9831369404342283;0.8937524119890253;0.06785118239862183;0.06168338158868686;1.1022136376952099;10.00048922064416;0.9072670208770709;-0.08754799147515156;1.0609829254854362;0.9999579649199409;0.9115130072332603;0.999949264096596
63.902065;1.1000310617822564;0.983138271399198;0.8937539478518505;0.06785106914045756;0.061683487947022476;1.1022129418298339;10.000491685207846;0.9072668219984529;-0.08754799132189389;1.0609841440063716;0.99996082877125;0.9115133825857855;0.999949060283622
63.912065;1.100031180675828;0.9831396735087391;0.8937554504575048;0.06785095298721863;0.061683590224444;1.102212165474818;10.000493383174126;0.9072666382877124;-0.0875479911789738;1.0609852759984604;0.9999636767514641;0.9115137362189104;0.9999488291494731
63.922065;1.1000312777066859;0.9831411448511075;0.8937569196873416;0.0678508343297817;0.061683688224992;1.102211314582193;10.00049437066726;0.9072664702235236;-0.08754799104669314;1.0609863173899057;0.9999665104000512;0.9115140673846267;0.9999485701510414
63.932065;1.1000313521328275;0.9831426841363676;0.8937583554767877;0.06785071360155932;0.061683781750247295;1.102210395715714;10.000494699232084;0.9072663188565383;-0.08754799092538142;1.0609872658855795;0.9999693311114408;0.9115143756130415;0.9999482838459345
63.942065;1.1000314026670226;0.9831442898952594;0.8937597572015821;0.06785059125938159;0.06168387062944663;1.1022094165863672;10.000494424075585;0.9072661850884804;-0.08754799081525147;1.0609881202514009;0.9999721394071677;0.9115146607531824;0.9999479704252258
63.952065;1.100031427793406;0.9831459592599943;0.8937611236809699;0.06785046781532492;0.06168395475407217;1.1022083855335008;10.000493606585229;0.9072660691267126;-0.08754799071633268;1.0609888803094272;0.999974934907874;0.9115149230228226;0.9999476290661695
63.962065;1.1000314264154494;0.9831476885537377;0.8937624536914845;0.06785034387353453;0.061684034091209525;1.1022073102820389;10.00049230866018;0.9072659698922111;-0.08754799062844532;1.0609895472463529;0.9999777170966441;0.9115151628752354;0.9999472584857836
63.972065;1.1000313982104863;0.9831494745912469;0.8937637464906741;0.06785022010985849;0.06168410864496827;1.1022061973221409;10.000490584006958;0.9072658843748281;-0.08754799055141745;1.0609901231539878;0.999980485805907;0.9115153806552405;0.9999468573401323
63.982065;1.1000313433189521;0.9831513145553731;0.8937650019313474;0.06785009717823302;0.06168417839217406;1.1022050526605736;10.000488474759438;0.9072658078114861;-0.08754799048552532;1.0609906100352686;0.9999832414456019;0.9115155763217229;0.9999464241639604
63.992065;1.1000312620266737;0.9831532056049922;0.8937662196293434;0.06784997561136542;0.06168424324572744;1.1022038831259515;10.000486015299252;0.9072657346970718;-0.08754799043169009;1.060991009479538;0.9999859850444888;0.9115157493677917;0.9999459571973776
64.002065;1.1000311551845343;0.9831551452771743;0.8937673977524866;0.06784985579532157;0.0616843030660456;1.1022026966127167;10.000483235351664;0.9072656596855274;-0.08754799039131393;1.0609913234392245;0.999988717932828;0.9115158992200373;0.9999454543725215
64.012065;1.100031024674922;0.9831571317793717;0.8937685330056698;0.06784973801232477;0.06168435769063276;1.1022015011025392;10.000480157009829;0.907265577923316;-0.08754799036615836;1.060991555089399;0.9999914418454189;0.9115160258705844;0.999944913776642
64.022065;1.10003087331849;0.9831591636110867;0.8937696221020816;0.06784962250200863;0.0616844069562525;1.1022003035982342;10.000476785665729;0.907265485355683;-0.08754799035828621;1.0609917087170329;0.999994159497358;0.9115161301758439;0.9999443340682486
64.032065;1.1000307048961262;0.9831612386528082;0.8937706630207596;0.06784950948996928;0.06168445071072982;1.1021991093958585;10.000473103830306;0.9072653792628632;-0.0875479903698279;1.0609917884694122;0.9999968745203212;0.9115162139530165;0.9999437148077438
64.042065;1.1000305243753885;0.9831633534944085;0.89377165491608;0.06784939916878542;0.061684488793394714;1.1021979218622047;10.000469083074485;0.9072652584626171;-0.08754799040270721;1.060991796982637;0.9999995908196212;0.9115162800804009;0.9999430569483606
64.052065;1.1000303377042993;0.9831655037247099;0.8937725976737001;0.06784929166670459;0.061684521010088644;1.1021967430780306;10.000464707427586;0.907265122812806;-0.08754799045852069;1.0609917356498884;1.0000023119703128;0.9115163323105464;0.9999423627561178
64.062065;1.1000301510828674;0.983167684597288;0.8937734916791228;0.06784918703051541;0.0616845471636857;1.1021955744674357;10.000459982565463;0.9072649723164671;-0.08754799053854437;1.0609916063358658;1.000005040508941;0.9115163745967924;0.9999416351225551
64.072065;1.1000299699387033;0.9831698915691995;0.8937743370315281;0.06784908520633318;0.06168456712300046;1.1021944165859472;10.000454924051029;0.9072648064162612;-0.0875479906437568;1.060991412247464;1.0000077775068368;0.911516410237153;0.9999408768547279
64.082065;1.1000297985238734;0.9831721205342218;0.8937751326723755;0.06784898603041326;0.061684580877438486;1.1021932694850791;10.0004495408158;0.9072646235869426;-0.08754799077480441;1.0609911574192248;1.0000105230945757;0.9115164414303116;0.999940089959726
64.092065;1.100029640845697;0.9831743671448371;0.8937758766102343;0.06784888927928456;0.06168458855013343;1.1021921343630192;10.000443830465843;0.907264421203104;-0.08754799093192188;1.0609908461152469;1.0000132774398336;0.9115164693676172;0.9999392754864399
64.102065;1.1000295018069175;0.9831766263383532;0.8937765666903786;0.06784879474264523;0.06168459038080389;1.1021910141800297;10.000437789081275;0.9072641959455893;-0.08754799111479664;1.06099048225322;1.0000160411032675;0.9115164945591278;0.9999384346008919
64.112065;1.1000293872415414;0.9831788933875031;0.8937772007075011;0.06784870225773666;0.06168458671859772;1.1021899121283434;10.000431418688486;0.9072639445694268;-0.08754799132244619;1.0609900687919145;1.0000188146588411;0.911516517305172;0.9999375698296546
64.122065;1.1000293030677117;0.9831811651098692;0.8937777761142373;0.0678486117215726;0.06168457800713145;1.102188830105396;10.000424722149187;0.9072636644435749;-0.08754799155341526;1.0609896078511416;1.0000215982547291;0.9115165383159265;0.9999366847690413
64.132065;1.1000292546266421;0.9831834397261809;0.8937782902645052;0.06784852308976118;0.06168456472172455;1.1021877687843689;10.000417701253417;0.9072633535461617;-0.08754799180633042;1.060989101359781;1.0000243910095639;0.9115165592171068;0.9999357826007303
64.142065;1.1000292470396824;0.9831857156222666;0.8937787409844377;0.06784843635750269;0.06168454730418271;1.1021867283966438;10.000410363237133;0.9072630104440916;-0.08754799208032675;1.060988551318541;1.0000271900023896;0.9115165823297302;0.999934865476945
64.152065;1.1000292862253762;0.9831879904384065;0.8937791265738039;0.06784835154445881;0.06168452617706112;1.1021857088692182;10.00040272180754;0.9072626347411246;-0.08754799237506442;1.0609879595565366;1.0000299896257643;0.9115166097243173;0.9999339352886286
64.162065;1.1000293790603846;0.9831902616596161;0.8937794452050064;0.06784826868784993;0.06168450181741802;1.1021847094975976;10.000394793385002;0.9072622271829609;-0.08754799269047749;1.0609873277868247;1.0000327817990526;0.9115166428324258;0.9999329945134855
64.172065;1.1000295323194225;0.9831925274387788;0.8937796945328539;0.0678481878250683;0.0616844747597872;1.1021837291051335;10.00038659859902;0.9072617892630717;-0.08754799302648722;1.0609866582204557;1.0000355568328707;0.911516683320679;0.9999320468056233
64.182065;1.1000297520574014;0.9831947859538123;0.8937798721455873;0.06784810896654271;0.06168444549174343;1.1021827666830895;10.000378168862008;0.9072613233878066;-0.08754799338299667;1.060985953884902;1.0000383046295747;0.9115167338936727;0.9999310976578417
64.192065;1.1000300441762423;0.9831970345856994;0.8937799765603608;0.06784803206659105;0.06168441437796793;1.1021818219144122;10.000369549572499;0.907260833193286;-0.08754799376013174;1.0609852184322497;1.0000410157171415;0.9115167979797014;0.9999301545562113
64.202065;1.1000304148735727;0.983199270140429;0.8937800077841382;0.06784795699767036;0.06168438169353859;1.1021808955237977;10.000360792544011;0.9072603232106674;-0.08754799415822997;1.0609844557975987;1.0000436820047947;0.9115168793079529;0.9999292259552776
64.212065;1.1000308699819776;0.98320148912627;0.8937799669392928;0.06784788358448059;0.061684347671360405;1.10217998938611;10.00035194468005;0.9072597985364788;-0.08754799457754986;1.0609836695444477;1.0000462972910178;0.9115169818635463;0.9999283195780981
64.222065;1.100031413521718;0.9832036878024895;0.8937798555479249;0.06784781171002896;0.0616843125021567;1.1021791059067347;10.000343044492672;0.9072592647159656;-0.08754799501816915;1.0609828622654642;1.0000488571676314;0.9115171096167995;0.9999274414036072
64.232065;1.1000320468007845;0.9832058625318805;0.8937796751929624;0.06784774134769346;0.061684276361330566;1.1021782471407746;10.000334123077796;0.9072587271514065;-0.08754799548007017;1.0609820356910453;1.0000513582447792;0.911517266471524;0.9999265956312399
64.242065;1.100032769330353;0.9832080103585985;0.893779427439425;0.06784767244874945;0.06168423946946902;1.1021774145946692;10.000325206293848;0.9072581902753457;-0.08754799596302998;1.060981190938255;1.000053796955773;0.9115174564957874;0.9999257846995826
64.252065;1.100033580575374;0.9832101291849203;0.8937791138000656;0.06784760487024975;0.06168420211920894;1.1021766094585692;10.00031631887674;0.9072576575227653;-0.0875479964662861;1.0609803285583719;1.000056168566209;0.9115176834129101;0.9999250095074049
64.262065;1.1000344803963955;0.9832122174085488;0.8937787359054401;0.06784753844573992;0.06168416469120997;1.102175832869613;10.000307485257022;0.9072571319391414;-0.08754799698829105;1.0609794490485207;1.000058466871704;0.9115179498394269;0.999924270389974
64.272065;1.1000354681974989;0.9832142736940402;0.8937782956225161;0.06784747303769512;0.061684127675228434;1.1021750863915118;10.000298728455348;0.9072566163109232;-0.08754799752685424;1.0609785537069794;1.0000606845499784;0.911518257564888;0.9999235679651222
64.282065;1.1000365423984961;0.9832162964202487;0.893777795010532;0.06784740850017615;0.061684091644584535;1.1021743725187665;10.000290069604365;0.9072561126628037;-0.08754799807956824;1.060977645028666;1.000062814286489;0.9115186083604221;0.9999229029986734
64.292065;1.1000377009303999;0.9832182827475827;0.8937772366836749;0.06784734466485347;0.061684057180457975;1.1021736948426926;10.000281527489062;0.9072556217020495;-0.08754799864405145;1.0609767260128564;1.0000648500419416;0.9115190043491921;0.999922275717448
64.302065;1.100038942166461;0.9832202291182671;0.893776624105907;0.06784728137229866;0.061684024802464765;1.1021730578401179;10.000273123952622;0.9072551427315746;-0.08754799921791086;1.0609757987682031;1.0000667871554696;0.9115194478862277;0.9999216852140627
64.312065;1.1000402650283017;0.9832221325983973;0.8937759609532387;0.06784721848099241;0.06168399494396375;1.1021724666964048;10.000264891127973;0.9072546739805776;-0.08754799979880847;1.060974864427083;1.000068621371211;0.9115199407085052;0.9999211291891036
64.322065;1.1000416678531402;0.9832239908600772;0.8937752504440157;0.06784715587308454;0.061683967947610434;1.1021719275257855;10.000256868726387;0.9072542125917921;-0.08754800038469855;1.060973925022596;1.0000703478553523;0.9115204829996261;0.9999206042557075
64.332065;1.1000431473261312;0.9832258015804225;0.893774495362741;0.06784709349466662;0.0616839440612759;1.1021714472956872;10.000249096480438;0.9072537545500063;-0.08754800097388886;1.0609729848032707;1.000071960815946;0.9115210736214987;0.9999201066076536
64.342065;1.1000446982128034;0.9832275627313961;0.8937736979801014;0.06784703137657758;0.06168392346143732;1.1021710328099912;10.000241611839291;0.9072532953547893;-0.08754800156478933;1.060972049211494;1.00007345381303;0.9115217106507165;0.9999196326015031
64.352065;1.1000463133674478;0.9832292730289318;0.8937728597345308;0.06784696959877226;0.06168390628913118;1.1021706891940135;10.000234449329335;0.9072528304823104;-0.08754800215551896;1.0609711232049908;1.0000748203572736;0.9115223913111794;0.9999191792059647
64.362065;1.1000479841820017;0.9832309318137853;0.8937719814728653;0.06784690826090795;0.0616838926481282;1.1021704189925279;10.000227635845745;0.9072523549512992;-0.08754800274381154;1.060970211025234;1.00007605468091;0.9115231123274163;0.9999187440353952
64.372065;1.1000497020156843;0.9832325390583063;0.8937710643212833;0.06784684748947367;0.06168388258243298;1.1021702229339931;10.000221186268657;0.907251863082321;-0.08754800332745394;1.0609693168277543;1.0000771531104569;0.9115238708247821;0.9999183251124547
64.382065;1.1000514600107647;0.9832340954115149;0.8937701102877699;0.0678467874393919;0.06168387608474383;1.1021701012384626;10.000215105454313;0.9072513488143931;-0.08754800390476355;1.0609684446200656;1.0000781152032396;0.911524664844298;0.9999179212364329
64.392065;1.1000532536465801;0.983235601579263;0.8937691216851342;0.06784672828506927;0.06168387312963153;1.1021700533734473;10.000209394520802;0.9072508057267882;-0.0875480044746808;1.0609675979575774;1.000078943156607;0.9115254936099234;0.9999175326402301
64.402065;1.1000550794823398;0.983237057966656;0.8937680998355391;0.06784667021428632;0.06168387369919329;1.1021700770832292;10.000204055849501;0.9072502269048461;-0.0875480050365365;1.06096678049584;1.000079640065709;0.9115263579093299;0.9999171609390715
64.412065;1.1000569336369044;0.9832384652234695;0.8937670446925923;0.06784661342144145;0.06168387780276469;1.1021701685364906;10.000199094691007;0.9072496057900273;-0.08754800558972566;1.060965996352351;1.0000802084177807;0.9115272600086592;0.9999168085534539
64.422065;1.1000588110822844;0.9832398246157764;0.8937659556844627;0.06784655811094105;0.06168388549392502;1.1021703232190543;10.00019451759139;0.9072489375153219;-0.08754800613364046;1.0609652489453916;1.0000806494114869;0.9115282027562507;0.999916478197479
64.432065;1.1000607056391227;0.9832411378374972;0.8937648322908375;0.06784650451098341;0.06168389685423875;1.1021705366795382;10.000190327647111;0.9072482190350122;-0.08754800666793748;1.0609645394604654;1.00008096360998;0.9115291887139805;0.9999161724169633
64.442065;1.1000626107315714;0.9832424069351592;0.8937636738187468;0.06784645287203012;0.061683911931898615;1.1021708050020893;10.00018651925121;0.9072474481730336;-0.0875480071927235;1.0609638664948697;1.0000811521799096;0.9115302201030515;0.9999158933871718
