time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.452065;1.100064520309547;0.9832436343913725;0.8937624794791751;0.06784640345387509;0.06168393068609309;1.1021711249126043;10.000183075417322;0.907246622732131;-0.08754800770839494;1.0609632266231692;1.000081217168306;0.9115312993255739;0.999915643415857
64.462065;1.1000664291166422;0.9832448228875161;0.8937612489669983;0.06784635652459506;0.06168395297671619;1.1021714936533438;10.000179968060111;0.9072457399837437;-0.08754800821542089;1.0609626149842644;1.0000811610900546;0.911532429161848;0.9999154252935851
64.472065;1.100068332478117;0.9832459745930576;0.8937599825883846;0.06784631234510204;0.06168397858230553;1.1021719089896111;10.000177163312355;0.9072447970089907;-0.0875480087142703;1.0609620255005874;1.000080986712107;0.9115336122363783;0.9999152415389277
64.482065;1.1000702257084276;0.9832470906388779;0.8937586809707264;0.06784627114385057;0.0616840072196662;1.102172369194154;10.000174633044804;0.9072437921768968;-0.08754800920533963;1.060961451222456;1.0000806970786922;0.9115348505310422;0.9999150938100607
64.492065;1.10007210346877;0.9832481715968632;0.8937573450303259;0.06784623312999973;0.061684038557507676;1.1021728724321296;10.000172364434173;0.9072427263118951;-0.08754800968894527;1.0609608852327455;1.0000802956911796;0.9115361451798166;0.9999149834620891
64.502065;1.1000739601131881;0.9832492185849163;0.8937559760218535;0.06784619849577588;0.06168407224884699;1.1021734155395346;10.000170357677346;0.907241602350179;-0.08754801016538646;1.0609603212790997;1.0000797863923625;0.9115374962762443;0.9999149118134723
64.512065;1.100075790864264;0.9832502337628866;0.8937545754475918;0.06784616737071464;0.06168410797785492;1.1021739931264987;10.00016861685554;0.9072404243995265;-0.08754801063482796;1.060959753434864;1.0000791728310081;0.9115389032828243;0.9999148794818099
64.522065;1.100077592269037;0.98325121950652;0.8937531453184405;0.06784613982363613;0.061684145449597085;1.1021745978289348;10.000167146241886;0.9072391972672146;-0.0875480110971805;1.0609591759064838;1.0000784584609972;0.9115403657140497;0.9999148861278213
64.532065;1.1000793614087363;0.9832521774757064;0.8937516883380797;0.06784611592922432;0.06168418431999165;1.1021752213189253;10.000165952464323;0.9072379263571496;-0.08754801155223904;1.0609585841277989;1.0000776474124193;0.9115418831225832;0.9999149311947455
64.542065;1.100081094892792;0.9832531090741115;0.8937502073465742;0.06784609577795411;0.06168422416236001;1.10217585517233;10.000165043047872;0.9072366175349689;-0.0875480119997818;1.0609579757954535;1.0000767452590793;0.9115434546645794;0.9999150148775525
64.552065;1.1000827880355302;0.9832540161445706;0.8937487054374176;0.06784607941169693;0.06168426452025158;1.1021764915574725;10.000164419358164;0.9072352768936307;-0.08754801243945132;1.0609573504952978;1.0000757592286154;0.9115450786807165;0.9999151386546518
64.562065;1.10008443443494;0.9832549005796958;0.8937471870594778;0.06784606677574555;0.061684304978609036;1.1021771240735114;10.000164073831542;0.9072339105211156;-0.08754801287070978;1.0609567086735128;1.0000746978514619;0.9115467523599957;0.9999153051734252
64.572065;1.1000860265741992;0.9832557637493425;0.893745658051636;0.06784605769085139;0.06168434516085138;1.1021777479736201;10.00016399453486;0.9072325243608556;-0.08754801329301315;1.0609560508818479;1.000073569739337;0.911548471891512;0.9999155176343745
64.582065;1.100087556753444;0.9832566067030718;0.8937441247815604;0.06784605182549037;0.061684384682790354;1.102178359341233;10.000164168568075;0.907231124435237;-0.08754801370593078;1.0609553777331366;1.0000723822876825;0.9115502334002841;0.9999157793056387
64.592065;1.10008901798532;0.9832574305877047;0.8937425936336144;0.067846048718864;0.061684423152705115;1.1021789546397986;10.000164582028814;0.9072297174225191;-0.08754801410901099;1.0609546903435212;1.0000711414440009;0.9115520338370917;0.9999160932170014
64.602065;1.100090405078802;0.9832582364371958;0.8937410704556619;0.06784604784435097;0.061684460221305075;1.10217953088704;10.000165220593644;0.9072283108009703;-0.08754801450170686;1.0609539906919685;1.0000698523707356;0.9115538708517527;0.9999164616640941
64.612065;1.1000917147904563;0.9832590248836294;0.8937395602825763;0.06784604866207801;0.06168449564032416;1.102180085299741;10.000166069405587;0.9072269122520731;-0.08754801488355314;1.0609532817121174;1.0000685202499138;0.9115557422047754;0.9999168861406544
64.622065;1.1000929450221109;0.9832597968685696;0.8937380676200904;0.06784605067158737;0.06168452928875702;1.1021806151757736;10.000167111651594;0.9072255291805437;-0.08754801525426598;1.0609525670947675;1.00006715078975;0.9115576451239708;0.99991736772671
64.632065;1.1000940945442572;0.9832605549090381;0.8937365961968767;0.06784605345533551;0.06168456114490397;1.102181118742755;10.000168330264113;0.90722416880279;-0.08754801561368956;1.0609518509771785;1.0000657501466526;0.9115595752913805;0.9999179070597811
64.642065;1.1000951627265556;0.9832613031674091;0.8937351482873883;0.06784605668599267;0.06168459122940695;1.102181595432721;10.00016971032824;0.9072228384033986;-0.08754801596175521;1.0609511374984428;1.0000643241878622;0.9115615263257475;0.9999185041230383
64.652065;1.1000961483968343;0.9832620459691621;0.8937337247617683;0.06784606009886554;0.06168461955215613;1.102182044977353;10.000171233761085;0.9072215455131164;-0.08754801629852219;1.0609504302508448;1.0000628780852727;0.9115634902340979;0.9999191583323831
64.662065;1.1000970490959958;0.9832627868256727;0.8937323255217008;0.06784606342731771;0.06168464608407016;1.1021824667292202;10.00017286820382;0.9072202977759443;-0.08754801662441498;1.0609497321233485;1.0000614168930153;0.9115654582546133;0.9999198686514303
64.672065;1.1000978616751738;0.9832635291203886;0.8937309494217542;0.06784606634773088;0.06168467075299395;1.1021828595702285;10.000174563021492;0.9072191024871556;-0.08754801694033258;1.0609490455014565;1.0000599459026003;0.9115674221964539;0.9999206336093781
64.682065;1.1000985839677637;0.9832642771530393;0.8937295942782759;0.06784606848648805;0.06168469343514998;1.102183221752436;10.00017625641187;0.9072179663672566;-0.08754801724721845;1.0609483722201618;1.0000584700762651;0.9115693757426953;0.9999214516885926
64.692065;1.1000992162305314;0.983265036558306;0.8937282575789259;0.06784606945472671;0.0616847139270792;1.1021835508755362;10.000177886188599;0.9072168956350884;-0.08754801754552569;1.0609477134444807;1.000056993403297;0.9115713146170523;0.9999223217642267
64.702065;1.100099760603469;0.983265813852907;0.8937269371170126;0.06784606887968794;0.06168473194417204;1.1021838441510843;10.00017940154353;0.9072158959774974;-0.08754801783513246;1.0609470698776746;1.0000555188606424;0.9115732357495768;0.9999232423684659
64.712065;1.1001002194180651;0.9832666151330995;0.8937256313999221;0.06784606644335534;0.061684747187822034;1.102184098453296;10.000180770839469;0.9072149725867058;-0.08754801811555497;1.0609464418583954;1.0000540489778245;0.9115751360580593;0.9999242108036713
64.722065;1.1001005945175348;0.9832674452587272;0.8937243400878335;0.06784606189612073;0.06168475940523643;1.1021843101935753;10.000181979332632;0.9072141305379355;-0.08754801838614412;1.0609458292393783;1.0000525864098013;0.9115770116898954;0.9999252239144282
64.732065;1.1001008875813802;0.9832683080618634;0.893723063701916;0.067846055003202;0.06168476838741324;1.1021844757855097;10.000183025884585;0.9072133750305867;-0.08754801864622196;1.060945231306336;1.0000511341815215;0.9115788585519045;0.9999262790966399
64.742065;1.1001011004262382;0.9832692065196538;0.8937218027312452;0.06784604547818107;0.06168477395979466;1.1021845926177125;10.000183923832157;0.9072127109097766;-0.08754801889509364;1.0609446469749706;1.0000496961069352;0.9115806731055942;0.9999273738878595
64.752065;1.1001012352036894;0.9832701427239701;0.8937205571896769;0.06784603299397955;0.06168477597173722;1.102184659411812;10.000184699052394;0.9072121419757333;-0.08754801913198565;1.060944075307411;1.000048277015042;0.9115824521208947;0.999928505170345
64.762065;1.1001012943677606;0.9832711179878473;0.8937193269838641;0.06784601726784549;0.06168477426701574;1.1021846759236236;10.000185384199632;0.9072116710762556;-0.08754801935608773;1.0609435156284732;1.000046881804819;0.9115841923584223;0.9999296692904108
64.772065;1.100101279913758;0.9832721326764611;0.8937181125085364;0.06784599814159678;0.06168476865116245;1.1021846426818263;10.000186012159546;0.9072113008860111;-0.08754801956651823;1.0609429675538549;1.0000455138497732;0.9115858906180687;0.9999308627756962
64.782065;1.1001011926592128;0.9832731858088684;0.8937169144908265;0.06784597558080714;0.061684758846022404;1.1021845604852523;10.000186613517432;0.9072110345456574;-0.08754801976214541;1.06094243188371;1.000044173972997;0.9115875432936099;0.9999320826227961
64.792065;1.1001010321870077;0.9832742754993851;0.8937157332508655;0.06784594961193507;0.06168474447428149;1.1021844294348377;10.000187221138527;0.9072108757283962;-0.08754801994158165;1.0609419113970158;1.0000428605307379;0.9115891462212576;0.9999333263458151
64.802065;1.1001007966558796;0.9832754000774709;0.8937145680940596;0.06784592031591663;0.06168472515352369;1.1021842480086421;10.00018787336908;0.9072108281226049;-0.087548020103403;1.0609414100326042;1.0000415701234253;0.9115906953968017;0.9999345923799355
64.812065;1.1001004828317418;0.9832765583126354;0.8937134171109927;0.06784588789251159;0.06168470061137516;1.1021840126830014;10.000188611414865;0.9072108948486582;-0.08754802024634241;1.0609409311752667;1.0000402978794103;0.9115921873058193;0.9999358801620519
64.822065;1.1001000870682913;0.9832777487854453;0.8937122779728618;0.06784585268050176;0.061684670685362944;1.1021837184052143;10.000189475510517;0.9072110782854005;-0.08754802036925173;1.0609404768099957;1.000039037506458;0.9115936185817686;0.9999371895672095
64.832065;1.1000996062906514;0.9832789695543119;0.8937111494943891;0.06784581509575943;0.061684635285088614;1.102183359635791;10.00019049516486;0.9072113800352863;-0.08754802047096573;1.0609400478218682;1.0000377819810191;0.9115949859503965;0.9999385205701518
64.842065;1.1000990382602747;0.9832802182099999;0.8937100323651103;0.0678457755501912;0.06168459442005083;1.1021829314178648;10.000191677134012;0.9072118009401124;-0.08754802055029454;1.0609396451275537;1.0000365246898741;0.9115962864626883;0.9999398735455688
64.852065;1.1000983814513379;0.9832814921276861;0.8937089285435897;0.06784573441007302;0.0616845482336381;1.1021824301472056;10.000193007015877;0.9072123413904837;-0.08754802060604293;1.060939270628363;1.000035260465174;0.9115975173972265;0.9999412496048603
64.862065;1.1000976352298204;0.9832827887000716;0.893707840644756;0.06784569197876757;0.06168449697793159;1.1021818533385375;10.000194460903497;0.9072130016428698;-0.0875480206370937;1.0609389263471944;1.0000339858250233;0.9115986759843919;0.9999426504583765
64.872065;1.1000968006257306;0.9832841050904567;0.8937067720547679;0.06784564846543417;0.06168444092873244;1.10218119861724;10.000196013659643;0.9072137816135557;-0.08754802064267504;1.0609386126994769;1.0000326981328491;0.9115997595215254;0.9999440781663327
64.882065;1.1000958804235603;0.9832854380122842;0.893705726914488;0.06784560399277599;0.061684380294658746;1.1021804634092165;10.000197638445611;0.907214680203419;-0.08754802062250308;1.0609383283480707;1.0000313946877188;0.9116007657800155;0.9999455350933043
64.892065;1.1000948780575712;0.9832867841201594;0.8937047095042188;0.06784555866805714;0.06168431519987844;1.102179645023413;10.000199299875819;0.9072156948114389;-0.08754802057660745;1.0609380717494734;1.0000300723910285;0.9116016935429977;0.9999470239270799
64.902065;1.1000937970778475;0.9832881405018611;0.8937037238455123;0.06784551261687027;0.06168424571717226;1.102178740157137;10.000200952781698;0.9072168213880776;-0.08754802050510982;1.0609378425233946;1.0000287276094464;0.911602543700477;0.9999485478616409
64.912065;1.1000926415468935;0.9832895050146696;0.8937027736654055;0.0678454659659344;0.061684171884766444;1.1021777449095669;10.00020255121695;0.907218054531457;-0.08754802040820528;1.0609376417877758;1.0000273562449045;0.9116033202504314;0.9999501107335914
64.922065;1.100091415935767;0.983290876219095;0.8937018620032334;0.06784541885107825;0.0616840937123385;1.1021766558591664;10.000204053715029;0.9072193874278799;-0.08754802028627241;1.060937471969275;1.0000259539179805;0.9116040299420445;0.9999517166677421
64.932065;1.100090124321193;0.9832922527117287;0.8937009911030317;0.0678453714214892;0.06168401118622383;1.1021754709851517;10.00020541619788;0.9072208122421741;-0.0875480201399346;1.0609373361822114;1.0000245159200658;0.9116046807083106;0.9999533694839671
64.942065;1.1000887699807553;0.9832936327072175;0.8937001633714506;0.06784532379995456;0.06168392428060754;1.1021741897990063;10.00020658542091;0.9072223208049092;-0.0875480199700422;1.0609372373499115;1.0000230373587249;0.9116052799419717;0.9999550718931693
64.952065;1.1000873563269424;0.9832950140139934;0.8936993821066972;0.06784527604823591;0.06168383298163178;1.1021728130942658;10.000207504309376;0.9072239050182137;-0.08754801977757505;1.0609371776233645;1.0000215137701078;0.9116058337363466;0.9999568243782733
64.962065;1.1000858885089866;0.9832963936868988;0.8936986508825401;0.06784522817133981;0.06168373730066443;1.1021713427314557;10.000208123532175;0.9072255572484217;-0.08754801956349154;1.0609371581675513;1.0000199419743543;0.9116063471329148;0.9999586248302207
64.972065;1.1000843738524613;0.9832977674891252;0.8936979726470666;0.06784518013694492;0.06168363728374052;1.1021697814137308;10.000208409494658;0.9072272708880518;-0.08754801932860562;1.0609371793357834;1.000018320695408;0.9116068243621156;0.9999604693721648
64.982065;1.1000828206818432;0.9832991300309427;0.8936973496018037;0.06784513187579068;0.061683533038468324;1.1021681322921248;10.000208343702411;0.9072290406271954;-0.08754801907353581;1.0609372415624467;1.0000166501910566;0.9116072689016219;0.9999623532369426
64.992065;1.1000812366805384;0.9833004759630949;0.89369678324584;0.06784508327338659;0.06168342474974469;1.1021663985686416;10.000207914648858;0.9072308621231002;-0.08754801879880374;1.060937346471529;1.0000149311800834;0.9116076834634053;0.9999642712292721
65.002065;1.100079627899515;0.983301800960357;0.8936962741335311;0.0678450341942072;0.061683312649770033;1.1021645831008104;10.00020711060937;0.9072327315355784;-0.08754801850510996;1.0609374966666518;1.0000131642094972;0.9116080695848148;0.9999662182478046
65.012065;1.1000779989454597;0.9833031013801894;0.8936958217777115;0.06784498451794213;0.061683196972514676;1.1021626880551285;10.000205923612853;0.9072346455660117;-0.08754801819353522;1.060937694312588;1.000011349845682;0.9116084270160094;0.9999681898368972
65.022065;1.1000763539989729;0.9833043737042748;0.8936954245335943;0.06784493414300835;0.061683077963658274;1.1021607154191473;10.000204361427189;0.9072366014864938;-0.08754801786536832;1.060937939922695;1.0000094890563922;0.9116087535755941;0.9999701823055628
65.032065;1.1000746978473817;0.9833056146945973;0.8936950795049845;0.06784488298029963;0.06168295592488038;1.1021586685450306;10.000202451565922;0.9072385963942449;-0.0875480175218246;1.0609382317261622;1.000007583217505;0.9116090457825056;0.9999721928273747
65.042065;1.1000730365839104;0.9833068213961917;0.8936947832236461;0.0678448309699037;0.06168283119460827;1.1021565531097364;10.000200231772698;0.907240626432393;-0.08754801716411653;1.0609385659658577;1.00000563411417;0.9116092997951228;0.9999742198079612
65.052065;1.1000713776928241;0.9833079907691213;0.8936945327712652;0.06784477808845356;0.061682704080272266;1.1021543763918848;10.000197735504427;0.9072426869064134;-0.08754801679374116;1.060938938399537;1.000003644387378;0.9116095122580498;0.9999762626653204
65.062065;1.1000697294260355;0.9833091197795316;0.8936943264836439;0.06784472428922027;0.061682574839013696;1.102152146201221;10.000194981720151;0.9072447729876086;-0.08754801641267822;1.0609393459662428;1.0000016181056062;0.9116096810137829;0.9999783211506368
65.072065;1.1000681001703645;0.9833102059515904;0.8936941640456184;0.06784466942082243;0.061682443707204965;1.1021498705644417;10.00019197410666;0.9072468800524697;-0.08754801602337323;1.0609397873115756;0.9999995607692168;0.9116098054720875;0.9999803950295234
65.082065;1.100066498000857;0.9833112477793432;0.8936940458871607;0.06784461324880238;0.061682310917671554;1.1021475572606547;10.000188707760747;0.9072490031469592;-0.08754801562833694;1.0609402619988746;0.9999974785333254;0.9116098865520642;0.9999824840392616
65.092065;1.100064929802563;0.9833122445388953;0.8936939723394566;0.06784455554344664;0.06168217668852841;1.102145213038491;10.00018517672635;0.9072511365498978;-0.08754801522958339;1.0609407692194226;0.999995377343179;0.9116099262951339;0.9999845877130176
65.102065;1.1000634006049326;0.983313195718793;0.8936939431506806;0.06784449609443974;0.061682041217622385;1.1021428436328207;10.000181375372568;0.9072532741108518;-0.08754801482858103;1.0609413071687148;0.9999932627034669;0.9116099273006081;0.9999867047231359
65.112065;1.1000619138643506;0.9833141010848545;0.8936939572882728;0.06784443468425508;0.061681904711180874;1.1021404543331363;10.000177292732007;0.9072554094064069;-0.08754801442675508;1.0609418733190688;0.9999911401436604;0.911609892061138;0.9999888320007059
65.122065;1.1000604714783726;0.983314961314395;0.8936940132037124;0.06784437112768255;0.061681767404848646;1.102138049792908;10.000172909967242;0.9072575358121198;-0.08754801402583111;1.0609424646480208;0.9999890158855096;0.9116098223990674;0.9999909646333065
65.132065;1.1000590730093869;0.9833157776645381;0.8936941092635579;0.06784430534199648;0.06168162955651004;1.102135633496405;10.0001682036443;0.9072596471872552;-0.08754801362781686;1.0609430779024638;0.9999868969199329;0.9116097194062326;0.9999930972015486
65.142065;1.1000577156950155;0.9833165506713718;0.8936942437369946;0.06784423733921806;0.06168149147674765;1.1021332084842426;10.000163148795865;0.9072617383175131;-0.08754801323489292;1.0609437102460426;0.9999847902737176;0.9116095836440443;0.9999952257783962
65.152065;1.100056395977832;0.9833172795396762;0.8936944149792002;0.06784416716135423;0.06168135359032732;1.1021307792186437;10.00015772218188;0.9072638050217813;-0.08754801284924457;1.0609443595869201;0.9999827023712081;0.9116094153664411;0.9999973486934998
65.162065;1.1000551111067363;0.9833179626645151;0.8936946219909513;0.06784409487198503;0.06168121644574486;1.1021283529642218;10.000151902526714;0.9072658448561034;-0.08754801247289568;1.0609450245103242;0.9999806393233954;0.9116092149089009;0.9999994653960737
65.172065;1.1000538595409193;0.9833185984971863;0.89369486476205;0.06784402058665372;0.06168108066904551;1.1021259395858214;10.00014566684564;0.9072678577348149;-0.08754801210763455;1.0609457044630033;0.9999786077116615;0.9116089827570298;1.0000015751041338
65.182065;1.1000526405076532;0.9833191860476983;0.8936951446401898;0.06784394446750856;0.06168094689559107;1.1021235501345927;10.000138991561867;0.9072698452405006;-0.08754801175505611;1.0609464002812803;0.9999766152994717;0.9116087191728496;1.0000036770540255
65.192065;1.1000514534764763;0.9833197248899863;0.8936954644850656;0.06784386669060745;0.06168081568044354;1.1021211952543652;10.000131859662721;0.9072718090505615;-0.08754801141682139;1.060947114303209;0.9999746713026979;0.9116084239315573;1.0000057716778026
65.202065;1.1000502979447369;0.9833202148889133;0.8936958277888504;0.06784378740002578;0.06168068741709476;1.102118884099091;10.000124266734462;0.9072737498586682;-0.08754801109493238;1.060947849598986;0.9999727854821195;0.91160809639941;1.000007860631622
65.212065;1.1000491735237758;0.9833206559127715;0.8936962372643187;0.06784370667896318;0.061680562315598125;1.1021166243763498;10.000116220947476;0.9072756673448729;-0.08754801079165102;1.0609486088849913;0.9999709662764775;0.9116077358789174;1.0000099458508087
65.222065;1.1000480799393149;0.9833210478686196;0.8936966940277312;0.06784362456610192;0.06168044043424919;1.1021144233758362;10.000107739108461;0.9072775607689144;-0.08754801050914372;1.0609493937191956;0.9999692194313129;0.9116073418923754;1.0000120293027168
65.232065;1.1000470165796392;0.9833213908509759;0.893697197798488;0.06784354107201673;0.06168032172727559;1.1021122889405766;10.000098842346477;0.9072794295933004;-0.08754801024918214;1.0609502042469958;0.9999675484963783;0.9116069143102598;1.000014113188018
65.242065;1.1000459817543373;0.9833216850093588;0.893697747885571;0.06784345616900915;0.06168020608512834;1.1021102292998957;10.000089552429465;0.9072812735592733;-0.0875480100130868;1.060951039395766;0.9999659569828525;0.9116064534700216;1.0000161997683135
65.252065;1.1000449726828354;0.9833219302517279;0.893698344061047;0.06784336981076111;0.06168009334643485;1.1021082514714462;10.000079890768575;0.9072830921087297;-0.08754800980186477;1.0609518969054001;0.9999644498329887;0.9116059600789883;1.0000182910317186
65.262065;1.10004398638804;0.9833221261868632;0.8936989864715696;0.0678432820096101;0.061679983276527295;1.1021063598033234;10.000069878659788;0.9072848837056123;-0.08754800961618299;1.0609527733373576;0.9999630328201257;0.9116054348076913;1.0000203881943799
65.272065;1.10004302009311;0.9833222721476723;0.893699674838501;0.0678431928898383;0.061679875536614116;1.1021045561890048;10.000059534274309;0.9072866455324717;-0.08754800945614308;1.0609536649658748;0.999961711433468;0.911604878144218;1.000022491339757
65.282065;1.1000420707680534;0.9833223666158395;0.8937004079765285;0.06784310267408787;0.06167976968081089;1.1021028413055494;10.000048867782516;0.9072883736497663;-0.08754800932137034;1.0609545692055835;0.9999604905064298;0.9116042909352493;1.0000245997810662
65.292065;1.100041134997043;0.9833224070305766;0.89370118437803;0.06784301165762857;0.06167966519835821;1.102101215351114;10.000037882829602;0.9072900634236041;-0.08754800921130748;1.0609554851258485;0.9999593741954713;0.9116036750221296;1.0000267125892586
65.302065;1.1000402098144495;0.9833223909807336;0.8937020033305585;0.06784292016999839;0.061679561582451206;1.1020996779424899;10.000026586543955;0.9072917099620503;-0.08754800912516902;1.0609564127202473;0.9999583661098652;0.9116030332191638;1.0000288284933703
65.312065;1.100039293748595;0.9833223171463369;0.8937028652954482;0.06784282852476026;0.06167945838290104;1.1020982282511516;10.000014996210892;0.907293308557708;-0.0875480090618033;1.0609573522320455;0.9999574697051666;0.9116023686987667;1.0000309451709866
65.322065;1.1000383870044323;0.9833221849531834;0.8937037713932792;0.06784273701516011;0.06167935521558196;1.102096865624508;10.000003138153925;0.90729485515845;-0.08754800901982274;1.0609583045055655;0.999956688571116;0.9116016845191006;1.000033058861336
65.332065;1.100037490822986;0.9833219940281417;0.8937047228400836;0.06784264594583303;0.06167925175221266;1.102095589744013;9.99999104883141;0.9072963463977687;-0.08754800899787073;1.0609592716141738;0.9999560259163749;0.9116009838146768;1.000035165397729
65.342065;1.1000366065703509;0.983321744352821;0.8937057206775726;0.06784255565283001;0.06167914771774028;1.1020944002210167;9.999978777811105;0.9072977791144164;-0.08754800899496303;1.060960256486009;0.9999554834951144;0.911600270092133;1.0000372617551456
65.352065;1.1000357350049774;0.9833214369490056;0.8937067654161535;0.06784246649454168;0.06167904288438925;1.1020932961773353;9.999966386575178;0.9072991503659441;-0.08754800901065785;1.0609612615741708;0.9999550611463398;0.9115995467675606;1.000039346127625
65.362065;1.100034876247202;0.9833210743133552;0.8937078563656795;0.06784237883713712;0.06167893703762738;1.1020922762803589;9.999953943488608;0.907300458269484;-0.08754800904487982;1.0609622879865532;0.9999547569893715;0.9115988162445061;1.0000414166314189
65.372065;1.1000340305070058;0.9833206602947512;0.8937089911202314;0.06784229305447205;0.06167882994260884;1.102091339348929;9.999941515292793;0.9073017022693978;-0.08754800909778694;1.0609633359109611;0.9999545675287718;0.9115980794994474;1.0000434704668857
65.382065;1.1000331989330587;0.9833201995954133;0.8937101655787438;0.06784220949927891;0.061678721374138094;1.1020904847662747;9.999929161352586;0.9073028819167012;-0.08754800916972079;1.0609644053032807;0.9999544878309531;0.9115973364186638;1.00004550442696
65.392065;1.1000323839080757;0.983319696912559;0.8937113744026263;0.06784212845558862;0.061678611184832116;1.1020897123679585;9.999916935485698;0.9073039957824344;-0.08754800926106145;1.0609654958845858;0.9999545119675921;0.9115965863213081;1.000047515866553
65.402065;1.1000315886916183;0.9833191559621914;0.8937126116587331;0.06784205013193931;0.06167849933782387;1.1020890223322015;9.999904889171045;0.9073050420486924;-0.08754800937217437;1.0609666071062782;0.9999546335274677;0.9115958280241889;1.0000495031057157
65.412065;1.10003081670953;0.9833185786169681;0.893713871228951;0.06784197467669084;0.06167838589843839;1.1020884152179908;9.999893070424863;0.9073060197034483;-0.08754800950339495;1.0609677381350806;0.9999548463162731;0.9115950596591486;1.0000514652707309
65.422065;1.1000300708531279;0.9833179644761422;0.8937151469925282;0.0678419021958275;0.06167827100955456;1.1020878923446473;9.999881519861018;0.9073069290102752;-0.08754800965497836;1.0609688874749292;0.9999551449772288;0.9115942790411047;1.0000534019063927
65.432065;1.100029353524465;0.9833173114782527;0.8937164334560357;0.06784183278551349;0.06167815485452846;1.1020874564357481;9.999870269116263;0.9073077713083744;-0.08754800982724675;1.0609700532318498;0.999955524957519;0.9115934845514556;1.0000553125353198
65.442065;1.1000286676240605;0.9833166171477714;0.893717726763902;0.06784176655640822;0.06167803762252161;1.1020871115332596;9.999859343878835;0.9073085486299097;-0.08754801002077293;1.060971234105127;0.9999559820369316;0.9115926760097476;1.0000571962422196
65.452065;1.100028017022867;0.9833158791229082;0.8937190247960333;0.06784170363347991;0.061677919481026466;1.102086862044293;9.999848767793361;0.907309263452398;-0.08754801023624628;1.0609724298257295;0.9999565120132845;0.9115918553033839;1.0000590510876013
65.462065;1.1000274058256758;0.9833150946393894;0.893720325936915;0.06784164414223598;0.06167780054680651;1.1020867117725541;9.999838562577612;0.9073099185038864;-0.0875480104742026;1.060973640601824;0.9999571106181364;0.9115910263548314;1.0000608735769019
65.472065;1.1000268377676674;0.9833142601455881;0.8937216279010102;0.06784158817399019;0.061677680887766304;1.1020866631659307;9.999828749061662;0.907310516620092;-0.0875480107349797;1.0609748662357172;0.9999577734256682;0.9115901944019511;1.0000626590764832
65.482065;1.1000263163544366;0.9833133718916918;0.8937229276696524;0.0678415357321494;0.061677560548058515;1.1020867170008413;9.999819354037397;0.9073110607137397;-0.08754801101880436;1.060976105838631;0.9999584956794192;0.911589365184045;1.0000644031326549
65.492065;1.100025845008369;0.9833124268933265;0.8937242221237891;0.06784148668786094;0.06167743955798642;1.1020868730927242;9.999810415153567;0.9073115536510813;-0.08754801132559983;1.0609773582397557;0.9999592721487595;0.9115885441244072;1.0000661021579862
65.502065;1.1000254264718596;0.9833114234216495;0.8937255085899296;0.06784144077892651;0.061677317961690854;1.1020871313992422;9.999801978607142;0.9073119983225424;-0.08754801165459641;1.0609786226199798;0.9999600970670386;0.9115877354515451;1.000067752661269
65.512065;1.1000250617618808;0.9833103607340286;0.8937267848250874;0.06784139768789059;0.061677195852535026;1.1020874922664188;9.999794091200975;0.9073123979641001;-0.08754801200431522;1.0609798986075123;0.9999609640273197;0.9115869416576361;1.0000693503699034
65.522065;1.1000247500107316;0.9833092383661793;0.8937280483711836;0.0678413571471599;0.061677073366158706;1.102087956050679;9.999786791268368;0.9073127559982537;-0.08754801237299444;1.0609811853003437;0.9999618660760481;0.911586163656778;1.0000708903800575
65.532065;1.1000244890428392;0.9833080558620095;0.8937292959956727;0.06784131897399853;0.06167695066775248;1.1020885226425317;9.999780110316815;0.9073130755501457;-0.08754801275898368;1.0609824802455303;0.9999627959877341;0.9115854014006898;1.000072367387099
65.542065;1.1000242755764742;0.98330681294726;0.8937305241436004;0.06784128304814503;0.06167682795098411;1.1020891905942092;9.999774083355303;0.9073133593126419;-0.08754801316080732;1.0609837794705084;0.9999637460447278;0.9115846542962414;1.0000737754858575
65.552065;1.1000241055395172;0.9833055092679711;0.8937317299787942;0.06784124927382626;0.061676705405536075;1.1020899565127724;9.999768750919314;0.9073136094846698;-0.08754801357702584;1.0609850780693455;0.999964708038584;0.9115839213041621;1.0000751088048374
65.562065;1.1000239748777365;0.9833041438633139;0.893732911678576;0.06784121753013707;0.0616765831660475;1.102090815726914;9.999764154975999;0.9073138276136744;-0.08754801400617845;1.0609863704637377;0.9999656743581413;0.911583200929894;1.0000763631480492
65.572065;1.1000238799192754;0.9833027152291621;0.893734067733575;0.06784118765243001;0.0616764612692193;1.102091763433386;9.99976033638628;0.9073140147376311;-0.08754801444693039;1.0609876504870204;0.999966638789428;0.9115824909150866;1.0000775368979826
65.582065;1.1000238171317374;0.9833012220501979;0.8937351964525118;0.06784115945647749;0.06167633962623135;1.1020927952353443;9.999757326233931;0.9073141715924599;-0.08754801489827312;1.0609889116604794;0.9999675962005776;0.9115817878411568;1.0000786303459834
65.592065;1.1000237831653998;0.9832996638928067;0.8937362967614824;0.06784113273414084;0.061676218063620204;1.1020939071407034;9.999755133225827;0.907314298405532;-0.0875480153594792;1.0609901472264887;0.9999685422942014;0.9115810875532736;1.0000796442322528
65.602065;1.1000237752203357;0.9832980410571754;0.8937373694383114;0.06784110721967714;0.061676096433905564;1.1020950950948099;9.999753741593349;0.907314394600606;-0.08754801582979273;1.060991350061323;0.9999694739976177;0.911580386409634;1.000080578246936
65.612065;1.100023791086306;0.983296353950341;0.8937384170108399;0.06784108260613621;0.061675974687699274;1.1020963543852345;9.999753118421836;0.9073144589341715;-0.08754801630815252;1.0609925130140183;0.9999703896335423;0.9115796822331034;1.0000814305549381
65.622065;1.1000238288366928;0.9832946031236097;0.8937394424725903;0.06784105862112988;0.06167585286057417;1.102097679432692;9.999753219912307;0.907314490098017;-0.0875480167931925;1.0609936293396618;0.9999712886233287;0.9115789743007338;1.000082199008844
65.632065;1.100023886595248;0.983292789647105;0.8937404485108392;0.06784103507991814;0.06167573104297556;1.1020990632793668;9.999753999049602;0.9073144875995124;-0.08754801728349461;1.0609946931775844;0.9999721712488986;0.9115782628773912;1.0000828822547854
65.642065;1.100023962947846;0.9832909146752515;0.8937414378825097;0.06784101184903168;0.061675609378198874;1.1021004967424124;9.999755417180141;0.9073144520986635;-0.08754801777773795;1.0609957004090975;0.9999730382093115;0.9115775489866257;1.0000834796334404
65.652065;1.100024057917882;0.9832889786172269;0.8937424139425765;0.06784098875538448;0.06167548807078351;1.1021019689882732;9.999757449447596;0.9073143844296683;-0.08754801827453029;1.0609966490424094;0.9999738902947656;0.9115768341931478;1.0000839912214374
65.662065;1.10002417350578;0.9832869812510984;0.8937433806240381;0.06784096551918317;0.06167536736843897;1.1021034696261214;9.999760075956765;0.9073142844666319;-0.08754801877226503;1.0609975383048127;0.9999747287775701;0.9115761204393653;1.000084418014071
65.672065;1.1000243133058352;0.9832849227863836;0.8937443420722219;0.06784094176776;0.06167524749467639;1.102104990068883;9.999763267000015;0.9073141515052694;-0.0875480192693085;1.0609983675264854;0.9999755552296514;0.9115754103335867;1.0000847614538686
65.682065;1.100024481196705;0.9832828045191014;0.8937453020306632;0.06784091712347981;0.061675128587001485;1.1021065231183074;9.999766979157771;0.9073139856035265;-0.08754801976434363;1.0609991358993063;0.9999763704475813;0.9115747071963218;1.0000850228038962
65.692065;1.1000246800150884;0.9832806283827563;0.893746263263358;0.06784089126548247;0.06167501071245343;1.1021080617937098;9.999771162822547;0.9073137877440655;-0.0875480202564531;1.0609998428539607;0.9999771740712021;0.9115740145774578;1.0000852024752322
65.702065;1.1000249117091139;0.9832783958789794;0.8937472271789045;0.0678408639279987;0.06167489392957193;1.1021095986157272;9.99977576875784;0.9073135584803873;-0.08754802074480672;1.0610004886706281;0.999977964940562;0.9115733358367354;1.0000852993830276
65.712065;1.1000251781156383;0.9832761071678987;0.8937481936162115;0.06784083491119981;0.06167477833298915;1.1021111258814416;9.999780747950933;0.9073132972829195;-0.0875480212284256;1.0610010749566408;0.9999787411183606;0.9115726739708534;1.0000853113408534
65.722065;1.1000254808575576;0.9832737611912379;0.893749161150338;0.06784080414625585;0.06167466406288355;1.1021126365881144;9.999786046702324;0.9073130033766139;-0.08754802170634403;1.0610016045076718;0.9999794996130846;0.9115720320105724;1.0000852363271413
65.732065;1.1000258208547615;0.9832713568410691;0.893750127852769;0.0678407717886909;0.06167455127307109;1.1021141250326747;9.999791603340723;0.9073126763850058;-0.08754802217779202;1.0610020803018776;0.9999802368599126;0.9115714138207495;1.0000850732526394
65.742065;1.1000261978632142;0.9832688938720621;0.89375109217412;0.06784073824422596;0.06167444006453425;1.1021155867822918;9.99979734986048;0.9073123162924009;-0.08754802264204868;1.0610025040375952;0.9999809504466095;0.9115708243447824;1.000084821878129
65.752065;1.100026609898952;0.9832663726917404;0.8937520535731449;0.06784070405826273;0.06167433043678046;1.1021170185763765;9.99980321653428;0.9073119239160016;-0.08754802309821158;1.0610028754613576;0.9999816406105991;0.9115702692375038;1.0000844820601307
65.762065;1.100027053224287;0.983263793503118;0.8937530121991843;0.06784066977877168;0.06167422231249587;1.1021184185482233;9.99980913696515;0.9073115018560516;-0.08754802354510348;1.0610031929227641;0.9999823099421146;0.9115697542703786;1.0000840525869448
65.772065;1.1000275235563168;0.9832611559648713;0.893753967965535;0.06784063592695418;0.06167411559998776;1.1021197864975025;9.999815049071486;0.9073110547119339;-0.08754802398117233;1.0610034539948439;0.9999829619245557;0.9115692846145108;1.0000835306984197
65.782065;1.1000280176835424;0.9832584600274102;0.8937549203521801;0.06784060302296284;0.06167401021997729;1.1021211232237451;9.999820893434354;0.9073105884228156;-0.08754802440456386;1.0610036559620297;0.9999836001679018;0.911568864361268;1.0000829128507656
65.792065;1.1000285340229938;0.9832557068529243;0.8937558687919928;0.06784057155005206;0.06167390610803847;1.102122429182312;9.999826615339824;0.9073101094436654;-0.08754802481358188;1.0610037968007886;0.9999842288258087;0.9115684964548919;1.0000821959201969
65.802065;1.1000290719212487;0.9832528986631986;0.893756812231205;0.06784054187879152;0.061673803211647366;1.1021237043508956;9.99983216955978;0.9073096241689338;-0.08754802520714969;1.0610038757798572;0.9999848527953736;0.9115681827654636;1.0000813777166746
65.812065;1.1000296307238169;0.9832500383192773;0.8937577481698197;0.06784051422133737;0.061673701459281256;1.1021249491317078;9.99983752308985;0.9073091388840766;-0.08754802558483059;1.0610038930377823;0.9999854776053737;0.9115679241268245;1.0000804563785064
65.822065;1.1000302095722854;0.9832471291799898;0.8937586727008081;0.06784048862574882;0.061673600745313875;1.1021261646022615;9.999842653642977;0.9073086601401736;-0.08754802594649873;1.0610038490103835;0.9999861096279156;0.9115677204195115;1.000079429762126
65.832065;1.100030807666106;0.9832441748135496;0.893759581287052;0.0678404650391728;0.0616735009661091;1.1021273519937993;9.999847545918989;0.9073081947402712;-0.0875480262921503;1.0610037444091724;0.9999867554492101;0.911567570557116;1.0000782961531958
65.842065;1.1000314238788675;0.9832411789534137;0.8937604690240732;0.06784044344041847;0.06167340203134166;1.1021285118381998;9.999852189483935;0.9073077489850551;-0.08754802662199979;1.0610035804980849;0.9999874203944042;0.9115674724126525;1.0000770555966696
65.852065;1.1000320563480313;0.9832381458678745;0.8937613309128627;0.0678404239300644;0.06167330381050437;1.1021296429939877;9.999856577538889;0.9073073279049209;-0.08754802693659121;1.0610033593488852;0.9999881078853586;0.9115674230253358;1.0000757103561713
65.862065;1.1000327033881767;0.983235080565209;0.8937621628412499;0.06784040669238722;0.06167320610451725;1.1021307424635116;9.999860704170136;0.907306934859119;-0.0875480272368759;1.0610030841333136;0.9999888199254496;0.9115674187456259;1.0000742643548306
65.872065;1.1000333646858107;0.9832319887576506;0.8937629620630863;0.0678403918927787;0.061673108705490795;1.1021318064966812;9.999864562780765;0.9073065713620416;-0.08754802752417827;1.061002759129354;0.9999895576825018;0.9115674550996232;1.0000727222526644
65.882065;1.1000340412700698;0.9832288767001385;0.8937637266652921;0.0678403796292277;0.06167301145929656;1.102132831440237;9.999868148888098;0.9073062375005657;-0.08754802779990765;1.0610023890795146;0.9999903215328972;0.9115675269506882;1.0000710887898192
65.892065;1.1000347343032222;0.9832257508052974;0.8937644550809721;0.067840369964023;0.06167291425967706;1.1021338134059666;9.999871465156934;0.9073059329550691;-0.08754802806523025;1.0610019784837859;0.9999911110894014;0.9115676291205477;1.0000693687422861
65.902065;1.1000354435211495;0.9832226170032448;0.8937651459344764;0.06784036295834053;0.061672817032932474;1.1021347482639783;9.999874523450595;0.9073056578060276;-0.08754802832083036;1.0610015316274815;0.9999919258177381;0.9115677568030239;1.0000675670795638
65.912065;1.1000361668338725;0.9832194800401389;0.8937657980139322;0.0678403586543239;0.061672719764471376;1.1021356322335747;9.99987734179481;0.9073054121948966;-0.08754802856675237;1.0610010532223806;0.9999927657187749;0.9115679051777091;1.000065688733988
65.922065;1.100036901760424;0.9832163435294277;0.8937664104307812;0.0678403570456023;0.06167262252879904;1.1021364619853344;9.999879939698923;0.9073051951793248;-0.0875480288024508;1.0610005489971714;0.9999936313382574;0.91156806857341;1.0000637380924682
65.932065;1.1000376469786766;0.9832132109756403;0.8937669826562766;0.06784035809831249;0.06167252546856742;1.1021372347197955;9.999882334490195;0.9073050044487755;-0.08754802902698267;1.0610000257399321;0.9999945233675935;0.9115682399545165;1.0000617184596026
65.942065;1.1000384023223493;0.98321008660237;0.8937675143959615;0.0678403618199364;0.06167242875542816;1.102137948538525;9.99988453874552;0.9073048366509552;-0.08754802923927865;1.0609994903158781;0.9999954425617685;0.9115684109068068;1.0000596314544352
65.952065;1.100039168023237;0.9832069758264608;0.8937680055949436;0.06784036831201883;0.06167233258720831;1.102138602334322;9.999886558362196;0.907304687018647;-0.08754802943850808;1.0609989480412092;0.9999963896318301;0.9115685720301892;1.0000574768874813
65.962065;1.100039944300549;0.9832038858635239;0.8937684562080503;0.06784037775792091;0.061672237197969805;1.1021391950957462;9.999888390241255;0.9073045492737646;-0.08754802962418742;1.0609984020583423;0.9999973644548182;0.91156871371336;1.0000552537260639
65.972065;1.100040731010673;0.983200825394795;0.8937688657024073;0.06784039038013501;0.06167214287738509;1.1021397252332479;9.999890021309193;0.9073044167353831;-0.08754802979580603;1.0609978542462732;0.9999983654756343;0.9115688267706784;1.0000529614685443
65.982065;1.1000415274701274;0.9831978030109207;0.8937692333482493;0.06784040641980876;0.06167205001046529;1.1021401905831736;9.999891430847116;0.9073042834404089;-0.08754802995242136;1.0609973063805445;0.999999389907285;0.9115689026076441;1.0000506011327133
65.992065;1.1000423330663895;0.9831948261532748;0.8937695593462192;0.06784042610457268;0.0616719590908809;1.1021405893673042;9.999892593579274;0.9073041442664931;-0.08754803009268858;1.0609967603478234;1.0000004338290154;0.911568933558779;1.000048175717817
66.002065;1.1000431485287614;0.9831919010968793;0.8937698452630082;0.0678404495931509;0.061671870671825724;1.1021409212460842;9.999893478313188;0.9073039946396821;-0.08754803021516858;1.0609962175695966;1.0000014920221936;0.911568913633979;1.0000456898677104
66.012065;1.1000439768622352;0.9831890327242222;0.8937700931664272;0.06784047696829089;0.061671785282281455;1.1021411869755207;9.999894041484929;0.9073038304563534;-0.08754803031859788;1.0609956786960866;1.0000025580536636;0.9115688388632065;1.0000431490797574
66.022065;1.1000448230057691;0.983186224160773;0.8937703045533048;0.06784050825288887;0.06167170339954087;1.102141387110347;9.999894225585141;0.9073036480294129;-0.08754803040210421;1.060995143946213;1.0000036246165491;0.9115687067489078;1.0000405593363217
66.032065;1.1000456924373259;0.9831834777660993;0.8937704802210225;0.06784054340931181;0.06167162550398152;1.1021415215975352;9.99989396946496;0.9073034440039397;-0.08754803046539075;1.0609946137711976;1.0000046840247858;0.9115685154178277;1.0000379272347157
66.042065;1.1000465893659068;0.9831807969296876;0.893770621092363;0.0678405823731905;0.06167155211050798;1.1021415902209732;9.9998932235459;0.9073032155255307;-0.08754803050877119;1.0609940892688785;1.0000057283365908;0.9115682634216409;1.0000352601978528
66.052065;1.1000475155751466;0.9831781864890426;0.8937707289393646;0.06784062507213653;0.06167148372644218;1.1021415929916136;9.999891959416846;0.9073029609867894;-0.087548030532963;1.0609935716730707;1.00000674939895;0.9115679502523869;1.000032566108278
66.062065;1.1000484709957177;0.9831756516479228;0.8937708060000418;0.0678406713719586;0.061671420793406345;1.102141530393978;9.99989016686771;0.9073026807834716;-0.08754803053876027;1.06099306148792;1.0000077400256404;0.9115675766857745;1.0000298519189144
66.072065;1.100049455091295;0.9831731969603466;0.8937708539243022;0.06784072105208673;0.06167136365025666;1.102141403422614;9.9998878422766;0.9073023763636988;-0.08754803052693257;1.0609925587081102;1.000008695328017;0.9115671444268442;1.0000271224302253
66.082065;1.1000504676926255;0.9831708260517977;0.8937708733452088;0.06784077388241663;0.06167131252024725;1.1021412134868296;9.99988498110097;0.907302047840701;-0.0875480304984102;1.0609920639558998;1.0000096122748376;0.9115666554523564;1.0000243806782685
66.092065;1.100051509185734;0.9831685415058551;0.8937708641213918;0.0678408297178728;0.061671267521117866;1.10214096240168;9.999881576561759;0.9073016927345471;-0.08754803045438314;1.0609915790155455;1.0000104880799892;0.9115661114111395;1.0000216292996045
66.102065;1.1000525803086965;0.9831663442091726;0.8937708255300298;0.06784088852418702;0.061671228687246095;1.1021406523458772;9.999877619629668;0.9073013063672117;-0.08754803039618547;1.0609911065828908;1.0000113194064246;0.9115655131741582;1.0000188714812737
66.112065;1.1000536818255862;0.9831642328017136;0.8937707563659066;0.06784095036339935;0.06167119599878344;1.1021402856421405;9.999873101168156;0.9073008824793264;-0.0875480303251603;1.060990649964939;1.000012102928297;0.9115648609358117;1.0000161109850154
66.122065;1.1000548140467148;0.9831622044124331;0.8937706549715039;0.06784101537952579;0.06167116941494831;1.1021398646951475;9.999868013514803;0.907300413775932;-0.08754803024255214;1.0609902126086073;1.000012836060523;0.9115641546548403;1.000013351339253
66.132065;1.1000559762062552;0.9831602560160763;0.8937705192547306;0.06784108377091712;0.06167114889900705;1.1021393923679461;9.999862347966607;0.9072998923870609;-0.08754803014937056;1.0609897972643152;1.00001351682897;0.9115633940065216;1.0000105953976974
66.142065;1.1000571660042848;0.9831583849454031;0.8937703469652407;0.06784115572411036;0.06167113442365165;1.1021388723911139;9.999856093979368;0.9072993098277485;-0.0875480300463431;1.0609894055709321;1.0000141429579865;0.9115625780901816;1.0000078462334474
66.152065;1.100058379480779;0.983156588852005;0.8937701362482472;0.06784123131260401;0.061671125942658084;1.102138309068316;9.999849242552585;0.9072986572615;-0.08754802993402443;1.0609890388751364;1.0000147110464692;0.911561705537471;1.0000051079679197
66.162065;1.1000596114193977;0.9831548659047924;0.8937698862059789;0.06784131042601738;0.061671123332716474;1.1021377060757445;9.999841789385972;0.9072979264434441;-0.08754802981291543;1.0609886993266182;1.0000152167179501;0.9115607747482658;1.000002385362542
66.172065;1.1000608558520084;0.9831532146727664;0.8937695968899739;0.06784139279417473;0.061671126377305895;1.10213706533246;9.999833735428426;0.9072971101503986;-0.08754802968361804;1.060988389618078;1.000015655530572;0.9115597837806908;0.9999996829562106
66.182065;1.1000621059631324;0.9831516335943515;0.8937692687002284;0.06784147808867128;0.06167113485580659;1.102136387108027;9.999825081350464;0.9072962019751439;-0.08754802954701389;1.060988111771891;1.0000160238591274;0.9115587301751374;0.999997004769596
66.192065;1.1000633538176263;0.9831501205907751;0.8937689021907497;0.06784156601312492;0.061671148665393236;1.1021356713283559;9.999815823226529;0.9072951961716822;-0.08754802940414581;1.0609878667562835;1.0000163190500828;0.9115576115123378;0.9999943549735102
66.202065;1.100064590707614;0.9831486725228679;0.8937684985587144;0.06784165633060224;0.061671167859494676;1.102134918918888;9.999805961931372;0.9072940874381848;-0.08754802925580786;1.060987655164872;1.0000165385492477;0.9115564265186825;0.9999917388168659
66.212065;1.1000658079096381;0.983147284752973;0.8937680598487281;0.06784174888058463;0.06167119260279109;1.1021341323236056;9.99979551268696;0.9072928706608403;-0.08754802910223212;1.0609874776387007;1.0000166790586469;0.9115551755432869;0.9999891627183667
66.222065;1.1000669973145079;0.9831459517872668;0.89376758862814;0.06784184360311311;0.06167122310894394;1.1021333153597983;9.999784499979267;0.9072915410346946;-0.08754802894313328;1.0609873348158418;1.0000167369723516;0.911553860404764;0.999986633752332
66.232065;1.1000681522630877;0.9831446683018835;0.8937670878279855;0.06784194050627136;0.06167125958618524;1.1021324729766604;9.999772949269351;0.907290094355469;-0.08754802877810448;1.0609872274726087;1.0000167098370132;0.911552484340972;0.9999841593940089
66.242065;1.1000692682340742;0.9831434291828276;0.8937665610710536;0.06784203958448838;0.061671302193365835;1.102131611365736;9.999760885540605;0.9072885270504326;-0.0875480286069798;1.060987156556388;1.0000165974199504;0.9115510517034356;0.9999817474253124
66.252065;1.1000703421003972;0.983142229223214;0.8937660131569305;0.06784214076006517;0.06167135102116095;1.1021307382589323;9.99974833179854;0.907286836339009;-0.08754802842983492;1.0609871226024459;1.0000164014593873;0.9115495669828537;0.9999794057838499
66.262065;1.1000713706234135;0.9831410634278641;0.8937654499214752;0.06784224387733451;0.06167140610536892;1.1021298626012948;9.999735305380348;0.9072850207785133;-0.08754802824674805;1.0609871252535616;1.000016124853996;0.9115480337781864;0.9999771427686341
66.272065;1.100072349755614;0.9831399272021355;0.8937648774496683;0.06784234875602413;0.06167146744443407;1.1021289929991316;9.99972182482135;0.9072830805751264;-0.08754802805748407;1.0609871635979207;1.0000157710983915;0.9115464547046784;0.9999749673838758
66.282065;1.1000732748207964;0.9831388159848993;0.8937643014416397;0.06784245528486876;0.061671534987774605;1.1021281359607138;9.999707924819539;0.9072810173513945;-0.0875480278612547;1.060987236185534;1.0000153440843857;0.9115448324373968;0.9999728887605178
66.292065;1.100074141238655;0.9831377250244978;0.8937637268639352;0.06784256346646511;0.06167160860899786;1.1021272956823116;9.99969366204202;0.9072788337428497;-0.08754802765675054;1.0609873401702568;1.000014848836133;0.9115431707753403;0.9999709150442007
