time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.302065;1.1000749451976277;0.9831366497019327;0.8937631582657847;0.06784267335189183;0.06167168808613631;1.1021264750665183;9.9996791119398;0.9072765332236955;-0.08754802744236219;1.0609874713405327;1.0000142925712996;0.9115414748268676;0.9999690531691993
66.312065;1.1000756835338386;0.9831355857706886;0.89376260122933;0.06784278494407212;0.061671773083219285;1.1021256760930827;9.999664363654402;0.9072741202985473;-0.08754802721643425;1.060987625424242;1.0000136843997733;0.9115397505480314;0.9999673089802512
66.322065;1.1000763536036853;0.983134528762087;0.8937620632532277;0.0678428981663415;0.06167186315028386;1.1021248991604073;9.999649514498685;0.9072716007054327;-0.08754802697758171;1.0609877990436414;1.000013034015645;0.911538004066552;0.999965686743437
66.332065;1.1000769539912902;0.9831334732997106;0.8937615527186411;0.06784301285517241;0.06167195777543357;1.1021241429801867;9.999634667162843;0.9072689811613677;-0.08754802672492738;1.060987989957687;1.0000123508301688;0.911536241129782;0.9999641885373899
66.342065;1.1000774849893868;0.9831324135836463;0.8937610776971554;0.06784312874011952;0.061672056455568405;1.1021234055453546;9.999619928999719;0.907266268763103;-0.08754802645810665;1.0609881973606146;1.000011643751319;0.9115344669258849;0.9999628142320961
66.352065;1.1000779478860203;0.9831313446518434;0.893760645913494;0.06784324549903255;0.06167215872366877;1.1021226851374009;9.999605407180297;0.9072634704659202;-0.0875480261771782;1.0609884224174;1.0000109212746948;0.9115326861447379;0.9999615619977619
66.362065;1.1000783437603772;0.9831302629149791;0.8937602649579752;0.06784336288749335;0.0616722641488956;1.1021219810739076;9.99959119911035;0.9072605929618521;-0.08754802588252934;1.060988668418947;1.0000101917046196;0.9115309030259151;0.9999604284623933
66.372065;1.1000786727927372;0.9831291651966703;0.8937599421038387;0.06784348079364647;0.061672372340072334;1.1021212939330776;9.999577386644006;0.9072576429339747;-0.0875480255748716;1.0609889397863015;1.0000094631665883;0.9115291213451662;0.9999594085146093
66.382065;1.1000789342891368;0.9831280472625514;0.8937596839007466;0.06784359918869502;0.06167248294862614;1.1021206251003957;9.999564038786552;0.9072546274269043;-0.0875480252553592;1.0609892405099222;1.0000087431063935;0.9115273445030388;0.9999584955812642
66.392065;1.100079127229429;0.9831269036950209;0.8937594958068606;0.06784371807077419;0.061672595680700694;1.1021199766822392;9.999551216941956;0.9072515543818236;-0.08754802492561914;1.0609895738611945;1.0000080375910385;0.9115255756042298;0.9999576824984929
66.402065;1.1000792511309927;0.9831257292973089;0.8937593819370284;0.06784383744045155;0.0616727103001765;1.1021193517115262;9.999538974311355;0.9072484334876402;-0.08754802458764355;1.060989943320795;1.0000073508731948;0.9115238172106827;0.999956962987255
66.412065;1.1000793069201604;0.9831245202168821;0.8937593449553345;0.06784395729450568;0.06167282660119773;1.1021187534995618;9.999527349183758;0.9072452768845964;-0.08754802424359831;1.0609903530551823;1.0000066855250787;0.9115220711696241;0.9999563328891975
66.422065;1.1000792973055338;0.9831232742507913;0.8937593861553391;0.06784407761942021;0.061672944381830505;1.1021181847149801;9.999516360596736;0.9072420987837831;-0.0875480238956024;1.0609908078579011;1.0000060434725677;0.9115203386844453;0.9999557897187743
66.432065;1.1000792263227273;0.9831219914198404;0.8937595056184;0.06784419838105557;0.061673063436674315;1.1021176472114622;9.999506011416395;0.9072389141400327;-0.08754802354571929;1.0609913128898292;1.000005426986029;0.9115186200761496;0.999955331245898
66.442065;1.1000790988613014;0.9831206742273998;0.8937597025215663;0.06784431953602531;0.06167318355452695;1.10211714196391;9.999496297618059;0.9072357375385941;-0.0875480231961724;1.0609918730076466;1.0000048387291889;0.9115169146138266;0.9999549545768002
66.452065;1.100078920945762;0.983119326866139;0.8937599755707243;0.06784444107432643;0.0616733045265433;1.1021166688642374;9.99948721688958;0.9072325826026982;-0.08754802284939171;1.0609924924741265;1.000004281784611;0.9115152209342695;0.9999546556529386
66.462065;1.100078699901488;0.9831179545036096;0.8937603231883766;0.06784456305814723;0.06167342618023375;1.1021162272547311;9.999478769361144;0.9072294617176327;-0.08754802250769494;1.0609931755803725;1.0000037596280698;0.9115135374053667;0.9999544288089656
66.472065;1.100078444036193;0.9831165628942641;0.8937607433549324;0.06784468561457549;0.06167354839862228;1.1021158165990077;9.999470957428507;0.907226385953412;-0.08754802217294007;1.0609939267288913;1.0000032750497512;0.9115118622902145;0.9999542665191095
66.482065;1.100078162435762;0.9831151579015079;0.8937612332783302;0.06784480890173125;0.061673671073490116;1.1021154364869912;9.999463790723835;0.9072233647647752;-0.08754802184654906;1.0609947489046583;1.0000028286664844;0.9115101941529338;0.9999541595629652
66.492065;1.1000778644879763;0.9831137453408302;0.8937617890055204;0.06784493309804633;0.06167379403996678;1.1021150868167386;9.999457285137472;0.9072204054899882;-0.08754802152978218;1.0609956424143523;1.0000024184610778;0.9115085320268883;0.9999540976441511
66.502065;1.1000775589814744;0.983112331246821;0.893762405289309;0.06784505840221734;0.061673917056736235;1.1021147679687424;9.999451450886658;0.9072175132376135;-0.0875480212239068;1.0609966054566307;1.000002040573762;0.9115068751499023;0.9999540700119022
66.512065;1.1000772539018504;0.9831109222757943;0.893763076033158;0.06784518502130751;0.0616740398327457;1.1021144800775233;9.999446283565687;0.907214691692677;-0.08754802093024427;1.0609976351241839;1.0000016904162066;0.9115052229848951;0.9999540657405571
66.522065;1.1000769573124052;0.9831095258823064;0.8937637948622428;0.06784531315408807;0.06167416208717916;1.1021142224546139;9.999441765943445;0.907211944601729;-0.08754802065020553;1.0609987283113023;1.0000013636595415;0.9115035758333841;0.9999540738657423
66.532065;1.1000766778676954;0.9831081500105193;0.893764555331349;0.06784544296779005;0.06167428360858942;1.1021139941571398;9.999437873665347;0.9072092764912618;-0.08754802038517616;1.0609998834633603;1.0000010569775326;0.9115019355509864;0.9999540838889177
66.542065;1.1000764240689946;0.9831068025762151;0.8937653508513639;0.06784557459241276;0.06167440426429838;1.1021137944814352;9.999434581872524;0.9072066920975823;-0.08754802013621128;1.0610011017923877;1.0000007679143477;0.9115003054960145;0.9999540868542838
66.552065;1.100076203280634;0.9831054909929687;0.8937661741727466;0.06784570814225495;0.06167452394954086;1.1021136224678598;9.999431867020379;0.9072041960117513;-0.08754801990383687;1.0610023863710025;1.0000004943132876;0.9114986899816112;0.9999540761800815
66.562065;1.1000760211521312;0.983104221814754;0.8937670169619871;0.06784584372181314;0.06167464252921692;1.1021134764839013;9.99942969896886;0.9072017933264375;-0.08754801968809933;1.0610037404943462;1.0000002345903165;0.9114970945476033;0.9999540476947331
66.572065;1.100075881438338;0.9831030005204464;0.8937678702013212;0.06784598139536463;0.06167475982570911;1.1021133543783626;9.99942803751162;0.9071994903709983;-0.08754801948871266;1.0610051670754617;0.9999999884413568;0.9114955263679615;0.9999539989424002
66.582065;1.1000757865212263;0.9831018310962715;0.8937687244011389;0.06784612114710638;0.061674875628947426;1.1021132534549527;9.999426837940295;0.907197294510676;-0.08754801930512411;1.0610066690837048;0.9999997570899133;0.9114939930684148;0.999953927594575
66.592065;1.1000757380442079;0.9831007157183519;0.893769569267538;0.06784626286872213;0.06167498970727493;1.1021131703433262;9.99942605147862;0.907195212677906;-0.0875480191364091;1.0610082499136655;0.999999543432231;0.9114925010010168;0.9999538302433533
66.602065;1.1000757367294502;0.9830996551192628;0.8937703938428034;0.06784640634737078;0.061675101825450586;1.102113100895299;9.999425618470486;0.9071932498140902;-0.08754801898121813;1.0610099129568429;0.9999993518835459;0.9114910549760942;0.9999537028105192
66.612065;1.1000757818289586;0.9830986490549907;0.8937711873341996;0.06784655121578521;0.061675211740481115;1.1021130402028332;9.99942546440132;0.9071914088351409;-0.08754801883799425;1.0610116608418834;0.9999991873720016;0.9114896590947396;0.9999535414462218
66.622065;1.100075871020248;0.9830976962847776;0.8937719404539518;0.06784669691905876;0.061675319177579103;1.1021129838239103;9.999425507626794;0.9071896916368143;-0.08754801870516678;1.061013494609722;0.9999990541891979;0.9114883173243037;0.9999533432175992
66.632065;1.1000760006092964;0.98309679433715;0.8937726462013466;0.06784684274035982;0.06167542382728698;1.10211292934854;9.999425676136198;0.9071880996828994;-0.08754801858103757;1.0610154127912046;0.9999989558144056;0.9114870333513062;0.9999531066322082
66.642065;1.1000761657168998;0.983095939953689;0.8937732989592695;0.06784698787150586;0.061675525357728335;1.102112875846307;9.999425917598293;0.9071866338302937;-0.08754801846359829;1.0610174113832451;0.9999988957889888;0.9114858100398753;0.9999528314883619
66.652065;1.1000763604970925;0.9830951301546508;0.8937738934912327;0.06784713151760816;0.06167562341491304;1.1021128219228504;9.999426192982641;0.9071852939485553;-0.08754801835055667;1.061019484990942;0.99999887833504;0.911484649223509;0.9999525184649715
66.662065;1.100076578508882;0.9830943620764953;0.8937744254114112;0.06784727297720636;0.06167571762679943;1.1021127650556135;9.999426462203283;0.9071840788875213;-0.08754801823952955;1.0610216274635536;0.9999989078219212;0.9114835523628454;0.9999521690949617
66.672065;1.1000768130765253;0.9830936318680265;0.8937748918430067;0.06784741162974156;0.061675807641426224;1.1021127020961836;9.999426679141173;0.9071829868695517;-0.0875480181283238;1.0610238316051808;0.9999989877966365;0.9114825214681964;0.9999517857567609
66.682065;1.100077057326375;0.9830929351787899;0.8937752908759364;0.06784754687401587;0.06167589319314093;1.1021126291522703;9.999426801491571;0.9071820162741436;-0.08754801801512006;1.061026089422743;0.9999991205239861;0.9114815591876687;0.9999513717051047
66.692065;1.100077304498609;0.9830922686617554;0.8937756204701359;0.06784767810789705;0.06167597415172664;1.1021125410545354;9.999426802690914;0.9071811664011584;-0.08754801789828769;1.0610283930712638;0.9999993073829424;0.9114806682309173;0.999950931399848
66.702065;1.1000775488141652;0.9830916300686471;0.8937758779563096;0.06784780475943393;0.06167605051231407;1.102112431520893;9.99942667399056;0.907180437377234;-0.08754801777615237;1.0610307351240262;0.9999995497496904;0.9114798509092074;0.9999504703528683
66.712065;1.1000777855910178;0.9830910174705895;0.8937760600288697;0.06784792634781793;0.061676122341912644;1.1021122940366896;9.999426417831396;0.9071798292457895;-0.08754801764727158;1.061033108087975;0.9999998494504374;0.9114791087274655;0.9999499942661564
66.722065;1.100078010408722;0.9830904293672263;0.8937761630286184;0.06784804253965845;0.061676189718152474;1.1021121230138278;9.999426039774983;0.907179341137571;-0.08754801751087347;1.0610355047127225;1.0000002085331912;0.9114784421667342;0.9999495083989228
66.732065;1.1000782186729852;0.9830898652037787;0.8937761835854993;0.06784815314700894;0.06167625268724946;1.1021119143330866;9.999425544068295;0.9071789709337605;-0.08754801736676135;1.0610379189946613;1.0000006289384626;0.9114778511687704;0.9999490173076885
66.742065;1.1000784059310773;0.9830893251419693;0.8937761188593969;0.0678482580998729;0.061676311265417755;1.1021116645864206;9.999424935629099;0.9071787151751761;-0.08754801721490606;1.0610403463692242;1.0000011120702919;0.9114773358046228;0.9999485245938636
66.752065;1.100078568258711;0.9830888094312795;0.8937759664423002;0.06784835744318383;0.06167636547278077;1.1021113701703338;9.999424226762477;0.9071785690369848;-0.0875480170552759;1.06104278301548;1.0000016580326592;0.9114768964008031;0.9999480328810291
66.762065;1.1000787020725422;0.9830883181653121;0.8937757248215981;0.06784845132009727;0.061676415373030896;1.102111027579546;9.999423438720052;0.9071785263926447;-0.08754801688786838;1.0610452247831388;1.0000022651932472;0.9114765333647323;0.9999475440169804
66.772065;1.1000788033472788;0.9830878513530248;0.8937753940982646;0.06784853993518226;0.06167646106705034;1.1021106342436515;9.999422596568195;0.9071785799469778;-0.08754801671272658;1.0610476664299682;1.0000029307287235;0.9114762472291608;0.9999470592001349
66.782065;1.1000788672872825;0.9830874087168637;0.8937749762439527;0.06784862353293895;0.061676502626578256;1.1021101888220426;9.99942172781037;0.9071787215500325;-0.08754801652987602;1.0610501018944694;1.0000036518495101;0.9114760386953886;0.9999465792589032
66.792065;1.100078889139381;0.9830869893886051;0.8937744748629415;0.06784870236332857;0.06167654006677697;1.1021096911042096;9.999420861465357;0.9071789429057563;-0.08754801633931197;1.0610525248779699;1.0000044263705063;0.9114759080785676;0.9999461051500649
66.802065;1.1000788651187945;0.9830865921185172;0.8937738948338982;0.06784877664151724;0.061676573390153276;1.1021091418737798;9.999420019169897;0.9071792363056392;-0.08754801614112945;1.061054929206429;1.0000052519532852;0.9114758547367174;0.9999456382499787
66.812065;1.1000787923885194;0.9830862156024498;0.8937732420788819;0.0678488465603414;0.06167660260973789;1.1021085425881145;9.999419208346186;0.9071795946246153;-0.08754801593560375;1.0610573093938374;1.0000061254062238;0.9114758775198356;0.9999451805259573
66.822065;1.1000786687682993;0.9830858585481989;0.8937725231699599;0.06784891232160745;0.06167662772655099;1.1021078945320977;9.999418426446217;0.9071800108970423;-0.08754801572317295;1.0610596611382856;1.0000070429849668;0.9114759755791553;0.9999447346595083
66.832065;1.1000784934591241;0.9830855201542125;0.8937717446526455;0.06784897412949523;0.06167664870955533;1.102107197689543;9.99941766849554;0.9071804785820033;-0.0875480155044486;1.0610619813156896;1.000008000821304;0.9114761484880225;0.9999443037057679
66.842065;1.1000782684852828;0.9830852008208952;0.8937709125262013;0.06784903215821873;0.06167666548168757;1.1021064506119036;9.999416933160065;0.9071809921583659;-0.08754801528020305;1.0610642676212154;1.0000089948117112;0.9114763958873228;0.9999438902352856
66.852065;1.1000779993447576;0.9830849020511597;0.8937700319079931;0.06784908652044633;0.061676677921901214;1.102105651676916;9.999416229643659;0.9071815471157519;-0.087548015051293;1.0610665182063035;1.0000100203240383;0.9114767169195888;0.9999434953589249
66.862065;1.1000776941683281;0.9830846260778286;0.8937691065801414;0.06784913726756288;0.06167668591839578;1.1021048000751752;9.99941557705036;0.9071821396732653;-0.08754801481857168;1.0610687311865559;1.0000110719379982;0.9114771095755522;0.9999431186277292
66.872065;1.1000773620560784;0.9830843758854768;0.8937681389337437;0.06784918444525362;0.06167668941841407;1.102103895575142;9.999414989991706;0.9071827664722696;-0.0875480145827903;1.0610709039615218;1.0000121431554625;0.9114775703816278;0.9999427595166425
66.882065;1.1000770119305954;0.9830841547795922;0.8937671308242342;0.06784922815395932;0.06167668840411805;1.102102938186152;9.999414466286805;0.9071834243535714;-0.0875480143445592;1.0610730330386313;1.0000132267334183;0.9114780948117687;0.9999424192525966
66.892065;1.1000766523023247;0.9830839657663638;0.8937660844255031;0.06784926855198692;0.06167668286059356;1.1021019284351001;9.99941399045855;0.9071841104768831;-0.08754801410443062;1.0610751142490684;1.00001431574912;0.9114786783617289;0.9999421011827119
66.902065;1.1000762910557516;0.9830838118377089;0.8937650022054103;0.06784930582483248;0.0616766728158371;1.102100868136001;9.999413542765915;0.9071848221381407;-0.08754801386298411;1.06107714266274;1.0000154041437361;0.9114793171611086;0.9999418098613709
66.912065;1.100075934983089;0.9830836964570041;0.8937638865684867;0.06784934016672188;0.06167665840272665;1.102099761133633;9.999413101255046;0.9071855562535339;-0.0875480136207964;1.061079112527141;1.0000164867448569;0.9114800073310235;0.9999415501589481
66.922065;1.1000755896844219;0.983083623319686;0.8937627400225902;0.06784937177977172;0.061676639877257605;1.102098612806855;9.999412641848053;0.9071863095140582;-0.0875480133783117;1.0610810175841454;1.000017559863093;0.9114807442024528;0.9999413264788855
66.932065;1.1000752599055805;0.9830835957534284;0.8937615657518384;0.06784940088914296;0.06167661760947759;1.1020974287535659;9.999412147000667;0.9071870790188212;-0.0875480131357409;1.0610828515016635;1.000018622010179;0.9114815224923657;0.9999411417266354
66.942065;1.1000749496765712;0.9830836160353791;0.8937603676072366;0.0678494277860665;0.061676592068295275;1.1020962143390225;9.999411618225583;0.9071878624053921;-0.0875480128930354;1.0610846081349965;1.0000196738586893;0.9114823368130903;0.9999409969671497
66.952065;1.1000746619036657;0.9830836845929125;0.893759149279958;0.06784945285489676;0.061676563775910506;1.1020949747847024;9.999411071834134;0.9071886575323032;-0.0875480126497876;1.0610862814359998;1.0000207173690483;0.9114831817617435;0.9999408927810792
66.962065;1.100074397832486;0.9830837994533294;0.8937579135703767;0.06784947652560609;0.06167653324267014;1.102093714531409;9.999410519235958;0.907189462440917;-0.08754801240511197;1.0610878654624039;1.0000217545320558;0.9114840519916538;0.999940831287143
66.972065;1.1000741569902943;0.9830839566453694;0.8937566624751359;0.0678494991901192;0.0616765009548195;1.102092436301704;9.999409963958797;0.907190275523657;-0.08754801215769342;1.061089354731643;1.00002278667475;0.9114849426303443;0.9999408166691721
66.982065;1.1000739379355968;0.9830841515379101;0.8937553980617405;0.06784952114113567;0.061676467407022505;1.1020911411568337;9.9994094197206;0.9071910954466428;-0.08754801190590598;1.0610907443155244;1.0000238144552678;0.9114858496885674;0.9999408538669603
66.992065;1.1000737395233988;0.9830843798245317;0.8937541235754621;0.06784954256072306;0.06167643308836289;1.1020898294693184;9.999408921028946;0.9071919212348882;-0.08754801164795101;1.0610920300614801;1.0000248380358698;0.9114867701789264;0.9999409468972243
67.002065;1.1000735614723713;0.9830846376023744;0.8937528438560703;0.06784956355959978;0.06167639841977934;1.1020885017950757;9.99940851706302;0.9071927525782263;-0.0875480113819982;1.061093209456561;1.0000258575445473;0.9114877020926623;0.9999410978823228
67.012065;1.1000734036731907;0.9830849216031873;0.8937515643500636;0.06784958421400489;0.06167636372708807;1.102087159528919;9.999408260798097;0.9071935895895271;-0.08754801110619567;1.0610942824343261;1.000026873794434;0.9114886444413783;0.9999413071709977
67.022065;1.1000732657322252;0.9830852302272121;0.8937502896056396;0.06784960453999461;0.06167632929096249;1.1020858056340839;9.999408202450597;0.9071944320999814;-0.08754801081883073;1.061095251567768;1.000027888793767;0.9114895970251291;0.9999415742648045
67.032065;1.100073147994211;0.983085564492611;0.8937490226416988;0.06784962444453582;0.06167629541502218;1.102084445159268;9.999408385911066;0.9071952791322656;-0.08754801051884278;1.0610961213238905;1.0000289058762035;0.9114905594739644;0.9999418983633633
67.042065;1.100073052794027;0.9830859273729183;0.8937477649887076;0.06784964375354498;0.061676262418481315;1.1020830852465853;9.999408840432904;0.9071961288460016;-0.08754801020614703;1.0610968968070495;1.0000299296054433;0.9114915301482217;0.9999422780639005
67.052065;1.1000729842231627;0.9830863216717156;0.89374651699324;0.06784966227595686;0.0616762305564232;1.1020817342302074;9.99940957381371;0.9071969790803082;-0.08754800988143717;1.0610975833327347;1.000030965389173;0.9114925057514757;0.9999427112324545
67.062065;1.1000729465111958;0.9830867487215409;0.8937452784849566;0.06784967981577023;0.061676199962399335;1.102080399636291;9.999410580475605;0.9071978279563988;-0.08754800954580101;1.0610981869045362;1.0000320183960678;0.911493481750711;0.9999431957301104
67.072065;1.1000729423594848;0.9830872090148048;0.8937440497078166;0.06784969616759089;0.06167617066155905;1.1020790866040022;9.999411853574498;0.9071986739446315;-0.08754800920040222;1.0610987145506767;1.0000330922903526;0.9114944532107462;0.9999437304350401
67.082065;1.1000729726540586;0.9830877032431815;0.893742832322541;0.06784971111182186;0.06167614262408221;1.1020777980358993;9.999413386082137;0.9071995160189714;-0.08754800884628382;1.0610991737325903;1.0000341889805093;0.911495415240765;0.9999443153930058
67.092065;1.1000730376442631;0.9830882326925033;0.8937416297122563;0.06784972438294583;0.06167611581799903;1.102076535476341;9.999415166667946;0.9072003543022098;-0.0875480084844354;1.0610995707556412;1.0000353091127776;0.9114963625836162;0.9999449506549254
67.102065;1.100073137989022;0.9830887995996684;0.8937404463251403;0.06784973563279591;0.06167609022874857;1.1020752996254326;9.999417180058682;0.9072011902923162;-0.08754800811598847;1.06109990955288;1.0000364522803484;0.9114972891079373;0.9999456349035716
67.112065;1.100073274675735;0.9830894071413072;0.8937392870979266;0.06784974442699644;0.06167606584248888;1.1020740905168362;9.999419415117787;0.9072020262384475;-0.0875480077421265;1.0611001918869933;1.0000376170452134;0.9114981884907281;0.9999463648589909
67.122065;1.1000734483291887;0.9830900583140404;0.893738157236896;0.06784975029253779;0.06167604262161816;1.1020729077945488;9.999421875231025;0.9072028642014859;-0.08754800736383812;1.0611004182094304;1.0000388016885238;0.9114990559107076;0.9999471354122436
67.132065;1.1000736586919146;0.9830907548398896;0.8937370615914751;0.06784975277414435;0.06167602048975249;1.1020717513588665;9.999424577619319;0.9072037053876157;-0.08754800698199229;1.0611005885684581;1.0000400053899496;0.9114998892801606;0.9999479404013608
67.142065;1.100073904720004;0.9830914972444185;0.8937360035523765;0.06784975144915074;0.0616759993429229;1.1020706221879337;9.999427539875692;0.907204550301748;-0.0875480065976234;1.0611007033010849;1.000041228094193;0.9115006897909042;0.9999487737735865
67.152065;1.100074184779412;0.9830922855573566;0.8937349843177677;0.06784974594054705;0.0616759790854896;1.1020695228920991;9.999430768627198;0.9072053994898878;-0.08754800621201395;1.0611007629728353;1.0000424692112724;0.9115014619315603;0.999949630340975
67.162065;1.1000744963612339;0.9830931197458769;0.8937340034657995;0.0678497359627206;0.06167595964221174;1.102068457508012;9.99943425712998;0.9072062536733599;-0.087548005826536;1.0611007678361497;1.000043727004936;0.9115022120420093;0.9999505056407361
67.172065;1.1000748364703503;0.9830939997915978;0.8937330604618555;0.06784972133878298;0.06167594094123675;1.1020674305611757;9.999437988400008;0.9072071127719536;-0.08754800544246265;1.0611007174292675;1.0000449986959268;0.9115029459368166;0.999951395318696
67.182065;1.1000752031889065;0.983094925998619;0.8937321553682956;0.0678497019454387;0.06167592291566071;1.102066445602086;9.999441943078162;0.9072079750356383;-0.08754800506094843;1.0611006108087988;1.0000462803779193;0.9115036676066581;0.9999522948718331
67.192065;1.1000755965082658;0.9830958995251211;0.8937312883781672;0.06784967764584747;0.06167590551370689;1.1020655038898353;9.999446106645902;0.9072088377030272;-0.08754800468317814;1.0611004474670382;1.000047567090643;0.9115043792164478;0.9999531998065276
67.202065;1.1000760178138216;0.9830969224257172;0.8937304595373416;0.06784964827647298;0.06167588868270828;1.1020646048769591;9.999450468270107;0.9072096986100298;-0.08754800431042171;1.0611002278734432;1.0000488533099006;0.9115050815304814;0.9999541055395929
67.212065;1.100076469789559;0.9830979974489152;0.8937296692657459;0.06784961366805141;0.06167587235184462;1.1020637480822886;9.99945501341502;0.9072105570037768;-0.08754800394398465;1.0610999531506882;1.0000501330602325;0.9115057743994311;0.9999550074034501
67.222065;1.1000769569719853;0.9830991280719178;0.8937289189116798;0.06784957368516123;0.06167585644197731;1.102062933859576;9.999459719085305;0.9072114133311894;-0.08754800358524734;1.0610996243708974;1.0000513994467508;0.91150645692863;0.9999559014810607
67.232065;1.1000774852320239;0.9831003181626884;0.8937282103598094;0.06784952829821077;0.06167584087839639;1.1020621627573954;9.99946455782943;0.9072122690631206;-0.08754800323564604;1.0610992416385234;1.0000526444743338;0.9115071275837205;0.9999567852587861
67.242065;1.1000780602536095;0.9831015712415995;0.8937275448668454;0.06784947763574373;0.0616758255991746;1.102061434853611;9.999469505189618;0.9072131266306486;-0.08754800289656009;1.0610988038806963;1.000053859492063;0.911507784668137;0.9999576570921682
67.252065;1.100078686690701;0.9831028901368454;0.8937269223068424;0.06784942197595079;0.06167581057190165;1.1020607494383148;9.999474539176724;0.9072139887400795;-0.08754800256926522;1.061098310268499;1.0000550357552076;0.9115084266818111;0.9999585155390073
67.262065;1.1000793681110768;0.9831042768192335;0.8937263412856644;0.06784936170561086;0.061675795781549685;1.1020601048919703;9.999479636265466;0.9072148569922589;-0.08754800225488736;1.0610977615511927;1.0000561648333788;0.9115090522486943;0.9999593594042809
67.272065;1.1000801071254391;0.9831057322134147;0.8937257994311242;0.06784929726196229;0.061675781193276095;1.1020594987213164;9.9994847728285;0.9072157307541955;-0.08754800195436908;1.0610971595327074;1.0000572390911928;0.911509660290896;0.9999601878045213
67.282065;1.1000809059970689;0.9831072564561816;0.8937252933720016;0.06784922907951971;0.06167576675346084;1.1020589273935728;9.9994899260739;0.9072166072948045;-0.0875480016685114;1.0610965061301572;1.000058252089788;0.9115102509038217;0.9999610000434702
67.292065;1.100081767310767;0.9831088492215726;0.8937248189435574;0.06784915756331109;0.06167575241273206;1.1020583859278832;9.999495073540269;0.9072174826757039;-0.08754800139799947;1.0610958031974491;1.0000591982641833;0.9115108258811081;0.9999617957247497
67.302065;1.1000826935972798;0.9831105097100873;0.8937243717332561;0.06784908307393159;0.061675738125743784;1.1020578679753945;9.999500191595503;0.9072183523823496;-0.08754800114353253;1.0610950520104587;1.0000600720871344;0.9115113882419522;0.9999625750953306
67.312065;1.100083686236444;0.9831122366019894;0.8937239469778528;0.06784900593678837;0.06167572383959001;1.1020573663377786;9.999505250697972;0.9072192117610999;-0.08754800090616086;1.061094252692263;1.0000608680518364;0.9115119420926149;0.9999633393328451
67.322065;1.1000847451453526;0.9831140278486814;0.893723539017951;0.0678489264853068;0.061675709490819824;1.1020568731654705;9.999510220775159;0.9072200565277884;-0.08754800068743931;1.0610934049877487;1.0000615819342251;0.9115124929065749;0.9999640903923229
67.332065;1.1000858693660114;0.9831158800799857;0.8937231416816251;0.06784884509293765;0.06167569502263411;1.1020563802324455;9.999515084810259;0.907220883180137;-0.08754800048922311;1.0610925096634898;1.0000622116400029;0.9115130466138017;0.9999648304776159
67.342065;1.1000870570432009;0.9831177881359748;0.8937227490610589;0.06784876214477314;0.06167568039809019;1.1020558798429898;9.999519837675088;0.9072216890859137;-0.08754800031342881;1.0610915689254707;1.0000627562958582;0.911513608173301;0.9999655614767621
67.352065;1.1000883047139294;0.9831197453735514;0.8937223553199695;0.0678486779622732;0.061675665568824846;1.1020553653540481;9.999524475189583;0.9072224724505104;-0.08754800016176979;1.0610905858772435;1.0000632149598814;0.911514181256717;0.9999662840453377
67.362065;1.1000896072157862;0.9831217445901633;0.8937219544930388;0.06784859276931932;0.061675650445339965;1.102054830709768;9.999528992589813;0.9072232323657343;-0.0875480000354039;1.061089563876622;1.0000635865989833;0.9115147685554842;0.9999669964809434
67.372065;1.1000909583332947;0.9831237789612127;0.8937215412859602;0.06784850674912893;0.06167563492561347;1.10205427049006;9.999533386009825;0.9072239686133459;-0.08754799993491938;1.0610885060645;1.0000638708466152;0.9115153721734089;0.9999676948182222
67.382065;1.100092351609283;0.9831258423881286;0.8937211115703101;0.0678484201300764;0.06167561893366884;1.1020536809219232;9.999537646435677;0.9072246814096611;-0.08754799986070075;1.061087415129265;1.0000640681114341;0.9115159943650701;0.9999683743428975
67.392065;1.1000937809537408;0.9831279288275795;0.8937206619740014;0.06784833319988161;0.06167560242425955;1.1020530602032295;9.999541755716074;0.907225371483273;-0.08754799981308578;1.061086292876175;1.000064178816231;0.9115166380667826;0.9999690306858288
67.402065;1.1000952406982762;0.9831300313153302;0.8937201899475765;0.06784824623242525;0.06167558539412926;1.1020524082130785;9.999545695019439;0.9072260399533019;-0.08754799979221052;1.0610851392254006;1.0000642031819353;0.9115173068171966;0.9999696595385577
67.412065;1.1000967254465157;0.9831321417194506;0.8937196947174715;0.06784815941964169;0.06167556791376243;1.1020517264487295;9.999549458622642;0.9072266877260546;-0.08754799979787434;1.0610839523414468;1.0000641422011687;0.9115180044484604;0.9999702560503105
67.422065;1.1000982301293496;0.9831342509027331;0.8937191778585777;0.06784807285179634;0.06167555011079477;1.1020510173978644;9.99955305936089;0.9072273147617815;-0.08754799982946368;1.0610827309683037;1.0000639986028812;0.9115187344137524;0.9999708154554783
67.432065;1.1000997498804461;0.9831363488394144;0.8937186427753349;0.06784798650142441;0.06167553210518655;1.1020502835503994;9.999556522914633;0.9072279195046677;-0.08754799988599105;1.0610814762469711;1.0000637769716092;0.9115194988390424;0.9999713348563194
67.442065;1.100101279884651;0.9831384252202349;0.8937180936417672;0.0678479002064917;0.06167551400541755;1.1020495268003176;9.999559879119154;0.907228499231405;-0.08754799996636621;1.0610801908177752;1.000063483256495;0.9115202981916812;0.9999718141377534
67.452065;1.1001028154974224;0.9831404703797068;0.8937175346142295;0.06784781370572648;0.061675495964706964;1.1020487481204222;9.999563159167913;0.907229051587701;-0.08754800006959441;1.0610788772905615;1.0000631237233333;0.9115211314672269;0.9999722550299407
67.462065;1.1001043521354872;0.9831424756660297;0.8937169697361113;0.06784772671123489;0.06167547820097392;1.1020479481189147;9.999566397125017;0.9072295759742661;-0.08754800019466419;1.0610775384186273;1.0000627036431142;0.9115219961776747;0.999972659696645
67.472065;1.100105885076387;0.983144433440573;0.8937164031918254;0.0678476389257947;0.06167546098495907;1.1020471285878228;9.999569628220552;0.9072300737193508;-0.08754800034041314;1.0610761777208213;1.0000622269116082;0.9115228883654776;0.999973030104628
67.482065;1.1001074097411645;0.9831463369930484;0.8937158392060803;0.06784755003948079;0.06167544463605508;1.1020462935086466;9.999572885540724;0.9072305476763192;-0.08754800050563485;1.0610747987713127;1.0000616966158595;0.9115238029138664;0.9999733680575721
67.492065;1.100108922117585;0.9831481801889358;0.8937152816235043;0.06784745979300366;0.06167542953368729;1.102045448277082;9.999576197462213;0.907231001814696;-0.08754800068935084;1.061073404382638;1.0000611151377616;0.9115247338562484;0.9999736753723653
67.502065;1.1001104184779453;0.9831499572085076;0.8937147338933432;0.06784736800710481;0.06167541616408836;1.1020445980681797;9.99957958601305;0.9072314403384198;-0.08754800089092121;1.0610719972900942;1.000060483957197;0.9115256744572912;0.999973953886951
67.512065;1.1001118940684809;0.9831516625763459;0.8937141999047553;0.06784727450353774;0.061675405147395265;1.102043747057035;9.999583069730775;0.9072318666763952;-0.08754800110980822;1.0610705812528025;1.0000598041662774;0.9115266172141228;0.9999742053164115
67.522065;1.1001133417943894;0.9831532915063799;0.8937136848620152;0.06784717905103374;0.061675397163714576;1.1020428981669426;9.999586667526367;0.9072322834870601;-0.08754800134535355;1.0610691610761438;1.0000590770958575;0.9115275540909178;0.9999744308146946
67.532065;1.1001147526498272;0.9831548405043787;0.8937131949302437;0.06784708141639671;0.061675392864977245;1.1020420525241075;9.999590402283912;0.9072326934594173;-0.08754800159684888;1.061067741772473;1.0000583044177775;0.9115284770017199;0.9999746301511576
67.542065;1.1001161178256278;0.9831563073906795;0.8937127362241963;0.06784698142284336;0.061675392865144084;1.102041209414175;9.999594308474308;0.9072330995658769;-0.08754800186355567;1.061066327513216;1.0000574883336641;0.9115293782117885;0.999974801394042
67.552065;1.1001174303261578;0.9831576903949053;0.893712314114798;0.0678468789483568;0.061675397724941315;1.1020403673881267;9.999598435865012;0.907233504710262;-0.08754800214446722;1.0610649209620517;1.0000566320414335;0.9115302503816592;0.9999749415917227
67.562065;1.1001186851405964;0.9831589870102699;0.8937119326035385;0.06784677391352947;0.06167540787973879;1.102039525547847;9.99960284177799;0.907233911945645;-0.08754800243823285;1.0610635234460684;1.0000557400029768;0.911531086404035;0.9999750475812096
67.572065;1.10011987874112;0.9831601933521342;0.89371159421405;0.06784666627656642;0.06167542358537243;1.1020386835473206;9.999607578744993;0.9072343253142328;-0.08754800274344161;1.0610621356629473;1.0000548178311013;0.9115318793241602;0.99997511633017
67.582065;1.1001210082762767;0.9831613045012308;0.893711300628614;0.06784655601621624;0.061675444949514484;1.1020378405552869;9.999612684921914;0.9072347503981566;-0.08754800305883056;1.0610607582253009;1.0000538715860294;0.911532622407958;0.9999751448598739
67.592065;1.1001220709232096;0.9831623156160982;0.8937110532249137;0.06784644315470237;0.061675472033760344;1.1020369950883169;9.999618179968031;0.907235194320997;-0.08754800338322939;1.0610593916662903;1.000052906627414;0.9115333093487596;0.9999751300161409
67.602065;1.1001230639868051;0.9831632228040846;0.8937108533488408;0.06784632785084775;0.061675504932266235;1.1020361464259545;9.999624067995136;0.9072356651609961;-0.08754800371552673;1.0610580360817834;1.0000519270877504;0.9115339346498057;0.9999750688197413
67.612065;1.1001239851398399;0.983164023187402;0.8937107022748589;0.06784621046019626;0.061675543768587804;1.10203529572622;9.999630346207736;0.9072361702758486;-0.08754800405464568;1.0610566908732708;1.00005093630409;0.9115344940749229;0.9999749595381353
67.622065;1.1001248318860959;0.9831647146842368;0.8937106007558111;0.06784609147289067;0.06167558865263489;1.102034445312257;9.999637015848021;0.9072367143639137;-0.08754800439928716;1.0610553550976607;1.0000499373043252;0.9115349845901443;0.9999748024203079
67.632065;1.1001256006640379;0.9831652958475752;0.8937105487240254;0.06784597139737555;0.06167563964934575;1.1020335974282545;9.999644089976622;0.9072372992332748;-0.0875480047476298;1.061054028321544;1.000048933336673;0.9115354034235368;0.999974599577062
67.642065;1.1001262870079072;0.9831657655724076;0.8937105456001522;0.06784585068646687;0.061675696770657484;1.1020327540535884;9.999651591655319;0.9072379251728039;-0.08754800509734494;1.0610527108968943;1.0000479287249118;0.9115357471358237;0.9999743545080625
67.652065;1.100126887023506;0.9831661227647923;0.8937105908966834;0.06784572974149979;0.061675759959438574;1.1020319172773085;9.999659544886894;0.9072385922389029;-0.08754800544585598;1.0610514029297542;1.0000469287937295;0.9115360115669049;0.9999740712909485
67.662065;1.1001273985362625;0.9831663662997504;0.8937106841038249;0.0678456089901233;0.06167582903177279;1.1020310891687268;9.999667969854674;0.9072393005995156;-0.0875480057905387;1.0610501028998855;1.0000459384996907;0.9115361921532541;0.9999737537942691
67.672065;1.1001278207241223;0.9831664955335576;0.8937108237457511;0.06784548895085471;0.06167590364805704;1.10203027150308;9.999676885294116;0.9072400500602076;-0.08754800612891908;1.0610488075953042;1.0000449617548963;0.9115362843778381;0.9999734059607077
67.682065;1.1001281531145124;0.9831665112234937;0.8937110069807521;0.06784537019976505;0.06167598340401702;1.1020294661745984;9.999686308781621;0.9072408394735443;-0.08754800645902881;1.06104751346374;1.000044002116812;0.9115362847555113;0.9999730324550286
67.692065;1.1001283953405512;0.9831664163258741;0.8937112299200228;0.0678452532742224;0.06167606796848188;1.1020286757513296;9.999696253902892;0.9072416666214839;-0.08754800677965012;1.0610462179435356;1.00004306316435;0.9115361918485677;0.9999726384975115
67.702065;1.1001285476559741;0.9831662160208418;0.8937114875800103;0.06784513860001203;0.06167615713663204;1.102027903310115;9.999706731360257;0.9072425284640439;-0.08754800709022356;1.0610449197705791;1.0000421481373198;0.9115360062809905;0.9999722294018257
67.712065;1.1001286110468798;0.9831659165331171;0.893711773768005;0.06784502647438269;0.061676250793245416;1.1020271519936642;9.999717750006702;0.9072434214474315;-0.08754800739049988;1.0610436186824674;1.000041260160782;0.9115357297264175;0.9999718101269884
67.722065;1.1001285866038129;0.9831655235867147;0.8937120814388756;0.06784491709483531;0.06167634884887259;1.1020264249868215;9.999729310264186;0.9072443417855662;-0.08754800768019341;1.0610423154443647;1.0000404034854278;0.911535364033151;0.9999713846505188
67.732065;1.1001284752520417;0.9831650416809151;0.8937124029952266;0.06784481060359454;0.06167645118010081;1.1020257255915835;9.999741395538717;0.9072452857732911;-0.0875480079589971;1.0610410118004425;1.0000395839347826;0.9115349110063801;0.9999709556032492
67.742065;1.1001282784299378;0.9831644740868556;0.8937127305032329;0.06784470710479663;0.06167655759594342;1.1020250571987515;9.99975397364071;0.9072462502404398;-0.0875480082269271;1.0610397098765167;1.0000388071261543;0.9115343720685154;0.999970524378197
67.752065;1.1001279986083408;0.9831638231784335;0.8937130562850735;0.06784460666743325;0.061676667846693366;1.1020244236958914;9.999767008063293;0.9072472328474533;-0.08754800848458304;1.0610384119334137;1.0000380765645054;0.9115337478330542;0.9999700915910238
67.762065;1.1001276387986425;0.9831630910480309;0.8937133737270803;0.06784450935037262;0.061676781634276936;1.1020238296068754;9.999780464989108;0.9072482315805023;-0.08754800873309172;1.061037120312723;1.0000373935688023;0.9115330386410389;0.9999696576963572
67.772065;1.10012720213718;0.983162280244645;0.8937136774656551;0.06784441522562473;0.061676898584259454;1.1020232785203015;9.999794312020292;0.9072492438216794;-0.08754800897382303;1.0610358366995636;1.0000367578440708;0.9115322456218984;0.999969223180791
67.782065;1.1001266922867656;0.9831613942529437;0.8937139626530188;0.06784432436035456;0.061677018216896036;1.1020227708587542;9.999808516823846;0.9072502661476952;-0.0875480092080066;1.061034561823457;1.000036167693976;0.9115313707930295;0.9999687884505356
67.792065;1.1001261140701326;0.9831604369377213;0.893714224712302;0.06784423678196724;0.06167713996054755;1.1020223031650127;9.999823045937566;0.9072512945242825;-0.08754800943636316;1.0610332964833606;1.0000356203987726;0.9115304166971089;0.9999683541440516
67.802065;1.1001254739933375;0.9831594111813421;0.8937144604488985;0.06784415249565723;0.06167726319995424;1.1020218689448047;9.999837861268471;0.9072523239158446;-0.08754800965900417;1.0610320419746184;1.0000351132258984;0.9115293868925076;0.9999679215840236
67.812065;1.1001247801115452;0.9831583184156941;0.893714668815991;0.06784407155081712;0.0616773873436053;1.1020214597875082;9.999852918435979;0.9072533480574981;-0.0875480098757337;1.0610307989826242;1.0000346445609396;0.911528286393587;0.9999674926584492
67.822065;1.1001240409643713;0.983157159438109;0.893714850172512;0.06784399406679102;0.06167751187555125;1.1020210660128826;9.999868167750769;0.907254360250322;-0.08754801008642772;1.0610295670134868;1.000034214010048;0.9115271211048421;0.9999670692099267
67.832065;1.100123264408829;0.983155935499526;0.8937150051694192;0.06784392019237212;0.06167763632555305;1.1020206774359589;9.999883553601144;0.9072553542772773;-0.08754801029108483;1.0610283449289541;1.0000338216285998;0.911525897129585;0.99996665250388
67.842065;1.10012245697308;0.9831546492783299;0.8937151338673716;0.06784385007446435;0.06167776018937926;1.1020202851998437;9.999899014526985;0.9072563246308774;-0.08754801048971321;1.06102713105266;1.0000334676685412;0.9115246205289549;0.9999662428938693
67.852065;1.1001216237497868;0.983153305139281;0.8937152351697251;0.06784378386262287;0.06167788294011506;1.102019883679452;9.999914486373273;0.9072572666439308;-0.08754801068239491;1.0610259228557504;1.0000331530183417;0.9115232974306108;0.9999658395952673
67.862065;1.1001207687164591;0.9831519083644438;0.8937153074242872;0.06784372169039252;0.06167800412906747;1.1020194707019266;9.999929903862423;0.9072581769613551;-0.08754801086939049;1.061024717387147;1.0000328797518336;0.9115219344554807;0.9999654411525994
67.872065;1.1001198952378877;0.9831504647465026;0.8937153496219454;0.06784366360821294;0.061678123439796964;1.1020190466402489;9.9999452017001;0.9072590537781181;-0.08754801105107492;1.0610235122668692;1.0000326515343956;0.9115205393066512;0.9999650464545154
67.882065;1.1001190063800819;0.9831489810087021;0.8937153616632918;0.06784360952487224;0.06167824068062517;1.1020186136960306;9.999960319233283;0.9072598966592058;-0.08754801122785598;1.0610223061744914;1.000032473229861;0.9115191209970532;0.9999646553413065
67.892065;1.1001181048071516;0.9831474649337809;0.8937153439200554;0.06784355924997268;0.06167835577932448;1.1020181752048301;9.999975203468239;0.9072607063613813;-0.087548011400303;1.061021098893845;1.0000323497068981;0.9115176891968413;0.9999642687091364
67.902065;1.1001171926033924;0.9831459252101147;0.8937152972553916;0.06784351263753849;0.06167846879181577;1.1020177350053542;9.999989806755716;0.9072614842995744;-0.08754801156938306;1.0610198914397815;1.0000322849368044;0.9115162531444683;0.9999638880046331
67.912065;1.1001162717425532;0.9831443711149453;0.8937152237645706;0.06784346969221693;0.06167857988519585;1.1020172971393596;10.000004086234314;0.9072622317656315;-0.08754801173646301;1.0610186859959811;1.0000322820034035;0.9115148206145327;0.9999635142546554
67.922065;1.10011534478799;0.9831428119588183;0.8937151272634342;0.06784343055491043;0.061678689258533176;1.102016865524136;10.000018007001177;0.9072629500083541;-0.08754801190304666;1.0610174855554724;1.0000323439110193;0.9115133973611654;0.9999631475991968
67.932065;1.1001144146310067;0.9831412573149749;0.8937150124640566;0.06784339544944643;0.061678797067406345;1.1020164436343958;10.000031539622379;0.9072636409559179;-0.08754801207048576;1.0610162933464484;1.0000324745131677;0.9115119878915607;0.9999627873981196
67.942065;1.1001134838667517;0.983139717692009;0.893714883399958;0.06784336468923409;0.061678903430711265;1.1020160339295266;10.000044653880664;0.9072643075733309;-0.08754801223975826;1.0610151117693107;1.0000326786287685;0.9115105968793593;0.9999624326297925
67.952065;1.100112555050735;0.9831382042035497;0.8937147424990988;0.06784333870079642;0.06167900847168752;1.1020156367827094;10.000057320033852;0.9072649535244124;-0.08754801241141222;1.0610139412491024;1.0000329613405856;0.9115092297193003;0.9999620826129612
67.962065;1.1001116316596538;0.9831367274060699;0.8937145904362425;0.0678433179508691;0.061679112324654804;1.102015250056756;10.000069512779822;0.9072655823046034;-0.08754801258574844;1.0610127802240512;1.0000333275382864;0.9115078922506723;0.9999617373542874
67.972065;1.1001107191994268;0.9831352961184721;0.8937144262229189;0.06784330281910216;0.061679215126883805;1.102014870146317;10.000081208940799;0.9072661968829291;-0.08754801276303119;1.0610116262462597;1.0000337821384866;0.9115065902823792;0.9999613972312154
67.982065;1.1001098254521897;0.9831339166496254;0.8937142476869198;0.0678432935515677;0.06167931702882684;1.102014493591399;10.000092383045315;0.9072668002472217;-0.08754801294350265;1.061010476409606;1.0000343301203283;0.9115053289872546;0.9999610627626372
67.992065;1.100108959165787;0.9831325927235913;0.8937140524098078;0.0678432902842947;0.06167941819658258;1.1020141178884522;10.000103009709068;0.9072673955117653;-0.08754801312734307;1.0610093265330551;1.0000349759170841;0.9115041124920004;0.999960734892396
68.002065;1.1001081285178806;0.9831313264525594;0.8937138384882988;0.0678432930521365;0.061679518763778855;1.1020137412917863;10.000113078733111;0.9072679854778406;-0.08754801331490879;1.0610081705380083;1.0000357225664913;0.9115029442393651;0.9999604157726456
68.012065;1.1001073404204096;0.9831301199935353;0.8937136048630843;0.06784330179553426;0.06167961875401445;1.1020133620353263;10.000122609091273;0.9072685726043587;-0.08754801350716118;1.0610070009954768;1.000036571011445;0.9115018275785819;0.9999601094713794
68.022065;1.1001066001038267;0.9831289760656452;0.8937133514522565;0.06784331639442084;0.06167971804200489;1.102012977282522;10.000131639946044;0.9072691588057755;-0.08754801370579425;1.0610058106337954;1.000037519751405;0.9115007657132673;0.9999598214606759
68.032065;1.1001059108544053;0.9831278969101046;0.8937130787858224;0.06784333668249812;0.061679816368905814;1.1020125830272938;10.000140211118332;0.9072697449088353;-0.08754801391293231;1.0610045937751635;1.000038564784209;0.9114997608558205;0.9999595570853935
68.042065;1.1001052739950796;0.9831268839644678;0.8937127870077739;0.06784336242570362;0.061679913375862025;1.1020121754486196;10.000148358196348;0.9072703306797159;-0.08754801413071336;1.0610033467639264;1.0000397001088603;0.9114988130643;0.9999593204077584
68.052065;1.1001046887554509;0.9831259390457237;0.8937124751610191;0.06784339331434333;0.061680008635695234;1.102011752171788;10.000156115909123;0.9072709153683133;-0.08754801436093317;1.0610020678285088;1.0000409192088555;0.9114979196019856;0.9999591139498527
68.062065;1.1001041524876252;0.9831250647649605;0.8937121415246423;0.0678434289756353;0.06168010168384301;1.1020113124789797;10.000163514268722;0.9072714981354449;-0.08754801460474135;1.061000756829185;1.000042216660628;0.9114970751469752;0.9999589388371499
68.072065;1.1001036613914181;0.9831242629016242;0.8937117844794017;0.067843468986439;0.06168019204498615;1.1020108568186213;10.000170577031291;0.9072720779148192;-0.08754801486246658;1.0609994142188384;1.0000435884752503;0.9114962728525445;0.9999587949757215
68.082065;1.100103211303268;0.9831235325165497;0.8937114026563714;0.06784351289213655;0.06168027924196588;1.1020103862054538;10.000177333187501;0.9072726529896571;-0.08754801513367091;1.0609980394477627;1.0000450313076577;0.9114955056296493;0.999958681998505
68.092065;1.1001027989438619;0.9831228697390801;0.8937109944886447;0.06784356022219848;0.06168036280781414;1.1020099022214447;10.000183824730565;0.9072732210952552;-0.08754801541736645;1.0609966304197762;1.0000465415849458;0.9114947667721721;0.9999586010463503
68.102065;1.1001024228296115;0.9831222690874282;0.8937105584077217;0.06784361051001835;0.06168044233384812;1.1020094073264026;10.000190098475104;0.9072737799260175;-0.08754801571229699;1.0609951842774243;1.0000481152089802;0.9114940505197591;0.9999585556907368
68.112065;1.1001020824327836;0.9831217247532373;0.893710093330884;0.06784366334388614;0.061680517526330254;1.1020089044281993;10.000196194510263;0.9072743276467842;-0.08754801601721442;1.0609936982690351;1.000049748154206;0.9114933528469651;0.9999585518526383
68.122065;1.1001017766394103;0.9831212308313011;0.8937095987978382;0.06784371841207446;0.061680588219215196;1.1020083963170137;10.00020213896012;0.9072748634218725;-0.08754801633095573;1.0609921702213845;1.0000514371624754;0.9114926714291157;0.9999585977762291
68.132065;1.1001015032380403;0.9831207812489179;0.8937090751141389;0.06784377549692026;0.06168065432055285;1.1020078858311166;10.000207940156253;0.90727538775628;-0.08754801665234578;1.0609905987162604;1.00005317939614;0.9114920048513442;0.9999587031613946
68.142065;1.1001012594922928;0.9831203699035919;0.8937085230731222;0.0678438344403788;0.061680715736293516;1.1020073759619868;10.000213589604009;0.907275902612164;-0.08754801698017;1.0609889833339174;1.0000549716603315;0.9114913520215983;0.9999588772626868
