time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.152065;1.1001010426555107;0.9831199903453471;0.8937079433912621;0.06784389511403849;0.06168077234845734;1.1020068699386207;10.000219062817088;0.9072764110901328;-0.08754801731325307;1.0609873253873192;1.000056810565057;0.9114907118126896;0.9999591278787642
68.162065;1.1001008498041467;0.9831196354406002;0.893707337173109;0.06784395740668264;0.061680824032571066;1.102006371793131;10.000224318128128;0.9072769164965871;-0.08754801765063829;1.0609856282591132;1.0000586935458482;0.9114900826496352;0.9999594614610187
68.172065;1.1001006776174607;0.9831192979401949;0.8937067072963548;0.06784402124746441;0.0616808706563308;1.1020058863348994;10.000229301623756;0.9072774218677476;-0.08754801799175986;1.0609838969622714;1.000060619401911;0.9114894625283153;0.9999598831072352
68.182065;1.1001005227552194;0.9831189714625259;0.89370605906542;0.06784408661894206;0.06168091207881336;1.1020054180618666;10.000233954767443;0.907277930428999;-0.08754801833639445;1.0609821376840753;1.000062587972562;0.9114888497070547;0.9999603963361239
68.192065;1.1001003823279627;0.9831186508831717;0.8937053992073597;0.06784415349149711;0.061680948178138024;1.102004969992024;10.000238213689194;0.9072784457013123;-0.08754801868447017;1.060980356917434;1.000064600038653;0.9114882431687313;0.9999610030100305
68.202065;1.1001002534813173;0.9831183320505333;0.8937047342653677;0.06784422177179897;0.06168097888193016;1.1020045433495727;10.000242007450945;0.9072789710570552;-0.08754801903581752;1.060978560157396;1.0000666579404645;0.9114876421504218;0.9999617035311612
68.212065;1.1001001325606656;0.9831180112894911;0.8937040699222227;0.06784429137899156;0.06168100417466928;1.1020041386104409;10.000245265815236;0.9072795097547569;-0.08754801938979939;1.0609767514332866;1.0000687659371181;0.9114870452224909;0.9999624972507177
68.222065;1.1001000152017146;0.9831176844978204;0.8937034113436483;0.06784436235306267;0.0616810241046295;1.102003757303682;10.000247929668847;0.9072800652562578;-0.0875480197450676;1.0609749336233896;1.0000709293624532;0.9114864498928826;0.9999633827062359
68.232065;1.1000998974485996;0.9831173462695939;0.8937027637338087;0.06784443487075699;0.061681038819233626;1.1020034027940733;10.000249956896935;0.9072806409780831;-0.08754802009977554;1.0609731083570886;1.000073152732013;0.9114858531343164;0.9999643576317563
68.242065;1.1000997769754233;0.983116990445582;0.8937021324813111;0.06784450922151321;0.061681048579719726;1.1020030793024311;10.000251323691586;0.9072812394645361;-0.08754802045201932;1.060971275611746;1.0000754380753973;0.9114852520000056;0.9999654192460361
68.252065;1.100099653875818;0.9831166116609371;0.8937015227991656;0.06784458579922806;0.06168105370729345;1.1020027907112055;10.000252020046549;0.9072818619545867;-0.08754802080008266;1.0609694340946607;1.0000777848307467;0.9114846434333264;0.9999665646950284
68.262065;1.100099530988731;0.9831162062936957;0.8937009393906178;0.06784466503463561;0.06168105451499274;1.1020025405499643;10.000252043042268;0.9072825089358411;-0.08754802114242345;1.0609675823693114;1.0000801907568666;0.9114840240287178;0.9999677910881813
68.272065;1.100099413245916;0.9831157725570199;0.8937003864514614;0.06784474728374111;0.06168105127198761;1.1020023324963903;10.000251393342095;0.9072831806968716;-0.08754802147754015;1.0609657196866638;1.0000826525428135;0.9114833906248603;0.9999690955244058
68.282065;1.1000993059314723;0.9831153100080545;0.8936998673555611;0.06784483280878559;0.0616810441832976;1.1020021704133958;10.000250075644585;0.9072838767472339;-0.08754802180392622;1.0609638461759046;1.000085165835585;0.9114827410526157;0.9999704755892477
68.292065;1.1000992132241558;0.9831148187545898;0.893699383986881;0.06784492184779822;0.06168103340134834;1.1020020581226417;10.000248102989616;0.9072845948070449;-0.08754802212012922;1.06096196298059;1.0000877250208149;0.9114820744505974;0.9999719298533546
68.302065;1.1000991377971556;0.9831142990110344;0.8936989367902824;0.06784501465727151;0.061681019096324535;1.1020019994592363;10.000245500009386;0.9072853307138752;-0.0875480224247716;1.060960072341865;1.0000903235431524;0.9114813913970513;0.9999734578344509
68.312065;1.1000990811612743;0.9831137509632158;0.8936985256846129;0.06784511148426475;0.06168100151955144;1.102001998313215;10.000242304570433;0.9072860789848048;-0.08754802271662088;1.0609581768857226;1.0000929545946238;0.9114806937283624;0.9999750595479272
68.322065;1.1000990445004108;0.983113174521247;0.8936981511613642;0.06784521250503908;0.061680980992919535;1.1020020584355437;10.00023857171048;0.9072868334962378;-0.08754802299467349;1.060956278949945;1.0000956109585373;0.9114799841098574;0.9999767348951392
68.332065;1.1000990290730488;0.9831125693164006;0.8936978149819205;0.06784531779669917;0.06168095786768647;1.102002183764738;10.000234372998014;0.907287588378609;-0.0875480232580209;1.0609543812708144;1.0000982842250337;0.9114792661012225;0.9999784828619054
68.342065;1.100099035965715;0.983111934933068;0.8936975201438633;0.06784542735742237;0.06168093248967487;1.1020023793234637;10.000229787453785;0.907288338649303;-0.08754802350557665;1.0609524879145187;1.0001009643525158;0.911478544289004;0.9999803010215795
68.352065;1.1000990661611376;0.9831112707725992;0.8936972704790953;0.06784554112852371;0.06168090515365061;1.1020026514502361;10.00022489277046;0.9072890802182766;-0.08754802373602025;1.0609506042756833;1.000103639993833;0.9114778236558595;0.9999821857175193
68.362065;1.1000991204034145;0.9831105758511203;0.8936970700244635;0.06784565900417744;0.06168087606958555;1.1020030064874904;10.000219762475517;0.9072898095421245;-0.08754802394806988;1.060948736767899;1.000106299915346;0.9114771090279195;0.9999841322712134
68.372065;1.100099198456073;0.9831098493298811;0.8936969220072415;0.06784578084233174;0.06168084536899052;1.1020034486184045;10.00021446528394;0.9072905232908127;-0.08754802414078526;1.0609468924362533;1.0001089345496668;0.9114764052775182;0.999986134777659
68.382065;1.1000992988511271;0.9831090917318364;0.8936968280655987;0.0678459064732825;0.0616808131475882;1.102003979167633;10.000209064233248;0.9072912182778003;-0.08754802431369516;1.0609450781982583;1.000111536065072;0.9114757174845297;0.9999881861453185
68.392065;1.1000994193413012;0.9831083055716341;0.8936967885365829;0.06784603570140972;0.061680779548476276;1.1020045983338376;10.000203617237604;0.9072918918952646;-0.08754802446668584;1.0609433003995457;1.000114097487361;0.9114750505560905;0.9999902791901674
68.402065;1.1000995573811874;0.9831074944324565;0.8936968035060199;0.06784616830310324;0.06168074482663954;1.102005306972852;10.000198177044657;0.9072925426295431;-0.08754802459965311;1.0609415651971437;1.0001166121467078;0.9114744087960602;0.9999924079739364
68.412065;1.1000997103073484;0.983106661492541;0.8936968732712159;0.06784630402938503;0.06168070930979255;1.1020061069331588;10.000192789631058;0.9072931694980179;-0.0875480247123575;1.0609398789586189;1.0001190736168715;0.9114737957041318;0.9999945680396789
68.422065;1.1000998753345084;0.983105808637501;0.8936969978445296;0.06784644260903172;0.06168067332054198;1.1020070005819358;10.000187496087316;0.9072937709927066;-0.08754802480470937;1.0609382481506193;1.000121476069041;0.911473213586876;0.9999967558537295
68.432065;1.1001000496845015;0.9831049360429243;0.8936971765305629;0.06784658375639724;0.06168063716049888;1.1020079895807786;10.00018233592667;0.907294345260585;-0.08754802487686968;1.0609366787400099;1.0001238144014166;0.9114726632061556;0.9999989683162811
68.442065;1.1001002310710093;0.9831040423520464;0.8936974082695961;0.06784672719310926;0.06168060111888356;1.102009073853531;10.000177344917892;0.9072948909541131;-0.08754802492884514;1.060935175308244;1.000126083417508;0.9114721444834429;1.0000012027318155
68.452065;1.100100418064194;0.9831031256136151;0.893697692271964;0.06784687263514354;0.06168056545524996;1.1020102518402328;10.000172554389774;0.9072954073637255;-0.08754802496014244;1.0609337409575688;1.0001282769398794;0.9114716581347913;1.0000034572997072
68.462065;1.1001006095916446;0.9831021842381973;0.8936980281364263;0.06784701971951426;0.06168053038532924;1.102011521135308;10.000167997333136;0.9072958943783292;-0.08754802496985684;1.0609323780954134;1.0001303881029426;0.9114712068379281;1.0000057314208972
68.472065;1.1001008039377782;0.9831012176185784;0.893698415662021;0.0678471679517399;0.06168049607752256;1.1020128786819627;10.000163709895817;0.9072963528917051;-0.08754802495697553;1.0609310884899363;1.000132410182302;0.9114707949767205;1.0000080250801693
68.482065;1.1001009978597407;0.9831002265832519;0.8936988550111331;0.06784731674327414;0.0616804626332775;1.1020143206546682;10.000159724114965;0.9072967851013578;-0.08754802492060816;1.0609298722296234;1.000134336843329;0.9114704274379896;1.0000103377451999
68.492065;1.1001011859661274;0.9830992131963011;0.8936993472980349;0.06784746549830063;0.06168043007135729;1.1020158426589384;10.000156063755185;0.907297194384528;-0.08754802486012164;1.0609287270894103;1.0001361619562583;0.9114701085392921;1.0000126678398888
68.502065;1.1001013609684978;0.983098180127328;0.8936998950528303;0.06784761367078053;0.06168039836028067;1.1020174403644498;10.000152748314056;0.9072975847025051;-0.08754802477529428;1.0609276491493236;1.000137879338823;0.911469841519736;1.000015012889941
68.512065;1.1001015151072169;0.9830971306165998;0.8937005018427251;0.06784776076768612;0.06168036747116956;1.1020191095854859;10.00014979582062;0.9072979595990328;-0.08754802466637224;1.060926633574741;1.0001394825720036;0.9114696286060578;1.000017369212284
68.522065;1.1001016416644862;0.9830960688507271;0.8937011711900688;0.06784790632193492;0.06168033736775169;1.1020208462657444;10.00014722282429;0.9072983212644912;-0.08754802453396161;1.06092567446714;1.0001409652011917;0.911469471404504;1.0000197309466041
68.532065;1.1001017358352323;0.9830950000813857;0.8937019054164596;0.0678480498816414;0.0616803079430959;1.1020226472504144;10.000145051655759;0.9072986701788512;-0.0875480243789295;1.0609247646482036;1.0001423210622027;0.9114693711919531;1.000022090042998
68.542065;1.1001017951267813;0.9830939302949955;0.8937027050425017;0.06784819105431136;0.06168027898466542;1.1020245104192845;10.000143318068693;0.9072990056675054;-0.08754802420228484;1.0609238965911398;1.0001435441336017;0.9114693290044485;1.0000244378251029
68.552065;1.1001018189871072;0.983092865393366;0.8937035692186691;0.06784832957068233;0.06168025019404355;1.1020264339378631;10.000142062790657;0.9072993271582149;-0.08754802400505576;1.0609230639995837;1.0001446286838331;0.9114693452953787;1.0000267665572549
68.562065;1.1001018084099239;0.9830918101552114;0.8937044965632279;0.06784846532025333;0.06168022125339257;1.1020284162355534;10.000141315790088;0.9072996352980082;-0.08754802378835201;1.0609222624641523;1.0001455702194566;0.9114694193130893;1.0000290700019787
68.572065;1.100101766457982;0.9830907676474215;0.8937054853924146;0.0678485983379691;0.06168019189678019;1.1020304561039567;10.000141091207281;0.9072999320725992;-0.08754802355332128;1.060921488545749;1.0001463657493102;0.9114695491294087;1.0000313434917536
68.582065;1.1001016981016651;0.9830897395466839;0.8937065334650441;0.06784872871372627;0.061680161927210084;1.1020325517553722;10.000141390504739;0.9073002199421516;-0.08754802330077088;1.0609207387707664;1.0001470131148993;0.9114697321942431;1.00003358375116
68.592065;1.1001016087454059;0.9830887267320177;0.8937076378589794;0.06784885648660333;0.061680131205725186;1.1020347001226796;10.000142204859625;0.9073005010502079;-0.08754802303102131;1.0609200099939182;1.0001475106013162;0.9114699656421755;1.000035788242131
68.602065;1.100101503166464;0.9830877292967598;0.8937087949251915;0.06784898162698408;0.06168009968218672;1.102036897605241;10.000143515419415;0.9073007774411673;-0.08754802274425169;1.060919300357111;1.0001478568858384;0.9114702465302912;1.0000379542891924
68.612065;1.1001013847997376;0.9830867463108026;0.8937100001972085;0.06784910409115222;0.06168006742933044;1.1020391410279162;10.000145293858633;0.907301052113878;-0.08754802244078284;1.0609186097586725;1.000148051107706;0.9114705721389049;1.0000400786525334
68.622065;1.1001012545448756;0.983085775845457;0.8937112485255841;0.06784922385054423;0.06168003459841828;1.1020414274762262;10.000147506400019;0.9073013294894966;-0.087548022121022;1.0609179398067696;1.0001480932730087;0.9114709400729462;1.0000421576448668
68.632065;1.1001011104398595;0.9830848151092925;0.8937125345377446;0.06784934084413402;0.0616800013695512;1.1020437537659336;10.000150120193139;0.9073016143804483;-0.08754802178532088;1.0609172935025308;1.0001479848995602;0.9114713483707686;1.0000441872983474
68.642065;1.100100948818309;0.9830838609470031;0.8937138533169239;0.06784945493347398;0.06167996799033168;1.1020461164445547;10.000153106907586;0.9073019108126159;-0.08754802143388317;1.060916674757526;1.0001477293792242;0.9114717958347593;1.0000461634810858
68.652065;1.1001007652135975;0.9830829108458795;0.8937152008435636;0.06784956591657175;0.06167993481890571;1.1020485119847079;10.000156439387334;0.9073022219375164;-0.08754802106665806;1.06091608779208;1.0001473318024157;0.9114722821693712;1.0000480821409439
68.662065;1.1001005546787523;0.9830819636057306;0.8937165734206357;0.06784967353184086;0.061679902299803545;1.1020509371784006;10.000160084203365;0.9073025503935043;-0.0875480206832728;1.0609155366523124;1.000146798222486;0.9114728077270531;1.0000499399403788
68.672065;1.1001003126577242;0.9830810194160199;0.8937179666692645;0.06784977746254668;0.06167987092668196;1.1020533896635107;10.000164000976124;0.9073028986128493;-0.08754802028328244;1.060915024983674;1.0001461344361633;0.9114733732245716;1.0000517352631175
68.682065;1.1001000357845594;0.9830800794996886;0.893719375627024;0.06784987740060874;0.061679841213318376;1.10205586773679;10.000168151406527;0.907303269114049;-0.08754801986665987;1.0609145559650837;1.00014534555915;0.9114739791308016;1.0000534689253024
68.692065;1.100099721378681;0.9830791455152391;0.8937207956245647;0.06784997309950935;0.06167981365874803;1.1020583699258586;10.000172506595993;0.9073036645224255;-0.08754801943386013;1.0609141323352944;1.0001444371388934;0.9114746244981374;1.0000551437934257
68.702065;1.1000993660194351;0.9830782197373855;0.8937222227982808;0.06785006434787688;0.06167978873093792;1.1020608951401283;10.000177042859749;0.9073040873986624;-0.08754801898541961;1.060913756141979;1.000143416410734;0.9114753066117046;1.0000567634292492
68.712065;1.1000989651185746;0.9830773051851684;0.8937236543670416;0.06785015092032788;0.06167976687124576;1.1020634426785392;10.000181729249462;0.9073045398351453;-0.08754801852170876;1.060913428189882;1.000142292239382;0.9114760218072953;1.0000583312307014
68.722065;1.100098514117502;0.9830764040805292;0.8937250888423932;0.0678502325867;0.061679748495355735;1.1020660120137784;10.000186520422385;0.9073050225661186;-0.08754801804295718;1.0609131480291936;1.000141073685245;0.9114767659111774;1.0000598505748173
68.732065;1.1000980091093417;0.9830755164919124;0.8937265257391945;0.06785030916614246;0.06167973399406756;1.1020686030967712;10.000191362081036;0.9073055344420494;-0.08754801754943076;1.0609129143580827;1.0001397689902063;0.9114775344101785;1.0000613249903476
68.742065;1.1000974464890274;0.9830746410553893;0.8937279647240083;0.06785038055593104;0.06167972372375113;1.1020712163872213;10.000196200194772;0.9073060730872592;-0.08754801704170931;1.0609127250503407;1.0001383860923367;0.9114783232082225;1.0000627580710006
68.752065;1.10009682372652;0.9830737767074949;0.8937294048419838;0.06785044672786031;0.06167971796622891;1.1020738515664519;10.000200986735969;0.9073066361898836;-0.08754801652084261;1.0609125772135846;1.0001369328445555;0.911479129262357;1.0000641532414756
68.762065;1.1000961404683547;0.9830729240278147;0.8937308445204866;0.06785050770555018;0.061679716899540125;1.1020765062953746;10.000205682102512;0.9073072222187804;-0.08754801598820859;1.0609124677085178;1.0001354160117255;0.9114799505935139;1.0000655132723204
68.772065;1.100095398003272;0.9830720855754835;0.8937322821220249;0.06785056351076772;0.0616797206207355;1.1020791765871305;10.000210252145783;0.907307830147577;-0.08754801544524753;1.0609123937053966;1.0001338405224658;0.9114807858926159;1.0000668396355814
68.782065;1.1000945981520254;0.9830712653589523;0.8937337159536131;0.06785061410872928;0.06167972917346286;1.1020818576272662;10.000214663465556;0.9073084593396522;-0.0875480148934539;1.0609123527410462;1.0001322095092757;0.9114816337954803;1.00006813215789
68.792065;1.1000937427903852;0.9830704682412548;0.8937351434534205;0.06785065940001941;0.06167974253445063;1.1020845440884195;10.000218885939903;0.9073091100728341;-0.08754801433460077;1.0609123423471045;1.0001305244821879;0.9114824921218431;1.0000693892736212
68.802065;1.1000928337170575;0.983069699666776;0.8937365609067153;0.0678506992597023;0.061679760615277406;1.1020872307644005;10.000222896977853;0.9073097834437823;-0.08754801377077226;1.060912359824461;1.0001287859488313;0.9114833575166702;1.0000706083779525
68.812065;1.1000918729707543;0.9830689652054985;0.893737964295593;0.06785073360322372;0.06167978333096548;1.102089913144742;10.000226675991229;0.9073104802283093;-0.08754801320410821;1.0609124021999161;1.000126995076758;0.9114842255386568;1.0000717858423804
68.822065;1.1000908632061277;0.9830682696149283;0.8937393497876182;0.06785076247271;0.06167981066314843;1.102092587079707;10.000230196417153;0.9073111999903613;-0.08754801263654903;1.060912466316667;1.0001251552409565;0.9114850912030685;1.0000729170251106
68.832065;1.1000898069750762;0.9830676163851981;0.893740713100919;0.06785078609310403;0.0616798426408259;1.1020952482137765;10.000233422988497;0.907311941415632;-0.08754801206973264;1.0609125489454463;1.0001232720613884;0.9114859500400524;1.0000739968555181
68.842065;1.1000887053544584;0.9830670086494118;0.8937420490634216;0.06785080484390912;0.06167987930600256;1.1020978921135873;10.000236311391767;0.9073127030628488;-0.08754801150497185;1.0609126464847565;1.0001213524406485;0.9114867990384762;1.0000750207792908
68.852065;1.1000875575016247;0.9830664503071909;0.8937433521598883;0.06785081919246547;0.06167992073026028;1.1021005149123142;10.000238817534708;0.9073134835130787;-0.08754801094325607;1.0609127548541908;1.000119403728491;0.9114876365174686;1.0000759850821876
68.862065;1.1000863614527758;0.9830659459625407;0.8937446170872986;0.06785082964471882;0.06167996700126957;1.1021031132731272;10.000240913077938;0.9073142811037436;-0.08754801038526902;1.0609128697714922;1.0001174334097356;0.911488461121123;1.0000768865715621
68.872065;1.1000851152541313;0.9830655002706121;0.8937458388750313;0.067850836728786;0.06168001813885869;1.1021056834133904;10.000242587238299;0.907315093651225;-0.08754800983148264;1.0609129865809126;1.0001154493561208;0.9114892710911413;1.000077722338032
68.882065;1.1000838176230354;0.9830651178731543;0.8937470134385027;0.06785084101615896;0.06168007403102203;1.1021082204285872;10.000243838004632;0.9073159186831719;-0.08754800928233555;1.0609131003249601;1.0001134605736817;0.9114900643310383;1.000078489707407
68.892065;1.1000824680555352;0.9830648041022064;0.8937481382312819;0.06785084314430335;0.06168013444633498;1.102110718562609;10.00024467175224;0.9073167541283291;-0.08754800873825547;1.0609132067886138;1.0001114774717217;0.911490838837078;1.000079186402128
68.902065;1.10008106664459;0.9830645654329292;0.8937492119725747;0.06785084381138558;0.06168019908037408;1.1021131720217614;10.000245108514301;0.9073175985603701;-0.08754800819951424;1.0609133031851747;1.000109510910527;0.9114915930155396;1.0000798105232422
68.912065;1.1000796141722615;0.9830644089379199;0.8937502339070704;0.06785084375177676;0.06168026757096208;1.102115575633596;10.000245177381256;0.907318451342107;-0.08754800766621562;1.060913387800532;1.0001075713058758;0.9114923262581303;1.0000803597074184
68.922065;1.1000781128195327;0.9830643415495544;0.8937512032530297;0.06785084369683243;0.061680339477609;1.102117925222292;10.000244903652561;0.9073193127921477;-0.08754800713843316;1.0609134596240208;1.0001056685468992;0.9114930397970652;1.000080830370223
68.932065;1.1000765663166512;0.983064369502182;0.8937521189686335;0.0678508443301327;0.06168041428916099;1.1021202177566867;10.000244299674934;0.9073201834272301;-0.0875480066163408;1.0609135183197493;1.0001038119314276;0.9114937366730577;1.000081218065671
68.942065;1.1000749790749382;0.9830644973376514;0.8937529798155753;0.0678508462523274;0.06168049149156031;1.1021224512100973;10.000243364052974;0.9073210629337467;-0.08754800610014474;1.060913564268084;1.000102010288673;0.9114944208697412;1.000081518102389
68.952065;1.1000733555787001;0.9830647270215866;0.8937537842290949;0.06785084996105234;0.06168057063142517;1.1021246249052385;10.0002420872171;0.907321949804511;-0.08754800558984589;1.0609135985686835;1.0001002726017179;0.9114950965163768;1.0000817253330234
68.962065;1.1000717002214784;0.98306505810024;0.893754530038089;0.06785085585227602;0.06168065132756603;1.1021267400531007;10.000240454117368;0.9073228411901864;-0.08754800508527368;1.0609136229092686;1.0000986082203827;0.9114957672341965;1.000081833646322
68.972065;1.1000700174706703;0.9830654884713619;0.8937552149368636;0.06785086424661715;0.061680733261755355;1.1021287993602356;10.00023843879175;0.907323732738468;-0.08754800458633064;1.0609136395294336;1.0000970263341706;0.9114964358373596;1.0000818361909511
68.982065;1.1000683124280324;0.9830660149737046;0.8937558375275864;0.06785087542270599;0.0616808161619755;1.1021308064238626;10.000236002658593;0.9073246189992951;-0.08754800409299703;1.0609136509764876;1.0000955353404666;0.9114971044731168;1.0000817262022907
68.992065;1.100066590877238;0.9830666335600196;0.8937563978026231;0.06785088964458856;0.06168089977140474;1.1021327658062543;10.000233104105188;0.907325494513484;-0.08754800360513214;1.0609136593218127;1.0000941423606877;0.9114977746982231;1.0000814979758121
69.002065;1.100064859074304;0.983067339333263;0.8937568970712133;0.06785090719684117;0.06168098384874385;1.1021346833242427;10.000229708234485;0.9073263549763609;-0.08754800312235549;1.0609136656687381;1.0000928529454227;0.911498447171148;1.0000811477746525
69.012065;1.1000631241764505;0.9830681267524412;0.8937573377974126;0.06785092839433231;0.061681068204497924;1.102136565929953;10.000225789178629;0.9073271982707867;-0.0875480026441436;1.0609136703715671;1.0000916710306982;0.9114991216602133;1.000080674329406
69.022065;1.1000613946468398;0.9830689899971965;0.8937577231915782;0.06785095352213354;0.061681152678040564;1.1021384210509868;10.000221327127557;0.907328025260271;-0.08754800216994808;1.0609136733310212;1.0000905990976716;0.9114997983952872;1.0000800786514845
69.032065;1.1000596801290299;0.9830699234998607;0.8937580566984918;0.0678509827758442;0.06168123705831958;1.1021402556609026;10.000216303525981;0.907328839708752;-0.08754800169914953;1.0609136740645675;1.000089638584781;0.9115004795632071;1.0000793631972706
69.042065;1.1000579908557329;0.9830709222099245;0.8937583418075493;0.06785101627491674;0.061681321059781975;1.102142075433616;10.00021070277682;0.9073296471078113;-0.08754800123101171;1.0609136718856773;1.00008879038309;0.9115011688545992;1.0000785312114937
69.052065;1.1000563365158336;0.9830719812870573;0.89375858189345;0.06785105408249753;0.061681404366879716;1.102143884196357;10.000204521757754;0.9073304532217547;-0.08754800076482759;1.0609136663382164;1.000088055222322;0.9115018697511262;1.0000775868175862
69.062065;1.1000547254217432;0.9830730961809435;0.8937587798015193;0.06785109616696468;0.06168148669023928;1.102145683838557;10.000197774586354;0.9073312631570672;-0.08754800030020991;1.060913657561759;1.0000874338806338;0.9115025844832134;1.0000765350716092
69.072065;1.1000531643929163;0.9830742635977696;0.8937589380657945;0.0678511423812455;0.0616815677977601;1.1021474746197972;10.0001904870708;0.9073320807248577;-0.08754799983712265;1.0609136463874358;1.0000869270603063;0.9115033141539817;1.0000753817131331
69.082065;1.1000516586818734;0.9830754823259448;0.8937590603522154;0.06785119251642582;0.06168164752436984;1.1021492556380588;10.00018268889323;0.9073329078071513;-0.08754799937549826;1.060913634387393;1.0000865352415835;0.911504059495352;1.0000741331769951
69.092065;1.100050212176625;0.9830767529046425;0.8937591524946982;0.06785124633876022;0.06168172577545162;1.1021510253311142;10.0001744080216;0.907333744068648;-0.08754799891503358;1.0609136239041836;1.0000862587514376;0.9115048211326814;1.0000727963780174
69.102065;1.1000488280317657;0.9830780763906963;0.8937592213472276;0.06785130357697707;0.061681802485257405;1.1021527819257915;10.000165666452366;0.9073345871115504;-0.0875479984554814;1.0609136179758556;1.0000860975708923;0.9115055987381071;1.0000713779010004
69.112065;1.100047509195551;0.9830794537334531;0.8937592726925028;0.0678513639484134;0.06168187753853639;1.1021545238920465;10.000156481763735;0.9073354328524447;-0.08754799799691051;1.060913620220295;1.0000860512232226;0.911506390360645;1.0000698833874042
69.122065;1.1000462587153061;0.9830808863688585;0.8937593103231457;0.06785142719915274;0.06168195073426637;1.102156250173281;10.000146874269664;0.9073362759499298;-0.08754799753960738;1.0609136339888863;1.0000861193896904;0.9115071930902925;1.0000683174154177
69.132065;1.100045079758469;0.9830823767273205;0.8937593363901185;0.06785149307537347;0.06168202180772766;1.1021579596531261;10.0001368689886;0.9073371103706658;-0.08754799708393753;1.0609136609057146;1.0000863021480262;0.9115080039221326;1.0000666835907672
69.142065;1.1000439758854066;0.9830839278738005;0.8937593523270274;0.0678515612884667;0.06168209048402401;1.1021596505262663;10.000126489860477;0.9073379302485076;-0.08754799663026144;1.060913700494227;1.0000865990416472;0.9115088199010584;1.000064984917532
69.152065;1.1000429518307053;0.9830855425951228;0.8937593595688383;0.06785163153667839;0.061682156537624815;1.1021613207846908;10.000115756170253;0.9073387307195414;-0.08754799617870394;1.0609137509061024;1.0000870081107498;0.9115096381538391;1.0000632243350422
69.162065;1.1000420136033606;0.9830872226040014;0.893759359426247;0.06785170352596012;0.06168221981036684;1.1021629691434152;10.000104686403661;0.9073395083108917;-0.08754799572902254;1.0609138097319777;1.0000875258379152;0.9115104557931366;1.000061404716677
69.172065;1.1000411673262336;0.9830889687093569;0.893759352712122;0.06785177692965141;0.061682280176410455;1.1021645947772996;10.000093304736408;0.9073402606067941;-0.08754799528082464;1.0609138751215736;1.0000881479167114;0.9115112697883203;1.000059528398479
69.182065;1.10004041794756;0.9830907813235799;0.8937593397875356;0.06785185130096769;0.0616823375197527;1.1021661963785634;10.000081643299227;0.9073409852373723;-0.08754799483370566;1.0609139468063211;1.0000888700727268;0.9115120774016126;1.0000575974568657
69.192065;1.1000397687995405;0.9830926600210104;0.8937593209222343;0.06785192601682677;0.06168239175996065;1.1021677720082326;10.000069737563395;0.9073416792227069;-0.08754799438697575;1.0609140261778631;1.0000896881223293;0.9115128765924997;1.0000556146302737
69.202065;1.1000392211706285;0.9830946029727262;0.8937592970940058;0.06785200030314902;0.06168244285474378;1.10216931941769;10.000057620707835;0.9073423395075383;-0.08754799393936802;1.060914115899426;1.0000905976995478;0.9115136660716914;1.0000535833933895
69.212065;1.1000387734567119;0.9830966076498847;0.8937592707363151;0.06785207332703255;0.06168249074377022;1.1021708363757081;10.00004532560422;0.9073429637277065;-0.08754799348915819;1.0609142194424792;1.000091594589716;0.9115144453790711;1.000051507163912
69.222065;1.100038421183771;0.9830986718759277;0.8937592455332258;0.06785214431089376;0.06168253533190057;1.1021723210503858;10.000032889930633;0.9073435499070185;-0.08754799303455635;1.0609143403338956;1.0000926755011827;0.9115152146083068;1.000049388676053
69.232065;1.1000381580325944;0.9831007938673861;0.8937592258367456;0.06785221257748529;0.061682576549809985;1.102173772162551;10.00002035363635;0.907344095210301;-0.0875479925739379;1.060914481525699;1.000093838458472;0.9115159739977176;1.000047229842355
69.242065;1.1000379769209336;0.9831029716729511;0.8937592163422651;0.06785227749132615;0.061682614398085936;1.1021751890977878;10.000007751970454;0.9073445951537842;-0.08754799210574073;1.0609146454993321;1.000095082226355;0.9115167242236217;1.0000450319977539
69.252065;1.1000378713106684;0.9831052027803896;0.8937592216047943;0.06785233837128282;0.0616826489458233;1.1021765721956733;9.999995111052419;0.9073450441491255;-0.08754799162824792;1.0609148348516027;1.0000964050803327;0.9115174669260154;1.000042796309648
69.262065;1.1000378364901027;0.983107484255783;0.8937592454268827;0.06785239446350709;0.06168268034023185;1.1021779232548259;9.999982444689067;0.9073454363743666;-0.08754799113962143;1.0609150526304616;1.0000978041411113;0.9115182045431944;1.0000405242573702
69.272065;1.1000378697554216;0.9831098133814965;0.8937592906095266;0.06785244502902918;0.06168270880451484;1.1021792460093172;9.999969750654625;0.9073457659465957;-0.08754799063825579;1.0609153021647932;1.0000992754508564;0.9115189396330082;1.0000382181230292
69.282065;1.1000379696730478;0.9831121881397448;0.8937593592193847;0.06785248946845146;0.06168273455732197;1.1021805459902532;9.999957010760953;0.9073460266649014;-0.08754799012299472;1.0609155866089195;1.0001008138472585;0.911519674283097;1.000035881093512
69.292065;1.1000381348969328;0.9831146071843045;0.8937594530866821;0.06785252735438546;0.061682757729103095;1.1021818298976152;9.999944200159355;0.9073462122266123;-0.08754798959301699;1.0609159084932742;1.0001024127440523;0.9115204099353597;1.0000335167388945
69.302065;1.1000383627006853;0.9831170695412429;0.8937595739866931;0.06785255840420049;0.06168277836206013;1.102183104843869;9.99993129669596;0.907346317320893;-0.08754798904775588;1.0609162694944567;1.0001040641195034;0.9115211477589835;1.0000311285289543
69.312065;1.1000386483012645;0.9831195741539823;0.8937597232353166;0.06785258246232506;0.0616827964259864;1.1021843774318167;9.999918280955336;0.9073463383881308;-0.08754798848685344;1.060916670511213;1.0001057583512407;0.9115218889696693;1.0000287202310265
69.322065;1.1000389855783406;0.9831221193208017;0.8937599008706013;0.06785259945188493;0.061682811824523065;1.102185652634841;9.99990513451825;0.9073462731398626;-0.08754798791001314;1.0609171116859688;1.0001074843116227;0.9115226345474435;1.000026296792428
69.332065;1.1000393678769909;0.9831247024090697;0.893760105129024;0.0678526093090179;0.06168282442425468;1.1021869330530631;9.999891838525949;0.907346119770753;-0.08754798731702283;1.060917592099766;1.0001092299538887;0.911523385070322;1.0000238648008934
69.342065;1.1000397874185994;0.9831273201538243;0.8937603330128331;0.06785261199240707;0.06168283405658513;1.1021882192365873;9.999878370650793;0.9073458766081481;-0.08754798670801195;1.060918109717334;1.0001109827349586;0.9115241410544517;1.0000214321649727
69.352065;1.100040234351362;0.9831299692132931;0.893760581560786;0.06785260753423103;0.061682840494344415;1.102189510278604;9.999864707025425;0.9073455421878958;-0.08754798608364406;1.060918661767521;1.0001127295447771;0.9115249029499811;1.0000190071855626
69.362065;1.1000406973873396;0.9831326462590696;0.8937608487914904;0.067852596022499;0.06168284347016987;1.1021908037178758;9.999850827731066;0.9073451157469354;-0.08754798544510635;1.0609192450762481;1.0001144567024673;0.9115256702086744;1.0000165976159598
69.372065;1.100041165131512;0.9831353472347574;0.8937611340135123;0.06785257753229734;0.06168284270491038;1.1021920956528595;9.999836717695018;0.9073445976665718;-0.08754798479397165;1.0609198563142408;1.000116151111005;0.9115264402340804;1.0000142101921543
69.382065;1.1000416267303632;0.9831380663523513;0.8937614374215093;0.06785255208406242;0.061682837920100764;1.102193381989548;9.999822364609507;0.9073439892921487;-0.08754798413204117;1.0609204923400593;1.0001178022014174;0.9115272081773349;1.0000118510088474
69.392065;1.100042072914049;0.9831407958399484;0.8937617587809062;0.06785251963809727;0.06168282888041992;1.1021946596277097;9.999807761051803;0.907343292423252;-0.08754798346129929;1.0609211504002505;1.0001194028506724;0.9115279673576426;1.000009526564093
69.402065;1.1000424973901393;0.9831435266817142;0.8937620961779784;0.06785248009635063;0.06168281544368607;1.1021959260273146;9.999792910809045;0.9073425091656107;-0.08754798278389492;1.0609218278079886;1.0001209488052951;0.9115287101180135;1.0000072445711903
69.412065;1.1000428967615425;0.9831462496230126;0.89376244623881;0.06785243330530524;0.06168279758656878;1.1021971778344313;9.999777834124885;0.9073416420524018;-0.08754798210199062;1.0609225216415792;1.000122437948919;0.9115294286890053;1.0000050141282955
69.422065;1.1000432690680162;0.9831489553568764;0.8937628053231487;0.06785237908242978;0.06168277541615983;1.1021984103002795;9.999762565612873;0.9073406941885769;-0.08754798141765653;1.0609232290296386;1.0001238702341024;0.9115301150565731;1.000002845191439
69.432065;1.1000436121536277;0.9831516336067146;0.8937631705278501;0.0678523172599656;0.0616827491441531;1.1021996181036986;9.999747143089257;0.9073396696637275;-0.0875479807328741;1.060923947478397;1.000125247505562;0.9115307604503619;1.0000007472127992
69.442065;1.1000439223284604;0.9831542724153219;0.8937635402150286;0.06785224773292597;0.061682719025175185;1.1022007969068253;9.999731598061679;0.9073385736665266;-0.08754798004949582;1.0609246752395198;1.0001265727540818;0.9115313557152025;0.9999987277285346
69.452065;1.1000441942151875;0.9831568588239229;0.8937639139530006;0.06785217051176143;0.0616826853024101;1.102201944392406;9.999715955675963;0.9073374117209586;-0.08754797936923164;1.0609254117359361;1.0001278492925465;0.9115318919861308;0.9999967924239649
69.462065;1.1000444218672376;0.9831593802228207;0.8937642921048699;0.06785208572223272;0.06168264817786478;1.102203059929789;9.999700239332562;0.9073361888946864;-0.08754797869371694;1.060926157100862;1.0001290800801257;0.9115323610195537;0.9999949465600053
69.472065;1.1000445993449255;0.9831618249797446;0.893764675391417;0.06785199353077738;0.061682607802809736;1.1022041431057;9.999684472891973;0.9073349093897891;-0.08754797802451851;1.060926911246535;1.0001302674575525;0.9115327556258637;0.9999931958033047
69.482065;1.1000447205673791;0.9831641822751999;0.8937650645963056;0.06785189410411979;0.06168256427887722;1.1022051928333907;9.99966867511439;0.9073335763064708;-0.08754797736308442;1.0609276736382078;1.000131413374556;0.9115330696652834;0.9999915455692128
69.492065;1.1000447799242372;0.9831664422186017;0.8937654607321681;0.06785178767477879;0.06168251766637773;1.1022062081762698;9.99965285041047;0.90733219227394;-0.08754797671079671;1.060928443558161;1.000132519290444;0.9115332973999628;0.9999899997814987
69.502065;1.1000447730848462;0.9831685964840903;0.8937658654092284;0.0678516746231747;0.06168246798899625;1.1022071895038001;9.99963698961514;0.9073307608394231;-0.08754797606903003;1.060929220064609;1.0001335856369333;0.9115334332479276;0.9999885602532401
69.512065;1.1000446969476017;0.9831706383589236;0.8937662808066803;0.0678515554789718;0.06168241521825106;1.1022081389454352;9.999621084538573;0.9073292870555767;-0.08754797543911376;1.0609300012581437;1.0001346119125;0.9115334716770984;0.9999872273416509
69.522065;1.1000445489165724;0.9831725620692152;0.8937667089227916;0.06785143086843999;0.06168235929188451;1.1022090602565537;9.999605140100527;0.9073277766907956;-0.0875479748223792;1.0609307835727109;1.0001355974151092;0.9115334069037112;0.9999860012030513
69.532065;1.1000443258697803;0.9831743625985125;0.8937671504538085;0.06785130146833161;0.06168230021302249;1.1022099579161442;9.999589173289767;0.9073262350265422;-0.08754797422013769;1.0609315621175905;1.0001365416024857;0.9115332331527101;0.9999848821241505
69.542065;1.1000440238910432;0.9831760363179788;0.8937676042311952;0.06785116795015451;0.06168223812493886;1.1022108363193914;9.999573211254988;0.9073246664447701;-0.0875479736334172;1.0609323317664443;1.0001374441214554;0.9115329451669298;0.9999838699773002
69.552065;1.1000436390424337;0.983177581803283;0.8937680673480338;0.06785103089107603;0.061682173257638966;1.1022117001210852;9.99955729544649;0.9073230749811683;-0.0875479730629299;1.0609330880531573;1.000138305045598;0.9115325379146546;0.9999829641288228
69.562065;1.1000431681083445;0.9831789999452765;0.8937685355353915;0.06785089074941472;0.06168210582772181;1.1022125549204669;9.999541483611674;0.907321464614957;-0.08754797250944531;1.060933827459669;1.0001391247322697;0.9115320059910016;0.9999821635266868
69.572065;1.1000426095155844;0.9831802928527387;0.8937690036888774;0.06785074795343934;0.06168203602145979;1.1022134069413967;9.999525846708227;0.9073198386734959;-0.08754797197410497;1.06093454745451;1.000139903070314;0.9115313439917124;0.9999814663238639
69.582065;1.1000419641668433;0.9831814627915758;0.8937694666615223;0.06785060295660776;0.06168196404260848;1.102214261559859;9.999510462201487;0.9073181993362627;-0.08754797145840938;1.0609352465838435;1.0001406391143817;0.9115305476099608;0.9999808697692122
69.592065;1.100041234359892;0.9831825125461365;0.8937699201710672;0.067850456171073;0.06168189012493817;1.1022151216800251;9.9994954039317;0.9073165480815114;-0.08754797096387722;1.0609359247830161;1.0001413311006084;0.9115296144073505;0.9999803702706316
69.602065;1.1000404216210287;0.9831834464603334;0.8937703614299535;0.0678503078499169;0.06168181449366014;1.102215987465132;9.999480730554207;0.9073148867118624;-0.08754797049162855;1.0609365839254312;1.000141976439616;0.9115285439399166;0.9999799631379231
69.612065;1.1000395262138694;0.9831842706445353;0.8937707896437498;0.06785015802819214;0.061681737327686656;1.102216857371366;9.999466479253789;0.9073132178319705;-0.08754797004233268;1.060937227252464;1.0001425723585406;0.9115273374848961;0.999979642617931
69.622065;1.1000385479747956;0.9831849921217864;0.8937712062192812;0.0678500065996806;0.06168165875259433;1.10221772854121;9.999452670181734;0.9073115444378108;-0.08754796961643882;1.0609378575781896;1.0001431168643231;0.9115259977010032;0.999979402419602
69.632065;1.1000374868410063;0.9831856180005276;0.8937716138392389;0.06784985345871815;0.06168157887341865;1.1022185962024067;9.999439314048658;0.907309869513835;-0.08754796921431093;1.060938476574603;1.0001436089076803;0.9115245283795483;0.9999792365653528
69.642065;1.100036343355104;0.983186155498678;0.8937720149838173;0.06784969858093434;0.06168149782187364;1.1022194535474308;9.999426414149594;0.9073081961620054;-0.08754796883628523;1.0609390857714047;1.0001440480915542;0.9115229341687059;0.9999791405335672
69.652065;1.100035119185617;0.9831866119888281;0.8937724116528156;0.06784954204052168;0.06168141575424931;1.10222029291088;9.999413967823122;0.9073065282107727;-0.08754796848268138;1.060939687497376;1.0001444342788253;0.9115212204697368;0.9999791116332397
69.662065;1.1000338171237487;0.9831869940651319;0.8937728060480853;0.06784938399383053;0.06168133280694783;1.1022211075441382;9.99940197283305;0.9073048709969681;-0.08754796815374492;1.0609402845255669;1.000144766969789;0.9115193937033277;0.9999791481791367
69.672065;1.1000324409852857;0.9831873065876041;0.8937732006363728;0.06784922462684924;0.06168124907765699;1.1022218921589904;9.999390432311014;0.9073032312097427;-0.08754796784978401;1.06094087890689;1.0001450453465925;0.9115174612049208;0.9999792487014327
69.682065;1.1000309958619658;0.9831875529260731;0.8937735977160773;0.06784906410913473;0.06168116466015766;1.102222642242171;9.999379353284358;0.9073016155596592;-0.08754796757147551;1.0609414709005887;1.0001452691791977;0.9115154308459946;0.9999794114157957
69.692065;1.1000294882695343;0.9831877357827464;0.8937739991936786;0.06784890259577991;0.06168107971394934;1.102223354359478;9.999368745057524;0.9073000299289441;-0.0875479673198835;1.0609420585903344;1.0001454395148148;0.9115133113471432;0.9999796335165454
69.702065;1.1000279262454595;0.9831878578211563;0.8937744063357971;0.06784874025446168;0.061680994499664944;1.102224027672502;9.999358617280128;0.9072984796993846;-0.08754796709614243;1.060942638283957;1.0001455584213366;0.9115111126667529;0.9999799106659946
69.712065;1.1000263196779978;0.9831879224344605;0.8937748195758306;0.06784857728298233;0.06168090934474217;1.1022246643318787;9.999348972794099;0.9072969702632933;-0.0875479669012235;1.0609432052127117;1.0001456277261556;0.9115088454749217;0.9999802373855107
69.722065;1.100024679922968;0.9831879344616641;0.8937752388726068;0.0678484139065063;0.06168082459714633;1.102225267733444;9.999339802946123;0.9072955073347986;-0.08754796673591794;1.0609437544969123;1.0001456477861095;0.9115065201045455;0.9999806084650275
69.732065;1.100023018792217;0.9831878997988693;0.8937756641710812;0.06784825037617959;0.06168074061346304;1.102225840935237;9.99933108994402;0.9072940972728148;-0.0875479666008518;1.0609442823533588;1.000145617443443;0.9115041461206104;0.9999810198030492
69.742065;1.1000213481292718;0.9831878239060807;0.8937760950391226;0.06784808698597809;0.06168065778595332;1.102226387129337;9.999322808487854;0.9072927473195106;-0.08754796649643462;1.0609447867241695;1.0001455350413282;0.9115017328266083;0.9999814680983999
69.752065;1.1000196799270152;0.983187710793182;0.8937765299919543;0.06784792407470583;0.06168057657753891;1.1022269106242526;9.999314924392543;0.9072914654622036;-0.08754796642268668;1.0609452671118513;1.0001453992901634;0.9114992896139786;0.9999819507736396
69.762065;1.1000180263670276;0.9831875634536935;0.8937769666757995;0.06784776200539568;0.06168049751405981;1.1022274168034687;9.99930739598401;0.9072902597613396;-0.0875479663790598;1.0609457242650473;1.0001452087214988;0.9114968256117711;0.9999824660707008
69.772065;1.1000163992459366;0.9831873844872987;0.8937774025489642;0.0678476011433326;0.06168042113983196;1.1022279112737576;9.999300176626539;0.9072891375330971;-0.08754796636458367;1.060946160133157;1.0001449606136705;0.9114943494872358;0.9999830129737626
69.782065;1.1000148086114885;0.9831871756261922;0.8937778350103117;0.06784744183511554;0.061680347948229956;1.1022283991308144;9.999293212231851;0.9072881047431453;-0.08754796637827979;1.0609465780657128;1.0001446514436092;0.9114918697373374;0.9999835915238391
69.792065;1.100013261525481;0.9831869372552687;0.8937782609730446;0.06784728441950992;0.061680278322082796;1.1022288852353923;9.999286437270221;0.9072871656087356;-0.08754796641947903;1.0609469825336355;1.000144278260151;0.9114893946366647;0.9999842027738929
69.802065;1.10001176222031;0.9831866689621198;0.8937786765441456;0.06784712926136742;0.06168021257217054;1.1022293745696223;9.999279776691782;0.9072863223664629;-0.08754796648797386;1.0609473782095955;1.0001438389814687;0.9114869317981578;0.9999848477310662
69.812065;1.1000103136756676;0.9831863702228603;0.8937790772150938;0.0678469767424606;0.06168015100124057;1.1022298719092183;9.999273154268009;0.907285575205897;-0.08754796658399706;1.0609477694604474;1.000143331642251;0.9114844881978708;0.9999855268325446
69.822065;1.100008919058053;0.9831860405694778;0.8937794585903792;0.06784682721259838;0.06168009386412224;1.1022303818325445;9.999266501096836;0.9072849228141903;-0.08754796670798223;1.0609481602201434;1.0001427538280552;0.911482070390569;0.9999862409495361
69.832065;1.100007581653014;0.9831856793282614;0.8937798171155725;0.06784668095335271;0.06168004131323616;1.1022309088700357;9.999259756475597;0.9072843634949569;-0.08754796686032112;1.060948553747758;1.0001421028110322;0.9114796842914349;0.9999869923003912
69.842065;1.1000063039384154;0.9831852853110317;0.8937801501553508;0.06784653819194461;0.06167999341454598;1.1022314565952307;9.999252862563964;0.9072838956746582;-0.08754796704129467;1.060948952891808;1.0001413758943438;0.9114773350883308;0.99998778405883
69.852065;1.1000050872568827;0.9831848570001949;0.8937804556725906;0.06784639913834745;0.06167995017043166;1.1022320262692162;9.999245765365979;0.9072835175153473;-0.08754796725103466;1.0609493605836398;1.0001405704734225;0.911475027710946;0.9999886196711317
69.862065;1.100003932124099;0.9831843928273044;0.8937807319229827;0.0678462639919816;0.06167991153520106;1.1022326167171328;9.999238423902591;0.907283226458525;-0.08754796748938376;1.0609497797409022;1.000139684092985;0.9114727672668432;0.9999895025807444
69.872065;1.1000028389463483;0.983183891173841;0.8937809771130383;0.06784613295276785;0.06167987744307715;1.1022332258471197;9.999230814255672;0.9072830188201213;-0.0875479677558119;1.0609502130908732;1.0001387147976055;0.9114705592000134;0.9999904360456198
69.882065;1.1000018091664245;0.9831833507791048;0.8937811890507935;0.06784600625508982;0.06167984781209938;1.1022338525336903;9.99922292444556;0.9072828896709176;-0.08754796804951627;1.0609506632905261;1.000137661816465;0.9114684092027237;0.9999914232592314
69.892065;1.1000008454427646;0.9831827716659293;0.8937813647828481;0.06784588415883619;0.061679822528179044;1.1022344972948421;9.999214744515097;0.9072828335691197;-0.08754796836954618;1.0609511330558814;1.0001365262389057;0.9114663226231872;0.9999924677052592
69.902065;1.0999999504369553;0.9831821557972131;0.893781500217058;0.06784576688152885;0.06167980144431348;1.1022351617933512;9.999206255487325;0.9072828452675841;-0.08754796871488603;1.060951625098987;1.0001353107948876;0.911464303984635;0.9999935730254189
69.912065;1.099999125935535;0.9831815071126933;0.893781590187094;0.06784565453859225;0.06167978437930811;1.1022358478083722;9.99919742674766;0.9072829194176096;-0.08754796908454048;1.060952141634639;1.000134019094783;0.911462357300278;0.999994742559978
69.922065;1.0999983725391893;0.9831808308911346;0.8937816291781596;0.06784554712994134;0.061679771149085745;1.1022365558526592;9.999188223999663;0.9072830502359338;-0.08754796947737976;1.0609526836619096;1.0001326556671082;0.911460486198562;0.999995979005145
69.932065;1.0999976890774104;0.9831801326967032;0.8937816118671313;0.06784544455064416;0.06167976166057306;1.102237284414732;9.999178617654076;0.9072832320672569;-0.08754796989173684;1.0609532506095063;1.0001312265149627;0.9114586930628181;0.9999972838227479
69.942065;1.0999970724318564;0.9831794179185733;0.8937815330898105;0.06784534661907628;0.061679755962039375;1.102238030115616;9.999168587948901;0.9072834600570678;-0.0875479703253725;1.0609538406817316;1.000129738997045;0.9114569783226478;0.9999986567168337
69.952065;1.0999965183869869;0.9831786920826842;0.8937813881949278;0.06784525312637463;0.06167975418588684;1.1022387884821;9.999158128842819;0.9072837303084975;-0.08754797077591886;1.0609544516119707;1.0001282008173076;0.9114553410401297;1.000000096128707
69.962065;1.0999960228180716;0.9831779609938706;0.893781173913379;0.06784516389562316;0.06167975645175141;1.1022395556497877;9.999147251925228;0.9072840398608779;-0.08754797124118126;1.0609550811092248;1.0001266186960458;0.9114537804361148;1.000001600043471
69.972065;1.0999955824837533;0.9831772307985195;0.8937808886341203;0.06784507883568346;0.06167976280503529;1.1022403294621677;9.999135987079535;0.9072843863439605;-0.08754797171917;1.0609557268336072;1.0001249978498892;0.9114522974050734;1.0000031657451063
69.982065;1.0999951950203675;0.9831765084387981;0.8937805318315715;0.06784499795842314;0.06167977322061025;1.1022411086362494;9.999124371976254;0.907284767052984;-0.08754797220816282;1.0609563859570805;1.0001233430762833;0.9114508949291634;1.0000047890906867
69.992065;1.0999948582130104;0.9831758014813433;0.8937801034200678;0.06784492134303781;0.06167978762660641;1.1022418917324457;9.999112437282509;0.9072851778066472;-0.08754797270679361;1.060957054393333;1.0001216603221486;0.9114495770480235;1.0000064645373916
