time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.002065;1.0999945694737858;0.9831751168370076;0.8937796035673959;0.06784484908085017;0.06167980590116434;1.1022426771212694;9.999100202027135;0.9072856122100263;-0.08754797321404686;1.0609577264007575;1.0001199570834476;0.9114483480342532;1.000008185729379
70.012065;1.0999943258920835;0.9831744599645272;0.893779032588023;0.06784478123646188;0.06167982786008951;1.1022434628700843;9.999087676662414;0.9072860619468656;-0.08754797372917641;1.060958394651338;1.0001182415499426;0.9114472126274518;1.0000099459941205
70.022065;1.0999941241544031;0.9831738354024336;0.8937783905871638;0.06784471782030285;0.061679853240281;1.102244246279308;9.99907486869177;0.907286517731152;-0.08754797425149662;1.0609590503540582;1.0001165213255592;0.9114461760030922;1.0000117386953533
70.032065;1.09999396030115;0.983173247451062;0.8937776777952997;0.06784465876802655;0.061679881708274424;1.1022450240506205;9.99906179302158;0.9072869700828501;-0.08754797478007123;1.0609596837728978;1.0001148027619196;0.9114452432933043;1.0000135576804192
70.042065;1.0999938299500305;0.9831727000784467;0.8937768955634369;0.067844603965546;0.061679912928851874;1.1022457928464615;9.99904847950117;0.9072874101520016;-0.08754797531361928;1.060960285310322;1.0001130916097105;0.9114444194274491;1.000015397709251
70.052065;1.0999937290473394;0.9831721960437916;0.8937760463312697;0.06784455334668048;0.06167994663108415;1.1022465496815648;9.999034968521574;0.9072878306718563;-0.08754797585079846;1.0609608467711995;1.0001113939571922;0.9114437087370201;1.000017254392038
70.062065;1.0999936547077018;0.9831717357500103;0.8937751328151886;0.0678445069975867;0.06167998264141293;1.10224729235111;9.999021300451599;0.9072882257972221;-0.08754797639059758;1.0609613622236405;1.0001097159295773;0.9114431140575886;1.000019123820157
70.072065;1.099993605754479;0.9831713170404434;0.8937741581027476;0.06784446515899634;0.061680020916930894;1.1022480195101385;9.999007505388873;0.9072885898575032;-0.08754797693235837;1.0609618278780615;1.0001080628935708;0.9114426365145285;1.0000210025902359
70.082065;1.0999935826574223;0.9831709361353527;0.8937731262385871;0.0678444281214267;0.061680061555891126;1.1022487304301252;9.998993600628896;0.907288917205506;-0.08754797747526177;1.060962241270267;1.0001064395504287;0.9114422764652393;1.000022887979476
70.092065;1.099993586384688;0.9831705884568309;0.8937720421389528;0.06784439613576289;0.06168010475797158;1.1022494251132469;9.998979602809202;0.907289203321167;-0.0875479780178459;1.060962600927406;1.0001048504332966;0.9114420346969614;1.0000247773417843
70.102065;1.0999936162970236;0.9831702689285586;0.893770911390303;0.06784436942643968;0.061680150738055176;1.102250104561395;9.998965536549937;0.9072894452142769;-0.08754797855808853;1.0609629068898188;1.0001033000985584;0.9114419128901;1.0000266672663107
70.112065;1.0999936686204377;0.9831699722578743;0.8937697402257377;0.06784434825298256;0.06168019962706463;1.102250770893696;9.99895142221244;0.907289641004402;-0.08754797909372639;1.0609631607628158;1.0001017929156928;0.9114419132897865;1.00002855399267
70.122065;1.099993736841992;0.983169693522136;0.8937685349994878;0.06784433293429577;0.06168025142058597;1.1022514270065424;9.998937261933094;0.9072897895755414;-0.08754797962240565;1.0609633647686214;1.000100332465911;0.9114420382550366;1.000030435028913
70.132065;1.0999938132559026;0.983169428788901;0.893767301515385;0.06784432380884187;0.061680305960911265;1.1022520752794507;9.998923046700115;0.9072898901482936;-0.08754798014181388;1.0609635214181512;1.0000989211135773;0.9114422896582974;1.0000323103341782
70.142065;1.0999938903019775;0.9831691751677659;0.8937660449598797;0.0678443211488995;0.061680362930581385;1.102252716265751;9.998908772640355;0.9072899415657245;-0.0875479806498041;1.0609636341847914;1.0000975599569404;0.9114426682503804;1.0000341816738465
70.152065;1.099993961723807;0.9831689303373141;0.8937647702940602;0.06784432509990651;0.06168042189963011;1.1022533487729678;9.998894443457397;0.9072899417442535;-0.08754798114439287;1.060963707588182;1.000096249199569;0.9114431735485032;1.000036050845023
70.162065;1.0999940234217307;0.983168691859377;0.8937634825076582;0.06784433569183225;0.061680482383341145;1.102253970799556;9.998880063655157;0.9072898879068017;-0.08754798162379197;1.0609637465834796;1.0000949891041964;0.9114438038969155;1.0000379185348027
70.172065;1.0999940734439104;0.9831684564525744;0.8937621863634797;0.0678443528791923;0.061680543836864166;1.1022545801567385;9.998865639909914;0.9072897777455361;-0.08754798208646583;1.0609637565048033;1.0000937802799827;0.9114445565602279;1.0000397841639832
70.182065;1.099994111620552;0.9831682197104177;0.8937608859102671;0.06784437655406753;0.06168060565614377;1.1022551746146279;9.998851187437246;0.9072896108746041;-0.08754798253111239;1.0609637435085182;1.0000926227564921;0.9114454280409607;1.0000416463286597
70.192065;1.0999941394222648;0.9831679767397628;0.893759584235071;0.06784440653222748;0.061680667267519314;1.102255751690491;9.998836730519894;0.9072893894793315;-0.08754798295671609;1.0609637144025497;1.0000915153846537;0.9114464142733333;1.000043503726071
70.202065;1.0999941596162937;0.9831677233477052;0.8937582834111762;0.06784444257094657;0.061680728204161865;1.1022563086888508;9.998822301488895;0.9072891175189398;-0.08754798336271254;1.0609636756622873;1.0000904560616226;0.9114475106369837;1.0000453555977402
70.212065;1.0999941749876774;0.9831674567598381;0.8937569844120251;0.06784448445575011;0.06168078806695545;1.1022568432350675;9.998807943612114;0.9072887992898001;-0.08754798374905516;1.0609636325043874;1.0000894419897417;0.9114487119861134;1.0000472009994918
70.222065;1.0999941868518008;0.9831671757222008;0.8937556871510359;0.06784453205791649;0.06168084647759291;1.1022573530990099;9.998793711212846;0.9072884384840415;-0.08754798411605566;1.0609635885847728;1.0000884697810408;0.9114500128205204;1.000049038116337
70.232065;1.0999941951231709;0.9831668805087831;0.8937543909198992;0.06784458525865171;0.061680903108583804;1.102257835256683;9.998779662995782;0.9072880377170222;-0.08754798446407669;1.060963546062655;1.000087535791519;0.9114514078162821;1.0000508640521906
70.242065;1.099994199273981;0.983166572963495;0.8937530950583994;0.06784464384421945;0.061680957720401774;1.1022582858701566;9.998765853242983;0.9072875984959545;-0.08754798479329669;1.060963505924988;1.0000866368345873;0.911452892400407;1.0000526745762548
70.252065;1.099994198506133;0.983166256222149;0.8937517996614358;0.06784470751012293;0.06168101017009708;1.102258701415252;9.99875232333963;0.9072871217605624;-0.0875479851037666;1.0609634686942238;1.0000857706458448;0.911454462611641;1.0000544646378937
70.262065;1.0999941918308036;0.9831659336886309;0.8937505060411848;0.06784477593852353;0.061681060408001476;1.102259079248995;9.998739097797499;0.9072866082930554;-0.08754798539565228;1.0609634346042742;1.0000849354938974;0.9114561141856737;1.0000562296367832
70.272065;1.099994178455987;0.9831656083236953;0.8937492163971369;0.06784484885166052;0.06168110845556264;1.1022594169624202;9.99872618992058;0.9072860586294605;-0.08754798566927999;1.0609634028993975;1.000084129366918;0.9114578416079103;1.000057966072505
70.282065;1.0999941579692631;0.9831652830367378;0.893747933077545;0.06784492600774479;0.06168115437765125;1.1022597118484787;9.998713607883328;0.9072854729347757;-0.08754798592489486;1.0609633721085923;1.0000833495183845;0.9114596376671805;1.0000596710715142
70.292065;1.0999941305716032;0.9831649606306868;0.893746658314799;0.0678450071815146;0.0616811982864946;1.1022599612510853;9.998701352463703;0.9072848512758952;-0.08754798616244189;1.060963341995996;1.0000825924445023;0.9114614934024193;1.000061341467101
70.302065;1.0999940969257451;0.9831646431466519;0.8937453946329486;0.06784509214569166;0.06168124036969276;1.1022601630132434;9.998689414606647;0.907284194408916;-0.08754798638155231;1.0609633146768465;1.0000818540718805;0.9114633984641114;1.0000629734592004
70.312065;1.0999940574192273;0.9831643323080471;0.8937441453836822;0.0678451806441407;0.061681280900559875;1.1022603156067636;9.998677777629421;0.9072835044833605;-0.08754798658162957;1.0609632934196465;1.0000811300963233;0.9114653418190738;1.000064562917482
70.322065;1.0999940118573877;0.9831640304904345;0.8937429145025771;0.06784527238835936;0.061681320221116685;1.102260418274318;9.998666419026472;0.9072827852153186;-0.08754798676194124;1.0609632812472065;1.000080416157674;0.9114673120100554;1.0000661059889002
70.332065;1.0999939600919078;0.9831637405118464;0.8937417055257384;0.06784536705645493;0.061681358703284936;1.1022604711355957;9.998655315513403;0.9072820420354665;-0.087547986921781;1.060963280711584;1.000079708041045;0.9114692971985177;1.00006760032968
70.342065;1.099993902837535;0.9831634647336559;0.8937405208590411;0.06784546427067216;0.0616813966710534;1.1022604750064489;9.998644456479319;0.9072812820639801;-0.0875479870607738;1.0609632937875946;1.0000790024322523;0.9114712861456259;1.0000690461620074
70.352065;1.0999938414139931;0.9831632047872066;0.8937393619077265;0.06784556358581541;0.06168143431235695;1.1022604308877963;9.9986338526052;0.9072805134296771;-0.0875479871791002;1.0609633215122483;1.0000782973038007;0.9114732691764477;1.0000704454933582
70.362065;1.0999937765610819;0.983162961978936;0.8937382296969504;0.06784566449136221;0.06168147165573637;1.10226033961372;9.998623528616355;0.9072797445505049;-0.08754798727737192;1.0609633637017923;1.0000775910734432;0.9114752376406787;1.0000718002648235
70.372065;1.0999937076788882;0.9831627376233292;0.8937371252767543;0.06784576642031163;0.061681508613163925;1.102260202238677;9.998613510086164;0.9072789836367896;-0.08754798735634697;1.0609634186810266;1.000076881213596;0.9114771833066031;1.0000731115339323
70.382065;1.0999936332940445;0.9831625327245569;0.893736049784556;0.067845868754064;0.06168154504665976;1.1022600203195139;9.998603815045632;0.9072782384790054;-0.08754798741681336;1.0609634829344612;1.0000761631535076;0.9114790990579926;1.0000743797773732
70.392065;1.0999935523557016;0.9831623473117231;0.8937350040428641;0.0678459708352773;0.061681580826016845;1.1022597949654105;9.998594453129378;0.9072775170034413;-0.08754798745971804;1.06096355097443;1.0000754306040067;0.9114809796257549;1.0000756053030098
70.402065;1.0999934649044092;0.9831621802328925;0.8937339876723251;0.06784607203810299;0.06168161582321563;1.1022595253224652;9.998585426136986;0.907276827732923;-0.08754798748640076;1.0609636161350762;1.0000746775825888;0.9114828216111192;1.0000767881145556
70.412065;1.0999933716731465;0.9831620298854367;0.8937329985568611;0.06784617186843983;0.061681649871649175;1.1022592080682811;9.998576720371721;0.9072761790991446;-0.08754798749864959;1.0609636719708169;1.0000739000615269;0.9114846234902556;1.0000779271720945
70.422065;1.0999932735116371;0.983161895430518;0.8937320333119391;0.06784627003053964;0.06168168279201748;1.102258838622794;9.998568296407631;0.9072755782637056;-0.08754798749848423;1.0609637126241036;1.0000730960381616;0.911486385666528;1.0000790200861942
70.432065;1.0999931711207553;0.9831617772346669;0.8937310884598445;0.06784636642956557;0.061681714447344785;1.102258412896134;9.998560086543549;0.9072750304423662;-0.0875479874878794;1.060963731980666;1.0000722652192842;0.9114881101281272;1.0000800637739844
70.442065;1.099993065065092;0.9831616762968383;0.8937301615334761;0.06784646110291087;0.061681744728731315;1.102257927934784;9.998551999790596;0.907274539037551;-0.08754798746855091;1.060963723383885;1.0000714088191252;0.9114897993939672;1.0000810553735249
70.452065;1.0999929557428878;0.983161593620618;0.8937292513843073;0.06784655414555706;0.06168177350194597;1.1022573817105574;9.998543933498995;0.907274106361237;-0.08754798744186931;1.0609636803264584;1.0000705292105752;0.9114914550568548;1.0000819932068798
70.462065;1.099992842969408;0.9831615298148089;0.8937283579623958;0.06784664566876818;0.06168180057238095;1.1022567729091042;9.998535791285969;0.9072737341318828;-0.0875479874089726;1.0609635969904412;1.0000696299059877;0.9114930772831888;1.0000828774488664
70.472065;1.0999927254220152;0.9831614844787574;0.8937274824340719;0.06784673576139297;0.061681825699695755;1.1022561006527183;9.998527500399225;0.9072734233748923;-0.0875479873709093;1.0609634685371476;1.000068715357103;0.9114946655583755;1.000083709334541
70.482065;1.0999926007281393;0.9831614553461265;0.8937266271752883;0.06784682446988022;0.06168184867304478;1.1022553642118658;9.998519018221627;0.9072731744856636;-0.0875479873287132;1.0609632915562817;1.000067789830818;0.9114962191090713;1.0000844892375258
70.492065;1.0999924659892848;0.9831614377739152;0.8937257948192789;0.0678469117918021;0.06168186936684902;1.1022545631232494;9.998510325646654;0.9072729876682374;-0.08754798728348437;1.0609630641555323;1.0000668566576998;0.9114977363237495;1.00008521573365
70.502065;1.0999923181888371;0.983161425252145;0.8937249870994153;0.06784699764655251;0.06168188772514586;1.1022536975242;9.998501417856133;0.9072728632250334;-0.08754798723639318;1.0609627853598935;1.0000659183362737;0.9114992142348467;1.0000858864246744
70.512065;1.09999215492243;0.9831614105874051;0.893724204468212;0.06784708186655118;0.06168190371849725;1.1022527683359815;9.998492303660285;0.907272801702638;-0.08754798718855303;1.0609624545859249;1.0000649763327014;0.9115006489888774;1.0000864989810405
70.522065;1.099991974436518;0.9831613866847678;0.893723446586069;0.06784716424682875;0.06168191730519727;1.102251777622131;9.998483007465094;0.9072728041260796;-0.08754798714086903;1.0609620717305877;1.000064031185221;0.9115020370828459;1.0000870516866929
70.532065;1.0999917741842433;0.9831613468619675;0.8937227131642485;0.06784724460906924;0.06168192843162913;1.1022507290613701;9.998473556805786;0.9072728723882765;-0.08754798709401349;1.0609616375010165;1.0000630832808834;0.9115033763897287;1.000087544235599
70.542065;1.0999915502508861;0.9831612849046613;0.8937220045580991;0.06784732281802577;0.06168193707547509;1.1022496280973804;9.998463959940596;0.9072730092366165;-0.08754798704857567;1.0609611532142273;1.0000621327093004;0.9115046662669646;1.0000879779304213
70.552065;1.099991298681238;0.9831611945186737;0.8937213220376308;0.06784739875048547;0.06168194326386108;1.1022484817290183;9.998454199516376;0.9072732174459255;-0.08754798700514765;1.0609606199683805;1.0000611786778528;0.9115059073187958;1.0000883543979848
70.562065;1.0999910167965528;0.983161068673287;0.8937206674044512;0.06784747230312542;0.06168194705573921;1.1022472975735709;9.998444245408452;0.9072734993612397;-0.08754798696424548;1.0609600384168953;1.0000602199262523;0.9115071013795909;1.0000886742567954
70.572065;1.099990703298718;0.9831608997675253;0.893720041764693;0.06784754347005129;0.06168194854165797;1.1022460824954246;9.99843406401736;0.9072738574587506;-0.0875479869262689;1.0609594095555879;1.000059254996804;0.9115082512880248;1.000088937048284
70.582065;1.0999903575315668;0.9831606803064041;0.8937194447231446;0.0678476123648347;0.0616819478585149;1.1022448421287396;9.99842362011955;0.9072742946303932;-0.08754798689143738;1.0609587354065684;1.0000582816105452;0.9115093605846717;1.0000891424963128
70.592065;1.099989978883903;0.9831604032271869;0.8937188748662795;0.06784767912205109;0.06168194516053512;1.10224358114168;9.99841288266863;0.9072748135850288;-0.08754798685964563;1.060958019165817;1.0000572965325647;0.9115104334817689;1.0000892921024356
70.602065;1.099989567024772;0.9831600619998183;0.8937183307112003;0.0678477438176516;0.061681940559675234;1.1022423028197268;9.99840183062249;0.9072754162281894;-0.08754798683045106;1.0609572645383218;1.0000562963971216;0.9115114747400155;1.0000893894389782
70.612065;1.0999891227537282;0.9831596510863485;0.8937178109876764;0.06784780650075073;0.06168193412146157;1.1022410085693202;9.998390455004944;0.9072761033574952;-0.08754798680311725;1.060956473981512;1.0000552785280876;0.9115124892889429;1.000089438940446
70.622065;1.0999886487429615;0.9831591666829438;0.8937173139077879;0.06784786725019558;0.06168192591386996;1.102239698857605;9.99837875973033;0.9072768745108573;-0.08754798677663468;1.0609556475410296;1.0000542412164584;0.9115134816736326;1.0000894447232915
70.632065;1.0999881494897237;0.9831586071930569;0.8937168362632774;0.06784792617294229;0.06168191604439489;1.1022383746183608;9.998366755210764;0.9072777279413287;-0.08754798674988766;1.0609547836413167;1.0000531834218656;0.911514455469806;1.000089410551621
70.642065;1.0999876304141285;0.983157972892085;0.8937163730858226;0.06784798334716577;0.061681904666966374;1.102237037855635;9.998354446969705;0.9072786604991846;-0.08754798672185661;1.0609538804411482;1.00005210429891;0.9115154130696694;1.000089340383823
70.652065;1.0999870970910217;0.9831572646139156;0.8937159179150149;0.06784803876850899;0.06168189194989361;1.102235691799124;9.99834183522868;0.9072796678143334;-0.08754798669176954;1.0609529363185692;1.0000510032421803;0.9115163559099966;1.0000892385527975
70.662065;1.0999865551739634;0.9831564825174692;0.8937154641548403;0.06784809237567939;0.06168187802598184;1.1022343404415256;9.998328929451384;0.9072807447421299;-0.08754798665927639;1.0609519498291549;1.0000498802656335;0.9115172848126878;1.000089109900844
70.672065;1.0999860101268155;0.9831556261067864;0.8937150067183163;0.06784814413635927;0.06168186299254266;1.1022329874962025;9.998315761209588;0.9072818852262453;-0.08754798662441153;1.0609509197638904;1.0000487359425339;0.9115182003219675;1.0000889601628051
70.682065;1.0999854667083273;0.9831546949321504;0.8937145420057478;0.06784819408527724;0.06168184695529171;1.1022316361979136;9.99830237850607;0.9072830826617755;-0.08754798658728033;1.0609498454307222;1.000047570863002;0.911519102978976;1.0000887955826618
70.692065;1.0999849292699535;0.9831536892104789;0.8937140669021878;0.06784824230221742;0.06168183005791587;1.1022302900018728;9.998288827396449;0.9072843311566934;-0.08754798654779844;1.060948727075509;1.0000463851977408;0.9115199934020575;1.0000886219188971
70.702065;1.0999844023193321;0.9831526101585158;0.8937135787060623;0.06784828891360029;0.061681812497519;1.102228952598744;9.998275139105395;0.9072856255413941;-0.0875479865057282;1.0609475658684937;1.0000451790012472;0.9115208721599308;1.0000884443784932
70.712065;1.0999838899980612;0.9831514596295596;0.89371307585905;0.06784833413187606;0.06168179453391813;1.1022276271397582;9.998261325332905;0.9072869604475359;-0.08754798646101633;1.0609463631621172;1.0000439534288503;0.9115217395175107;1.0000882682349022
70.722065;1.0999833950705624;0.9831502397133676;0.8937125585228974;0.06784837825713379;0.06168177645829724;1.1022263159694836;9.998247379406056;0.9072883302776913;-0.08754798641412324;1.060945119823765;1.0000427118580484;0.9115225952650396;1.0000880987877478
70.732065;1.0999829187240242;0.9831489532934341;0.893712028509587;0.06784842158177525;0.061681758506520294;1.1022250212915088;9.998233293105722;0.9072897295242677;-0.0875479863661209;1.0609438359884698;1.0000414598330112;0.9115234385947619;1.0000879404371876
70.742065;1.0999824607531277;0.9831476046658821;0.8937114888254564;0.06784846428021521;0.06168174079156194;1.102223745868937;9.998219080767775;0.9072911527729152;-0.08754798631865016;1.0609425107120676;1.0000402041766379;0.9115242677240855;1.0000877957602956
70.752065;1.099982019489662;0.9831461990319237;0.893710943533212;0.06784850640972949;0.06168172332116003;1.102222492434677;9.998204784183049;0.9072925947566574;-0.08754798627372036;1.0609411415829555;1.0000389520644697;0.9115250795606241;1.0000876653085888
70.762065;1.0999815923022114;0.9831447417540021;0.8937103976831698;0.06784854798941996;0.061681706053675456;1.1022212620466953;9.998190461338867;0.9072940506199452;-0.08754798623337572;1.0609397248148185;1.0000377102531617;0.9115258699923374;1.0000875477367537
70.772065;1.099981176596094;0.9831432383343545;0.8937098567473044;0.06784858906115887;0.06168168894531924;1.1022200537315743;9.998176176642344;0.9072955163264672;-0.08754798619938026;1.0609382559713891;1.0000364846369263;0.9115266344481355;1.0000874399286013
70.782065;1.0999807702499724;0.9831416943679236;0.893709325989897;0.06784862970615095;0.061681671997521746;1.1022188663011745;9.998161993457952;0.9072969888840932;-0.0875479861729699;1.0609367309333437;1.000035280323619;0.911527368168573;1.0000873374130477
70.792065;1.0999803720323726;0.9831401152023825;0.8937088103427107;0.06784867002277152;0.0616816553012329;1.1022177001695859;9.99814797035387;0.9072984660102478;-0.08754798615484602;1.0609351465432943;1.0000341017182814;0.9115280665065254;1.0000872351852879
70.802065;1.0999799820699963;0.9831385058860631;0.8937083143286804;0.06784871008732866;0.061681639033261335;1.1022165572908795;9.998134163152882;0.9072999453338464;-0.08754798614550646;1.0609335004903762;1.000032952388568;0.9115287253589556;1.0000871283686512
70.812065;1.0999796009583684;0.9831368712949009;0.8937078414484566;0.06784874994360292;0.06168162338012778;1.102215439910654;9.998120626293295;0.9073014236139695;-0.08754798614557742;1.0609317905638584;1.0000318352601976;0.9115293414665432;1.0000870122420509
70.822065;1.0999792282819143;0.9831352158412874;0.893707393638565;0.067848789639754;0.061681608466884225;1.1022143496436843;9.998107410038324;0.9073028967166151;-0.08754798615594313;1.0609300142449307;1.0000307526335614;0.9115299128742478;1.0000868822366897
70.832065;1.0999788625090623;0.9831335426799137;0.8937069716084006;0.0678488292713428;0.06168159436696263;1.1022132869345695;9.998094554914998;0.9073043604892017;-0.08754798617775245;1.060928168915848;1.0000297052626497;0.911530439284936;1.00008673410112
70.842065;1.0999785016445067;0.983131853307527;0.8937065757303844;0.06784886900619093;0.06168158114734673;1.102212250785822;9.998082085518137;0.9073058114027175;-0.08754798621225084;1.0609262520948006;1.0000286917878602;0.9115309213176229;1.0000865637727243
70.852065;1.0999781435553508;0.9831301479714463;0.8937062064892671;0.06784890908109803;0.06168156887285894;1.1022112393647934;9.998070007056697;0.907307246348212;-0.08754798626053557;1.060924261668987;1.0000277096220793;0.9115313592672365;1.0000863672438634
70.862065;1.0999777865142057;0.9831284262808953;0.893705864114546;0.06784894974375366;0.06168155758645714;1.1022102506629072;9.998058308313652;0.9073086622529299;-0.08754798632350115;1.0609221960846917;1.000026756116332;0.9115317530151611;1.0000861408167765
70.872065;1.099977429591509;0.9831266878200738;0.893705547950207;0.0678489911812983;0.06168154730933571;1.102209282343335;9.99804697413708;0.9073100557892967;-0.08754798640192538;1.0609200543379562;1.000025829058429;0.9115321028621365;1.0000858815245097
70.882065;1.0999770718766217;0.9831249329867618;0.8937052562628576;0.06784903351463506;0.06168153801011039;1.102208331656837;9.998036000445156;0.9073114232354451;-0.08754798649642305;1.0609178362322764;1.0000249266479961;0.9115324099553542;1.0000855872410872
70.892065;1.0999767113386474;0.9831231639517334;0.8937049866015065;0.06784907686384613;0.061681529525006384;1.1022073959495595;9.998025396864863;0.907312760662862;-0.0875479866073072;1.0609155430417505;1.0000240471520103;0.9115326760911665;1.0000852566512528
70.902065;1.0999763446549873;0.9831213848173438;0.8937047362818209;0.06784912141282787;0.06168152155364212;1.1022064737452852;9.9980151753882;0.9073140640158991;-0.08754798673464104;1.0609131776458287;1.0000231889016709;0.9115329032794058;1.0000848894443397
70.912065;1.0999759678905;0.9831196005254249;0.8937045031071416;0.06784916741350355;0.06168151377653666;1.102205565754695;9.998005337704168;0.9073153289232142;-0.08754798687837294;1.060910743734383;1.0000223509385473;0.9115330933736884;1.0000844862905034
70.922065;1.0999755774520847;0.9831178157415743;0.8937042863773216;0.06784921514804718;0.06168150596725646;1.102204674650831;9.997995872235457;0.9073165506458398;-0.0875479870382883;1.0609082452755532;1.0000215335429614;0.9115332478038018;1.0000840488053193
70.932065;1.099975170709301;0.9831160343823498;0.8937040870766545;0.0678492649018347;0.06168149800219736;1.1022038038143462;9.997986761364501;0.9073177244527678;-0.0875479872138904;1.0609056866450375;1.0000207381411974;0.9115333673656556;1.0000835798331502
70.942065;1.099974745764917;0.9831142593950598;0.8937039068869659;0.06784931697839407;0.061681489813951225;1.1022029560562796;9.997977991540063;0.9073188460662963;-0.08754798740443916;1.060903072149646;1.0000199668640253;0.911533452282432;1.0000830831106144
70.952065;1.099974301060515;0.9831124929120657;0.8937037471601142;0.06784937173885057;0.06168148136372751;1.1022021330835603;9.997969558964298;0.9073199117259256;-0.08754798760913234;1.0609004047957176;1.0000192219186432;0.9115335024905908;1.0000825625759275
70.962065;1.0999738355343747;0.9831107363593288;0.8937036083671208;0.0678494296221847;0.06168147261840815;1.1022013359005476;9.997961465830569;0.9073209183297966;-0.08754798782718509;1.060897685905091;1.0000185049905133;0.9115335179949428;1.0000820223559623
70.972065;1.0999733490755086;0.9831089898599087;0.8937034898960303;0.06784949112854614;0.061681463530799875;1.1022005654507279;9.997953708787264;0.9073218633854313;-0.08754798805766038;1.0608949163771366;1.0000178171961378;0.911533498787161;1.0000814668109277
70.982065;1.0999728428662534;0.9831072520259616;0.8937033903411608;0.06784955675121172;0.061681454062391845;1.1021998225989855;9.997946270416415;0.9073227443572963;-0.08754798829928433;1.0608920983135244;1.0000171594286371;0.9115334441236072;1.0000809001667486
70.992065;1.0999723195158624;0.9831055208642049;0.8937033079438046;0.06784962687351702;0.06168144421973631;1.1021991072881485;9.997939123316105;0.9073235584544597;-0.08754798855051492;1.0608892356162494;1.000016532478207;0.9115333524222742;1.0000803263073708
71.002065;1.0999717832037472;0.9831037945218789;0.8937032409515274;0.06784970171985806;0.06168143406079145;1.1021984178429323;9.99793224274375;0.9073243028151137;-0.08754798880968943;1.0608863335725565;1.0000159370143824;0.9115332220742305;1.0000797489653144
71.012065;1.0999712396227381;0.9831020712357533;0.8937031882377167;0.0678497813877817;0.061681423662975285;1.1021977514577632;9.997925612885123;0.9073249744982199;-0.08754798907505727;1.0608833978413685;1.0000153740433635;0.9115330521980409;1.000079171781186
71.022065;1.0999706953591033;0.983100348987758;0.893703149797403;0.06784986588735485;0.06168141307180102;1.1021971056264903;9.997919221907011;0.9073255707916145;-0.0875479893448424;1.060880433563374;1.0000148457994567;0.9115328431266841;1.0000785978263995
71.032065;1.0999701569808988;0.9830986255455975;0.8937031265063677;0.06784995516361152;0.061681402262421414;1.1021964792941368;9.99791305706569;0.9073260895194041;-0.0875479896174201;1.0608774452933363;1.0000143564286321;0.9115325963228142;1.0000780290365434
71.042065;1.0999696300695974;0.9830968992117497;0.8937031194657088;0.06785004911233651;0.061681391128764536;1.1021958729623853;9.997907107572964;0.9073265289614121;-0.08754798989142826;1.0608744375037928;1.0000139120858227;0.9115323137314671;1.0000774656854032
71.052065;1.099969118431171;0.9830951690807747;0.8937031294607328;0.06785014757684897;0.06168137950126557;1.1021952882956338;9.997901368120479;0.9073268879240176;-0.08754799016563469;1.0608714153169814;1.0000135204226248;0.9115319971510772;1.000076905917181
71.062065;1.0999686239738355;0.9830934340463124;0.893703156519237;0.06785025034745237;0.06168136718221114;1.1021947275645168;9.997895834933379;0.9073271658463032;-0.08754799043876811;1.0608683846259075;1.0000131899766345;0.9115316476458801;1.0000763461849582
71.072065;1.0999681469912592;0.9830916919798538;0.8937031998319023;0.06785035717478388;0.06168135398696207;1.1021941925365923;9.997890499150376;0.9073273626391819;-0.08754799070966847;1.0608653510399535;1.000012929651141;0.9115312656427612;1.000075782532022
71.082065;1.09996768629549;0.9830899399819525;0.8937032584076244;0.06785046777573592;0.06168133975505465;1.102193683610513;9.997885345230705;0.9073274788250897;-0.08754799097748564;1.060862319286658;1.0000127479252532;0.9115308519652366;1.0000752117082885
71.092065;1.099967239705183;0.9830881749210569;0.8937033317115989;0.06785058183045987;0.061681324313262766;1.102193200166097;9.997880353968016;0.9073275160192421;-0.08754799124144581;1.060859294133418;1.0000126522470758;0.9115304080821252;1.0000746315389069
71.102065;1.099966805010389;0.9830863935405132;0.8937034196832968;0.06785069895458708;0.06168130746823781;1.1021927413951078;9.99787550799534;0.9073274765868798;-0.08754799150059092;1.0608562815720455;1.0000126487284873;0.9115299353089784;1.0000740403362491
71.112065;1.099966380322393;0.9830845925235032;0.8937035225667357;0.06785081864888409;0.0616812890508692;1.1021923066332744;9.997870799718134;0.9073273625855865;-0.08754799175391297;1.0608532891898486;1.000012741361365;0.9115294349306096;1.0000734361950592
71.122065;1.0999659638317094;0.9830827694261999;0.8937036409276767;0.06785094030014004;0.061681268925424644;1.1021918950070109;9.997866237953717;0.9073271757078404;-0.08754799200047408;1.060850325820185;1.0000129313090995;0.9115289093894097;1.00007281694626
71.132065;1.099965553852015;0.9830809235616956;0.8937037757902379;0.06785106325128654;0.06168124695110066;1.1021915048572146;9.997861848091803;0.9073269181856066;-0.08754799223941015;1.0608474008456197;1.0000132174258094;0.9115283629146839;1.0000721798808407
71.142065;1.0999651488472935;0.983079055263991;0.8937039285123912;0.06785118686289564;0.061681222958472975;1.1021911340885275;9.997857667403023;0.9073265931639651;-0.08754799247009905;1.0608445237408974;1.0000135973967224;0.9115278009739202;1.0000715209354152
71.152065;1.0999647469778864;0.983077164790869;0.8937041002473465;0.06785131053097855;0.06168119676816606;1.1021907811083005;9.997853741617712;0.9073262043617519;-0.0875479926922823;1.0608417041810516;1.0000140682713377;0.911527229288219;1.000070834841322
71.162065;1.0999643455154453;0.9830752523040261;0.8937042914081764;0.06785143369185181;0.06168116822617152;1.1021904445938562;9.997850123614757;0.9073257556495807;-0.08754799290591682;1.0608389520269899;1.0000146264551513;0.9115266537282656;1.0000701165201413
71.172065;1.099963940861259;0.9830733180364122;0.8937045017371117;0.06785155583355645;0.06168113720433301;1.1021901224901154;9.997846871042851;0.9073252507424302;-0.08754799311096385;1.0608362769002333;1.0000152679465655;0.9115260808366333;1.0000693620156067
71.182065;1.0999635297218506;0.9830713617960434;0.8937047308644414;0.06785167649824464;0.061681103577015534;1.1021898118064895;9.997844044235928;0.9073246929436454;-0.08754799330723699;1.0608336877748659;1.0000159886751276;0.9115255172825122;1.000068568644412
71.192065;1.099963110498068;0.9830693821827315;0.893704978515167;0.0678517952804064;0.06168106723625394;1.102189508967137;9.997841704683674;0.9073240849674091;-0.08754799349426916;1.0608311924448266;1.0000167842180316;0.9115249688807149;1.000067735243996
71.202065;1.0999626833513405;0.9830673766698897;0.8937052441531537;0.06785191184312589;0.06168102811962575;1.102189210060153;9.99783990953961;0.9073234288608621;-0.08754799367125278;1.0608287968777823;1.0000176491992516;0.9115244406425601;1.0000668622153834
71.212065;1.0999622492443937;0.9830653429484234;0.8937055266383945;0.06785202591467644;0.06168098617669173;1.1021889114157706;9.997838704099747;0.9073227260231096;-0.08754799383712891;1.0608265049312;1.0000185771590537;0.9115239369666357;1.000065951336972
71.222065;1.0999618093171193;0.9830632801480553;0.8937058240881395;0.06785213724449511;0.061680941290782706;1.102188610218645;9.997838120382978;0.907321977342098;-0.0875479939907928;1.060824318781027;1.0000195610974416;0.9115234614301391;1.000065006105136
71.232065;1.0999613649460833;0.983061188989152;0.893706133924665;0.06785224558315389;0.061680893259721224;1.1021883040786005;9.997838182202134;0.9073211833727195;-0.08754799413122212;1.0608222399558183;1.0000205943632232;0.9115230167348997;1.0000640317489682
71.242065;1.0999609176691443;0.9830590715014811;0.8937064534108926;0.06785235071157952;0.06168084190137728;1.1021879902288705;9.997838905915613;0.9073203447747074;-0.08754799425744521;1.0608202698304654;1.000021670956884;0.9115226045988357;1.000063033798968
71.252065;1.0999604684987354;0.9830569306994539;0.8937067800365643;0.06785245246364896;0.06168078715616695;1.1021876657439469;9.997840292511535;0.907319462939915;-0.08754799436856278;1.060818409148851;1.0000227845526035;0.9115222256682343;1.0000620167441021
71.262065;1.0999600173679647;0.983054770298361;0.8937071110234652;0.06785255071669238;0.06168072903958045;1.1021873281254448;9.99784232526125;0.907318539821812;-0.0875479944639469;1.0608166579254312;1.000023927215429;0.9115218796972553;1.000060984218261
71.272065;1.0999595633439827;0.9830525948677501;0.8937074428273329;0.06785264537379826;0.06168066757178289;1.1021869750954418;9.99784498328208;0.9073175769852326;-0.08754799454340464;1.0608150160781948;1.000025089433114;0.9115215654287174;1.0000599398233574
71.282065;1.0999591051890947;0.9830504100383779;0.8937077712041949;0.06785273636567256;0.06168060282501363;1.1021866042368147;9.997848255954624;0.9073165753568954;-0.08754799460719988;1.0608134837170637;1.0000262611074915;0.9115212801039053;1.000058887535413
71.292065;1.099958641960535;0.983048222035437;0.8937080916307926;0.06785282367397141;0.06168053498652781;1.1021862133087537;9.997852141737171;0.907315535990668;-0.08754799465603572;1.0608120605419051;1.000027432051117;0.9115210193668997;1.0000578313678814
71.302065;1.099958173805725;0.9830460366342973;0.893708400246418;0.0678529073155836;0.061680464323251784;1.1021858006015572;9.997856642526562;0.9073144606238567;-0.08754799469088449;1.0608107449479327;1.0000285921401946;0.9115207782099077;1.0000567749767635
71.312065;1.0999577028351792;0.9830438583372872;0.8937086945472476;0.06785298725191925;0.061680391087165574;1.1021853648196693;9.997861768539128;0.9073133516080638;-0.0875479947126613;1.060809534296473;1.0000297316543323;0.9115205527576059;1.0000557222307216
71.322065;1.099957233550305;0.9830416905798546;0.8937089728409296;0.06785306329769487;0.061680315450291755;1.1021849050546537;9.997867544006068;0.9073122119365035;-0.08754799472209579;1.0608084264376882;1.000030841370632;0.9115203414165685;1.0000546782586563
71.332065;1.0999567717699699;0.9830395366173693;0.8937092333815787;0.06785313512167054;0.06168023750221867;1.1021844207353715;9.99787399892208;0.9073110455146043;-0.08754799471988205;1.060807420801029;1.0000319123990526;0.9115201442306183;1.0000536497366592
71.342065;1.0999563225443671;0.9830374002602439;0.8937094742549254;0.06785320234290972;0.061680157295865776;1.102183911062422;9.997881152913623;0.9073098573973815;-0.08754799470681367;1.0608065187068607;1.0000329365461582;0.9115199613286195;1.0000526442197655
71.352065;1.0999558895447323;0.9830352865830683;0.8937096936889961;0.06785326464180622;0.06168007489003693;1.1021833745451373;9.997889008876344;0.9073086539473455;-0.08754799468381434;1.060805723487167;1.0000339072877258;0.9115197921634293;1.0000516695682822
71.362065;1.0999554761011776;0.983033202424756;0.8937098903847721;0.06785332180936282;0.06167999034404944;1.1021828091913881;9.997897556895404;0.9073074423058995;-0.08754799465192643;1.0608050395995325;1.0000348201660894;0.9115196355512647;1.0000507339259348
71.372065;1.099955085620056;0.9830311558511325;0.8937100635574478;0.06785337372688159;0.061679903690464784;1.1021822131608028;9.997906779113107;0.9073062291379225;-0.08754799461220598;1.0608044706686488;1.000035672230029;0.911519489382636;1.0000498452486768
71.382065;1.0999547210147158;0.9830291549540913;0.8937102121402938;0.06785342031759659;0.06167981492219489;1.1021815854281285;9.997916656431727;0.907305020136042;-0.08754799456564982;1.0608040182919771;1.0000364614204609;0.9115193503587985;1.0000490102810697
71.392065;1.099954384846413;0.9830272071825155;0.8937103337221536;0.06785346152132396;0.06167972399301759;1.1021809258609985;9.997927172614574;0.9073038207461964;-0.08754799451323571;1.0608036823792644;1.0000371863601774;0.9115192146977309;1.000048233944063
71.402065;1.0999540802059748;0.9830253195339482;0.8937104244012843;0.06785349732214437;0.061679630826634635;1.1021802348380478;9.997938307504263;0.9073026368457686;-0.08754799445587987;1.0608034619126285;1.000037846266776;0.9115190791897192;1.0000475191920828
71.412065;1.0999538110981755;0.9830234990316006;0.8937104793952932;0.06785352780617199;0.06167953533638803;1.1021795133250505;9.997950023766691;0.9073014748214275;-0.08754799439439598;1.0608033550544895;1.0000384408145078;0.9115189415030132;1.0000468671167262
71.422065;1.0999535827713465;0.9830217529644077;0.893710493824666;0.06785355319887137;0.061679437450038274;1.1021787635565456;9.997962260988865;0.9073003416678542;-0.08754799432960403;1.0608033590013963;1.0000389701831347;0.9115187997462872;1.0000462774569612
71.432065;1.0999534017776396;0.9830200887201798;0.8937104632487742;0.06785357384866392;0.06167933712700016;1.102177989182119;9.997974945450464;0.9072992452795644;-0.08754799426238666;1.0608034702242144;1.0000394353559556;0.911518651873231;1.0000457493685022
71.442065;1.0999532745990723;0.9830185133234318;0.8937103836055905;0.06785359015716051;0.061679234361476376;1.102177194367658;9.9979880032652;0.9072981941014852;-0.08754799419358646;1.0608036845984241;1.0000398384539022;0.9115184950826405;1.0000452815686043
71.452065;1.0999532064100779;0.9830170333420437;0.8937102512155711;0.0678536025378364;0.06167912916687878;1.1021763830254303;9.998001365743171;0.9072971958466135;-0.0875479941238764;1.0608039977788946;1.0000401826927814;0.9115183252702893;1.0000448714455643
71.462065;1.0999532011679722;0.9830156553224977;0.8937100633298078;0.06785361146213728;0.06167902155128689;1.1021755589285227;9.99801497509873;0.9072962564447851;-0.08754799405378416;1.0608044063395559;1.0000404716555387;0.9115181372248478;1.0000445147494696
71.472065;1.0999532615130707;0.9830143858286716;0.8937098186381746;0.06785361748965928;0.06167891153035862;1.1021747262707888;9.998028790994923;0.9072953803825525;-0.08754799398383044;1.0608049083392974;1.000040708627937;0.9115179260795762;1.0000442072686409
71.482065;1.0999533883930328;0.9830132308557753;0.8937095170797613;0.06785362120131348;0.061678799165971666;1.1021738901755258;9.998042788908178;0.9072945719120664;-0.08754799391449859;1.060805502993708;1.0000408968673682;0.9115176888712111;1.0000439470122877
71.492065;1.099953581434413;0.9830121951326726;0.893709158955133;0.06785362312540011;0.06167868454665666;1.1021730568757622;9.998056953605749;0.9072938356821035;-0.08754799384616568;1.0608061902431682;1.0000410401603372;0.9115174246418772;1.0000437343792243
71.502065;1.0999538398720636;0.9830112815794859;0.8937087442169633;0.06785362374628942;0.061678567745084144;1.1021722336410869;9.998071273275492;0.9072931766826743;-0.08754799377930039;1.0608069698506177;1.000041142643898;0.9115171334786885;1.0000435704207966
71.512065;1.0999541637603967;0.9830104912843678;0.8937082726080264;0.06785362353645776;0.06167844884352909;1.1021714281819082;9.998085735269248;0.9072925997454211;-0.08754799371465992;1.0608078403633252;1.0000412082640622;0.911516815535794;1.0000434554110724
71.522065;1.099954554715638;0.9830098238174949;0.8937077444225549;0.06785362291557662;0.061678327979916805;1.1021706473343198;9.99810032690048;0.907292108371839;-0.08754799365321611;1.0608087991077844;1.0000412406995944;0.9115164703860712;1.0000433882754902
71.532065;1.0999550149911757;0.9830092771469238;0.8937071610267671;0.0678536221752692;0.06167820534708852;1.1021698963541078;9.99811503712571;0.9072917041203337;-0.08754799359592358;1.060809843079844;1.00004124358173;0.9115160972870712;1.0000433664751276
71.542065;1.0999555457223382;0.9830088475170452;0.893706524409946;0.06785362148437386;0.06167808116191153;1.1021691796563742;9.99812985429757;0.9072913873571798;-0.08754799354338012;1.06081096942088;1.0000412204974598;0.9115156960714809;1.000043386603206
71.552065;1.0999561464371055;0.983008530366534;0.8937058364049014;0.06785362096913361;0.06167795564151794;1.1021685015420333;9.998144765585144;0.9072911578970919;-0.08754799349558837;1.0608121748962027;1.0000411748460687;0.9115152676175174;1.0000434448671112
71.562065;1.099956815695443;0.9830083217701224;0.8937050983037527;0.0678536207499685;0.061677828985957646;1.1021678659333323;9.998159758616389;0.9072910147982345;-0.08754799345216013;1.060813455752921;1.0000411098797548;0.9115148138553267;1.0000435365856393
71.572065;1.099957551072832;0.9830082188349268;0.8937043106330695;0.06785362091617615;0.06167770133768334;1.102167276170069;9.998174821071764;0.9072909564364652;-0.08754799341276939;1.060814808735722;1.0000410288357011;0.9115143372119913;1.0000436557693673
71.582065;1.0999583485198738;0.9830082192040922;0.8937034730395318;0.06785362150655576;0.06167757275956868;1.1021667352945597;9.998189936381356;0.9072909813778166;-0.08754799337735239;1.0608162316806493;1.0000409346147947;0.9115138396166964;1.0000437958486659
71.592065;1.0999592025366511;0.9830083206871776;0.8937025843671512;0.06785362252318336;0.061677443264108484;1.102166245953166;9.998205079173246;0.9072910890647088;-0.08754799334594005;1.0608177230125477;1.0000408288932532;0.9115133222108356;1.0000439508955894
71.602065;1.0999601072429837;0.9830085211256369;0.8937016430796764;0.06785362398732443;0.061677312829986744;1.1021658098707696;9.998220219857291;0.9072912794398936;-0.0875479933184786;1.0608192812647654;1.0000407114552812;0.9115127858355166;1.0000441165772662
71.612065;1.0999610572069005;0.9830088186964381;0.8937006483203765;0.06785362599437697;0.06167718140246656;1.1021654275821111;9.99823533161139;0.9072915522038553;-0.08754799329492324;1.0608209049392265;1.0000405803857775;0.9115122313097;1.0000442906023195
71.622065;1.0999620476146112;0.9830092124463407;0.893699601133204;0.06785362871104465;0.06167704891716176;1.1021650986007405;9.998250386127125;0.9072919067367503;-0.08754799327535137;1.0608225923246837;1.000040432838012;0.911511659322464;1.0000444723495854
71.632065;1.0999630743579993;0.9830097022653933;0.8936985046658679;0.06785363233039213;0.06167691533438345;1.102164821573175;9.998265349507037;0.907292342021069;-0.08754799325982661;1.0608243413684142;1.0000402657041232;0.9115110700435903;1.0000446622298362
71.642065;1.0999641344683415;0.9830102883463466;0.8936973628719254;0.06785363703073005;0.06167678066933;1.1021645939027862;9.998280191187035;0.9072928562314687;-0.08754799324820556;1.060826149663096;1.000040075749199;0.9115104626466042;1.0000448614965265
71.652065;1.0999652261849033;0.9830109704833803;0.8936961791071066;0.0678536429628752;0.06167664499608955;1.1021644117329352;9.998294894326522;0.907293446985515;-0.08754799324014453;1.0608280144190123;1.0000398594274056;0.9115098357766256;1.0000450721209222
71.662065;1.0999663478179378;0.9830117479278458;0.8936949560199847;0.06785365024561327;0.06167650843404916;1.1021642714782482;9.998309454925108;0.9072941118080101;-0.0875479932352867;1.060829932493803;1.0000396131265512;0.9115091888685862;1.0000452966358624
71.672065;1.0999674968660085;0.983012620233794;0.893693695803057;0.06785365896215008;0.06167637114742086;1.1021641712471737;9.99832387150559;0.9072948476721326;-0.08754799323344983;1.060831900413039;1.0000393339610636;0.9115085226496248;1.0000455384223157
71.682065;1.099968670918116;0.9830135879953616;0.8936923999341462;0.06785366915675713;0.06167623334921303;1.1021641099860784;9.998338134949034;0.9072956499411166;-0.08754799323467677;1.0608339142172325;1.0000390203587204;0.911507838755034;1.0000458016941154
71.692065;1.0999698683699273;0.9830146526435988;0.8936910692377573;0.06785368080848471;0.06167609533496623;1.1021640857675723;9.998352224385433;0.9072965117650423;-0.08754799323906974;1.0608359691277278;1.0000386721407113;0.9115071396407538;1.0000460903518567
71.702065;1.0999710870586394;0.983015815333072;0.8936897046041503;0.06785369381042267;0.06167595752508883;1.102164095419327;9.998366105581862;0.9072974247397181;-0.08754799324648403;1.0608380593969962;1.000038290528586;0.9115064284587252;1.000046406582199
71.712065;1.0999723225640836;0.9830170753324454;0.8936883077804623;0.06785370796591053;0.0616758204348816;1.1021641352158373;9.998379728559756;0.9072983808212022;-0.08754799325635984;1.06084017899395;1.0000378781827803;0.911505708029314;1.0000467502013513
71.722065;1.0999735683498442;0.9830184290460161;0.8936868817503459;0.067853722978939;0.06167568462437125;1.1021642017210587;9.998393027724306;0.9072993738868202;-0.08754799326785545;1.0608423225524264;1.0000374390608169;0.9115049796269792;1.000047118962475
71.732065;1.0999748173404482;0.9830198702269104;0.893685430527335;0.06785373847408627;0.06167555068281291;1.1021642924116688;9.998405930196933;0.9073003994056196;-0.08754799327997648;1.060844485339161;1.0000369784325747;0.9115042429741692;1.0000475095235997
71.742065;1.099976062939155;0.9830213909510496;0.8936839585398116;0.06785375405601485;0.061675419188264254;1.1021644059224067;9.998418370640026;0.9073014533481414;-0.0875479932914396;1.0608466624830373;1.0000365033632301;0.9115034975173669;1.0000479181630537
71.752065;1.099977298715766;0.9830229827836808;0.8936824703274485;0.06785376934984778;0.06167529066191605;1.1021645419496238;9.998430302526781;0.9073025319558703;-0.08754799330075821;1.060848848399857;1.0000360228702994;0.9115027434858242;1.0000483409498093
71.762065;1.099978518146704;0.9830246373929779;0.8936809711535356;0.06785378398187633;0.06167516558564019;1.1021647007458857;9.998441699696649;0.907303632134379;-0.08754799330680556;1.0608510366093686;1.0000355468953837;0.9115019815729271;1.0000487741016053
71.772065;1.099979714867777;0.983026346510036;0.8936794678228908;0.06785379752739328;0.061675044442587555;1.1021648822167744;9.998452548245815;0.9073047517827235;-0.08754799330915566;1.0608532194999725;1.0000350848140156;0.9115012121376823;1.0000492146347444
71.782065;1.0999808823412678;0.9830281021478752;0.8936779684525116;0.06785380949235603;0.0616749277102958;1.1021650855242588;9.998462835692344;0.9073058898238915;-0.08754799330782423;1.0608553881011067;1.0000346447799267;0.9115004352654728;1.0000496606346398
71.792065;1.0999820131874603;0.9830298973147218;0.8936764813044503;0.06785381935575424;0.061674815818011604;1.1021653096483572;9.998472544017837;0.9073070459950682;-0.087547993302901;1.060857532672432;1.0000342339357984;0.9114996513329916;1.0000501109019888
71.802065;1.0999830994747517;0.983031726576159;0.8936750140489481;0.06785382664568354;0.06167470914671763;1.1021655535135293;9.998481644938964;0.9073082206281384;-0.08754799329436966;1.0608596437065758;1.0000338585347168;0.9114988613357144;1.0000505642940216
71.812065;1.0999841339022782;0.9830335861974262;0.8936735736286961;0.06785383100132107;0.061674608086141246;1.102165815069495;9.998490100965613;0.9073094145933168;-0.08754799328194046;1.0608617122481878;1.0000335234196165;0.9114980669955953;1.0000510192949061
71.822065;1.0999851106845495;0.9830354739269282;0.8936721656519008;0.06785383218689732;0.0616745130605303;1.1021660906167483;9.998497872251175;0.9073106290409038;-0.08754799326511069;1.0608637300119628;1.0000332316243177;0.9114972704603732;1.0000514739545745
71.832065;1.0999860260366425;0.9830373883223548;0.8936707937108269;0.06785383007468558;0.06167442448031752;1.1021663754648185;9.998504917132589;0.9073118648078149;-0.0875479932436204;1.0608656900369917;1.0000329849515959;0.9114964735865948;1.0000519255027212
71.842065;1.0999868786106288;0.983039327483293;0.8936694596087866;0.0678538246101721;0.061674342676697524;1.1021666653572981;9.998511187681876;0.9073131222109398;-0.08754799321770565;1.060867587140383;1.000032784902337;0.9114956774356219;1.0000523694184418
71.852065;1.0999876691107664;0.9830412877884684;0.8936681642012667;0.06785381576468229;0.0616742678993485;1.1021669571135633;9.99851663454077;0.9073144012543674;-0.08754799318786248;1.0608694176552498;1.0000326328075528;0.9114948824600881;1.0000527994739143
