time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.862065;1.0999883992993045;0.9830432640479996;0.8936669083615555;0.06785380352658184;0.06167420037721139;1.1021672483418294;9.998521222891211;0.9073157017040396;-0.08754799315457269;1.060871179614518;1.0000325291259233;0.9114940893834963;1.0000532092582353
71.872065;1.0999890717294456;0.9830452510970782;0.893665693778545;0.06785378793880784;0.061674140359582484;1.1021675371808128;9.998524943932546;0.9073170229381606;-0.08754799311823479;1.0608728739681712;1.0000324728577117;0.9114932999749089;1.0000535930263323
71.882065;1.0999896898355928;0.9830472447935271;0.8936645230393367;0.06785376911749824;0.06167408808752644;1.1021678223588738;9.998527811040098;0.9073183639245135;-0.08754799307914428;1.060874504927562;1.0000324615997294;0.91149251695166;1.0000539452893884
71.892065;1.0999902570423943;0.9830492415659671;0.8936633986994672;0.06785374721732135;0.061674043708196166;1.1021681034854969;9.998529850863834;0.9073197235132191;-0.08754799303751849;1.0608760783422697;1.0000324922831771;0.9114917434117169;1.0000542608039362
71.902065;1.0999907753002016;0.9830512379418603;0.8936623220864408;0.067853722374434;0.061674007214544156;1.1021683809837948;9.998531100659907;0.9073211001855926;-0.08754799299368729;1.0608776002839344;1.0000325624290358;0.9114909825063392;1.0000545348052041
71.912065;1.0999912447984597;0.9830532307249801;0.8936612930506023;0.06785369469270627;0.06167397849012101;1.1021686549481051;9.998531608529708;0.9073224912712078;-0.08754799294831998;1.0608790774363634;1.000032671076675;0.9114902373714486;1.000054762879048
71.922065;1.0999916651036483;0.9830552171222228;0.8936603107140453;0.06785366426943892;0.061673957395473565;1.1021689236156385;9.998531427743902;0.9073238932032355;-0.087547992902576;1.0608805181149155;1.000032818646049;0.9114895107183725;1.000054941373935
71.932065;1.0999920361063478;0.9830571948675898;0.893659374123328;0.06785363119082748;0.06167394378702663;1.102169182527346;9.99853060646219;0.9073253029117093;-0.08754799285823733;1.0608819322595742;1.0000330060890144;0.9114888040865963;1.000055068093885
71.942065;1.0999923579496313;0.9830591625061836;0.8936584822872502;0.06785359553551783;0.061673937479436634;1.102169424677516;9.998529188527304;0.9073267187746642;-0.08754799281761944;1.0608833300865295;1.0000332344019522;0.9114881175177946;1.0000551420026567
71.952065;1.0999926305943768;0.9830611192424071;0.8936576342989061;0.0678535574265347;0.061673938240375634;1.1021696418775657;9.998527225364752;0.9073281403276602;-0.08754799278300654;1.0608847207633005;1.0000335047306719;0.9114874496179565;1.000055162141227
71.962065;1.0999928536643568;0.983063064325129;0.8936568298219099;0.06785351704623922;0.0616739458333089;1.1021698267725335;9.998524777096208;0.9073295674395284;-0.08754799275603375;1.0608861119184392;1.0000338182065864;0.911486797813671;1.000055127165825
71.972065;1.0999930268609202;0.9830649963325999;0.8936560691706853;0.0678534745891835;0.06167396003560994;1.102169973707717;9.998521904660306;0.9073309999498439;-0.0875479927375816;1.060887509440649;1.0000341752489665;0.9114861590431973;1.000055035867894
71.982065;1.0999931505860963;0.9830669127230341;0.8936553527935149;0.06785343022262585;0.06167398059900887;1.1021700777963486;9.998518669964636;0.907332437744967;-0.08754799272807595;1.0608889175905143;1.0000345752691187;0.9114855302339688;1.0000548875508846
71.992065;1.0999932258201497;0.9830688103483063;0.8936546809683468;0.06785338408245735;0.06167400720364943;1.10217013389442;9.998515136112513;0.907333880746663;-0.08754799272783127;1.0608903392482685;1.0000350173839423;0.9114849080683359;1.0000546819375908
72.002065;1.0999932533654273;0.9830706868089514;0.8936540539647229;0.0678533362653256;0.061674039466978824;1.1021701363893783;9.998511364462557;0.9073353289267095;-0.08754799273716456;1.0608917762194217;1.0000355011000877;0.9114842888219689;1.000054418999217
72.012065;1.0999932331192348;0.9830725412398434;0.8936534722226455;0.06785328681427663;0.06167407697698462;1.1021700786840067;9.998507418899742;0.9073367824690443;-0.08754799275625365;1.0608932301125473;1.0000360261073606;0.911483668489967;1.0000540985334072
72.022065;1.0999931635966596;0.983074373588993;0.8936529367012744;0.06785323573763385;0.061674119286125206;1.1021699527911206;9.998503370260895;0.9073382415306582;-0.08754799278502218;1.060894702855809;1.0000365917294982;0.9114830426126632;1.0000537199628265
72.032065;1.099993042323794;0.9830761834824121;0.8936524491171322;0.06785318303039128;0.06167416590014775;1.10216975033227;9.998499294193428;0.9073397055492056;-0.08754799282314545;1.0608961963788008;1.0000371964445063;0.9114824060875593;1.000053282893279
72.042065;1.0999928670399162;0.9830779701234047;0.8936520114014318;0.06785312867355522;0.061674216287617614;1.1021694638738424;9.998495266328366;0.9073411729944166;-0.08754799287008486;1.060897712504524;1.0000378377105335;0.911481753438677;1.0000527876069711
72.052065;1.0999926364077708;0.9830797325834437;0.8936516251947074;0.06785307265205481;0.06167426987910236;1.1021690872437504;9.99849135989328;0.907342641759484;-0.08754799292513701;1.060899252795088;1.0000385122678384;0.9114810793595569;1.0000522349388408
72.062065;1.0999923497194664;0.9830814694976536;0.8936512918537746;0.06785301499076049;0.06167432609110042;1.1021686152382788;9.998487652147292;0.907344109153374;-0.08754799298745997;1.0609008180484902;1.0000392165197787;0.9114803793384982;1.0000516261268724
72.072065;1.0999920064397697;0.9830831790632754;0.8936510122937901;0.06785295579082849;0.06167438439134621;1.1021680438489483;9.998484230547257;0.9073455713265232;-0.08754799305611212;1.0609024084788807;1.0000399465753584;0.9114796500108617;1.0000509627223066
72.082065;1.0999916065340032;0.9830848599726854;0.8936507869235069;0.06785289527631505;0.061674444325338605;1.1021673714099833;9.998481187174548;0.9073470233654065;-0.08754799313019765;1.0609040243115988;1.0000406980764291;0.9114788890033922;1.0000502458429636
72.092065;1.099991151143047;0.983086511884689;0.8936506161381351;0.06785283380883235;0.061674505471586226;1.1021665994266379;9.99847861273915;0.9073484601083532;-0.08754799320912966;1.0609056657436722;1.0000414667259943;0.9114780945280408;1.000049475050931
72.102065;1.0999906423343726;0.983088134534975;0.893650500766635;0.06785277183097026;0.06167456738815434;1.1021657318052298;9.99847659780958;0.9073498765771417;-0.08754799329293186;1.0609073329848204;1.0000422496177461;0.9114772651903089;1.000048648095665
72.112065;1.0999900825805253;0.9830897268003997;0.8936504418137684;0.06785270981067457;0.06167462961378729;1.102164773521737;9.998475232084493;0.9073512680670692;-0.08754799338234763;1.0609090269195225;1.0000430459275076;0.9114764004117484;1.0000477620008958
72.122065;1.099989475317329;0.983091286837542;0.893650439990271;0.06785264824407754;0.06167469171605676;1.1021637299982063;9.998474598296909;0.9073526304690009;-0.08754799347863049;1.0609107491250656;1.0000438563209362;0.9114755007663782;1.0000468147772528
72.132065;1.0999888257344883;0.9830928124260592;0.8936504957098969;0.06785258767300617;0.061674753312691094;1.1021626065525896;9.998474769034583;0.9073539605626143;-0.08754799358310952;1.0609125006977773;1.0000446816293358;0.9114745673412072;1.0000458063169562
72.142065;1.0999881406635388;0.9830943009508835;0.8936506091004163;0.06785252866285801;0.06167481404773805;1.1021614080858666;9.998475811822015;0.9073552560909345;-0.08754799369677299;1.0609142813199757;1.0000455215506316;0.9114736008495306;1.0000447380266353
72.152065;1.099987427747065;0.9830957500129888;0.8936507801623792;0.0678524717401463;0.06167487359213423;1.102160139514712;9.998477792011977;0.9073565159690061;-0.08754799382020965;1.0609160895659289;1.0000463741020986;0.9114726017361572;1.000043612313193
72.162065;1.0999866943254546;0.9830971584453879;0.8936510095238541;0.06785241733426009;0.06167493167857797;1.1021588058549796;9.998480763800792;0.9073577401649693;-0.08754799395367321;1.0609179234247155;1.0000472359838033;0.9114715710589403;1.0000424324042023
72.172065;1.0999859465660242;0.9830985261555535;0.8936512984390065;0.0678523657584332;0.06167498810621839;1.1021574119268953;9.998484759947008;0.9073589288707813;-0.08754799409676119;1.0609197802813857;1.0000481035531323;0.9114705104748022;1.000041202294924
72.182065;1.099985189453321;0.9830998527749664;0.8936516475655331;0.06785231724577608;0.06167504272154326;1.1021559627863382;9.998489791409698;0.9073600821539383;-0.08754799424803858;1.060921656972549;1.0000489736770855;0.911469421003351;1.0000399266055864
72.192065;1.0999844271400576;0.9831011367255981;0.8936520560481142;0.06785227199710403;0.061675095426763686;1.102154464505944;9.998495849286696;0.9073612005190186;-0.08754799440512266;1.0609235502851824;1.0000498440606123;0.9114683024716463;1.0000386099646486
72.202065;1.099983662490102;0.983102375672834;0.8936525214282167;0.06785223017711084;0.06167514619627422;1.1021529242280508;9.998502903012696;0.9073622850742656;-0.08754799456506272;1.06092545748779;1.0000507136906713;0.9114671544634698;1.0000372567228462
72.212065;1.099982896435824;0.9831035676595333;0.8936530399130583;0.06785219190402943;0.061675195074654576;1.1021513495011588;9.998510905912475;0.9073633367566029;-0.08754799472474806;1.060927376059656;1.0000515830665497;0.9114659776914169;1.000035871709603
72.222065;1.0999821282756366;0.9831047117755403;0.8936536067068845;0.0678521572664781;0.061675242158132894;1.1021497476213182;9.998519810587824;0.907364355670512;-0.08754799488124668;1.0609293025870228;1.0000524534878048;0.9114647748750604;1.000034460891836
72.232065;1.0999813563765466;0.9831058080592913;0.8936542161335979;0.06785212632026183;0.06167528756157114;1.102148125816483;9.998529579139033;0.9073653414132745;-0.08754799503198052;1.060931231969233;1.0000533262218376;0.9114635509342669;1.0000330313136039
72.242065;1.0999805786291914;0.9831068570551527;0.8936548614508643;0.06785209905894547;0.06167533138447147;1.10214649245004;9.99854018360927;0.9073662937952864;-0.08754799517475823;1.060933157561425;1.000054201949181;0.9114623126501289;1.0000315907356951
72.252065;1.0999797928863406;0.9831078593923138;0.8936555346105823;0.0678520753851741;0.06167537367895163;1.1021448576283266;9.998551605206632;0.9073672130986224;-0.08754799530763568;1.0609350719790407;1.000055080380356;0.9114610679212864;1.0000301469852269
72.262065;1.0999789977680046;0.983108815591175;0.8936562268640497;0.06785205510788067;0.061675414453525174;1.1021432322447462;9.998563836211833;0.9073680999136639;-0.08754799542866318;1.0609369681830345;1.0000559606521757;0.9114598250517421;1.0000287075150733
72.272065;1.0999781933197248;0.9831097262224805;0.8936569307598312;0.06785203797632622;0.061675453725005755;1.1021416268925348;9.9985768802001;0.9073689550733254;-0.08754799553587439;1.0609388403792297;1.0000568419483757;0.911458592791321;1.0000272796294807
72.282065;1.0999773809462348;0.9831105920293532;0.8936576421625855;0.06785202373387189;0.06167549155677879;1.102140051451309;9.99859074338337;0.9073697798354978;-0.08754799562755426;1.0609406844136424;1.0000577234453059;0.9114573804377984;1.0000258704896068
72.292065;1.0999765635602003;0.9831114135413683;0.8936583603796242;0.06785201217436578;0.06167552809877382;1.102138514925735;9.99860542128709;0.907370575889514;-0.08754799570246849;1.0609424978041595;1.0000586043993873;0.9114561967719941;1.0000244867602022
72.302065;1.0999757462062179;0.983112190245028;0.893659086274086;0.06785200317534006;0.06167556363799003;1.1021370257195051;9.998620894510958;0.9073713453103912;-0.08754799575996765;1.0609442794377066;1.0000594848834587;0.9114550487820434;1.0000231348717692
72.312065;1.0999749358021453;0.9831129200478834;0.8936598200881694;0.06785199667986241;0.061675598569281086;1.1021355923942808;9.99863713548597;0.9073720906906189;-0.0875479957999379;1.060946028807425;1.0000603663141658;0.9114539416727763;1.0000218214292775
72.322065;1.0999741398560285;0.9831135995838814;0.8936605605594288;0.06785199264142909;0.06167563331138804;1.1021342243909986;9.998654115781662;0.9073728148516819;-0.08754799582250869;1.0609477452798697;1.0000612508546287;0.9114528797596566;1.0000205526142296
72.332065;1.0999733653347188;0.9831142248760284;0.8936613053137108;0.06785199098286668;0.061675668258331505;1.102132932269535;9.998671802640468;0.9073735202834706;-0.08754799582764851;1.0609494277411373;1.0000621399073542;0.9114518672924701;1.0000193332551572
72.342065;1.0999726184561418;0.9831147922292398;0.8936620517988884;0.06785199159377937;0.06167570375038788;1.1021317267219617;9.998690147751518;0.9073742088791594;-0.0875479958148851;1.0609510740127792;1.0000630332631422;0.9114509090464282;1.000018167031264
72.352065;1.0999719048864076;0.9831152995755782;0.8936627980695433;0.06785199433636674;0.06167574006032958;1.102130616302939;9.998709086943915;0.9073748815783881;-0.08754799578341735;1.060952680407853;1.0000639296802478;0.9114500107201494;1.0000170572493283
72.362065;1.099971229153615;0.9831157472416514;0.893663543027557;0.06785199901898907;0.06167577741791138;1.1021296060246535;9.998728553948053;0.9073755381239785;-0.08754799573266125;1.0609542428305456;1.0000648277833801;0.9114491788731708;1.0000160068534705
72.372065;1.0999705940532827;0.9831161373815188;0.8936642863407578;0.06785200534976142;0.06167581603065505;1.1021286982398544;9.9987484886288;0.9073761776060439;-0.08754799566265872;1.0609557584361033;1.0000657259975376;0.9114484204137315;1.0000150180333707
72.382065;1.0999700015188922;0.9831164731349005;0.8936650282898836;0.06785201293944029;0.061675856076182506;1.1021278940904087;9.998768830667654;0.9073767990278856;-0.08754799557401372;1.0609572254687156;1.0000666217585852;0.9114477420099875;1.0000140918046723
72.392065;1.0999694537546596;0.9831167583430608;0.8936657697330327;0.06785202135915104;0.061675897694124585;1.1021271939290649;9.998789517246136;0.9073774009122602;-0.08754799546779736;1.0609586419384627;1.000067511300703;0.9114471494841496;1.0000132274698785
72.402065;1.0999689531236823;0.9831169973673334;0.8936665122784538;0.06785203020283301;0.061675940986477044;1.1021265970849559;9.998810493475;0.9073779807433904;-0.08754799534558311;1.0609600055235289;1.0000683902783918;0.91144664719663;1.0000124227327176
72.412065;1.0999685014786225;0.9831171947354986;0.8936672582167918;0.06785203915439039;0.06167598601589553;1.10212610167757;9.998831715545656;0.9073785354790691;-0.08754799520929835;1.060961314443579;1.000069254457718;0.9114462377628257;1.0000116745271583
72.422065;1.0999680998017727;0.9831173547257263;0.89366801008384;0.06785204801701306;0.06167603281325335;1.1021257049153497;9.998853140812548;0.9073790624891831;-0.08754799506093883;1.0609625677182026;1.0000701001975565;0.9114459225018726;1.0000109794049519
72.432065;1.0999677481603714;0.9831174811441039;0.8936687706082647;0.06785205666951966;0.061676081406821674;1.1021254039451653;9.99887471644643;0.9073795596626189;-0.08754799490244532;1.0609637651384212;1.0000709246863586;0.9114457025308925;1.0000103332466919
72.442065;1.0999674458246245;0.9831175774925355;0.8936695432289781;0.06785206502815595;0.061676131844666617;1.1021251966432544;9.998896371535904;0.9073800248952667;-0.08754799473574373;1.0609649076842942;1.0000717257684908;0.9114455795568014;1.0000097314066736
72.452065;1.0999671914228537;0.983117646463864;0.8936703321221178;0.06785207303402878;0.061676184187140125;1.102125081508797;9.998918018448988;0.9073804557334197;-0.08754799456273572;1.060965998040246;1.0000725019427306;0.9114455555409324;1.0000091697237123
72.462065;1.0999669829646532;0.9831176882338346;0.8936711414114825;0.06785208062576335;0.06167623848027616;1.1021250568425556;9.99893956541878;0.9073808493977926;-0.08754799438528553;1.0609670405724785;1.00007325324226;0.9114456316189566;1.0000086452885268
72.472065;1.0999668179265614;0.9831176997549503;0.8936719745027453;0.06785208773508947;0.06167629472293611;1.102125120565541;9.9989609309901;0.9073812029299975;-0.08754799420546534;1.06096804051808;1.000073981977554;0.9114458073881504;1.0000081557518605
72.482065;1.0999666938222752;0.9831176764947057;0.8936728340929007;0.06785209431006789;0.06167635285257091;1.1021252709068594;9.998982048965429;0.9073815130852771;-0.08754799402582145;1.0609690033833337;1.000074692081843;0.9114460810480608;1.000007697608059
72.492065;1.0999666089619877;0.9831176147164998;0.893673722758618;0.06785210031645734;0.06167641276460507;1.1021255066083897;9.99900286113574;0.9073817761672335;-0.08754799384918593;1.060969935067488;1.000075387871804;0.9114464496164814;1.0000072655697467
72.502065;1.0999665627732467;0.9831175122726388;0.8936746435681994;0.0678521057404561;0.06167647434078818;1.1021258262105345;9.999023310658204;0.9073819885732443;-0.08754799367835152;1.0609708415813268;1.0000760732148695;0.9114469089023203;1.0000068538691285
72.512065;1.0999665552655655;0.983117368013112;0.8936756000197623;0.06785211058919699;0.06167653747134669;1.1021262271877523;9.999043349002983;0.9073821479716251;-0.08754799351606882;1.060971728175605;1.0000767507614128;0.9114474537405229;1.0000064576312249
72.522065;1.0999665862030437;0.9831171809541949;0.893676595525216;0.06785211483391201;0.0616766020758005;1.1021267057144568;9.999062947571561;0.9073822538740665;-0.08754799336513741;1.0609725989362622;1.000077421675252;0.9114480782092123;1.000006072915657
72.532065;1.0999666554521008;0.9831169503010749;0.8936776332883729;0.06785211834351267;0.061676668095815415;1.1021272572777105;9.99908209602023;0.9073823072513355;-0.08754799322840601;1.0609734569735132;1.0000780867489472;0.9114487758688781;1.0000056965005235
72.542065;1.0999667638405273;0.9831166761909601;0.8936787165720247;0.06785212089799544;0.061676735428242035;1.1021278775383567;9.999100789399666;0.9073823099499495;-0.08754799310878736;1.0609743045609292;1.0000787476254924;0.9114495408086535;1.0000053261857633
72.552065;1.099966912771481;0.9831163601333687;0.8936798486463147;0.06785212224857962;0.061676803851509455;1.1021285630221558;9.999119021052772;0.9073822640648989;-0.08754799300924494;1.0609751434630024;1.0000794067315024;0.9114503689142399;1.0000049605335881
72.562065;1.0999671034810137;0.9831160050770746;0.8936810325833687;0.06785212213512161;0.0616768730258133;1.102129311458622;9.99913678384988;0.9073821714302164;-0.08754799293263474;1.0609759755059447;1.0000800666386243;0.9114512579850991;1.0000045981077084
72.572065;1.0999673372383094;0.9831156150255184;0.8936822715750726;0.06785212028309803;0.061676942530941505;1.1021301210226606;9.999154068567217;0.9073820337372607;-0.08754799288141278;1.0609768026366104;1.0000807295582168;0.9114522068381806;1.0000042373219304
72.582065;1.0999676156456906;0.9831151940767588;0.8936835692235603;0.06785211642867331;0.061677011880796315;1.1021309887320545;9.99917085745832;0.9073818528761436;-0.08754799285741155;1.0609776269925597;1.000081397280323;0.9114532141863628;1.0000038765574573
72.592065;1.0999679400949784;0.9831147459053909;0.8936849289450158;0.06785211034037465;0.061677080545854676;1.1021319096605686;9.999187121666088;0.9073816312113546;-0.08754799286192824;1.0609784515934209;1.0000820718842949;0.9114542776550443;1.000003513930691
72.602065;1.0999683108240685;0.9831142742742329;0.8936863532331886;0.06785210182516142;0.06167714798360684;1.1021328774039119;9.999202824946671;0.9073813720654855;-0.087547992896006;1.0609792804736593;1.0000827561490144;0.9114553932919123;1.0000031469908965
72.612065;1.0999687267263183;0.9831137839104535;0.8936878436336528;0.06785209074323134;0.06167721363777056;1.1021338851004094;9.999217927965425;0.9073810799877331;-0.08754799296059751;1.0609801175514595;1.000083452737906;0.9114565552248303;1.0000027728791745
72.622065;1.0999691861696173;0.9831132806601306;0.8936894008644592;0.06785207701322249;0.06167727693827808;1.1021349269188143;9.999232390833154;0.9073807604152234;-0.08754799305656934;1.0609809652548132;1.0000841634408744;0.9114577553003264;1.000002388781987
72.632065;1.0999696876512728;0.9831127711107727;0.893691024556867;0.06785206057220013;0.06167733733319612;1.102135999330117;9.999246177569926;0.9073804188928911;-0.08754799318463334;1.060981823935006;1.0000848895168846;0.9114589836143958;1.0000019919520193
72.642065;1.099970230028817;0.9831122626255799;0.8936927129994291;0.06785204133470582;0.06167739433400404;1.1021371009228382;9.999259262671956;0.9073800602940054;-0.08754799334524242;1.0609826924598356;1.0000856321741;0.9114602301751786;1.000001579434649
72.652065;1.0999708130957424;0.9831117632011411;0.8936944635631386;0.06785201921923181;0.061677447543975625;1.1021382313922923;9.999271632229528;0.9073796886441554;-0.08754799353845345;1.0609835693787422;1.0000863925280885;0.9114614865994527;1.000001148108179
72.662065;1.099971437998455;0.983111280688922;0.8936962735816194;0.0678519942064047;0.061677496630529564;1.102139391105459;9.99928328440456;0.9073793073527248;-0.08754799376374493;1.0609844533590302;1.0000871720071016;0.9114627466688054;1.0000006950329432
72.672065;1.0999721071846476;0.9831108220965867;0.8936981405162144;0.06785196636450823;0.061677541272795296;1.1021405809832598;9.999294241114628;0.9073789191729276;-0.08754799401986488;1.060985342981399;1.0000879732170787;0.911464005911287;1.0000002178716787
72.682065;1.0999728244453741;0.9831103932772163;0.8937000611849212;0.0678519358324599;0.06167758117138125;1.1021418020280647;9.999304554447384;0.9073785259090397;-0.0875479943048522;1.060986236848257;1.000088799522608;0.9114652611858624;0.9999997152246055
72.692065;1.099973594302834;0.9831099990253718;0.8937020310207978;0.06785190276889545;0.06167761610943474;1.1021430548332272;9.999314291324746;0.9073781284189949;-0.08754799461622759;1.0609871340861994;1.0000896536169581;0.9114665105019532;0.9999991867872403
72.702065;1.0999744203731965;0.9831096433887393;0.8937040441789706;0.06785186730630728;0.06167764597049065;1.1021443393916368;9.999323513226708;0.9073777268868997;-0.08754799495126929;1.0609880344863405;1.000090537094288;0.9114677529749384;0.9999986332017001
72.712065;1.0999753042653093;0.9831093297285604;0.893706094301729;0.0678518295512922;0.061677670667133346;1.10214565488665;9.999332264679666;0.9073773203022345;-0.08754799530728966;1.0609889380919844;1.0000914510119434;0.9114689889503063;0.9999980556447013
72.722065;1.0999762456501987;0.9831090606158536;0.8937081750635133;0.06785178961903482;0.06167769005057857;1.102146999538761;9.999340569831555;0.9073769050994173;-0.08754799568161774;1.0609898451006048;1.0000923966067932;0.9114702200851345;0.9999974556558547
72.732065;1.0999772427872274;0.9831088376275744;0.8937102805721223;0.06785174767398415;0.06167770389261496;1.1021483710864814;9.99934844004427;0.9073764746703151;-0.08754799607132481;1.0609907555604385;1.000093375981768;0.9114714490330366;0.9999968351540947
72.742065;1.0999782932351978;0.9831086610233329;0.8937124058708955;0.06785170394583659;0.06167771192681228;1.1021497673943985;9.999355887390026;0.9073760203167052;-0.08754799647329779;1.0609916680606892;1.0000943922090506;0.9114726787292532;0.9999961961020062
72.752065;1.0999793945575016;0.9831085299787369;0.8937145466075247;0.06785165868295646;0.0616777139106639;1.1021511859469733;9.999362932400043;0.9073755326825953;-0.0875479968846916;1.0609925793115553;1.000095448707591;0.9114739120652907;0.9999955402317874
72.762065;1.099980544797298;0.9831084435129154;0.8937166980872802;0.06785161208616061;0.061677709699068724;1.1021526229445864;9.999369604082865;0.9073750031569517;-0.08754799730324846;1.0609934856119365;1.0000965483764417;0.9114751520482126;0.999994869222808
72.772065;1.099981742734326;0.983108401324273;0.893718855163996;0.06785156430855346;0.06167769928249994;1.1021540736404394;9.999375935410416;0.9073744248210827;-0.08754799772737124;1.0609943839306184;1.0000976925573415;0.9114764014346364;0.9999941848966739
72.782065;1.0999829877535012;0.9831084041084545;0.8937210127867352;0.06785151549068068;0.06167768276332072;1.1021555330044897;9.999381958234322;0.9073737925150387;-0.08754799815589906;1.0609952713458635;1.0000988800848503;0.9114776622038475;0.9999934893044777
72.792065;1.0999842795388308;0.9831084536151973;0.8937231661014838;0.06785146575328545;0.061677660333481696;1.1021569953956125;9.99938769989443;0.9073731025474204;-0.08754799858768726;1.06099614428958;1.0001001072461189;0.9114789357608787;0.9999927850153362
72.802065;1.0999856183653143;0.9831085523320463;0.8937253102973433;0.06785141515053035;0.06167763228118463;1.1021584545470253;9.999393178846823;0.9073723525107588;-0.08754799902158743;1.0609969988811503;1.0001013689009868;0.9114802233662783;0.9999920755328743
72.812065;1.0999870058746564;0.9831087023964498;0.8937274408535191;0.06785136362993562;0.0616775989692039;1.1021599045922663;9.999398402093723;0.9073715410295548;-0.08754799945680036;1.0609978320830002;1.0001026598296505;0.9114815262384507;0.9999913651262856
72.822065;1.099988445362746;0.9831089048066987;0.8937295534914654;0.06785131104689184;0.061677560820903;1.102161340572625;9.999403369327108;0.9073706676029456;-0.08754799989293864;1.0609986425710667;1.0001039752301415;0.9114828450154324;0.9999906580633681
72.832065;1.0999899411498264;0.9831091600167989;0.8937316433209478;0.06785125725341809;0.061677518374853954;1.1021627580509592;9.999408076851685;0.9073697325625824;-0.08754800032985614;1.060999430637597;1.0001053105764504;0.9114841788927022;0.9999899582848104
72.842065;1.0999914974974279;0.9831094689066493;0.8937337043959196;0.06785120219030784;0.06167747230182322;1.1021641530513688;9.999412517701193;0.9073687370682677;-0.08754800076759663;1.0610001976559982;1.0001066618877095;0.9114855258479662;0.9999892699742442
72.852065;1.099993117769875;0.9831098330551501;0.8937357300305557;0.0678511458775282;0.06167742331031765;1.1021655224313163;9.999416683023725;0.907367683430832;-0.08754800120625626;1.0610009458605396;1.0001080268520923;0.9114868836923439;0.9999885982388211
72.862065;1.0999948039579361;0.9831102544528006;0.893737712806893;0.0678510883179067;0.061677372034457764;1.1021668638486464;9.999420561234498;0.9073665752236266;-0.0875480016457248;1.0610016781356757;1.000109406024437;0.9114882503070614;0.9999879488839303
72.872065;1.0999965566105845;0.9831107348240997;0.8937396443858678;0.06785102942397607;0.061677318976438855;1.1021681752077799;9.999424135125262;0.9073654167599855;-0.08754800208559445;1.06100239755181;1.0001108027597307;0.9114896233357821;0.9999873273367194
72.882065;1.099998375211961;0.9831112746272769;0.89374151591075;0.06785096902351752;0.06167726450539297;1.1021694541131222;9.99942738332185;0.9073642126139079;-0.08754800252526143;1.0610031073411508;1.0001122218316265;0.9114910004552784;0.9999867375104181
72.892065;1.1000002584396853;0.9831118723500659;0.8937433187695254;0.06785090690539172;0.06167720891146261;1.1021706978809551;9.99943027946377;0.9073629672863881;-0.0875480029641875;1.0610038111288143;1.0001136680670824;0.911492380003978;0.9999861812605065
72.902065;1.100002204203123;0.983112524830833;0.8937450451996632;0.06785084284786301;0.061677152492456165;1.1021719041269347;9.999432786911756;0.9073616846249616;-0.08754800340212203;1.0610045124672585;1.0001151457302344;0.9114937610760432;0.9999856584675976
72.912065;1.100004209920368;0.9831132283228032;0.8937466886572407;0.06785077663970504;0.06167709560809358;1.1021730708878086;9.999434860163664;0.9073603674063409;-0.08754800383897345;1.0610052143005693;1.0001166584786496;0.9114951430993509;0.9999851675004686
72.922065;1.1000062728963473;0.9831139793040298;0.8937482436620494;0.06785070811182388;0.06167703865542766;1.1021741964009537;9.999436452440335;0.9073590177610112;-0.0875480042746105;1.0610059194351025;1.0001182096260366;0.9114965257856577;0.9999847060176216
72.932065;1.1000083902595976;0.9831147746692647;0.8937497051510479;0.06785063714399268;0.0616769820077501;1.1021752798646893;9.999437522034508;0.9073576378517836;-0.08754800470889708;1.0610066312408821;1.000119801985544;0.9114979093566717;0.9999842715347437
72.942065;1.1000105584983753;0.983115611714981;0.8937510685825392;0.06785056365623587;0.06167692598286667;1.1021763223414034;9.999438036348694;0.9073562297251775;-0.08754800514177928;1.061007353472649;1.0001214369195626;0.9114992942670957;0.9999838614192619
72.952065;1.1000127732629308;0.983116488229494;0.8937523309492851;0.06785048760050216;0.06167687085709283;1.1021773267520674;9.999437971277478;0.907354795019534;-0.08754800557334248;1.0610080894745786;1.0001231138335132;0.9115006808422135;0.9999834725918973
72.962065;1.1000150296022826;0.9831174026663558;0.8937534912030483;0.06785040891482783;0.061676816902711776;1.1021782975422605;9.999437310418317;0.907353335450223;-0.08754800600371579;1.061008841411967;1.0001248308275925;0.9115020693570196;0.9999831009245318
72.972065;1.1000173223344638;0.9831183542025473;0.8937545499390332;0.06785032746338805;0.06167676441935272;1.1021792398895403;9.999436051262931;0.9073518530867869;-0.08754800643275804;1.0610096098740593;1.0001265854122896;0.9115034600551083;0.9999827408628607
72.982065;1.1000196465929184;0.9831193422583591;0.8937555089784976;0.0678502430263288;0.06167671375063972;1.102180158641207;9.999434210714035;0.907350349839824;-0.08754800686001246;1.0610103938297546;1.0001283746373644;0.9115048530398341;0.9999823861812621
72.992065;1.100021998018709;0.9831203655190701;0.8937563706016148;0.06785015535140555;0.061676665287890974;1.1021810582525708;9.999431820261742;0.9073488273210137;-0.08754800728511972;1.0610111906919735;1.0001301948910442;0.9115062482909373;0.9999820316806347
73.002065;1.1000243718361318;0.9831214214482633;0.8937571366691384;0.06785006424548436;0.06167661945242924;1.1021819431069735;9.999428912128353;0.9073472875312922;-0.08754800770812406;1.0610119964732925;1.000132041630179;0.911507645387846;0.9999816746025421
73.012065;1.1000267617132133;0.9831225071296352;0.89375780861759;0.06784996966133623;0.06167657664477394;1.1021828167601535;9.999425508426592;0.9073457333442645;-0.0875480081293354;1.0610128060066257;1.0001339093179253;0.9115090431715407;0.9999813145642236
73.022065;1.1000291596350893;0.9831236208485403;0.893758388456058;0.06784987171160796;0.061676537183110273;1.1021836810574845;9.999421624306175;0.907344168219246;-0.08754800854911327;1.0610136130477836;1.0001357914518216;0.9115104401819473;0.999980951963137
73.032065;1.1000315568552186;0.9831247627127637;0.8937588795497438;0.06784977059639276;0.06167650126561711;1.1021845361216493;9.999417275766517;0.9073425957675073;-0.08754800896784011;1.0610144101981163;1.0001376808342635;0.9115118355196387;0.9999805866400218
73.042065;1.1000339452158563;0.9831259339842433;0.893759286125923;0.0678496665348865;0.06167646895502529;1.1021853805192174;9.999412479989008;0.9073410195296283;-0.08754800938576542;1.0610151891223085;1.000139570405023;0.9115132289954991;0.9999802183540806
73.052065;1.1000363174244983;0.983127136641361;0.8937596121923391;0.06784955975702803;0.061676440184605226;1.1021862116628371;9.999407252875537;0.9073394427435119;-0.08754800980275504;1.0610159417522742;1.0001414538786917;0.9115146202011777;0.999979847679737
73.062065;1.1000386663169512;0.983128373260543;0.8937598610469061;0.06784945051205413;0.061676414796351116;1.1021870268820588;9.999401606163072;0.9073378684191835;-0.08754801021835945;1.0610166617820833;1.0001433256917345;0.911516007506224;0.9999794757018902
73.072065;1.1000409849065123;0.9831296463507859;0.8937600351872511;0.06784933907426666;0.06167639260653621;1.1021878244751782;9.999395543399272;0.9073362997503673;-0.08754801063199136;1.061017344651694;1.0001451806568609;0.9115173882730881;0.9999791032668416
73.082065;1.1000432673030365;0.9831309577996921;0.8937601363313896;0.06784922574512996;0.061676373475907376;1.102188603904414;9.999389063693807;0.9073347402685785;-0.0875480110429513;1.0610179861963025;1.0001470136518413;0.9115187602766359;0.999978730622938
73.092065;1.1000455092626784;0.9831323088295492;0.8937601656810674;0.06784911082382834;0.06167635733401537;1.1021893651411487;9.999382171546914;0.9073331938550431;-0.08754801145052352;1.0610185821040417;1.000148819712563;0.9115201232110084;0.9999783576804553
73.102065;1.100047708131631;0.9831336997741104;0.8937601238002424;0.06784899458619573;0.061676344147996984;1.102190107817648;9.999374878857045;0.907331664775808;-0.08754801185410849;1.0610191284075936;1.0001505945905618;0.911521479183738;0.9999779848726231
73.112065;1.1000498620958477;0.9831351296845605;0.8937600101723995;0.06784887730972007;0.061676333918768866;1.102190830861024;9.999367201561586;0.9073301574533308;-0.08754801225310112;1.0610196215843979;1.0001523353201156;0.9115228320288516;0.9999776137135775
73.122065;1.1000519688067263;0.9831365964893014;0.8937598232762944;0.06784875925406184;0.06167632672375162;1.1021915328146432;9.999359159032421;0.9073286762603567;-0.08754801264660632;1.0610200584613092;1.000154040501185;0.9115241862088264;0.9999772467081367
73.132065;1.1000540247316268;0.9831380977007764;0.8937595610014833;0.06784864058800033;0.06167632272074469;1.1021922123363102;9.999350773218433;0.9073272257097177;-0.08754801303330872;1.0610204364135156;1.00015571008042;0.911525545715972;0.9999768871204959
73.142065;1.1000560260136543;0.9831396309856487;0.8937592213383836;0.0678485213880844;0.06167632210138493;1.102192868616607;9.999342066318253;0.9073258107846572;-0.08754801341159182;1.0610207530927211;1.000157344369886;0.9115269131696483;0.9999765383081468
73.152065;1.1000579696063368;0.9831411944348792;0.8937588032942144;0.0678484017237226;0.06167632504922091;1.1021935018795557;9.999333056040754;0.907324437003572;-0.08754801377981744;1.0610210059453717;1.0001589428533189;0.9115282898988566;0.9999762025255498
73.162065;1.1000598536162411;0.9831427865583248;0.8937583072105516;0.06784828174561712;0.06167633173654526;1.102194113438958;9.999323747860826;0.9073231101146172;-0.08754801413649219;1.06102119277798;1.000160503928403;0.9115296768587885;0.9999758803221916
73.172065;1.100061677188277;0.9831444058276338;0.8937577342521975;0.06784816171672663;0.061676342367959915;1.1021947054000658;9.99931413496705;0.9073218356737972;-0.08754801448008251;1.0610213129878356;1.0001620257647768;0.9115310752011885;0.9999755710567223
73.182065;1.1000634403008243;0.9831460504812716;0.8937570856489598;0.0678480419735853;0.061676357216146435;1.1021952807776345;9.999304212565749;0.9073206183988386;-0.08754801480882078;1.0610213675728617;1.0001635073448107;0.9115324862145253;0.9999752735672804
73.192065;1.100065143451186;0.9831477192872146;0.8937563623509895;0.06784792285133158;0.061676376592023595;1.102195843546709;9.99929399071304;0.9073194610832904;-0.08754801512091487;1.0610213576636551;1.0001649492731561;0.911533910776222;0.9999749862077125
73.202065;1.1000667875100456;0.9831494121385369;0.8937555651513255;0.06784780462365382;0.06167640078105732;1.102196398384123;9.999283490179756;0.907318363964789;-0.08754801541487317;1.0610212834285553;1.0001663542370482;0.9115353486417292;0.999974706692673
73.212065;1.1000683738652968;0.9831511292570178;0.8937546948840498;0.06784768750930771;0.06167643000215572;1.1021969504554072;9.99927272973862;0.9073173253494266;-0.08754801568953816;1.0610211438261565;1.0001677260624506;0.9115367987903268;0.999974432477743
73.222065;1.1000699043057371;0.9831528698025795;0.8937537526574081;0.06784757172428868;0.06167646439183229;1.1021975045971608;9.999261719546116;0.9073163427909761;-0.08754801594396512;1.061020936405977;1.0001690680886444;0.911538260610775;0.9999741619064826
73.232065;1.1000713804265745;0.9831546316073498;0.8937527402012932;0.06784745750817955;0.06167650401399845;1.1021980642393598;9.999250463872448;0.9073154137361231;-0.08754801617744463;1.0610206575932046;1.0001703831728965;0.9115397339613632;0.9999738951547616
73.242065;1.1000728032713207;0.9831564119826224;0.8937516602023488;0.06784734512773304;0.061676548895655985;1.10219863149582;9.999238966811365;0.9073145355618423;-0.08754801638960205;1.0610203035271246;1.000171674621465;0.9115412185620478;0.9999736338032008
73.252065;1.1000741736031345;0.9831582079224969;0.8937505161965261;0.0678472348903542;0.061676599049758536;1.1021992077617744;9.999227235569597;0.9073137057259455;-0.08754801658033906;1.0610198702648532;1.0001729464797124;0.911542714490887;0.9999733801554064
73.262065;1.1000754920280926;0.9831600155790465;0.8937493117288287;0.06784712711887789;0.061676654492793394;1.1021997936538932;9.999215283394042;0.9073129222399482;-0.08754801674961328;1.0610193535451475;1.000174203607394;0.9115442226906476;0.9999731370260211
73.272065;1.1000767584988442;0.9831618301659085;0.8937480493952408;0.06784702205926943;0.061676715292847226;1.1022003893115726;9.999203130460856;0.9073121837564726;-0.08754801689727255;1.0610187492396292;1.000175451436798;0.9115457443676727;0.9999729069533699
73.282065;1.100077972026857;0.9831636465747419;0.8937467304711336;0.06784691983632653;0.06167678160929727;1.1022009953337126;9.999190799350842;0.9073114888982845;-0.08754801702308534;1.0610180540363052;1.0001766949894217;0.9115472803873644;0.9999726917218575
73.292065;1.1000791314522034;0.9831654603788677;0.8937453551578625;0.06784682051833132;0.06167685367050571;1.1022016125715322;9.999178312027384;0.9073108355968031;-0.08754801712683531;1.0610172657060157;1.0001779377183921;0.9115488311284929;0.9999724930434021
73.302065;1.100080236802555;0.9831672684696214;0.8937439231304012;0.06784672417218321;0.06167693171286872;1.1022022409483903;9.999165691171447;0.9073102208732914;-0.08754801720841457;1.0610163829544486;1.0001791808027762;0.9115503965667177;0.9999723125402582
73.312065;1.100081290279538;0.9831690690122639;0.8937424339674317;0.06784663084956268;0.06167701594979097;1.10220287902056;9.999152959905253;0.9073096408763445;-0.08754801726800679;1.0610154047020857;1.0001804235280847;0.9115519765555353;0.9999721502463569
73.322065;1.1000822968915234;0.9831708613439742;0.8937408877113077;0.06784654056526648;0.06167710658045181;1.1022035238080319;9.999140139009041;0.9073090915623907;-0.08754801730623965;1.061014329857301;1.0001816648856077;0.9115535709758608;0.9999720039892129
73.332065;1.1000832646553675;0.9831726459676737;0.8937392856111407;0.06784645329633208;0.061677203786026966;1.1022041705013612;9.999127241068113;0.9073085697101095;-0.08754801732411517;1.0610131583672093;1.0001829049192015;0.911555179527391;0.9999718712985535
73.342065;1.1000842037969343;0.983174424383811;0.8937376297576951;0.06784636899073011;0.061677307695543665;1.1022048130748694;9.999114264569275;0.9073080732534408;-0.08754801732268623;1.0610118918967602;1.0001841444546349;0.9115568012307295;0.9999717513428242
73.352065;1.1000851251277028;0.983176198525546;0.8937359216104145;0.06784628757165376;0.06167741834442759;1.1022054453605228;9.9991012009039;0.9073076013567397;-0.08754801730268216;1.0610105334913018;1.0001853841042496;0.9115584342949977;0.9999716443686855
73.362065;1.1000860386440745;0.9831779700625879;0.8937341613624388;0.0678462089425007;0.061677535636891115;1.1022060614792732;9.999088052872812;0.9073071547655722;-0.087548017264388;1.0610090872417448;1.000186624125361;0.9115600765739951;0.9999715505981048
73.372065;1.1000869534173217;0.983179740349022;0.8937323487292297;0.06784613301975763;0.06167765934719443;1.1022066556485723;9.999074846695637;0.9073067355529468;-0.08754801720785381;1.0610075577984703;1.0001878649102853;0.9115617256643483;0.9999714705976598
73.382065;1.1000878780879657;0.9831815104735838;0.8937304838430777;0.06784605977806686;0.06167778918739182;1.10220722202882;9.999061633082606;0.9073063459048792;-0.08754801713326128;1.061005950009578;1.0001891070311986;0.9115633785443275;0.9999714059008594
73.392065;1.1000888206401076;0.9831832804303275;0.8937285674427723;0.06784598925099805;0.061677924856569144;1.1022077552012983;9.999048483324108;0.9073059868606488;-0.0875480170411144;1.0610042695712896;1.000190350662465;0.9115650314183374;0.9999713586312535
73.402065;1.1000897877564393;0.9831850481368077;0.8937266009626259;0.06784592150300368;0.06167806601727876;1.1022082509120725;9.999035480105652;0.9073056578368088;-0.0875480169321354;1.0610025236299006;1.0001915945662834;0.9115666799367655;0.999971330037609
73.412065;1.1000907842956056;0.983186809521087;0.8937245868664327;0.06784585662702824;0.06167821227959915;1.102208706254655;9.999022707548388;0.9073053568167531;-0.08754801680705458;1.061000720177233;1.000192835324934;0.9115683194727986;0.999971318800833
73.422065;1.1000918126236792;0.9831885593465378;0.8937225287598504;0.06784579472773904;0.06167836324920722;1.102209119300139;9.999010248984773;0.907305080867549;-0.0875480166663782;1.060998867213172;1.0001940679068326;0.911569944908511;0.9999713207702798
73.432065;1.1000928720379568;0.9831902916982986;0.8937204309833227;0.0678457358623581;0.06167851861022192;1.1022094887229341;9.9989981893229;0.9073048269095823;-0.08754801651020826;1.0609969726811865;1.0001952869643291;0.9115715503197144;0.9999713302970139
73.442065;1.100093959458511;0.9831920003442153;0.893718297754271;0.06784568001716018;0.06167867815866535;1.1022098133879168;9.998986613565423;0.907304591949174;-0.08754801633830428;1.0609950446934162;1.0001964874344527;0.9115731293008165;0.9999713413759341
73.452065;1.1000950711899449;0.9831936796023765;0.8937161327695295;0.06784562715978985;0.06167884174385993;1.102210091551656;9.99897560054235;0.9073043723372277;-0.08754801615040238;1.0609930915224455;1.0001976645374848;0.9115746756337066;0.9999713476751648
73.462065;1.100096203884032;0.9831953252503104;0.8937139398865287;0.06784557730974002;0.06167900919358468;1.10221032045986;9.998965217034508;0.9073041633111487;-0.0875480159465172;1.0609911215481598;1.000198813768792;0.9115761837572237;0.9999713423704198
73.472065;1.1000973545981274;0.9831969346112318;0.8937117239334628;0.06784553054596347;0.06167918029477358;1.1022104974706308;9.998955514606926;0.9073039595838067;-0.0875480157270464;1.0609891430764802;1.0001999310495298;0.9115776489815254;0.9999713182575387
73.482065;1.1000985210244794;0.9831985054778668;0.8937094908466668;0.06784548695628764;0.06167935482401505;1.1022106217167666;9.99894652848197;0.9073037561506705;-0.08754801549276377;1.0609871639185797;1.0002010131827253;0.9115790676789082;0.9999712678270595
73.492065;1.1000997014439673;0.9832000346093729;0.8937072469642553;0.06784544660976499;0.061679532591901925;1.1022106941821104;9.998938281347316;0.9073035486569975;-0.08754801524469982;1.0609851914745596;1.0002020580780069;0.9115804374283942;0.9999711836348413
73.502065;1.1001008945838038;0.9832015173747848;0.8937049976679774;0.0678454095542008;0.06167971346300406;1.1022107160855605;9.998930793173722;0.9073033332717825;-0.08754801498388823;1.0609832334623177;1.0002030645476379;0.911581756721062;0.9999710591867585
73.512065;1.1001021001513303;0.9832029487408972;0.8937027466139338;0.06784537580558367;0.061679897350370355;1.1022106875122815;9.998924090244667;0.907303106397336;-0.08754801471121151;1.0609812983859461;1.0002040326054735;0.9115830243265546;0.9999708895855366
73.522065;1.1001033188106686;0.9832043238901009;0.8937004962377487;0.06784534534144608;0.06168008421700982;1.1022106074645908;9.998918205762815;0.907302864716422;-0.08754801442749717;1.0609793952916902;1.0002049638402777;0.9115842389064385;0.9999706715130341
73.532065;1.1001045512096104;0.9832056380665533;0.8936982484491979;0.06784531810427975;0.0616802740703157;1.102210474394793;9.998913174449282;0.907302605412377;-0.08754801413360311;1.0609775329584386;1.0002058608465816;0.9115853991349887;0.9999704030013756
73.542065;1.1001057973225614;0.9832068869140393;0.8936960047006997;0.06784529403039803;0.06168046692138776;1.1022102863818528;9.998909028022512;0.9073023262629224;-0.08754801383030293;1.060975719054834;1.0002067263655705;0.9115865040430731;0.9999700831364221
73.552065;1.1001070559556878;0.9832080672444365;0.8936937660143012;0.06784527309988624;0.061680662724890346;1.1022100415844913;9.998905788868274;0.9073020257402525;-0.08754801351818274;1.060973959733352;1.0002075627220623;0.9115875529343989;0.9999697120193677
73.562065;1.1001083241302934;0.9832091770507518;0.8936915334224688;0.06784525535920152;0.061680861328882564;1.1022097392580068;9.99890346310101;0.9073017032557514;-0.08754801319763286;1.0609722593821853;1.000208371433026;0.91158854501199;0.9999692914674568
73.572065;1.100109596954876;0.9832102147298564;0.8936893083116374;0.06784524087620061;0.06168106249370261;1.1022093801665818;9.998902043461156;0.9073013594421137;-0.08754801286877296;1.0609706203547604;1.000209153131152;0.911589479636463;0.9999688254239744
73.582065;1.1001108679678993;0.9832111784969628;0.8936870924427994;0.0678452296444567;0.06168126596726757;1.1022089652386073;9.99890151679629;0.907300995847666;-0.08754801253136982;1.0609690435839652;1.0002099078619378;0.9115903568173445;0.9999683192893151
73.592065;1.100112130047298;0.9832120663597429;0.8936848880655102;0.06784522154933649;0.061681471513309605;1.102208493585854;9.998901865402145;0.9073006138251606;-0.08754801218493301;1.0609675302087538;1.0002106354091644;0.9115911769806416;0.9999677791845826
73.602065;1.1001133771468958;0.9832128766236299;0.8936826979837377;0.06784521646022733;0.06168167890403943;1.1022079623217003;9.998903068172895;0.907300213676659;-0.08754801182886085;1.0609660825116292;1.0002113355710134;0.9115919403482151;0.999967211592076
73.612065;1.1001146056733446;0.9832136087759712;0.893680525061718;0.06784521433812418;0.06168188794504201;1.1022073683267888;9.998905105745203;0.9072997946620448;-0.08754801146243502;1.0609647038169596;1.0002120087550253;0.9115926464196524;0.9999666225656325
73.622065;1.1001158140294987;0.9832142639889954;0.8936783713373514;0.06784521523206814;0.06168209848942135;1.1022067097000927;9.998907964465742;0.9072993552136632;-0.08754801108473513;1.0609633986398908;1.0002126564545255;0.9115932935749317;0.9999660165898104
73.632065;1.1001170009306191;0.9832148447975176;0.8936762377236364;0.06784521917703992;0.0616823103792839;1.1022059858135358;9.998911636505882;0.9072988930345051;-0.08754801069452613;1.0609621728774936;1.0002132808127548;0.9115938787306038;0.9999653962702573
73.642065;1.1001181642886944;0.9832153542030281;0.8936741248025013;0.0678452261236502;0.06168252336699829;1.1022051969316815;9.99891611534174;0.9072984052790536;-0.08754801029030414;1.0609610331467458;1.0002138836750754;0.9115943970079852;0.9999647631714551
73.652065;1.100119301136595;0.9832157948378263;0.8936720333547494;0.06784523597065084;0.061682737119887816;1.1022043441218676;9.99892139071842;0.9072978888105702;-0.08754800987077664;1.0609599854303051;1.0002144661155496;0.9115948416666096;0.9999641190407351
73.662065;1.1001204077362108;0.9832161688001447;0.8936699635217837;0.0678452486031369;0.06168295128693682;1.1022034295249086;9.998927448614086;0.9072973405321454;-0.08754800943528399;1.0609590339913633;1.00021502857473;0.9115952045758041;0.9999634668198945
73.672065;1.100121479564219;0.983216478221868;0.8936679139650748;0.06784526387206166;0.06168316551849415;1.102202456465394;9.998934271207041;0.9072967576535877;-0.08754800898356929;1.060958181638212;1.0002155708380007;0.9115954773057536;0.9999628108939191
73.682065;1.1001225119462301;0.9832167262739623;0.8936658821805693;0.06784528158127813;0.06168337944659057;1.1022014288231565;9.998941831402231;0.9072961376469204;-0.08754800851531426;1.0609574310266043;1.0002160918001732;0.9115956524259713;0.999962156433644
73.692065;1.1001235012549722;0.9832169178464559;0.8936638653732302;0.0678453015000646;0.06168359270117479;1.1022003508487088;9.99895008873529;0.9072954782310518;-0.08754800802999559;1.060956785532793;1.0002165895997424;0.9115957241570096;0.9999615086603943
73.702065;1.1001244451645236;0.9832170592574677;0.8936618613559641;0.06784532335582856;0.0616838049373787;1.102199228073181;9.998958994302123;0.9072947777363961;-0.08754800752702385;1.0609562488568933;1.0002170615697055;0.9115956883712849;0.9999608726105617
