time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.712065;1.1001253417542136;0.9832171571339102;0.8936598689870965;0.06784534682277972;0.0616840158405239;1.102198067582759;9.998968499808624;0.9072940352684522;-0.08754800700604046;1.0609558239755739;1.0002175036616006;0.9115955424922301;0.9999602532209012
73.722065;1.1001261890864082;0.9832172170279062;0.8936578879608398;0.06784537154784734;0.061684225144354995;1.1021968771499722;9.998978562201145;0.907293250369728;-0.08754800646723662;1.0609555125819106;1.0002179106335551;0.911595285142602;0.9999596554682589
73.732065;1.100126985597354;0.9832172427212876;0.8936559186489487;0.06784539719746369;0.0616844326404714;1.1021956646855897;9.998989143476313;0.9072924230437619;-0.08754800591136609;1.0609553148708781;1.000218277291724;0.9115949157536785;0.9999590844946716
73.742065;1.1001277302415378;0.9832172365989259;0.8936539619957593;0.06784542347100465;0.06168463814838691;1.1021944387168707;9.999000210369267;0.9072915542822841;-0.08754800533938417;1.0609552292542006;1.0002185991878356;0.9115944347610284;0.9999585453651982
73.752065;1.1001284223368624;0.9832172002273496;0.8936520189800231;0.06784545006202242;0.0616848415000348;1.1021932092454416;9.999011734696726;0.9072906461024813;-0.08754800475208896;1.0609552524828296;1.0002188721991734;0.9115938439081694;0.999958042249628
73.762065;1.1001290614410937;0.9832171346847273;0.8936500900471975;0.06784547662628293;0.06168504254804933;1.1021919879682116;9.999023689851851;0.9072897010258537;-0.08754800415000469;1.0609553803134806;1.0002190921900378;0.9115931458583993;0.9999575780580343
73.772065;1.100129647563895;0.983217040983623;0.8936481748165285;0.06784550279877981;0.06168524115943805;1.1021907875391037;9.99903604619511;0.9072887218361438;-0.08754800353339673;1.0609556084476208;1.0002192556839724;0.9115923431299905;0.9999571550582377
73.782065;1.100130181529369;0.9832169204933892;0.8936462720111856;0.06784552821892864;0.06168543721041236;1.1021896203773693;9.999048771658169;0.907287711769153;-0.08754800290235011;1.0609559330279907;1.0002193607582313;0.9115914369496332;0.9999567753088596
73.792065;1.100130664476972;0.9832167750470824;0.8936443799870191;0.06784555253578936;0.061685630581448304;1.1021884978443823;9.999061834173547;0.907286674413475;-0.08754800225691742;1.0609563499072807;1.0002194068073036;0.9115904270933307;0.999956440265871
73.802065;1.100131097569417;0.9832166065375579;0.8936424974645769;0.06784557539812748;0.06168582111626054;1.1021874300062766;9.999075201835437;0.9072856132749874;-0.08754800159720832;1.0609568536396827;1.000219393493036;0.9115893132512825;0.999956150524104
73.812065;1.1001314827701714;0.9832164163223059;0.8936406238362823;0.06784559643070308;0.06168600859037704;1.1021864258248228;9.999088842041193;0.9072845318069193;-0.08754800092338236;1.0609574376157058;1.0002193197836666;0.9115880964332348;0.9999559063930343
73.822065;1.1001318225496495;0.9832162053963044;0.8936387597384553;0.06784561522714556;0.06168619274963979;1.1021854940887355;9.999102722956712;0.9072834334574083;-0.08754800023572067;1.0609580953363826;1.0002191832256944;0.9115867789770191;0.9999557084643391
73.832065;1.1001321186182031;0.9832159753266215;0.8936369077302202;0.06784563140655096;0.061686373380302216;1.1021846441237773;9.999116820510336;0.9072823208359463;-0.08754799953483042;1.060958821733167;1.0002189803602226;0.9115853637956884;0.9999555576838046
73.842065;1.1001323720263794;0.983215729014476;0.893635071700279;0.0678456446907685;0.061686550351719105;1.1021838848046503;9.999131124310837;0.9072811949395875;-0.08754799882178389;1.0609596134579287;1.0002187085136645;0.9115838536150093;0.9999554554500186
73.852065;1.1001325846391365;0.983215470674684;0.8936332552484577;0.06784565489214757;0.06168672360054245;1.1021832232322673;9.999145632441273;0.9072800554987227;-0.08754799809809427;1.0609604686337983;1.0002183666527487;0.911582250454873;0.9999554034769884
73.862065;1.100132760610821;0.983215204771851;0.8936314607594629;0.06784566184167871;0.06168689307283572;1.1021826653088829;9.99916034034186;0.9072789018301587;-0.08754799736563743;1.0609613867803038;1.000217954319713;0.911580555789272;0.9999554033206359
73.872065;1.100132906496394;0.9832149347822313;0.8936296896276222;0.06784566537674176;0.06168705869195275;1.1021822174744116;9.999175232763756;0.9072777332880557;-0.08754799662661383;1.060962368080802;1.0002174706106526;0.9115787713252101;0.9999554565417295
73.882065;1.1001330295431877;0.9832146631677593;0.893627942471003;0.0678456653905041;0.06168722037984081;1.1021818870509739;9.999190281280379;0.9072765492151956;-0.0875479958835366;1.0609634119959748;1.0002169140007684;0.9115768999019891;0.9999555653626931
73.892065;1.1001331353032109;0.9832143921026101;0.8936262192938161;0.06784566188141344;0.06168737808116459;1.1021816807069549;9.999205449786649;0.9072753490864948;-0.08754799513913804;1.0609645166767023;1.0002162821706624;0.9115749459813036;0.99995573240911
73.902065;1.1001332261475572;0.9832141236725761;0.8936245206638984;0.06784565496491597;0.06168753174849493;1.1021816032370875;9.999220701080914;0.9072741331213158;-0.08754799439626455;1.060965679371862;1.0002155721592523;0.9115729151791724;0.9999559596011812
73.912065;1.1001333014925894;0.9832138598997431;0.8936228490082297;0.06784564484463028;0.06168768133268707;1.1021816579714196;9.999235995929173;0.9072729024057998;-0.08754799365794057;1.0609668968969208;1.0002147813770548;0.9115708132614613;0.9999562478379898
73.922065;1.1001333591683036;0.9832136033311337;0.8936212082229985;0.06784563179563276;0.061687826805745125;1.10218184761491;9.99925128911142;0.907271658512473;-0.08754799292742323;1.0609681658170869;1.0002139087415245;0.9115686456396815;0.9999565975578685
73.932065;1.1001333967603895;0.9832133574506174;0.8936196021930032;0.06784561619885811;0.06168796815055121;1.1021821743746851;9.999266528209878;0.9072704036367945;-0.08754799220813;1.0609694828123757;1.0002129553276005;0.9115664173461963;0.9999570089396477
73.942065;1.1001334121172799;0.9832131261234451;0.8936180340389095;0.06784559855858449;0.061688105305409496;1.102182639609327;9.999281656665786;0.907269140708409;-0.0875479915036231;1.0609708450196547;1.0002119242191836;0.9115641332414284;0.9999574820134814
73.952065;1.1001334031227092;0.9832129125157211;0.8936165063166439;0.06784557942459173;0.061688238152830976;1.1021832433939784;9.999296618142973;0.9072678728717747;-0.08754799081749483;1.0609722494314482;1.0002108193274806;0.9115617981073001;0.9999580169456901
73.962065;1.1001333674323248;0.9832127184522036;0.8936150211119761;0.06784555929786741;0.06168836659053131;1.1021839843727976;9.999311355455504;0.9072666031273868;-0.08754799015301264;1.060973692151726;1.000209644572019;0.9115594159555305;0.9999586139797724
73.972065;1.1001333026952869;0.9832125447450358;0.893613579628948;0.06784553862689342;0.06168849060759996;1.1021848601247097;9.999325807122249;0.9072653343339303;-0.08754798951288884;1.060975168370353;1.000208404510303;0.9115569893490556;0.9999592735151491
73.982065;1.1001332073570647;0.9832123919224935;0.8936121818922205;0.06784551785624514;0.06168861027277647;1.1021858673270952;9.999339911383842;0.9072640691462149;-0.08754798889937031;1.060976672251596;1.000207104700015;0.9115545197773289;0.9999599961973871
73.992065;1.1001330810735022;0.9832122606933142;0.8936108268476274;0.06784549746050796;0.06168872563680945;1.1021870016907367;9.999353613933867;0.9072628098185566;-0.08754798831444648;1.0609781967648373;1.0002057506417101;0.9115520083986588;0.9999607824382488
74.002065;1.1001329241729019;0.9832121524058487;0.8936095127027552;0.06784547792988546;0.061688836653677095;1.1021882588197576;9.999366866731314;0.9072615580411173;-0.08754798776003923;1.060979734043844;1.0002043467061426;0.9115494561515249;0.9999616321748012
74.012065;1.1001327373131908;0.9832120693180406;0.893608237698848;0.0678454597012134;0.06168894320276862;1.1021896352912999;9.999379620614029;0.9072603150887082;-0.08754798723806163;1.0609812762153534;1.000202896148218;0.9115468635108728;0.9999625450591668
74.022065;1.1001325215290605;0.9832120140138348;0.8936070012237507;0.06784544311191892;0.06168904517280059;1.1021911281957542;9.999391822470157;0.9072590822563623;-0.087547986750268;1.0609828164437451;1.0002014019281475;0.9115442310269475;0.9999635204409977
74.032065;1.100132277903969;0.9832119885153635;0.8936058043800483;0.06784542842200511;0.06168914253863892;1.1021927335775632;9.999403421301501;0.9072578613382116;-0.08754798629815366;1.060984349251637;1.0001998678715924;0.9115415604838911;0.9999645574079352
74.042065;1.100132007436289;0.9832119944425547;0.8936046495675476;0.06784541585357896;0.061689235398160215;1.1021944454181376;9.99941438547232;0.907256655028479;-0.08754798588309302;1.0609858697684105;1.000198299391527;0.9115388551240832;0.9999656546165256
74.052065;1.100131711343059;0.9832120343392551;0.8936035398047217;0.06784540561354084;0.06168932392231586;1.1021962556941876;9.999424715072616;0.9072554669384245;-0.08754798550646832;1.060987373276332;1.0001967027888998;0.9115361188650868;0.9999668095020243
74.062065;1.1001313913114;0.983212112245506;0.8936024781494358;0.0678453978980959;0.061689408242581706;1.1021981550020263;9.999434430032768;0.9072543012318821;-0.08754798516966335;1.0609888555309828;1.0001950837616593;0.9115333561872587;0.9999680180786386
74.072065;1.1001310499332524;0.9832122323759724;0.8936014671163272;0.06784539289197318;0.06168948839323165;1.1022001334383542;9.99944355160546;0.9072531623901642;-0.08754798487403581;1.0609903125844067;1.0001934468804752;0.9115305731890538;0.9999692757869608
74.082065;1.100130690976303;0.9832123977026067;0.8936005089201507;0.06784539077885657;0.06168956432094278;1.1022021814309702;9.99945209818215;0.9072520550201709;-0.08754798462082806;1.0609917402143438;1.000191796007412;0.9115277781536857;0.9999705783281715
74.092065;1.1001303187551958;0.9832126099046191;0.8935996065406765;0.06784539176590262;0.06168963589408674;1.1022042897732112;9.999460087786264;0.9072509832541692;-0.08754798441099557;1.0609931343154264;1.0001901343406139;0.9115249804666173;0.9999719220792842
74.102065;1.1001299369562187;0.9832128699260593;0.8935987637320141;0.06784539609582174;0.06168970293319903;1.1022064489736323;9.999467541042112;0.9072499496868994;-0.08754798424505639;1.060994491229051;1.0001884640768937;0.911522188905107;0.9999733042530587
74.112065;1.1001295477529915;0.9832131783704545;0.893597983710438;0.06784540401505265;0.06168976528586935;1.1022086492642442;9.999474483415462;0.9072489544943801;-0.08754798412311793;1.0609958068595018;1.0001867864334864;0.9115194108504688;0.9999747229531513
74.122065;1.1001291517312708;0.9832135356360214;0.8935972683520479;0.06784541575507298;0.06168982287356209;1.1022108816731975;9.99948094192223;0.9072479956861399;-0.0875479840451566;1.06099707646106;1.0001851019771613;0.9115166525740965;0.999976177367679
74.132065;1.1001287480854693;0.9832139420318596;0.8935966184867851;0.0678454315728121;0.06168987566892095;1.1022131388392777;9.99948694090733;0.9072470701914814;-0.08754798401126107;1.0609982958002713;1.0001834105960798;0.9115139194998212;0.9999776678404257
74.142065;1.1001283345716268;0.9832143981310503;0.8935960348816391;0.06784545175884886;0.06168992367072442;1.102215414677604;9.999492498676602;0.907246174788827;-0.08754798402158273;1.0609994619003524;1.0001817107735964;0.9115112161634963;0.9999791951895909
74.152065;1.1001279080452213;0.9832149047701483;0.8935955194719369;0.06784547656494883;0.061689966912484656;1.1022177034706948;9.999497621197225;0.9072453066100615;-0.0875479840761599;1.061000572741179;1.0001799990236644;0.9115085467326034;0.9999807596570267
74.162065;1.1001274656176305;0.9832154624046016;0.8935950756143565;0.06784550615023437;0.06169000546470639;1.1022199993597082;9.999502300829123;0.907244463079775;-0.08754798417483546;1.0610016264924773;1.0001782703994977;0.9115059158842931;0.9999823607210656
74.172065;1.1001270053304102;0.9832160708927739;0.8935947070244245;0.06784554062272688;0.061690039426309254;1.1022222966392532;9.999506524515919;0.9072436413363002;-0.08754798431729303;1.0610026208371484;1.000176519535766;0.9115033290296991;0.9999839977275381
74.182065;1.1001265258983246;0.9832167301617644;0.893594416777694;0.06784558010858356;0.06169006892683916;1.102224590841139;9.99951028001355;0.9072428379687362;-0.08754798450307796;1.0610035527431383;1.000174741654104;0.9115007918683837;0.9999856701943249
74.192065;1.1001260257801977;0.9832174408610771;0.8935942071107343;0.06784562474168936;0.06169009413700875;1.1022268796598536;9.999513555474202;0.9072420496414264;-0.08754798473151883;1.0610044186229035;1.0001729333726344;0.9114983101101356;0.9999873778128429
74.202065;1.10012550264024;0.9832182040957441;0.893594079677001;0.06784567459151637;0.061690115269178905;1.1022291622461826;9.999516337468512;0.9072412738685779;-0.08754798500167732;1.0610052145207303;1.0001710925630456;0.9114958897093693;0.9999891206335328
74.212065;1.1001249541748324;0.9832190201471842;0.8935940360504165;0.06784572961120772;0.06169013255338497;1.1022314380744556;9.999518606149454;0.9072405090491392;-0.0875479853124316;1.0610059360569444;1.0001692174793808;0.9114935366272913;0.999990898905382
74.222065;1.1001243794669617;0.9832198874374262;0.8935940780005335;0.06784578962878487;0.06169014621934759;1.1022337071313368;9.999520333809604;0.9072397540529163;-0.08754798566265946;1.0610065789643635;1.0001673065271004;0.9114912558739772;0.9999927120535052
74.232065;1.1001237791951932;0.9832208027208369;0.8935942069744214;0.06784585439130052;0.061690156503028455;1.1022359698310087;9.999521497591559;0.9072390078126046;-0.08754798605131324;1.06100714081903;1.0001653587647765;0.9114890511357103;0.9999945574740128
74.242065;1.1001231547125372;0.9832217619207742;0.893594423427012;0.06784592364880186;0.06169016362046055;1.102238225994904;9.999522093205913;0.9072382691257201;-0.08754798647722319;1.0610076223266447;1.0001633742449705;0.9114869249680371;0.9999964301979786
74.252065;1.1001225072505343;0.983222760903223;0.8935947270882559;0.06784599720873077;0.06169016771557018;1.1022404743573895;9.9995221333017;0.9072375369264576;-0.08754798693890671;1.0610080267954243;1.0001613538560155;0.9114848788458632;0.9999983235004557
74.262065;1.1001218379559476;0.983223795735046;0.8935951178611643;0.06784607492460983;0.061690168868886286;1.1022427126111203;9.999521637976715;0.9072368104498433;-0.08754798743453791;1.061008358691245;1.0001592986524002;0.9114829134169176;1.0000002302361597
74.272065;1.1001211484835325;0.9832248625845559;0.8935955961245112;0.06784615663167626;0.06169016714630802;1.102244938080536;9.999520626376942;0.9072360888114144;-0.0875479879619272;1.0610086227124;1.0001572089251451;0.9114810287559778;1.0000021443832487
74.282065;1.100120440955281;0.9832259580366574;0.8935961624340548;0.06784624207116972;0.06169016261978504;1.1022471488739392;9.999519109624183;0.9072353706713829;-0.08754798851857877;1.0610088240477853;1.0001550838899271;0.9114792243872182;1.0000040616270598
74.292065;1.1001197172595398;0.9832270792543085;0.8935968175376412;0.06784633087462313;0.061690155386627366;1.1022493439894567;9.999517089356564;0.9072346546937878;-0.08754798910176674;1.0610089693481723;1.0001529228117052;0.911477499562885;1.000005978587798
74.302065;1.1001189787779622;0.9832282234565808;0.8935975623594369;0.06784642262394432;0.06169014559387693;1.1022515225013576;9.999514561662048;0.9072339407208538;-0.08754798970850912;1.0610090670264836;1.0001507268148362;0.9114758534004992;1.0000078914332575
74.312065;1.1001182261611904;0.9832293880164144;0.8935983971807331;0.06784651692563692;0.06169013340463833;1.1022536830003662;9.999511518921805;0.9072332306232558;-0.08754799033566085;1.061009126384269;1.0001484992941947;0.9114742845872392;1.0000097952348443
74.322065;1.1001174586547258;0.9832305714392908;0.893599320566765;0.06784661343337627;0.06169011892735893;1.1022558232279664;9.999507948328958;0.9072325277699786;-0.08754799098015194;1.0610091563634507;1.0001462446588572;0.9114727914832537;1.0000116847208378
74.332065;1.1001166735895413;0.9832317735614107;0.8936003291314888;0.06784671181728189;0.06169010217177719;1.1022579398190786;9.999503831211667;0.9072318356650694;-0.08754799163911002;1.0610091642750377;1.0001439672074586;0.9114713726697913;1.0000135551648006
74.342065;1.1001158665333415;0.9832329942720139;0.893601418326172;0.06784681173678028;0.06169008301888085;1.1022600283606414;9.999499144599842;0.9072311575379457;-0.08754799230994526;1.0610091545818332;1.0001416707920796;0.9114700269842487;1.0000154023536232
74.352065;1.100115032484219;0.983234232018912;0.893602583049426;0.06784691283908965;0.061690061209056214;1.1022620835001649;9.999493861856461;0.9072304970955448;-0.08754799299059854;1.0610091284947054;1.0001393588418903;0.9114687531198609;1.000017222349451
74.362065;1.1001141672904915;0.9832354835999398;0.8936038175744756;0.06784701476072207;0.06169003636767207;1.1022640992550128;9.999487951887174;0.9072298586235126;-0.08754799367972717;1.061009084861982;1.0001370348511816;0.9114675498780365;1.000019011465996
74.372065;1.1001132674509486;0.9832367451079239;0.8936051160159497;0.06784711711968881;0.06169000805727107;1.1022660696832156;9.999481382987293;0.9072292461266322;-0.08754799437659506;1.0610090214810328;1.0001347030921162;0.911466416884977;1.0000207662514577
74.382065;1.1001123291772732;0.9832380125267703;0.8936064731160838;0.06784721949480842;0.061689975861060266;1.1022679890459812;9.99947413295604;0.9072286628170138;-0.08754799508083247;1.0610089356669083;1.000132368599775;0.9114653546330909;1.000022483944369
74.392065;1.1001113485862437;0.9832392819563732;0.8936078840052042;0.06784732139980204;0.06168993945677702;1.1022698511360156;9.99946619904121;0.9072281112759709;-0.08754799579220907;1.0610088240799522;1.0001300364702366;0.9114643639596557;1.0000241631191635
74.402065;1.1001103221415598;0.9832405506924812;0.8936093435968308;0.0678474223075867;0.06168989864237121;1.1022716486224804;9.99945760130315;0.9072275939223369;-0.0875479965105218;1.0610086828082315;1.0001277112680473;0.9114634460515336;1.00002580344779
74.412065;1.100109246626793;0.9832418181478781;0.8936108465553723;0.0678475217594517;0.06168985335132056;1.1022733732270602;9.999448376631168;0.9072271133228149;-0.08754799723572271;1.061008508567141;1.000125396804123;0.9114626029201112;1.0000274049731641
74.422065;1.1001081192641624;0.9832430852320859;0.8936123876157861;0.0678476194649796;0.06168980364456259;1.1022750172106206;9.999438567979846;0.9072266722850232;-0.08754799796803504;1.0610083000818664;1.0001230964808328;0.9114618369338346;1.0000289674466822
74.432065;1.1001069377464059;0.9832443533591392;0.8936139621254404;0.06784771529795938;0.0616897496530174;1.1022765756878177;9.999428219120572;0.9072262742120863;-0.08754799870788683;1.061008058394475;1.000120814284728;0.9114611497372419;1.0000304894453498
74.442065;1.1001056998145542;0.9832456239570464;0.8936155665335352;0.06784780922847142;0.061689691517765946;1.1022780477208836;9.999417374562219;0.9072259235044783;-0.0875479994559042;1.061007786677377;1.0001185559185208;0.9114605422083969;1.0000319679326795
74.452065;1.1001044032903025;0.9832468977520967;0.8936171982849437;0.06784790125986209;0.061689629332711715;1.102279435133664;9.999406074486675;0.9072256253837752;-0.08754800021299983;1.0610074898142943;1.0001163289816355;0.9114600149385714;1.0000333986563947
74.462065;1.100103047297618;0.9832481739108271;0.893618855259092;0.06784799141314247;0.061689563081023045;1.1022807410051696;9.999394344474807;0.9072253852418458;-0.08754800098031262;1.0610071734819793;1.0001141417930077;0.9114595681489335;1.000034776733545
74.472065;1.100101633244828;0.9832494501178426;0.8936205354900617;0.06784807977275441;0.061689492630495606;1.1022819691863508;9.999382191642624;0.9072252081446479;-0.08754800175884701;1.061006843294919;1.0001120020985061;0.9114592013212252;1.000036097275504
74.482065;1.1001001642155104;0.9832507238177132;0.8936222371034206;0.06784816650338774;0.061689417795463226;1.1022831237569353;9.99936961572625;0.9072250985680846;-0.08754800254898089;1.0610065043936687;1.0001099164384275;0.9114589128620844;1.0000373557426583
74.492065;1.1000986437623521;0.9832519933270527;0.8936239580346819;0.06784825177098724;0.06168933836464086;1.1022842082421143;9.99935662614588;0.9072250600150464;-0.087548003350202;1.061006161417196;1.0001078896810447;0.9114586998156451;1.0000385475404745
74.502065;1.100097075486013;0.9832532575313535;0.8936256960181745;0.0678483356681043;0.06168925407651168;1.1022852255096853;9.999343248389582;0.9072250948830077;-0.08754800416118194;1.0610058181167836;1.0001059247100965;0.9114585579011871;1.0000396675747028
74.512065;1.100095463422786;0.9832545148699631;0.8936274492263695;0.06784841823700904;0.06168916465502667;1.1022861781521933;9.99932951603537;0.9072252048779672;-0.0875480049800699;1.0610054761576613;1.0001040227614884;0.911458482299181;1.0000407104598272
74.522065;1.1000938119217585;0.9832557630812087;0.8936292170646626;0.0678484995311432;0.061689069923373537;1.1022870684482806;9.999315456574404;0.9072253914098296;-0.08754800580479782;1.0610051344104205;1.0001021840600879;0.9114584688994295;1.0000416707154747
74.532065;1.1000921242338026;0.9832569996374476;0.8936310005518187;0.06784857962365756;0.0616889698633848;1.102287897981673;9.999301084633432;0.9072256556951954;-0.08754800663318213;1.0610047895847672;1.000100407929283;0.9114585151273833;1.0000425426545665
74.542065;1.1000904016402142;0.9832582220595871;0.8936328021907267;0.06784865859486246;0.06168886457429304;1.1022886674453043;9.999286408979929;0.907225998940067;-0.08754800746299554;1.06100443717714;1.0000986927838003;0.9114586198660318;1.0000433208101562
74.552065;1.1000886448846834;0.9832594275609009;0.8936346255705135;0.06784873654965759;0.061688754209805366;1.1022893766273716;9.999271442603561;0.9072264229983126;-0.08754800829217932;1.0610040718406388;1.0000970366027102;0.9114587830243402;1.0000440008826086
74.562065;1.100086856215593;0.9832606122484094;0.8936364747878179;0.0678488136066334;0.061688638926906694;1.1022900249724905;9.999256204434047;0.9072269310617204;-0.08754800911891512;1.0610036879939337;1.000095436904631;0.9114590056825614;1.000044580048662
74.572065;1.100085039800234;0.983261771207653;0.8936383535120652;0.06784888983585478;0.06168851885441174;1.1022906123600162;9.999240714307923;0.9072275271923729;-0.08754800994153276;1.061003281278561;1.0000938901005427;0.9114592902753118;1.0000450563439922
74.582065;1.100083200536217;0.9832628996139873;0.8936402641542498;0.06784896520431964;0.06168839411429039;1.102291138822064;9.999224989547697;0.9072282147578986;-0.08754801075855768;1.0610028494079675;1.0000923917129478;0.9114596399312447;1.0000454279234117
74.592065;1.1000813420401991;0.983263993583045;0.8936422079346534;0.06784903956310606;0.06168826486150525;1.1022916040529196;9.99920904562241;0.9072289955928021;-0.08754801156884073;1.0610023914848372;1.0000909372305946;0.911460057607461;1.0000456927698014
74.602065;1.100079465812491;0.9832650503170248;0.8936441856146368;0.067849112673336;0.061688131277960766;1.1022920080506708;9.999192895607722;0.907229870706575;-0.08754801237152714;1.0610019069276515;1.00008952227837;0.9114605452942719;1.0000458487606343
74.612065;1.1000775728213512;0.9832660679319792;0.8936461982910965;0.06784918425111937;0.061687993552116765;1.1022923518132228;9.999176545222424;0.9072308409706097;-0.0875480131659704;1.0610013951740784;1.0000881426259263;0.9114611031543165;1.0000458937270416
74.622065;1.1000756649041998;0.9832670452532357;0.8936482479040575;0.06784925400662159;0.061687851896690606;1.1022926370830002;9.999159988566827;0.9072319067157775;-0.0875480139517665;1.0610008558492958;1.0000867947906436;0.9114617296235686;1.0000458256238858
74.632065;1.1000737442636488;0.9832679814643172;0.8936503369814734;0.06784932167173693;0.061687706590859995;1.102292865665328;9.999143212563759;0.9072330669726685;-0.08754801472875225;1.061000288558313;1.0000854763755163;0.9114624225094687;1.0000456429754894
74.642065;1.1000718123744213;0.9832688755913769;0.8936524676834541;0.06784938704087647;0.06168755802307281;1.1022930389825125;9.999126209347784;0.9072343190563702;-0.08754801549691041;1.0609996929300334;1.0000841854343552;0.9114631795808529;1.0000453450942648
74.652065;1.1000698694237416;0.9832697263658384;0.8936546408119845;0.06784944998934796;0.06168740668656184;1.102293157719567;9.999108987846643;0.907235659030761;-0.08754801625633805;1.060999069483628;1.0000829195806864;0.9114639983408429;1.000044932058941
74.662065;1.1000679147856725;0.9832705324762416;0.893656855275317;0.067849510405945;0.06168725309185397;1.1022932210723537;9.999091574692804;0.9072370832065493;-0.08754801700716809;1.060998420030323;1.0000816759407423;0.9114648757942798;1.0000444047433827
74.672065;1.1000659481947062;0.9832712925305404;0.8936591086196478;0.06784956812178818;0.061687097660078044;1.1022932266244898;9.999074000366187;0.9072385893379723;-0.08754801774934819;1.0609977470160274;1.0000804516454664;0.911465808483444;1.0000437646166693
74.682065;1.1000639704638764;0.9832720048826367;0.8936613985157253;0.06784962292592965;0.06168694066816783;1.102293171772748;9.99905628346423;0.9072401761973806;-0.08754801848252755;1.060997052759097;1.0000792440075064;0.9114667928387398;1.0000430138982295
74.692065;1.1000619830351037;0.9832726678096843;0.89366372338823;0.06784967461758618;0.06168678225765512;1.1022930552235681;9.999038427992762;0.9072418423653518;-0.08754801920608812;1.0609963394008057;1.0000780507263405;0.9114678258120837;1.0000421567431022
74.702065;1.1000599873086245;0.9832732797513378;0.8936660814538836;0.06784972306228455;0.06168662249868488;1.1022928771618954;9.999020427601646;0.9072435857216662;-0.08754801991911422;1.060995609603022;1.0000768702282037;0.9114689047433535;1.0000411997889276
74.712065;1.1000579851232837;0.9832738394334256;0.8936684697661377;0.06784976824591565;0.0616864614824153;1.1022926386462142;9.999002267557216;0.9072454034391396;-0.08754802062045715;1.0609948669548788;1.0000757018366104;0.9114700262220803;1.000040150752475
74.722065;1.1000559794640565;0.983274346172101;0.893670884176288;0.06784981026716404;0.06168629939731402;1.102292341523583;9.998983928497449;0.9072472918851421;-0.08754802130903355;1.0609941156303067;1.0000745457579279;0.9114711858685717;1.000039017061831
74.732065;1.1000539745284963;0.9832748002651079;0.8936733196033235;0.06784984927921371;0.06168613653449198;1.1022919887351;9.998965393825682;0.9072492467335653;-0.08754802198401648;1.0609933602931556;1.0000734026723181;0.9114723795887404;1.0000378062276918
74.742065;1.1000519760353584;0.9832752027947476;0.8936757702831901;0.06784988545454541;0.06168597322483285;1.10229158349237;9.99894665214166;0.9072512632898309;-0.08754802264474174;1.060992606181197;1.000072273343238;0.9114736046649833;1.000036526256318
74.752065;1.1000499918786137;0.9832755550034338;0.8936782298381267;0.06784991898753191;0.06168580979689732;1.102291127629766;9.998927690435421;0.9072533366091499;-0.08754802329064339;1.0609918584422842;1.0000711585961026;0.9114748598510242;1.0000351843777882
74.762065;1.100048032415506;0.9832758584336623;0.8936806909608913;0.06784995013580289;0.061685646573009796;1.1022906213586219;9.998908489011837;0.907255461652777;-0.08754802392133115;1.0609911212740626;1.0000700591794742;0.9114761449310487;1.0000337856318766
74.772065;1.1000461097225054;0.9832761154755033;0.8936831453634051;0.06784997927146998;0.061685483835690204;1.1022900647025156;9.998889025596066;0.907257633708805;-0.08754802453659305;1.0609903977370085;1.000068975723033;0.9114774602321041;1.00003233318877
74.782065;1.1000442358887124;0.9832763290496668;0.8936855846301707;0.06785000687539415;0.06168532178989557;1.1022894586153966;9.998869281581308;0.9072598484153068;-0.08754802513632076;1.060989690088848;1.0000679090234432;0.911478806077103;1.0000308295644602
74.792065;1.100042421495278;0.9832765020236447;0.8936880013841938;0.06785003350168518;0.06168516059877164;1.1022888049248287;9.998849247154464;0.907262101308142;-0.08754802572039026;1.0609890004332976;1.0000668601646663;0.9114801824552122;1.0000292770105312
74.802065;1.1000406749261766;0.9832766373265719;0.8936903894661621;0.0678500597523131;0.06168500045004025;1.1022881057306173;9.998828927292118;0.9072643878129946;-0.08754802628846703;1.06098833138897;1.0000658307772465;0.9114815892317936;1.000027677133516
74.812065;1.1000390026435687;0.9832767386816562;0.8936927430463395;0.06785008620385605;0.06168484155313162;1.1022873626348646;9.998808345822535;0.9072667036270101;-0.08754802683983663;1.0609876859024074;1.0000648233887859;0.9114830263682768;1.0000260309213245
74.822065;1.100037410252158;0.9832768112237243;0.8936950560325292;0.06785011330631528;0.06168468408009666;1.102286576395403;9.998787545412041;0.9072690447069255;-0.08754802737331925;1.060987065971925;1.0000638406442373;0.9114844939907942;1.0000243389341636
74.832065;1.1000359031277849;0.9832768611405005;0.893697322047828;0.0678501413839084;0.061684528136074245;1.102285747513069;9.998766585951177;0.9072714071729596;-0.0875480278873937;1.060986471483705;1.0000628835919148;0.9114859925623772;1.00002260125881
74.842065;1.100034485943381;0.9832768948331192;0.8936995344632797;0.06785017073573991;0.06168437378980175;1.1022848769047997;9.998745543958531;0.9072737875898732;-0.08754802838055738;1.0609859003031095;1.0000619507445958;0.9114875226809039;1.000020817867257
74.852065;1.1000331620217476;0.9832769180268267;0.8937016868002535;0.06785020169470383;0.06168422113023532;1.1022839658460666;9.998724509273954;0.9072761832248721;-0.08754802885160147;1.0609853492707304;1.0000610387121438;0.9114890842941978;1.0000189887539086
74.862065;1.1000319333046504;0.9832769344942796;0.8937037733239761;0.06785023461839015;0.06168407030321068;1.102283015754936;9.99870357288568;0.9072785920708022;-0.08754802929962663;1.0609848151625834;1.0000601437297265;0.9114906761164647;1.0000171132385065
74.872065;1.1000308006911996;0.9832769452283386;0.8937057892310339;0.06785026989824136;0.06168392151239992;1.1022820283638166;9.998682813043326;0.9072810123000117;-0.08754802972393602;1.060984295379568;1.0000592626514815;0.9114922956732839;1.000015189414894
74.882065;1.1000297644221535;0.9832769485449822;0.893707730770623;0.06785030797335023;0.06168377499728787;1.102281005734913;9.998662291634899;0.9072834411404915;-0.08754803012391019;1.0609837883212123;1.000058392687811;0.9114939393861878;1.0000132142664735
74.892065;1.1000288246543215;0.9832769409367235;0.8937095954657329;0.06785034928513498;0.06168363101617995;1.1022799496728544;9.998642058153266;0.9072858746669026;-0.08754803049891;1.0609832935571153;1.0000575307405775;0.9114956026388148;1.0000111841886503
74.902065;1.1000279823523835;0.983276918759167;0.8937113819948673;0.06785039422077432;0.06168348985275008;1.1022788611228205;9.998622155696825;0.9072883087766039;-0.08754803084831789;1.0609828123274867;1.0000566732554328;0.9114972803295982;1.000009095682043
74.912065;1.1000272399333724;0.9832768793894574;0.8937130901096958;0.0678504431150721;0.06168335180098698;1.1022777400522528;9.99860262757707;0.9072907396695262;-0.08754803117162407;1.0609823479161178;1.0000558166002307;0.9114989673294245;1.0000069462414085
74.922065;1.1000266009118005;0.9832768209233995;0.893714720917619;0.06785049627391582;0.06168321710460785;1.1022765854025074;9.998583518077352;0.9072931634455299;-0.08754803146831482;1.0609819051495482;1.0000549573414763;0.9115006583260252;1.0000047354710377
74.932065;1.1000260689099426;0.9832767416931097;0.8937162764291382;0.06785055394429457;0.06168308592753171;1.1022753948840633;9.998564866764724;0.9072955758511039;-0.08754803173765822;1.0609814897469143;1.0000540919311822;0.9115023476970752;1.0000024656700195
74.942065;1.1000256467481215;0.9832766404715618;0.893717758148816;0.06785061622381854;0.06168295838794789;1.1022741650450536;9.998546705498667;0.9072979726693529;-0.08754803197863992;1.0609811077557627;1.0000532163682005;0.9115040297848819;1.0000001413362405
74.952065;1.100025335736667;0.9832765170754949;0.8937191664745353;0.06785068301831676;0.061682834596611225;1.102272891944277;9.998529059354619;0.9073003503860205;-0.08754803219013076;1.0609807641775713;1.0000523266326569;0.9115056992035984;0.9999977682227467
74.962065;1.1000251355361015;0.9832763726246541;0.8937205012539827;0.0678507541392106;0.06168271466046072;1.1022715721789353;9.99851194735795;0.9073027067531734;-0.08754803237113537;1.0609804616601952;1.0000514198404904;0.911507350717784;0.9999953525381828
74.972065;1.1000250447207927;0.9832762089623294;0.8937217621048037;0.06785082942806676;0.06168259866944987;1.1022702034812184;9.998495387809388;0.9073050409632956;-0.08754803252088655;1.0609802007288505;1.0000504951552969;0.9115089787448134;0.9999929004718048
74.982065;1.100025061521981;0.9832760281391839;0.8937229483815868;0.06785090876860703;0.061682486725724815;1.1022687846032941;9.998479411205011;0.907307353024717;-0.08754803263885988;1.0609799809746305;1.0000495533382179;0.911510577234756;0.9999904185048174
74.992065;1.1000251842374422;0.9832758326186066;0.8937240591284952;0.06785099203638482;0.06168237901419195;1.1022673150816176;9.99846407092595;0.9073096428475652;-0.08754803272490624;1.060979802223474;1.0000485952096865;0.9115121403778409;0.9999879141388808
75.002065;1.1000254108968204;0.9832756251974238;0.8937250929104429;0.06785107907989978;0.061682275821614625;1.1022657952160753;9.998449443947317;0.907311909937654;-0.0875480327793149;1.0609796652504806;1.0000476208489497;0.9115136634715014;0.9999853956452501
75.012065;1.100025738947028;0.9832754081305521;0.893726048365332;0.06785116973027563;0.06168217749192792;1.1022642262364528;9.998435624060793;0.9073141534943042;-0.08754803280257875;1.0609795718931867;1.0000466303353122;0.9115151431852668;0.9999828708616065
75.022065;1.1000261661857547;0.9832751825937363;0.8937269254747736;0.06785126380766517;0.06168208438210507;1.1022626103951225;9.99842271133442;0.9073163725151894;-0.08754803279510845;1.0609795245909313;1.0000456247585516;0.9115165775331691;0.9999803464967167
75.032065;1.1000266919706487;0.9832749490036926;0.8937277256783926;0.067851361114201;0.06168199682058747;1.1022609504686378;9.998410803013762;0.9073185658516448;-0.08754803275713102;1.0609795254818;1.0000446066764483;0.9115179658729144;0.9999778282442033
75.042065;1.1000273171301296;0.9832747070183853;0.8937284508680606;0.06785146142202847;0.06168191505761571;1.102259248822213;9.998399990124216;0.9073207321689425;-0.08754803268870472;1.060979576061316;1.0000435801133154;0.9115193085924733;0.9999753207529322
75.052065;1.100028043014288;0.9832744549572839;0.8937291033043612;0.067851564473926;0.06168183923167266;1.1022575065884146;9.99839035474654;0.9073228701421113;-0.0875480325898395;1.0609796774829638;1.0000425499043535;0.9115206064787631;0.9999728271023606
75.062065;1.1000288705612058;0.9832741899354503;0.8937296862706332;0.06785166997697807;0.0616817693714093;1.1022557234022876;9.998381963617675;0.9073249788011287;-0.0875480324607137;1.060979830314441;1.0000415209685714;0.9115218600021519;0.9999703482166826
75.072065;1.1000297992956642;0.9832739088039304;0.893730203983732;0.06785177758237018;0.06168170543130145;1.1022538981127543;9.99837486417719;0.9073270574694055;-0.0875480323018737;1.0609800341861158;1.0000404983670808;0.9115230688899606;0.9999678828880296
75.082065;1.1000308264877419;0.9832736087765152;0.893730661124444;0.06785188689445307;0.061681647334953314;1.102252029660369;9.998369087155838;0.9073291052152737;-0.08754803211430953;1.0609802880246886;1.00003948737999;0.9115242321755437;0.9999654288586107
75.092065;1.1000319473557392;0.9832732873250869;0.8937310627521712;0.06785199750879947;0.06168159501685816;1.1022501169101309;9.998364649552002;0.9073311199403519;-0.08754803189932413;1.0609805901355414;1.0000384928855652;0.9115253481933283;0.9999629839780002
75.102065;1.100033156394433;0.9832729415993767;0.8937314141620938;0.06785210904520116;0.06168154847687724;1.102248158348246;9.998361553579583;0.9073330979232989;-0.0875480316582996;1.0609809375848787;1.000037518929573;0.9115264146218282;0.999960546242599
75.112065;1.1000344483783662;0.9832725680945178;0.8937317205576205;0.06785222116027101;0.061681507810055984;1.1022461525532747;9.998359786331859;0.9073350345372344;-0.08754803139266885;1.0609813250392914;1.0000365691897208;0.9115274289129265;0.9999581136932996
75.122065;1.1000358179373302;0.9832721630130818;0.8937319871696716;0.0678523335434799;0.06168147315509317;1.1022440985220523;9.998359323924236;0.907336925277518;-0.08754803110404948;1.0609817443621035;1.000035647740902;0.9115283886735561;0.9999556851344323
75.132065;1.1000372589453509;0.9832717225886025;0.8937322195863763;0.06785244590819652;0.061681444605698695;1.1022419958003948;9.998360139246381;0.9073387665128362;-0.08754803079423426;1.0609821859175244;1.0000347592980452;0.9115292920008885;0.9999532607020523
75.142065;1.1000387650254553;0.9832712428051988;0.8937324236950506;0.06785255796713985;0.061681422189978366;1.1022398446415655;9.998362212251664;0.9073405558387878;-0.08754803046518043;1.0609826401430213;1.0000339089717576;0.9115301377829473;0.999950841706484
75.152065;1.1000403304336728;0.983270718840133;0.8937326055543717;0.06785266940052906;0.06168140591667418;1.1022376456704481;9.998365535481389;0.9073422914985612;-0.08754803011908696;1.0609830981080286;1.0000331014468897;0.9115309257252707;0.9999484300596257
75.162065;1.1000419506786032;0.9832701450187258;0.8937327712230672;0.06785277983507079;0.0616813958102481;1.1022353996059147;9.99837011014774;0.9073439713816795;-0.08754802975827548;1.060983551352091;1.0000323396102537;0.9115316562665233;0.9999460276258892
75.172065;1.1000436228716863;0.9832695156731225;0.8937329261985044;0.06785288882610832;0.061681391916428935;1.1022331075875165;9.998375939740853;0.9073455923510904;-0.08754802938495956;1.0609839914332682;1.0000316240659972;0.9115323302568903;0.9999436361081356
75.182065;1.1000453453284775;0.9832688260075672;0.8937330748148322;0.06785299586074017;0.06168139425001679;1.1022307717154727;9.998383023363672;0.907347150204974;-0.08754802900123686;1.0609844096475374;1.0000309539467247;0.9115329485105336;0.9999412573062821
75.192065;1.1000471168189825;0.9832680723718944;0.893733219948946;0.06785310038030976;0.061681402690990705;1.102228395157173;9.998391350180475;0.9073486405220305;-0.08754802860924547;1.0609847971153983;1.0000303275987896;0.9115335116058199;0.9999388931415121
75.202065;1.1000489365699155;0.9832672523340462;0.8937333631787837;0.06785320180620812;0.06168141696853983;1.1022259813917699;9.998400902112081;0.9073500593474249;-0.08754802821122495;1.0609851449089096;1.0000297426258489;0.9115340197807413;0.9999365457521285
75.212065;1.100050804604751;0.9832663643323686;0.8937335052292927;0.06785329961009834;0.06168143675051767;1.1022235332702595;9.998411657409573;0.9073514027103583;-0.08754802780947747;1.0609854442290503;1.0000291959526828;0.9115344730984815;0.9999342177827241
75.222065;1.1000527215786937;0.9832654066903211;0.893733646251915;0.06785339340077814;0.06168146169534697;1.1022210527437815;9.998423584903625;0.9073526658064914;-0.08754802740631064;1.0609856867060352;1.0000286843087527;0.9115348719711784;0.9999319125116851
75.232065;1.1000546882275837;0.9832643769292626;0.8937337861959782;0.06785348291677605;0.061681491437233886;1.1022185410567034;9.998436639911324;0.9073538431595817;-0.08754802700395371;1.06098586448191;1.0000282049502502;0.9115352173933534;0.9999296336475997
75.242065;1.100056704915558;0.9832632721476066;0.8937339253431072;0.06785356793462037;0.06168152556711571;1.102215999296242;9.998450768519072;0.9073549298232922;-0.08754802660454539;1.0609859704501146;1.0000277560933548;0.9115355105943749;0.9999273845866683
75.252065;1.100058772049227;0.9832620899366685;0.8937340642389097;0.06785364821289933;0.06168156364003195;1.1022134291746275;9.998465911314565;0.9073559221191011;-0.087548026210201;1.0609859990612909;1.0000273365803565;0.9115357526299738;0.9999251675759028
75.262065;1.1000608907601443;0.983260828796301;0.8937342029515628;0.0678537235172417;0.06168160518303096;1.102210833042314;9.998482007459836;0.9073568169762262;-0.08754802582302496;1.0609859464520808;1.0000269451713473;0.9115359445837667;0.9999229835984741
75.272065;1.1000630623584515;0.983259487852675;0.8937343406396265;0.06785379367999333;0.06168164966305332;1.1022082131792992;9.998499002974532;0.907357611071021;-0.08754802544506823;1.0609858096746398;1.0000265803276382;0.9115360880793218;0.9999208327653847
75.282065;1.1000652875402006;0.9832580666102951;0.8937344760428583;0.06785385865307143;0.061681696465093146;1.1022055715661938;9.998516855089665;0.9073583010598498;-0.08754802507812609;1.0609855867772795;1.0000262403207327;0.9115361852295296;0.9999187143666349
75.292065;1.1000675666753732;0.9832565653490457;0.893734608406183;0.067853918510994;0.06168174495119585;1.1022029104122628;9.998535529793093;0.9073588845997195;-0.08754802472340473;1.0609852777313693;1.000025922970917;0.9115362380691445;0.9999166265341504
75.302065;1.1000699003429777;0.9832549857200942;0.8937347379806443;0.06785397337628232;0.061681794558805646;1.102200232889797;9.99855500160266;0.9073593612614981;-0.0875480243815515;1.0609848846644951;1.0000256250170343;0.9115362479764897;0.9999145664174385
75.312065;1.1000722892957238;0.9832533305892991;0.8937348653145841;0.0678540233257337;0.06168184484619071;1.1021975434769693;9.99857525438027;0.9073597329837407;-0.08754802405314521;1.0609844111418878;1.000025341565089;0.9115362155896407;0.9999125310135005
75.322065;1.100074733938607;0.983251603314074;0.8937349893244232;0.0678540683540043;0.061681895475670774;1.1021948475068515;9.998596272223997;0.9073600037363183;-0.08754802373908553;1.0609838615590088;1.0000250663727797;0.9115361414740402;0.9999105178109369
75.332065;1.1000772340436995;0.9832498074038589;0.8937351060696049;0.06785410840805926;0.06168194618670723;1.102192150062403;9.998618027839957;0.9073601782414343;-0.08754802344050291;1.0609832410436792;1.0000247931608752;0.9115360265550061;0.9999085251343202
75.342065;1.1000797890721898;0.983247946905224;0.8937352099356941;0.06785414345034566;0.06168199677203081;1.1021894550315507;9.998640484082488;0.9073602607467595;-0.08754802315837927;1.0609825551042744;1.0000245165863086;0.911535871736267;0.9999065524643225
75.352065;1.1000823983975612;0.9832460269484535;0.893735295875408;0.06785417351257353;0.0616820470608494;1.1021867648274701;9.998663601646289;0.9073602545591333;-0.0875480228933562;1.0609818091348706;1.000024231946615;0.9115356776949312;0.9999046003312896
75.362065;1.1000850610651085;0.9832440536657658;0.8937353603003916;0.06785419873039393;0.061682096928954586;1.1021840806250833;9.998687336641819;0.90736016177339;-0.0875480226459207;1.0609810083067155;1.0000239345191901;0.9115354452408547;0.9999026692466658
75.372065;1.1000877756075182;0.9832420336561609;0.893735400250734;0.06785421932497777;0.0616821463219173;1.1021814029998087;9.998711632703136;0.9073599832529983;-0.0875480224166828;1.0609801571125392;1.0000236191806589;0.9115351755137399;0.9999007581835416
75.382065;1.100090540433102;0.9832399736189591;0.8937354123799762;0.06785423552649122;0.06168219526257353;1.102178732322985;9.998736423932883;0.9073597194703232;-0.08754802220643516;1.0609792586735691;1.0000232803303817;0.9115348698140185;0.9998988644100474
75.392065;1.1000933542553295;0.9832378801790056;0.8937353928540408;0.06785424749490696;0.06168224384520025;1.1021760682633843;9.998761644443942;0.9073593715580889;-0.08754802201600641;1.0609783151329795;1.0000229127771298;0.9115345295047749;0.9998969851178495
75.402065;1.1000962156653564;0.9832357597376246;0.8937353376502459;0.06785425527947576;0.061682292212389;1.1021734092082378;9.998787229219968;0.9073589417734551;-0.08754802184614904;1.060977328521067;1.000022513094551;0.911534155815084;0.9998951184879864
75.412065;1.100099122507608;0.9832336182717164;0.8937352431258524;0.06785425883569589;0.061682340499088155;1.1021707527593025;9.998813110141153;0.907358433331186;-0.08754802169757549;1.0609763007253603;1.0000220798109383;0.9115337494724565;0.9998932629916877
75.422065;1.1001020719898984;0.9832314611567178;0.8937351070513222;0.06785425808664441;0.06168238878910965;1.1021680969164946;9.998839219763411;0.9073578497294411;-0.0875480215710198;1.0609752329518853;1.000021612860424;0.9115333109472256;0.9998914170893852
75.432065;1.1001050608383884;0.9832292934149176;0.8937349288295113;0.06785425297918354;0.06168243712425668;1.1021654407202564;9.998865502828673;0.9073571943193004;-0.08754802146725148;1.0609741253433602;1.0000211139579962;0.911532840960479;0.9998895805885022
75.442065;1.1001080852678748;0.9832271203158104;0.8937347085029071;0.06785424349122178;0.06168248552462786;1.1021627842035966;9.998891923843125;0.907356470478626;-0.08754802138701998;1.0609729767296738;1.0000205873556658;0.9115323404708217;0.9998877555061403
75.452065;1.1001111414052889;0.9832249476432143;0.8937344461294198;0.06785422960802631;0.06168253398360792;1.1021601279675604;9.998918465188314;0.9073556815969859;-0.08754802133091523;1.060971784776531;1.0000200393810357;0.9115318110551307;0.9998859450258637
75.462065;1.1001142256943313;0.983222781484519;0.8937341420570206;0.06785421132438496;0.061682582448231084;1.1021574724155434;9.998945122642874;0.9073548308677518;-0.08754802129921527;1.0609705471984865;1.0000194770155664;0.9115312555445764;0.9998841521599436
75.472065;1.1001173350181592;0.9832206279346983;0.8937337973785177;0.06785418864759858;0.06168263079544369;1.102154817541044;9.998971901993931;0.9073539215673232;-0.08754802129184132;1.0609692635828851;1.0000189065748868;0.9115306775346285;0.9998823793776609
75.482065;1.1001204674269567;0.9832184926324234;0.89373341436954;0.0678541615898929;0.06168267881215936;1.1021521637244185;9.998998811961087;0.9073529573019118;-0.08754802130850681;1.060967936461331;1.0000183330348447;0.9115300806844787;0.9998806287106892
75.492065;1.100123623503496;0.9832163798915882;0.89373299656736;0.06785413022324842;0.06168272622417258;1.1021495122491618;9.999025851747389;0.9073519416392937;-0.08754802134889174;1.060966571187342;1.0000177602987261;0.9115294688988672;0.9998789020194172
75.502065;1.1001268068291934;0.9832142923446957;0.8937325481704449;0.06785409474283019;0.06168277277481226;1.1021468650007034;9.999053003036812;0.9073508778063468;-0.08754802141263703;1.0609651750815112;1.0000171920513277;0.9115288466894041;0.9998772015932207
75.512065;1.1001300228549744;0.98321223170972;0.8937320733752896;0.06785405542390534;0.06168281824301463;1.1021442243673594;9.999080236098118;0.9073497687251864;-0.08754802149922221;1.0609637563097611;1.0000166319783577;0.9115282194333556;0.9998755305426562
75.522065;1.100133277249292;0.9832101994153609;0.8937315759502656;0.06785401251517878;0.06168286237958426;1.1021415933936463;9.999107519827762;0.9073486170251945;-0.08754802160783676;1.0609623227102356;1.000016082818014;0.9115275934276797;0.9998738922331619
75.532065;1.1001365745078184;0.983208196459163;0.8937310591425951;0.06785396616513327;0.06168290487647146;1.1021389754291926;9.999134819287384;0.9073474253871449;-0.08754802173738503;1.06096088111413;1.0000155457654134;0.9115269753055021;0.9998722893967985
75.542065;1.1001399172306108;0.9832062235014187;0.8937305261805051;0.06785391640999365;0.06168294537817127;1.1021363735994334;9.999162087017504;0.907346197225106;-0.08754802188668256;1.0609594375505074;1.000015021427202;0.9115263713346381;0.9998707239925301
75.552065;1.100143306029638;0.9832042814113354;0.8937299805358978;0.06785386321501863;0.061682983470454956;1.1021337905052357;9.999189261634589;0.907344936794273;-0.08754802205454666;1.0609579974732375;1.0000145111364969;0.9115257872500961;0.9998691976383287
