time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.562065;1.10014673920524;0.9832023712434868;0.8937294254821015;0.0678538065491102;0.061683018694341195;1.1021312280892424;9.999216275238638;0.907343648727155;-0.08754802223965683;1.0609565652938382;1.0000140172044172;0.9115252284394695;0.9998677119719557
75.572065;1.1001502126800562;0.983200493373169;0.8937288639136542;0.06785374645279219;0.06168305063561627;1.102128688006703;9.99924306617638;0.9073423379285109;-0.08754802244055088;1.0609551440860014;1.0000135421286471;0.9115247001804471;0.9998662686851378
75.582065;1.100153721227394;0.9831986468404145;0.8937282986991611;0.06785368303425925;0.06168307900256622;1.1021261726797327;9.999269588058128;0.9073410099911158;-0.08754802265588353;1.0609537364734996;1.0000130876069615;0.911524207625932;0.9998648691009292
75.592065;1.100157259553708;0.9831968296904725;0.8937277330431258;0.0678536163972861;0.0616831035837326;1.1021236861326176;9.999295810630903;0.907339671386225;-0.08754802288458716;1.0609523457798635;1.0000126541056031;0.9115237553506778;0.9998635135473776
75.602065;1.1001608214875684;0.9831950402372684;0.893727170622111;0.06785354662182916;0.0616831241333251;1.1021212332281674;9.99932171522132;0.9073383289143193;-0.08754802312571087;1.0609509759813252;1.0000122408987562;0.9115233471455366;0.9998622012032653
75.612065;1.1001643984443519;0.9831932784023233;0.8937266152585129;0.06785347383345901;0.06168314033621345;1.1021188178326817;9.999347285095688;0.9073369889933441;-0.08754802337812045;1.0609496312275495;1.0000118463305665;0.9115229868918068;0.9998609304847089
75.622065;1.1001679794967172;0.983191546021364;0.8937260704633329;0.06785339824041411;0.061683151858773946;1.102116441887737;9.999372498361891;0.907335657459969;-0.08754802364032498;1.0609483160995683;1.0000114685428105;0.9115226796074586;0.9998596997117762
75.632065;1.1001715534452863;0.9831898464050411;0.8937255396203178;0.067853320084682;0.061683158382257255;1.1021141059223494;9.999397329990527;0.9073343396803282;-0.08754802391051969;1.0609470356495965;1.0000111064020865;0.9115224312410674;0.9998585080378914
75.642065;1.100175111002423;0.9831881835721005;0.8937250264263927;0.06785323957903613;0.0616831596325812;1.1021118101821066;9.999421756049598;0.9073330408485415;-0.08754802418677336;1.0609457939855236;1.0000107600296793;0.9115222477155073;0.9998573560308811
75.652065;1.100178645554436;0.9831865606765524;0.8937245346641038;0.06785315690529344;0.06168315543019361;1.1021095552934177;9.999445754450546;0.9073317663801457;-0.087548024467226;1.0609445924579954;1.0000104310475586;0.9115221343102147;0.9998562452975363
75.662065;1.100182152998854;0.9831849785659335;0.8937240675073634;0.06785307227118412;0.061683145695143035;1.1021073417029326;9.99946930410563;0.9073305217041799;-0.08754802475028843;1.060943429351808;1.000010122751014;0.9115220955787345;0.9998551774575021
75.672065;1.1001856313451566;0.9831834358287356;0.893723627103429;0.06785298594888806;0.06168313039295651;1.102105168459824;9.999492386017199;0.9073293114572627;-0.08754802503483795;1.0609423005988734;1.0000098399808297;0.9115221355885388;0.9998541535713754
75.682065;1.100189079866146;0.983181929993017;0.893723214662135;0.06785289828448901;0.06168310948351082;1.1021030330538126;9.999514985013477;0.9073281391599016;-0.08754802532022943;1.0609412004093857;1.0000095883838778;0.9115222578002093;0.9998531749251387
75.692065;1.1001924980539237;0.9831804588569706;0.8937228309313168;0.06785280971858115;0.061683082922132045;1.1021009327316718;9.999537088713472;0.9073270075812991;-0.0875480256061067;1.0609401224910497;1.0000093731487996;0.9115224645128517;0.9998522440923074
75.702065;1.1001958850406328;0.983179020931476;0.8937224767415312;0.06785272077267049;0.06168305068315627;1.1020988658555144;9.999558684560949;0.90732591899096;-0.08754802589219578;1.060939061760482;1.000009197947618;0.9115227569582186;0.9998513647370543
75.712065;1.1001992392538025;0.9831776148513927;0.8937221535038503;0.0678526319902042;0.06168301275657721;1.1020968326807528;9.999579756333665;0.9073248750731823;-0.08754802617812807;1.0609380149056302;1.000009064508866;0.9115231358884484;0.9998505403406615
75.722065;1.100202558085887;0.9831762388479626;0.8937218634917075;0.06785254389874004;0.06168296913580373;1.102094835437133;9.999600283718536;0.9073238766053168;-0.08754802646330384;1.0609369793855408;1.000008972662405;0.9115236015524811;0.9998497728571922
75.732065;1.1002058379324169;0.9831748908305475;0.8937216092371899;0.06785245698146619;0.06168291979656574;1.1020928774858407;9.999620246447792;0.9073229230234755;-0.087548026746845;1.060935952119922;1.0000089209596261;0.9115241532717769;0.9998490621261918
75.742065;1.1002090744778763;0.983173568586846;0.8937213926127193;0.06785237164611477;0.0616828646462751;1.1020909628256892;9.999639627010058;0.907322012501893;-0.08754802702761011;1.060934928765238;1.0000089077691061;0.9115247892548011;0.99984840598435
75.752065;1.100212262784978;0.9831722694146814;0.8937212148563276;0.06785228822318701;0.06168280350315097;1.1020890962359455;9.999658409918673;0.9073211425142443;-0.08754802730430526;1.060933904027008;1.0000089321010444;0.911525506574175;0.9998478006310931
75.762065;1.1002153972526088;0.9831709893057755;0.8937210771019087;0.0678522069679211;0.061682736139229324;1.1020872826701054;9.99967658322075;0.9073203099601616;-0.08754802757569531;1.0609328729457628;1.000008993752435;0.9115263011769251;0.9998472413506307
75.772065;1.1002184721940502;0.9831697225848163;0.8937209807592079;0.06785212807249281;0.061682662331372;1.1020855264662714;9.999694145398747;0.9073195109545384;-0.0875480278407596;1.0609318315844882;1.0000090931378514;0.9115271681876616;0.9998467234624395
75.782065;1.1002214830688957;0.9831684623621358;0.8937209278529027;0.0678520516902418;0.06168258190020258;1.102083831316611;9.999711113247114;0.9073187411270269;-0.08754802809877568;1.0609307766387188;1.000009231248261;0.9115281024447913;0.9998462429764594
75.792065;1.1002244270992203;0.9831672015404754;0.8937209209819212;0.06785197791368296;0.06168249473744509;1.1020822004524131;9.999727522981356;0.9073179963859633;-0.08754802834929654;1.0609297055646758;1.0000094098343768;0.9115290986808298;0.9998457970124671
75.802065;1.1002273027817446;0.9831659339058139;0.8937209628858293;0.0678519067542008;0.06168240079664957;1.1020806367875366;9.99974342381485;0.907317273354409;-0.08754802859185058;1.0609286172294219;1.0000096316278853;0.9115301513009847;0.9998453845343677
75.812065;1.1002301091006037;0.9831646547868039;0.8937210563771899;0.06785183817305458;0.06168230009799006;1.102079142905827;9.999758874270897;0.907316569049391;-0.08754802882561165;1.0609275115489374;1.0000098999386335;0.9115312545350246;0.9998450068322897
75.822065;1.1002328449793863;0.9831633609456142;0.8937212045760952;0.06785177209987218;0.061682192792707424;1.1020777209562698;9.999773944120902;0.9073158803282133;-0.08754802904941486;1.0609263880857374;1.0000102174385264;0.9115324029408093;0.9998446664524032
75.832065;1.1002355088593836;0.983162049633155;0.8937214104196473;0.06785170843793124;0.06168207921297849;1.1020763728092091;9.999788710853025;0.9073152036653791;-0.08754802926201033;1.0609252452054938;1.0000105853251446;0.9115335910833845;0.9998443653584592
75.842065;1.1002380981143707;0.9831607174402792;0.8937216754462258;0.06785164710659156;0.061681959844942756;1.1020751004520741;9.99980325121372;0.9073145349713382;-0.08754802946236238;1.0609240810839407;1.0000110033652345;0.9115348126037087;0.9998441043825362
75.852065;1.1002406087773593;0.9831593600012493;0.8937219992297164;0.06785158810699657;0.06168183525109481;1.1020739061777334;9.999817637066046;0.9073138694542159;-0.087548029649865;1.0609228954315566;1.0000114702599048;0.9115360602885095;0.9998438837984659
75.862065;1.100243036629703;0.9831579726194772;0.8937223802201263;0.06785153156336607;0.06168170600130099;1.1020727921058053;9.999831930124307;0.9073132021822474;-0.08754802982432232;1.0609216896980533;1.0000119842088164;0.9115373273634297;0.999843703466135
75.872065;1.1002453788323774;0.9831565510450595;0.8937228173218582;0.06785147770487086;0.061681572639161096;1.1020717598827259;9.99984617128894;0.9073125290899214;-0.08754802998581165;1.0609204662667437;1.0000125434085634;0.9115386081961454;0.9998435625463543
75.882065;1.1002476344753536;0.983155091995605;0.8937233109066264;0.06785142680306212;0.061681435675845823;1.1020708110408464;9.999860377568195;0.9073118474198213;-0.08754803013457968;1.060919228229572;1.0000131463506197;0.9115398972598067;0.9998434597027748
75.892065;1.1002498046282652;0.9831535932277514;0.8937238623483349;0.06785137911526538;0.061681295609787724;1.102069946816325;9.999874556647331;0.9073111553081955;-0.08754803027091035;1.0609179792633838;1.0000137921675145;0.911541188569038;0.9998433937170809
75.902065;1.1002518927034053;0.9831520534860956;0.8937244724929376;0.06785133483564139;0.0616811529522696;1.1020691676818821;9.999888725171195;0.9073104511338956;-0.08754803039500447;1.0609167234178556;1.0000144806743587;0.9115424770178283;0.9998433639255613
75.912065;1.1002539042369748;0.9831504726297052;0.8937251405051048;0.0678512940257255;0.06168100823090565;1.1020684736109363;9.999902911866847;0.907309733461133;-0.08754803050699096;1.0609154655300888;1.0000152118769465;0.9115437591372031;0.9998433707363965
75.922065;1.1002558455487328;0.9831488513589641;0.8937258642295995;0.06785125657001209;0.06168086197610718;1.1020678643159303;9.99991714904919;0.9073090015342073;-0.08754803060695127;1.0609142113947503;1.0000159855859725;0.9115450324878422;0.9998434164041493
75.932065;1.1002577221770464;0.983147190648309;0.8937266418263222;0.06785122220846332;0.061680714707668366;1.1020673392827895;9.999931464269613;0.9073082554126053;-0.08754803069479489;1.060912966910678;1.0000168012263972;0.911546295407601;0.9998435049912439
75.942065;1.1002595377646025;0.9831454917834216;0.893727472883103;0.06785119060824563;0.06168056693963741;1.1020668984526538;9.999945876276126;0.9073074955795102;-0.08754803077008921;1.0609117375028543;1.0000176574664628;0.9115475472984994;0.9998436411093325
75.952065;1.1002612932698719;0.983143756949405;0.8937283576075374;0.0678511614267566;0.06168041920581105;1.1020665427019745;9.999960393305503;0.9073067227995775;-0.08754803083205685;1.0609105284156537;1.000018552154962;0.9115487891923092;0.9998438287680977
75.962065;1.1002629870248004;0.9831419892521777;0.8937292954262405;0.06785113434396163;0.061680272068239714;1.1020662729775237;9.99997500883174;0.9073059383542262;-0.08754803087972776;1.0609093446204558;1.0000194826090367;0.911550024220433;0.9998440714399786
75.972065;1.100264616189937;0.9831401917464722;0.8937302851019869;0.0678511090533652;0.06168012608208635;1.1020660892293324;9.999989700038702;0.9073051441669869;-0.08754803091203621;1.0609081899153123;1.0000204455778963;0.9115512566624574;0.9998443729145586
75.982065;1.100266178006027;0.983138366480986;0.8937313258657724;0.06785108525103771;0.06167998173827717;1.102065990496511;10.000004435912523;0.907304342689123;-0.0875480309279094;1.0609070663117186;1.0000214372904295;0.9115524897315262;0.9998447377896353
75.992065;1.1002676691582278;0.9831365143831163;0.8937324178086463;0.06785106265662982;0.061679839432662247;1.1020659755464577;10.000019185342483;0.907303536383491;-0.08754803092648461;1.0609059744073714;1.0000224540414242;0.9115537241688604;0.999845171277408
76.002065;1.100269084690545;0.98313463583722;0.8937335612786237;0.06785104103573676;0.06167969949463213;1.1020660431656524;10.000033917631745;0.9073027266545843;-0.08754803090720527;1.060904914188017;1.000023492711155;0.9115549585466025;0.9998456788313146
76.012065;1.100270418354185;0.9831327316289015;0.8937347561225666;0.06785102022329087;0.06167956224393401;1.1020661922072292;10.000048599283188;0.9073019129417552;-0.08754803086960229;1.0609038859065028;1.0000245509967798;0.9115561901868839;0.9998462659304581
76.022065;1.1002716638386256;0.9831308038546401;0.8937360014444238;0.06785100017332783;0.061679428022385366;1.1020664218386702;10.000063188480134;0.9073010929239465;-0.08754803081299951;1.0609028911159186;1.0000256275155057;0.9115574157432367;0.9998469380759856
76.032065;1.1002728157655468;0.983128856158316;0.8937372958512476;0.06785098097481061;0.06167929720663226;1.1020667320384696;10.00007763046724;0.9073002636509642;-0.08754803073636098;1.06090193299707;1.000026721636475;0.9115586312889072;0.9998477009246693
76.042065;1.1002738698630887;0.983126893326576;0.8937386376862027;0.06785096279470614;0.06167917020673725;1.1020671237939248;10.000091858012082;0.9072994224729231;-0.0875480306382629;1.060901015668918;1.0000278331038968;0.9115598320871068;0.9998485603478768
76.052065;1.1002748223790555;0.9831249212186248;0.8937400249409972;0.06785094580899881;0.06167904741202294;1.1020675988997382;10.000105792645723;0.9072985671781024;-0.08754803051698298;1.060900143462284;1.0000289614840059;0.9115610125934925;0.9998495218607611
76.062065;1.1002756701181833;0.983122947263737;0.8937414549538467;0.06785093014439365;0.06167892912581068;1.1020681597645428;10.000119346806741;0.907297695953112;-0.08754803037078364;1.060899320602476;1.0000301054860734;0.9115621667395103;0.9998505892495188
76.072065;1.100276411498585;0.9831209803328735;0.893742924139641;0.06785091584315568;0.06167881556640444;1.1020688087664403;10.000132434228139;0.9072968073555879;-0.08754803019828886;1.0608985509180473;1.0000312627251984;0.9115632880267462;0.999851763730655
76.082065;1.100277046851453;0.9831190296293968;0.8937444277903268;0.06785090289958505;0.061678706884158885;1.1020695469593655;10.000144983939823;0.9072958997447942;-0.08754802999862757;1.060897837107083;1.000032430209066;0.9115643699503427;0.9998530448601671
76.092065;1.1002775773460312;0.9831171040415296;0.8937459601662379;0.06785089131551772;0.06167860312199976;1.1020703732034356;10.000156946404049;0.9072949709392013;-0.0875480297713904;1.0608971801405505;1.0000336050785898;0.9115654071011522;0.9998544319266752
76.102065;1.1002780036876123;0.9831152122426859;0.8937475151032405;0.06785088108713898;0.06167850419821545;1.1020712842059688;10.000168289371388;0.9072940190866983;-0.08754802951671412;1.0608965795965515;1.0000347848066913;0.9115663956430725;0.9998559241420688
76.112065;1.1002783251530004;0.9831133622714104;0.8937490868032322;0.06785087215249394;0.06167840998006173;1.1020722750905814;10.000178990251278;0.9072930440033466;-0.08754802923536485;1.0608960341844047;1.0000359667149676;0.9115673327490091;0.9998575199629965
76.122065;1.1002785392527359;0.983111560573578;0.8937506704978703;0.06785086435874638;0.0616783203340965;1.1020733398945264;10.000189033883105;0.907292047803453;-0.08754802892858293;1.0608955419282036;1.000037147515463;0.9115682160105057;0.9998592162759203
76.132065;1.1002786423710835;0.9831098114948211;0.8937522628099152;0.06785085748667945;0.06167823508961509;1.102074471391584;10.00019841091889;0.9072910345110338;-0.08754802859778359;1.060895100496591;1.0000383232387926;0.9115690430881715;0.9998610079200836
76.142065;1.100278630833997;0.9831081176160648;0.8937538615879144;0.06785085135180544;0.061678154015277764;1.1020756611432971;10.00020710957083;0.907290009124287;-0.0875480282443621;1.0608947077021817;1.0000394894314713;0.9115698115924495;0.9998628880754824
76.152065;1.100278501410351;0.9831064805224301;0.8937554653201834;0.06785084588790204;0.06167807684854659;1.1020769005898263;10.00021511406858;0.9072889767750815;-0.08754802786975383;1.060894361864223;1.0000406414201781;0.9115705194277797;0.9998648490382402
76.162065;1.1002782507760582;0.9831049013774175;0.8937570725016548;0.06785084111216526;0.061678003308173;1.1020781818090168;10.000222412922296;0.9072879424710181;-0.08754802747563166;1.0608940616836782;1.00004177464846;0.9115711656212209;0.999866882495139
76.172065;1.1002778750658135;0.9831033809965403;0.893758681169957;0.06785083704208919;0.061677933085555324;1.1020794973209338;10.000228997662399;0.9072869113423999;-0.08754802706399226;1.0608938055331625;1.0000428851832706;0.9115717510312659;0.9998689796865967
76.182065;1.1002773709303904;0.983101919518765;0.8937602885284246;0.06785083366594626;0.061677865888739164;1.1020808399524602;10.000234851805367;0.9072858885543031;-0.0875480266370999;1.0608935909942914;1.0000439699963402;0.9115722781824624;0.9998711320868771
76.192065;1.1002767367020048;0.9831005161373066;0.8937618906802742;0.06785083095402582;0.06167780151597113;1.1020822030215633;10.000239947217649;0.907284878822304;-0.08754802619746337;1.06089341531525;1.0000450265567014;0.9115727505892618;0.9998733319097967
76.202065;1.1002759718663297;0.9830991692072548;0.8937634830320123;0.06785082887829036;0.061677739878401416;1.1020835803912492;10.00024425298874;0.9072838863611077;-0.08754802574779479;1.0608932762468444;1.0000460522675247;0.9115731722381317;0.9998755720294829
76.212065;1.100275076023219;0.9830978765897151;0.8937650613353989;0.06785082743024926;0.061677680981564474;1.1020849664905066;10.000247747520342;0.9072829150597862;-0.08754802529083545;1.0608931722689283;1.000047044959215;0.9115735475342048;0.9998778459993127
76.222065;1.1002740483329294;0.9830966358654054;0.8937666221603798;0.06785082661775506;0.06167762490965747;1.102086356470139;10.00025042334974;0.9072819683629766;-0.08754802482914442;1.060893101987872;1.000048004129502;0.9115738815549584;0.999880148323363
76.232065;1.1002728865848994;0.9830954442282531;0.8937681625547295;0.06785082645854355;0.061677571820488476;1.10208774581014;10.00025228523775;0.9072810490184513;-0.08754802436488103;1.060893063491955;1.0000489310747478;0.9115741795922875;0.9998824746781938
76.242065;1.1002715863414454;0.9830942984277341;0.8937696800649119;0.06785082699471537;0.0616775219380183;1.1020891295597495;10.000253347887202;0.9072801586103415;-0.08754802389975168;1.0608930542872783;1.0000498273551222;0.9115744460916727;0.9998848218782376
76.252065;1.1002701416471063;0.9830931953735272;0.893771173302624;0.0678508283016194;0.061677475521622734;1.102090502783437;10.000253637450932;0.9072792972942446;-0.08754802343529955;1.0608930717652225;1.000050693183518;0.9115746842304083;0.9998871871930134
76.262065;1.1002685468845252;0.9830921332781258;0.8937726419712781;0.06785083047031264;0.061677432808187584;1.1020918620384723;10.000253192476784;0.9072784645305509;-0.08754802297311383;1.060893113806287;1.0000515274882458;0.9115748959682688;0.9998895675275274
76.272065;1.1002667979724055;0.9830911120737816;0.8937740862006552;0.06785083358709941;0.061677393986554446;1.102093205992819;10.000252056777597;0.9072776599748428;-0.08754802251462943;1.0608931786413702;1.0000523295278807;0.9115750823372556;0.9998919592482811
76.282065;1.1002648920707565;0.9830901324223763;0.8937755060149516;0.06785083770195446;0.06167735925001188;1.102094534859705;10.000250271662608;0.9072768835658932;-0.08754802206089334;1.0608932641092055;1.0000531004977984;0.9115752445845101;0.9998943581584269
76.292065;1.100262826528599;0.9830891944839104;0.8937769012331827;0.06785084276352395;0.06167732884931528;1.1020958494908297;10.000247876139108;0.9072761355629727;-0.0875480216126808;1.060893367650243;1.0000538438286373;0.9115753852688103;0.9998967595126865
76.302065;1.1002605988247376;0.9830882974498578;0.8937782717272788;0.06785084860655179;0.061677303082489685;1.102097150229909;10.000244908993606;0.9072754167811392;-0.08754802117089948;1.060893486422974;1.000054563772999;0.911575507616322;0.9998991583516365
76.312065;1.100258208304172;0.983087439890728;0.8937796178207312;0.06785085502935816;0.061677282264971246;1.1020984362760196;10.000241409031677;0.9072747285091779;-0.08754802073687849;1.060893616448947;1.000055263592503;0.9115756137714222;0.9999015494388771
76.322065;1.1002556576667093;0.9830866208028757;0.8937809403281224;0.06785086183820532;0.06167726669088784;1.1020997065699771;10.000237416807902;0.907274072289401;-0.08754802031228796;1.0608937523232378;1.0000559452578468;0.9115757042545898;0.9999039268635831
76.332065;1.100252952576923;0.9830858401409163;0.8937822400108166;0.06785086881077045;0.06167725657280899;1.1021009609776098;10.000232974587846;0.9072734497210942;-0.08754801989895374;1.0608938883193282;1.0000566104902786;0.9115757792985019;0.9999062841896551
76.342065;1.1002501007224972;0.9830850979561667;0.8937835170124734;0.0678508756610233;0.06167725202457927;1.1021022003852785;10.00022812159718;0.9072728622728806;-0.08754801949883083;1.0608940191184657;1.000057261447748;0.9115758407863007;0.9999086150533362
76.352065;1.1002471111986587;0.9830843935012303;0.8937847708077795;0.06785088204774478;0.061677253125501943;1.1021034263068457;10.000222890327889;0.907272310943714;-0.08754801911403097;1.0608941395399782;1.000057900056899;0.9115758929507235;0.999910913503351
76.362065;1.100243993791883;0.9830837254111168;0.8937860001809589;0.06785088760796207;0.06167725999557977;1.1021046406168569;10.00021730535479;0.9072717960699604;-0.08754801874675257;1.060894244440856;1.0000585267027144;0.9115759409642175;0.999913173743856
76.372065;1.1002407585873848;0.983083092173122;0.8937872029853197;0.06785089200161819;0.061677272818544286;1.1021058453944856;10.000211383301226;0.9072713180551394;-0.08754801839915777;1.0608943288766728;1.0000591395982217;0.9115759892107096;0.9999153903570914
76.382065;1.100237416068504;0.9830824921038529;0.8937883765823063;0.06785089494161473;0.06167729182796935;1.1021070430377085;10.0002051360517;0.9072708779575559;-0.08754801807321871;1.0608943878704502;1.0000597353225176;0.9115760410218555;0.9999175595469447
76.392065;1.100233976883165;0.9830819233876789;0.8937895191271237;0.06785089617301601;0.061677317272433675;1.1021082362476893;10.000198576128867;0.9072704767105877;-0.08754801777047105;1.0608944161246088;1.000060310123544;0.911576098981279;0.9999196792609055
76.402065;1.1002304516652246;0.9830813842578344;0.8937906305629016;0.06785089541762898;0.061677349364149064;1.1021094273784044;10.000191720957622;0.9072701139492565;-0.08754801749191352;1.0608944084674754;1.0000608607604582;0.911576164901503;0.9999217476607524
76.412065;1.1002268516969038;0.9830808723354378;0.8937917128944805;0.06785089235473499;0.06167738825751394;1.102110618113814;10.000184591134438;0.9072697875278802;-0.08754801723822185;1.0608943606317378;1.0000613841411707;0.9115762399451465;0.9999237622641883
76.422065;1.1002231893072503;0.9830803840112289;0.8937927700451095;0.06785088669041242;0.06167743407135249;1.1021118099479086;10.000177203962192;0.9072694939440954;-0.0875480170099398;1.0608942692836993;1.000061876665385;0.9115763249521283;0.9999257202498356
76.432065;1.10021947719759;0.9830799151039716;0.8937938072897694;0.06785087826950983;0.061677486888190663;1.102113004274681;10.000169570279764;0.9072692290496814;-0.08754801680744065;1.060894131695482;1.0000623342718247;0.9115764205434371;0.9999276189045656
76.442065;1.1002157275089819;0.9830794615424189;0.8937948305783333;0.06785086711381043;0.061677546723721374;1.1021142020763948;10.000161691449895;0.9072689882608094;-0.08754801663081144;1.0608939457786357;1.0000627529361132;0.9115765272066787;0.9999294558897158
76.452065;1.100211951113367;0.9830790195533299;0.893795846133528;0.06785085334787566;0.0616776135539398;1.1021154039109913;10.000153554483605;0.907268766663743;-0.08754801647977141;1.060893710222407;1.0000631289668434;0.9115766455087589;0.9999312291971986
76.462065;1.1002081574829634;0.983078585902039;0.8937968598975219;0.06785083710468627;0.061677687389409444;1.102116609754584;10.00014513725679;0.9072685595502201;-0.08754801635364845;1.0608934248235395;1.0000634589125448;0.911576775896274;0.9999329369503273
76.472065;1.1002043554493952;0.9830781578050165;0.8937978766681739;0.06785081850285274;0.06167776827969916;1.102117818811903;10.000136424672624;0.9072683630258263;-0.08754801625148882;1.0608930908041938;1.000063739162852;0.9115769181907576;0.999934577338995
76.482065;1.1002005538774506;0.9830777330060048;0.8937988996312697;0.06785079767753131;0.06167785622852899;1.1021190299298778;10.000127420882599;0.9072681742183999;-0.0875480161722857;1.0608927104009676;1.0000639655596921;0.9115770714547865;0.9999361488764477
76.492065;1.1001967618290114;0.9830773107040147;0.8937999304360379;0.06785077479606885;0.0616779511194269;1.1021202421582463;10.000118147722175;0.9072679910374933;-0.08754801611511567;1.0608922861728198;1.000064133554344;0.9115772341724292;0.9999376507982742
76.502065;1.1001929889694226;0.9830768925097255;0.8938009694161846;0.06785075004732075;0.06167805271936457;1.1021214547073792;10.000108631931813;0.9072678117594379;-0.08754801607914162;1.0608918208305806;1.0000642389402878;0.9115774044323087;0.9999390828972341
76.512065;1.1001892458093925;0.9830764824015442;0.8938020160239297;0.06785072363404317;0.061678160726751266;1.1021226663753199;10.0000988968573;0.9072676348011646;-0.08754801606359658;1.0608913172583325;1.0000642785627984;0.911577580301531;0.9999404444189512
76.522065;1.100185543098194;0.9830760853611286;0.8938030692811156;0.0678506957769447;0.06167827481235397;1.102123874932469;10.00008896697228;0.9072674586247005;-0.08754801606768528;1.0608907780975065;1.0000642506387354;0.9115777602760495;0.9999417328402224
76.532065;1.10018189119365;0.983075705642425;0.893804127729252;0.06785066671811571;0.06167839464367568;1.1021250767314534;10.000078869855775;0.9072672813946703;-0.08754801609037792;1.0608902053051172;1.00006415480866;0.9115779429989942;0.9999429441250408
76.542065;1.1001782999772265;0.9830753463461203;0.8938051890753674;0.0678506367070716;0.061678519883482025;1.1021262669094194;10.000068630658212;0.9072671005263513;-0.0875480161303329;1.0608896006215573;1.0000639922281584;0.9115781263276297;0.9999440739659003
76.552065;1.1001747784246225;0.9830750102884939;0.893806249873634;0.06785060598770268;0.06167865013969987;1.102127440474404;10.000058271919922;0.9072669124957988;-0.08754801618610862;1.0608889665027403;1.0000637659516545;0.9115783071319964;0.9999451180955768
76.562065;1.1001713338884531;0.9830747004538397;0.8938073054887772;0.0678505748107908;0.061678784905760724;1.1021285935054974;10.000047816268312;0.9072667128646449;-0.0875480162563368;1.0608883060799303;1.0000634810150126;0.9115784822295374;0.9999460723589509
76.572065;1.1001679725140658;0.9830744193075086;0.8938083507945022;0.06785054344966324;0.06167892357283027;1.1021297232281682;10.000037287971688;0.9072664967610183;-0.08754801633955063;1.0608876223584294;1.0000631432114735;0.9115786493128143;0.9999469335947158
76.582065;1.1001647005264379;0.9830741682110947;0.8938093812239963;0.06785051219784917;0.06167906549637226;1.1021308271443884;10.000026719633354;0.907266259958093;-0.0875480164339641;1.0608869180682161;1.000062757352559;0.9115788071697224;0.9999477000700581
76.592065;1.1001615246773007;0.9830739479016019;0.8938103934509365;0.06785048135574061;0.06167921003822064;1.1021319027419205;10.000016153695357;0.9072659995258022;-0.08754801653748472;1.060886195956991;1.0000623269380107;0.9115789555210393;0.9999483707974973
76.602065;1.100158451512592;0.9830737593086447;0.8938113854585252;0.06785045122537517;0.06167935656467871;1.1021329485503168;10.000005628809372;0.9072657134416959;-0.08754801664779095;1.0608854586476464;1.0000618551254228;0.9115790948773075;0.999948944792153
76.612065;1.1001554865329302;0.9830736037398871;0.8938123557125331;0.06785042210436189;0.06167950443288179;1.1021339654839575;9.999995167017676;0.9072653997490944;-0.08754801676240968;1.0608847086316637;1.0000613454356038;0.9115792263362311;0.9999494214332767
76.622065;1.10015263392673;0.9830734825063345;0.8938133022677431;0.0678503942512732;0.0616796529957885;1.1021349565340424;9.99998477334434;0.9072650560358312;-0.0875480168789369;1.0608839485743473;1.000060801878663;0.9115793511982244;0.9999498014277786
76.632065;1.1001498969140577;0.9830733966537597;0.8938142230710198;0.06785036785529538;0.061679801629010815;1.1021359248886506;9.999974442483607;0.9072646796492393;-0.08754801699527395;1.0608831809518688;1.0000602285975493;0.9115794704884039;0.9999500866401975
76.642065;1.1001472785082034;0.9830733468336212;0.8938151166036445;0.06785034305943415;0.06167994976482899;1.1021368726486165;9.999964167194841;0.9072642681260177;-0.08754801710968863;1.0608824070203124;1.000059629151371;0.9115795843381868;0.9999502790821563
76.652065;1.1001447817624823;0.9830733328349561;0.8938159816456717;0.06785032002931748;0.061680096902531734;1.1021378007450136;9.999953941259243;0.9072638192734058;-0.08754801722075041;1.0608816263071208;1.0000590065572343;0.9115796917264712;0.9999503809595466
76.662065;1.1001424089166958;0.9830733532653755;0.8938168166812726;0.06785029900044517;0.06168024259994472;1.102138709526835;9.999943756494805;0.9072633310062929;-0.08754801732720041;1.060880837517528;1.0000583638064793;0.9115797911122924;0.9999503955052937
76.672065;1.1001401603738927;0.9830734062936336;0.8938176196738408;0.06785028024084117;0.06168038648973561;1.1021395997944907;9.999933604988058;0.9072628009464079;-0.08754801742789621;1.0608800398738263;1.0000577035575404;0.9115798812398042;0.9999503270037366
76.682065;1.1001380347461367;0.983073490884443;0.8938183882704116;0.06785026396623595;0.06168052830046446;1.1021404735141316;9.999923486344027;0.907262225840712;-0.0875480175219101;1.060879233075215;1.0000570276388407;0.9115799618795923;0.9999501801845202
76.692065;1.1001360300434713;0.983073607303568;0.8938191200433762;0.06785025028487082;0.061680667854936935;1.1021413340268644;9.999913408631636;0.9072616012334354;-0.0875480176085474;1.0608784164178797;1.000056337501314;0.9115800347782278;0.9999499597621192
76.702065;1.1001341446154387;0.9830737567566474;0.8938198124326443;0.0678502391934701;0.06168080508055973;1.1021421861280474;9.999903383384645;0.9072609219021408;-0.08754801768720011;1.0608775887418844;1.0000556352817562;0.9115801035578389;0.9999496699892497
76.712065;1.1001323768111397;0.9830739407236887;0.8938204627810867;0.06785023062789591;0.061680940010751154;1.1021430357918534;9.999893422819977;0.9072601827013937;-0.08754801775722318;1.0608767491024786;1.0000549239934498;0.9115801723102379;0.9999493143242405
76.722065;1.1001307241315277;0.9830741605126476;0.8938210685904466;0.06785022454948844;0.06168107273275133;1.1021438893261741;9.99988353660652;0.9072593789407482;-0.08754801781800109;1.0608758972983194;1.0000542065919928;0.9115802447871676;0.9999488955978458
76.732065;1.1001291832115687;0.9830744173321401;0.8938216278149307;0.06785022099481716;0.061681203331594776;1.1021447522073018;9.999873725922738;0.9072585064273657;-0.08754801786920406;1.0608750339410746;1.0000534855740528;0.9115803245955868;0.9999484163738814
76.742065;1.1001277509308764;0.9830747127990515;0.893822139327239;0.06785022008744943;0.06168133186329229;1.1021456283397966;9.999863985573041;0.9072575614353606;-0.08754801791096439;1.0608741602807676;1.0000527637393244;0.9115804152832268;0.9999478789099622
76.752065;1.1001264252530698;0.9830750490044473;0.8938226031359412;0.06785022206936238;0.06168145833627216;1.1021465203965315;9.999854312847615;0.9072565405325418;-0.08754801794383028;1.0608732783444332;1.0000520451911357;0.9115805200800217;0.9999472847143916
76.762065;1.1001252044774639;0.9830754271209908;0.8938230201139907;0.06785022730243187;0.061681582715585874;1.102147430911476;9.999844712047798;0.9072554404937052;-0.08754801796860584;1.0608723913101417;1.0000513356262866;0.9115806417855575;0.99994663425458
76.772065;1.1001240859799892;0.9830758457074543;0.8938233916817785;0.0678502362013701;0.06168170493548864;1.1021483631965534;9.999835197603439;0.9072542584879393;-0.08754801798609786;1.0608715033141964;1.0000506414713735;0.9115807829746454;0.9999459271405113
76.782065;1.100123066024976;0.9830763008372484;0.8938237194502742;0.06785024917239331;0.061681824894996254;1.1021493218626266;9.99982579232243;0.9072529927772484;-0.08754801799688247;1.0608706186136632;1.0000499684989133;0.9115809460053783;0.9999451622980112
76.792065;1.1001221406384816;0.9830767878524034;0.8938240050375567;0.06785026659770502;0.06168194247947099;1.1021503129651384;9.999816515413004;0.9072516433658233;-0.0875480180012312;1.0608697408061625;1.0000493211962294;0.9115811324942678;0.9999443379868996
76.802065;1.1001213067519218;0.9830773031848806;0.8938242502897507;0.06785028881564924;0.06168205760972277;1.1021513431377707;9.999807376862844;0.9072502117665336;-0.08754801799920402;1.0608688724263584;1.0000487031160843;0.9115813429648731;0.9999434524203401
76.812065;1.1001205625679196;0.983077845050953;0.8938244572152194;0.06785031606637165;0.06168217025767631;1.1021524181236664;9.99979838270682;0.9072487006069392;-0.08754801799088223;1.0608680151526968;1.0000481171790927;0.9115815774299559;0.9999425048791805
76.822065;1.1001199066501084;0.9830784126413534;0.893824627729699;0.06785034846100874;0.06168228041895326;1.10215354211259;9.99978953259387;0.9072471136135064;-0.08754801797648493;1.0608671705848194;1.000047565441909;0.9115818363828602;0.9999414961601475
76.832065;1.1001193366829485;0.9830790050007518;0.893824764127372;0.06785038600508066;0.06168238808904133;1.1021547181272193;9.999780809957524;0.9072454554443079;-0.08754801795624485;1.0608663408160566;1.0000470488337139;0.9115821210704089;0.9999404281786208
76.842065;1.1001188490841296;0.9830796211939297;0.8938248697907603;0.06785042862636344;0.0616824932604774;1.102155948584672;9.999772183838441;0.9072437313320062;-0.08754801793024292;1.060865528834603;1.0000465670589216;0.9115824328936452;0.9999393036423039
76.852065;1.1001184396995403;0.9830802612893218;0.893824949010273;0.06785047616558033;0.061682595919074164;1.1021572351815987;9.99976362005394;0.9072419467622648;-0.08754801789830959;1.0608647390232129;1.0000461185815526;0.9115827728999129;0.9999381259534476
76.862065;1.1001181050287714;0.9830809262203192;0.893825006260167;0.06785052834939159;0.06168269604552446;1.1021585783407688;9.99975508349522;0.9072401073894681;-0.08754801786006143;1.0608639773047952;1.0000457007874997;0.9115831417852176;0.9999368989569338
76.872065;1.1001178426029632;0.9830816164338219;0.8938250457896414;0.06785058481336152;0.061682793612384226;1.1021599772804804;9.999746534315735;0.9072382193088863;-0.08754801781493728;1.0608632507318156;1.0000453103121338;0.9115835397299933;0.9999356266515647
76.882065;1.1001176499146967;0.9830823311301798;0.8938250715355639;0.06785064518345588;0.06168288857207637;1.1021614304894476;9.999737929074735;0.9072362889877078;-0.08754801776205125;1.0608625662002875;1.000044943387955;0.9115839665156235;0.9999343130119104
76.892065;1.1001175231889582;0.9830830686290176;0.893825087425442;0.06785070914196879;0.061682980889435926;1.1021629355923006;9.999729223536722;0.9072343222349102;-0.08754801770018998;1.0608619287972065;1.0000445958503894;0.9115844225125613;0.9999329619976596
76.902065;1.1001174570931793;0.9830838265893452;0.8938250980096838;0.06785077642666554;0.06168307057167411;1.1021644891376812;9.999720374399596;0.9072323232154463;-0.08754801762814925;1.0608613413085044;1.0000442628498114;0.9115849089602854;0.9999315776566586
76.912065;1.1001174458092453;0.983084601742769;0.8938251087363854;0.06785084678979204;0.06168315762636072;1.1021660871490526;9.999711343293011;0.9072302949907516;-0.08754801754496294;1.0608608052195228;1.0000439391746077;0.9115854271308085;0.9999301638984095
76.922065;1.1001174845996455;0.9830853901712462;0.8938251255641421;0.06785091998527987;0.06168324202882497;1.1021677258209797;9.999702102342969;0.9072282408440506;-0.08754801744979528;1.0608603221080586;1.0000436201516572;0.9115859781244149;0.9999287240431453
76.932065;1.1001175698470491;0.9830861879323045;0.8938251543556021;0.06785099579621921;0.06168332375455455;1.102169401661128;9.999692639481953;0.9072261645965101;-0.08754801734187917;1.0608598938337153;1.000043301880703;0.9115865634323447;0.9999272608290228
76.942065;1.1001176982593397;0.9830869912420908;0.8938252006869576;0.06785107406082595;0.06168340282168226;1.1021711110673074;9.999682964386059;0.9072240703006992;-0.08754801722066369;1.060859521403737;1.000042980583886;0.9115871850585716;0.9999257768194142
76.952065;1.100117866912726;0.983087796388284;0.8938252701223689;0.06785115467474517;0.061683479315474764;1.102172849770198;9.999673109801648;0.9072219625466732;-0.08754801708576794;1.0608592042789908;1.0000426521918142;0.9115878453762026;0.9999242746390603
76.962065;1.1001180730175129;0.983088599477685;0.893825368493869;0.06785123757408101;0.06168355341518679;1.10217461305145;9.999663124087686;0.9072198471705686;-0.08754801693662372;1.0608589407616036;1.0000423125762234;0.9115885474735733;0.9999227571457022
76.972065;1.1001183129803471;0.9830893961802895;0.8938255017571862;0.06785132272419124;0.061683625386006115;1.1021763968037397;9.999653059752598;0.9072177314328389;-0.08754801677235938;1.060858728396886;1.0000419574407498;0.9115892952339798;0.9999212275715236
76.982065;1.100118581934523;0.9830901817605193;0.8938256753968277;0.06785141011388718;0.06168369549656737;1.1021781982012477;9.999642961321557;0.9072156233755556;-0.08754801659218396;1.0608585638509869;1.0000415819779571;0.9115900924139884;0.9999196893650576
76.992065;1.100118873631722;0.9830909513618629;0.8938258941791063;0.06785149972520381;0.06168376393086003;1.1021800154465964;9.999632857716245;0.9072135312031956;-0.08754801639569876;1.0608584431511265;1.0000411812907533;0.9115909415502601;0.9999181458314138
77.002065;1.1001191807985664;0.9830917005620314;0.8938261625085474;0.06785159149480603;0.061683830764338254;1.1021818474587797;9.999622764669777;0.9072114630456046;-0.08754801618275627;1.0608583629193005;1.0000407506186935;0.911591843651012;0.9999165996458894
77.012065;1.100119496567284;0.9830924257806601;0.8938264843315935;0.0678516852987639;0.06168389599834296;1.1021836939265817;9.99961269155566;0.9072094267163467;-0.08754801595329308;1.0608583213619844;1.0000402846966785;0.9115927989542563;0.9999150527026986
77.022065;1.100119815910852;0.9830931238868025;0.893826862511209;0.06785178098173368;0.06168395959959691;1.1021855551243362;9.999602644062334;0.9072074300219335;-0.08754801570742553;1.0608583179333166;1.0000397773516625;0.9115938079827061;0.9999135068255348
77.032065;1.1001201359215216;0.9830937915678053;0.8938272986570288;0.06785187844966666;0.06168402151365468;1.1021874313845348;9.99959262378207;0.9072054816267724;-0.08754801544554812;1.0608583524495843;1.0000392216878509;0.9115948713479105;0.9999119644411567
77.042065;1.1001204553876784;0.9830944253493938;0.8938277933197203;0.06785197776395198;0.06168408167871872;1.102189322543991;9.999582630929414;0.9072035911100798;-0.08754801516830009;1.0608584244868984;1.0000386108700523;0.9115959885030446;0.999910428374197
77.052065;1.1001207742625854;0.9830950217041041;0.8938283461701193;0.06785207914498737;0.0616841400376254;1.1021912273668808;9.999572669209504;0.9072017679819949;-0.08754801487649087;1.0608585329205626;1.0000379394131338;0.9115971576014267;0.9999089015080308
77.062065;1.10012109340112;0.983095576941755;0.8938289561839778;0.06785218288891724;0.06168419654353308;1.102193143421872;9.99956274698408;0.9072000208069695;-0.08754801457109916;1.0608586755686071;1.0000372041715169;0.9115983768907663;0.9999073865334839
77.072065;1.1001214146794467;0.9830960878892782;0.8938296215112831;0.06785228926858967;0.06168425118050488;1.1021950677046348;9.999552876957583;0.9071983570990066;-0.0875480142533229;1.060858849302164;1.0000364047199761;0.9115996457263705;0.9999058850985509
77.082065;1.100121740767187;0.9830965531936299;0.8938303391801777;0.06785239847433142;0.06168430398808284;1.1021969968742182;9.999543078663987;0.9071967838011502;-0.0875480139244048;1.0608590502988269;1.0000355429939507;0.9116009643057972;0.9999043970418289
77.092065;1.100122074705962;0.9830969738523444;0.8938311052433939;0.06785251059646667;0.06168435506819893;1.10219892672588;9.999533380272041;0.9071953073530743;-0.08754801358520312;1.0608592739359441;1.000034622162382;0.9116023328987363;0.9999029210803834
77.102065;1.100122419955763;0.983097352659429;0.89383191541757;0.06785262563421468;0.06168440456568697;1.1022008524263498;9.999523817328962;0.9071939326164942;-0.08754801323593937;1.0608595146000626;1.0000336456508794;0.911603751101925;0.9999014566510726
77.112065;1.1001227800326812;0.9830976934506921;0.8938327656319076;0.06785274352348684;0.06168445266107665;1.102202769494463;9.99951442735461;0.9071926623248401;-0.08754801287646848;1.060859765536604;1.0000326170732807;0.9116052171869917;0.9999000048187675
77.122065;1.1001231575312789;0.9830980007125738;0.8938336519763064;0.06785286416706318;0.0616844995977903;1.1022046738606583;9.999505240996891;0.9071914985806289;-0.08754801250677012;1.060860018939561;1.0000315404470812;0.9116067277818403;0.9998985671451347
77.132065;1.1001235537351584;0.9830982791445745;0.8938345704333658;0.06785298745043547;0.0616845456802167;1.1022065613772447;9.999496278454762;0.9071904446140151;-0.08754801212716852;1.0608602667821758;1.0000304198231669;0.9116082779995991;0.9998971444249315
77.142065;1.1001239689190667;0.9830985331400555;0.8938355167864791;0.06785311324672932;0.06168459121569549;1.1022084281631788;9.999487553600954;0.9071895049419083;-0.08754801173839918;1.0608605018572774;1.0000292589174966;0.9116098618329943;0.9998957371089358
77.152065;1.1001244029750938;0.9830987667100544;0.8938364867697237;0.06785324143452619;0.061684636452742074;1.1022102714501805;9.999479075149996;0.9071886844329752;-0.08754801134170388;1.0608607181452976;1.0000280613602657;0.9116114726501162;0.9998943464171602
77.162065;1.1001248561842225;0.9830989838113028;0.8938374764743925;0.0678533718978554;0.06168468156160002;1.1022120898473147;9.999470839700114;0.9071879869819448;-0.08754801093870467;1.0608609109554912;1.000026830483971;0.9116131034967757;0.9998929746580036
77.172065;1.1001253294523023;0.9830991889720688;0.8938384823457892;0.06785350447251165;0.06168472665241351;1.1022138827321186;9.99946282870674;0.9071874142575285;-0.08754801053102733;1.0608610772915998;1.0000255682162587;0.9116147469548626;0.9998916250064374
77.182065;1.100125823781512;0.9830993878780733;0.8938395008230701;0.0678536389205904;0.06168477179616563;1.1022156495633353;9.999455018857661;0.9071869658506142;-0.08754801012002317;1.060861215673523;1.0000242747945656;0.9116163950030792;0.999890301531805
77.192065;1.1001263392851286;0.9830995873678404;0.8938405283457806;0.06785377496799853;0.061684817020302075;1.1022173900363688;9.999447392627037;0.9071866409929212;-0.08754800970668644;1.060861325559938;1.000022950218984;0.9116180393547282;0.9998890091524559
77.202065;1.1001268744276496;0.9830997950387825;0.8938415614855136;0.06785391231553199;0.061684862289282064;1.1022191044506557;9.99943993736727;0.907186439753166;-0.08754800929165663;1.0608614073600389;1.0000215956649594;0.9116196723162413;0.9998877531030977
77.212065;1.1001274264701537;0.9831000188370836;0.893842596907982;0.06785405060787127;0.06168490751006622;1.1022207935072206;9.99943264402688;0.9071863628523915;-0.08754800887538283;1.0608614624435946;1.000020213190038;0.9116212876741668;0.9998865384415961
77.222065;1.10012799274656;0.9831002666389743;0.8938436310651922;0.06785418941960926;0.06168495255536224;1.1022224583146885;9.99942551182407;0.9071864114108127;-0.08754800845834665;1.0608614921697008;1.0000188047305136;0.9116228806075523;0.9998853701200242
77.232065;1.1001285716405549;0.9831005457939661;0.8938446599139447;0.06785432826926198;0.061684997265117246;1.1022241010215126;9.999418550280565;0.9071865867898107;-0.08754800804109737;1.0608614967348484;1.0000173717716594;0.9116244471707587;0.9998842534095869
77.242065;1.1001291632563701;0.9831008627333008;0.8938456793507996;0.06785446664118595;0.061685041435020974;1.102225725185885;9.99941177703394;0.9071868898281293;-0.0875480076241937;1.0608614752577659;1.0000159152253327;0.9116259843143381;0.9998831938197892
77.252065;1.1001297695757273;0.9831012228157273;0.8938466856888828;0.0678546039825899;0.06168508483067534;1.1022273351848981;9.999405214280412;0.9071873200526046;-0.08754800720824579;1.0608614267870022;1.0000144348702849;0.9116274897843816;0.9998821962001994
77.262065;1.1001303934713458;0.9831016304168658;0.8938476752829398;0.06785473967708047;0.061685127234689587;1.1022289353256611;9.99939888632529;0.9071878754275865;-0.08754800679401137;1.0608613509677545;1.0000129291645212;0.9116289620343037;0.9998812640752166
77.272065;1.1001310375619535;0.9831020890813503;0.893848644095164;0.06785487308574288;0.06168516848267786;1.1022305294514905;9.999392821899708;0.9071885523421223;-0.08754800638237603;1.060861248226871;1.0000113962763715;0.9116304002730719;0.9998804000135436
77.282065;1.1001317041104723;0.9831026016607787;0.8938495878761993;0.06785500365055862;0.06168520844834933;1.1022321205127272;9.99938705785086;0.9071893455875367;-0.08754800597428272;1.0608611194989626;1.0000098351990654;0.9116318035070334;0.9998796062294153
77.292065;1.1001323954808744;0.983103170249524;0.8938505024659736;0.06785513092445601;0.06168524701363671;1.1022337097971662;9.999381640534715;0.9071902485202532;-0.08754800557074859;1.0608609654731542;1.0000082459535247;0.9116331693706914;0.9998788843259608
77.302065;1.1001331144947342;0.9831037958868293;0.8938513840606747;0.06785525451064649;0.06168528407848948;1.1022352961360855;9.999376623285032;0.9071912538107586;-0.08754800517286529;1.0608607861961432;1.0000066296731063;0.9116344944873166;0.9998782348118485
77.312065;1.1001338643861251;0.9831044786358671;0.8938522295530977;0.06785537398651086;0.06168531958319304;1.102236875242666;9.999372059081379;0.9071923544041718;-0.08754800478174725;1.0608605810692424;1.0000049886305675;0.9116357757392046;0.9998776575761756
77.322065;1.1001346478716394;0.9831052178816727;0.8938530367431129;0.06785548887110317;0.06168535348761722;1.1022384399490905;9.999367995621432;0.9071935437505653;-0.08754800439844933;1.0608603486313264;1.000003326036559;0.9116370109930517;0.9998771526742233
77.332065;1.1001354658286906;0.983106012177455;0.8938538044888141;0.06785559867138875;0.06168538572333334;1.1022399818893596;9.999364475178115;0.9071948152129363;-0.08754800402387392;1.0608600866874072;1.0000016460443553;0.9116381988796687;0.999876720479813
77.342065;1.1001363170581426;0.9831068590540433;0.8938545326164983;0.0678557029367311;0.06168541617871488;1.1022414935534235;9.999361534448632;0.9071961615741613;-0.08754800365884402;1.0608597931316777;0.9999999532942638;0.9116393378644002;0.9998763615429812
77.352065;1.100137199253663;0.983107754930515;0.8938552213546838;0.0678558012501721;0.061685444732515915;1.102242969028147;9.999359204106305;0.90719757554438;-0.08754800330434151;1.0608594664925641;0.9999982519912155;0.9116404255489571;0.9998760764698402
77.362065;1.1001381096511211;0.9831086949823317;0.8938558707855546;0.06785589321568591;0.061685471288357496;1.1022444035482926;9.999357506867636;0.9071990507172395;-0.08754800296166095;1.0608591058372072;0.9999965460460924;0.9116414590765533;0.9998758655568133
77.372065;1.1001390453364592;0.9831096737111241;0.893856480880395;0.0678559784910957;0.06168549576644285;1.1022457934214243;9.999356453835192;0.9072005816488639;-0.08754800263243982;1.0608587107034628;0.9999948400722668;0.9116424359606622;0.9998757281168628
77.382065;1.1001400040538507;0.9831106859848363;0.8938570521247708;0.06785605683154466;0.06168551807210773;1.1022471361488482;9.999356042491915;0.9072021631801521;-0.0875480023186475;1.06085828089512;0.9999931394926517;0.9116433541725476;0.9998756622588665
77.392065;1.1001409842259322;0.9831117272663672;0.8938575857593599;0.06785612810776148;0.061685538087166356;1.1022484296685178;9.99935626018779;0.9072037900850025;-0.08754800202232166;1.0608578159095523;0.9999914497289603;0.9116442114592427;0.9998756654978816
77.402065;1.1001419840255229;0.9831127930261532;0.8938580831310508;0.06785619228581535;0.06168555567813501;1.1022496714942975;9.999357093758897;0.9072054574442513;-0.08754800174508687;1.0608573147333806;0.9999897753639039;0.9116450044523902;0.9998757355708536
