time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.412065;1.1001430014800782;0.9831138783770471;0.8938585451568003;0.06785624936778782;0.061685570689463835;1.1022508585310802;9.99935853673068;0.9072071611192142;-0.08754800148794833;1.0608567761848908;0.9999881194810717;0.9116457282522178;0.9998758709429063
77.422065;1.1001440351611984;0.9831149783470143;0.8938589720955193;0.0678562993201334;0.06168558293773385;1.1022519869576843;9.999360590090294;0.9072088974450032;-0.08754800125139892;1.0608561993843117;0.9999864837557424;0.9116463771986306;0.9998760704063326
77.432065;1.1001450839067008;0.9831160884150025;0.8938593633764855;0.06785634205866327;0.06168559225010702;1.1022530521971023;9.999363259577608;0.9072106624615887;-0.08754800103554938;1.060855583731694;0.9999848692857037;0.9116469463876268;0.9998763320344789
77.442065;1.1001461463563653;0.9831172049626797;0.8938597182292434;0.06785637751128167;0.06168559853112037;1.1022540494218838;9.999366549258419;0.9072124517814657;-0.08754800084038174;1.0608549282759452;0.9999832770730094;0.9116474325475129;0.9998766532808852
77.452065;1.1001472212085437;0.9831183254830708;0.8938600366143807;0.0678564056625508;0.06168560176726354;1.1022549745674954;9.999370455873976;0.90721426098386;-0.08754800066616106;1.0608542316460836;0.9999817081119112;0.9116478337201122;0.9998770323879693
77.462065;1.100148307400993;0.9831194483789747;0.8938603192960606;0.06785642653329127;0.06168560194424325;1.1022558256586386;9.999374965953995;0.9072160855602137;-0.08754800051363988;1.0608534926022268;0.9999801633663201;0.911648148503187;0.9998774691346104
77.472065;1.100149403797115;0.9831205724144108;0.8938605674885581;0.06785644015039516;0.061685598981349274;1.1022566035658745;9.999380052960246;0.9072179204476332;-0.08754800038392423;1.0608527101578147;0.9999786435932856;0.91164837584284;0.9998779641501903
77.482065;1.1001505087513308;0.9831216964148642;0.8938607825699589;0.06785644654695772;0.06168559275945657;1.1022573117162;9.999385679100135;0.9072197599417702;-0.08754800027828213;1.060851883255147;0.9999771498056349;0.9116485154018433;0.9998785177591317
77.492065;1.1001516194638445;0.9831228196872691;0.8938609658051179;0.06785644581322813;0.06168558319654124;1.1022579555708993;9.999391803224272;0.9072215979226709;-0.08754800019805148;1.0608510101867945;0.9999756840881516;0.9116485677887033;0.9998791292686221
77.502065;1.1001527319100521;0.9831239424613282;0.8938611180034802;0.06785643815213774;0.06168557028885343;1.1022585424702387;9.999398388073338;0.9072234280145698;-0.0875480001445161;1.0608500881771645;0.9999742492405792;0.911648534131959;0.999879796869891
77.512065;1.1001538420934098;0.983125065466033;0.893861238855972;0.06785642385747376;0.06168555408957199;1.1022590812746955;9.99940540211745;0.9072252442687827;-0.08754800011870054;1.0608491137635052;0.9999728477593658;0.911648415188426;0.9998805178291621
77.522065;1.1001549470472896;0.9831261890910404;0.8938613263592751;0.06785640325139218;0.061685534663525304;1.1022595811981586;9.999412814172203;0.9072270422417894;-0.08754800012117402;1.0608480837103478;0.9999714813721478;0.9116482111517558;0.9998812888036774
77.532065;1.100156044302741;0.9831273130283182;0.8938613768581934;0.06785637664504253;0.06168551208169496;1.102260050652011;9.999420582552343;0.9072288192094036;-0.08754800015190511;1.060846995939587;0.9999701507351371;0.9116479228542425;0.9998821063798204
77.542065;1.1001571308164235;0.9831284364601284;0.8938613853918347;0.06785634431812637;0.06168548644249538;1.102260496558929;9.999428648304253;0.9072305734811141;-0.08754800021034127;1.0608458501393774;0.9999688553664514;0.911647552769308;0.9998829675637937
77.552065;1.1001582026996815;0.9831295583600966;0.8938613461332234;0.06785630653334658;0.06168545785710634;1.1022609236306349;9.999436937761649;0.9072323036070354;-0.08754800029577185;1.0608446476130697;0.999967594208466;0.9116471041065884;0.9998838701960978
77.562065;1.100159255678619;0.9831306775510595;0.8938612528747962;0.06785626357957014;0.06168542643238272;1.1022613344407635;9.999445366989526;0.9072340075468774;-0.087548000407684;1.0608433905406176;0.9999663658330354;0.9116465791120836;0.9998848133246665
77.572065;1.1001602853986445;0.9831317924416653;0.8938610992016551;0.0678562158011756;0.06168539229812122;1.1022617304640383;9.999453847265109;0.90723568206503;-0.08754800054588734;1.0608420815001367;0.9999651680508288;0.9116459788738825;0.9998857968825426
77.582065;1.1001612874752553;0.9831329008530746;0.8938608783735776;0.06785616360721285;0.06168535563254211;1.1022621124984393;9.999462295163156;0.9072373231024922;-0.08754800071038198;1.0608407239220374;0.9999639980947379;0.911645304543971;0.9998868209049273
77.592065;1.1001622578704364;0.9831340003300599;0.8938605833021709;0.06785610745684999;0.06168531664742987;1.1022624808939367;9.999470638824496;0.9072389266147136;-0.08754800090114101;1.0608393233244178;0.9999628533633079;0.9116445577884285;0.9998878850257189
77.602065;1.1001631936127758;0.9831350884058159;0.8938602066081454;0.06785604780793923;0.06168527555525389;1.1022628369463103;9.999478816239883;0.9072404886276785;-0.08754800111804739;1.060837888031399;0.999961731600491;0.9116437400296079;0.9998889881428642
77.612065;1.1001640931157977;0.9831361621157595;0.8938597407553671;0.06785598504196343;0.061685232553587356;1.1022631836546826;9.999486773494475;0.9072420047107498;-0.08754800136105867;1.060836428658904;0.9999606304414035;0.9116428520891485;0.9998901284126891
77.622065;1.100164955724965;0.9831372174934956;0.8938591783485832;0.06785591943343168;0.06168518783803211;1.1022635240293275;9.99949446808524;0.9072434700003301;-0.08754800163044468;1.0608349571298727;0.9999595474879944;0.9116418949921606;0.9998913040331104
77.632065;1.1001657810213221;0.983138250273052;0.8938585122701858;0.06785585119811888;0.06168514164694382;1.1022638588661495;9.999501873718762;0.9072448802971814;-0.08754800192686937;1.0608334857304238;0.9999584814595059;0.9116408711397694;0.9998925143852285
77.642065;1.1001665684713875;0.9831392569350382;0.8938577359335804;0.06785578053427554;0.06168509431264225;1.102264185875414;9.999508979226848;0.9072462335573624;-0.08754800225140033;1.0608320266122402;0.9999574332790665;0.9116397845524241;0.9998937602522815
77.652065;1.1001673173914368;0.9831402347235393;0.8938568437579923;0.06785570760264277;0.06168504625046265;1.1022645001478486;9.999515778481852;0.9072475302310988;-0.08754800260550762;1.0608305920703687;0.9999564056102103;0.9116386401587885;0.9998950426930625
77.662065;1.1001680269522338;0.9831411816045136;0.8938558310188961;0.06785563251693878;0.06168499789985249;1.1022647955314548;9.999522257335887;0.9072487722888264;-0.08754800299075911;1.0608291946281103;0.9999554013427258;0.9116374432913272;0.9998963617411238
77.672065;1.1001686964962298;0.9831420968098842;0.8938546935952129;0.06785555539101726;0.06168494970404727;1.1022650656720652;9.999528389008551;0.907249962158694;-0.08754800340830741;1.0608278462142764;0.9999544230662152;0.9116361996758185;0.9998977159097978
77.682065;1.1001693260233112;0.9831429805436888;0.8938534283204802;0.06785547637819545;0.06168490211799241;1.1022653039832944;9.999534143410322;0.9072511016054369;-0.08754800385874055;1.0608265575153613;0.9999534737149244;0.9116349152964149;0.9998991026100179
77.692065;1.1001699162317322;0.9831438324763305;0.8938520330668281;0.06785539568022964;0.061684855600593724;1.102265503453498;9.999539503430238;0.9072521905030021;-0.08754800434230396;1.0608253381334964;0.9999525568568775;0.9116335958604402;0.9999005192542945
77.702065;1.1001704685139646;0.9831446506803044;0.8938505063898907;0.06785531358130181;0.06168481060385678;1.1022656571431828;9.999544473418993;0.9072532267699225;-0.0875480048589723;1.0608241966153107;0.9999516763956987;0.9116322461585091;0.9999019638482407
77.712065;1.1001709847879442;0.9831454320976508;0.8938488472695424;0.0678552304764459;0.06168476753843188;1.1022657590424327;9.999549074831313;0.9072542078783804;-0.08754800540832434;1.0608231403220678;0.999950836341561;0.9116308697031402;0.9999034341623129
77.722065;1.1001714668302505;0.9831461734429243;0.8938470546765734;0.06785514683083227;0.06168472671185461;1.102265804574574;9.999553337110761;0.9072551322570112;-0.08754800598959485;1.0608221755777485;0.9999500408200894;0.9116294687417434;0.9999049269160002
77.732065;1.1001719163240762;0.9831468711655567;0.8938451268087736;0.06785506310275566;0.06168468830361815;1.1022657907671418;9.999557288129179;0.9072559990720813;-0.08754800660198177;1.0608213074132034;0.9999492940726575;0.9116280444055588;0.9999064380263488
77.742065;1.1001723354609523;0.9831475212304351;0.8938430607300235;0.06785497967904743;0.06168465238472178;1.102265715997258;9.999560950295681;0.9072568073411197;-0.0875480072448674;1.060820539001674;0.9999486001516104;0.9116265968525269;0.9999079627951606
77.752065;1.1001727264623873;0.9831481197664395;0.8938408530923805;0.06785489683869661;0.06168461895533226;1.1022655790453186;9.99956434724235;0.9072575561316113;-0.08754800791773747;1.0608198714704384;0.9999479628033873;0.9116251255086677;0.9999094959494556
77.762065;1.100173090500838;0.9831486637921184;0.8938385015045415;0.06785481477046763;0.06168458799823635;1.1022653784522418;9.999567509678084;0.9072582454207522;-0.08754800862003134;1.0608193039604528;0.9999473859725974;0.9116236295558917;0.9999110324152382
77.772065;1.1001734277352249;0.9831491515265733;0.8938360053582022;0.0678547336113327;0.061684559493226036;1.1022651126832161;9.999570473139697;0.9072588760950687;-0.08754800935106746;1.0608188339515832;0.9999468743435722;0.9116221087705795;0.9999125678137706
77.782065;1.1001737384639398;0.9831495825568014;0.8938333658472272;0.06785465344648936;0.06168453337307884;1.1022647801561163;9.999573274322747;0.907259449407498;-0.08754801010987144;1.0608184580141728;0.9999464334026628;0.9116205641339266;0.9999140977632834
77.792065;1.1001740239612474;0.9831499573277783;0.8938305856873916;0.06785457432245806;0.06168450950065467;1.1022643790596975;9.999575948598604;0.9072599668152653;-0.0875480108948759;1.060818172720802;0.9999460690017504;0.9116189975619035;0.9999156174913788
77.802065;1.1001742862866093;0.983150276503836;0.893827668368697;0.06785449629847619;0.06168448769857204;1.1022639074926235;9.999578527806147;0.9072604299333892;-0.08754801170375065;1.0608179749622548;0.9999457866350221;0.9116174110374435;0.9999171225638366
77.812065;1.1001745274275716;0.9831505412201246;0.8938246171260763;0.06785441945771967;0.061684467802254984;1.102263363918249;9.999581039459537;0.907260840508828;-0.0875480125335591;1.0608178612306136;0.9999455907418711;0.9116158057945802;0.9999186089252835
77.822065;1.1001747486177613;0.9831507530260039;0.8938214344684828;0.0678543438919109;0.061684449700175024;1.102262747488747;9.999583505002407;0.9072612004737198;-0.08754801338105216;1.0608178268300257;0.9999454845340254;0.9116141823215995;0.999920071426683
77.832065;1.100174950357692;0.9831509131041657;0.893818122590815;0.06785426973342146;0.06168443333986098;1.1022620576974527;9.999585935833487;0.9072615120716836;-0.0875480142428306;1.0608178661158874;0.9999454703334462;0.9116125412357812;0.9999215029142463
77.842065;1.10017513232082;0.9831510219395808;0.8938146845986299;0.06785419717611689;0.06168441874121634;1.1022612941114274;9.999588331643778;0.9072617782968437;-0.08754801511543946;1.0608179735705927;0.9999455496378844;0.9116108838498085;0.9999228954585511
77.852065;1.1001752927185957;0.9831510792753736;0.8938111253943323;0.06785412640746723;0.061684406019481;1.1022604570404746;9.999590683806852;0.9072620032900954;-0.08754801599544657;1.060818144468744;0.9999457229059353;0.9116092118508401;0.9999242421852133
77.862065;1.1001754281512277;0.9831510840570069;0.8938074510275171;0.06785405753877055;0.061684395347456185;1.1022595479639645;9.9995929820738;0.9072621922255623;-0.08754801687942662;1.0608183744612243;0.999945989595668;0.9116075269116173;0.999925537596856
77.872065;1.1001755342678237;0.9831510347151469;0.8938036679473632;0.0678539906386859;0.06168438689429124;1.1022585686921689;9.99959522325942;0.9072623503613526;-0.08754801776399145;1.0608186590362665;0.9999463486245814;0.9116058306696908;0.9999267769907028
77.882065;1.1001756066925215;0.9831509297357791;0.8937997836023927;0.06785392580932133;0.061684380837288486;1.102257520402421;9.999597417752426;0.9072624815682331;-0.08754801864601125;1.0608189937094024;0.9999467989419231;0.9116041244534044;0.9999279565608592
77.892065;1.1001756416128232;0.9831507684169346;0.8937958069794325;0.06785386319235681;0.061684377399255155;1.1022564038742617;9.999599586114867;0.9072625877163615;-0.08754801952291612;1.060819374730284;0.999947339699855;0.9116024086377078;0.9999290736773062
77.902065;1.100175635786161;0.9831505512106082;0.8937917481124931;0.06785380292684538;0.06168437681636691;1.1022552202817062;9.999601746484153;0.9072626690686185;-0.08754802039277063;1.0608197993373478;0.9999479704713193;0.9116006824846823;0.9999301262108693
77.912065;1.1001755868224699;0.9831502792101231;0.8937876175785767;0.06785374513370476;0.06168437926536888;1.1022539713455701;9.99960390305368;0.9072627246819375;-0.08754802125391703;1.0608202649228624;0.9999486916777551;0.9115989448452592;0.9999311113474837
77.922065;1.1001754938004813;0.9831499538626075;0.8937834262605505;0.06785368988009266;0.061684384830303515;1.1022526592093476;9.999606045404072;0.9072627527324632;-0.08754802210457255;1.0608207686344988;0.9999495044050267;0.911597194617424;0.9999320249427858
77.932065;1.100175357142084;0.9831495773666934;0.8937791849463829;0.06785363708382984;0.06168439353212747;1.1022512864563032;9.999608158329094;0.9072627509664613;-0.08754802294290968;1.0608213084580589;0.9999504099511888;0.9115954302670559;0.9999328619187309
77.942065;1.100175177839313;0.983149153074056;0.8937749040117542;0.06785358651136311;0.061684405375546286;1.102249855903289;9.999610227651763;0.9072627170525233;-0.08754802376742137;1.0608218843138688;0.9999514098825928;0.9115936496593086;0.9999336175428469
77.952065;1.1001749567509616;0.9831486858091076;0.8937705934004351;0.06785353795855063;0.06168442035165946;1.1022483705610988;9.999612235520463;0.9072626487095995;-0.08754802457705406;1.0608224984032346;0.9999525061553796;0.9115918507196147;0.9999342887091501
77.962065;1.100174694273483;0.9831481816615092;0.8937662628554888;0.06785349141118645;0.06168443841265488;1.1022468340813938;9.999614161386143;0.9072625438786308;-0.08754802537107148;1.0608231550839375;0.9999537005822147;0.9115900318311191;0.9999348744943596
77.972065;1.1001743902939978;0.9831476469858733;0.8937619219430467;0.06785344700207452;0.06168445945256131;1.1022452511771974;9.999615991766412;0.9072624012833724;-0.08754802614888983;1.0608238600434448;0.9999549936472435;0.9115881917970129;0.9999353761361914
77.982065;1.1001740441585819;0.983147087593854;0.8937575792676153;0.06785340484680355;0.061684483272106;1.1022436275809628;9.999617720644652;0.9072622209095605;-0.08754802691001483;1.0608246190731805;0.9999563836238693;0.9115863297930874;0.9999357965847921
77.992065;1.1001736546718561;0.9831465083662595;0.8937532416022091;0.06785336492604167;0.06168450955553568;1.1022419695432342;9.99961934218807;0.9072620037548598;-0.08754802765404561;1.060825437114613;0.9999578668466371;0.9115844450827985;0.9999361396752896
78.002065;1.1001732201132353;0.9831459131057528;0.8937489140883536;0.06785332706257627;0.06168453791660446;1.1022402832943623;9.999620849679982;0.907261751416456;-0.08754802838065409;1.060826317513083;0.9999594386309274;0.9115825366185359;0.9999364091065128
78.012065;1.1001727385362718;0.9831453050949934;0.8937446011908882;0.0678532909518237;0.06168456797401178;1.102238574557336;9.999622238198853;0.9072614659123257;-0.08754802908960903;1.0608272616636585;0.99996109406804;0.91158060281809;0.9999366076886205
78.022065;1.100172208662881;0.9831446877619852;0.8937403072947558;0.06785325621258859;0.06168459937273993;1.1022368484791902;9.999623503063326;0.9072611492947147;-0.08754802978085767;1.0608282697669171;0.9999628286571282;0.911578641498225;0.9999367375014796
78.032065;1.1001716304873925;0.9831440645170617;0.8937360365613974;0.06785322243674867;0.061684631745250865;1.1022351105452286;9.999624636086219;0.9072608033245251;-0.08754803045445685;1.0608293422226982;0.9999646384824374;0.9115766503224021;0.9999368006279818
78.042065;1.1001710047019844;0.9831434383924309;0.8937317925854051;0.06785318923683459;0.061684664675613676;1.1022333672512628;9.999625627063027;0.9072604296880874;-0.08754803111036538;1.0608304802485335;0.9999665195629096;0.9115746277850474;0.9999367998663597
78.052065;1.1001703317074825;0.9831428121644115;0.8937275786056815;0.06785315628826497;0.061684697688625;1.102231625646648;9.999626468140413;0.9072600303124726;-0.08754803174837752;1.0608316853208974;0.9999684671527158;0.9115725738386693;0.9999367390221896
78.062065;1.1001696113362127;0.9831421883648404;0.893723398213909;0.06785312334590438;0.061684730247090765;1.1022298930476813;9.999627155255427;0.9072596071807066;-0.08754803236823812;1.060832958190331;0.999970475905346;0.9115704896325969;0.9999366224749069
78.072065;1.100168843013645;0.9831415690251141;0.8937192556739262;0.06785309025374044;0.06168476176726364;1.1022281773349512;9.999627689392165;0.9072591620307274;-0.08754803296977895;1.0608342983590364;0.9999725406509881;0.911568377290216;0.9999364548149609
78.082065;1.1001680255721065;0.983140955933261;0.8937151558651664;0.06785305696791502;0.061684791652135224;1.102226486860472;9.999628080425088;0.9072586966424614;-0.0875480335530118;1.060835704549585;0.9999746571299238;0.9115662402242479;0.9999362409094775
78.092065;1.1001671570557798;0.9831403512527827;0.8937111045003961;0.06785302357022922;0.061684819332738366;1.1022248300263178;9.99962835110166;0.9072582129820795;-0.08754803411809081;1.0608371757039337;0.999976822244725;0.9115640826623149;0.9999359856550878
78.102065;1.10016623505059;0.9831397577167484;0.8937071079126738;0.0678529902468653;0.061684844302859865;1.102223214831462;9.999628534710656;0.9072577120978514;-0.08754803466506637;1.0608387111875217;0.9999790337262667;0.9115619082588935;0.9999356935045363
78.112065;1.1001652572875764;0.9831391784558449;0.8937031718283861;0.0678529572266559;0.06168486612920238;1.1022216480507983;9.99962866427489;0.9072571929251643;-0.08754803519355762;1.0608403102590571;0.9999812896831147;0.9115597192914148;0.9999353686931679
78.122065;1.1001642223724135;0.9831386168552999;0.8936993003735525;0.06785292470555584;0.061684884463174126;1.1022201345232208;9.999628762635325;0.9072566526669166;-0.08754803570260342;1.060841972279729;0.9999835881159953;0.9115575167496863;0.9999350161576465
78.132065;1.1001631302555548;0.983138076671649;0.8936954960765184;0.06785289279814481;0.06168489904764647;1.1022186773681126;9.99962884225032;0.9072560877706762;-0.08754803619080478;1.0608436975934419;0.999985926217802;0.9115553008092332;0.9999346420140571
78.142065;1.1001619817871657;0.9831375620474428;0.8936917603949006;0.0678528615388754;0.06168490969329434;1.1022172787902056;9.999628913018837;0.9072554940272054;-0.08754803665660395;1.060845487612509;0.9999883004114326;0.9115530713609685;0.9999342537192799
78.152065;1.1001607777269016;0.9831370769300132;0.893688094899901;0.06785283092969703;0.06168491628828318;1.102215940593637;9.999628990422922;0.9072548665122039;-0.08754803709849361;1.0608473438969628;0.9999907069656419;0.9115508283306335;0.9999338604874662
78.162065;1.1001595180649093;0.9831366246333906;0.8936845027096761;0.06785280101951109;0.06168491884736454;1.1022146642893444;9.999629097510105;0.9072542001680076;-0.08754803751518742;1.0608492675053733;0.9999931416474082;0.9115485717088416;0.999933472811704
78.172065;1.1001582019053286;0.9831362079959455;0.893680988721827;0.06785277197868532;0.06168491751412002;1.10221345122503;9.99962926127223;0.9072534904562035;-0.0875480379059099;1.060851259177143;0.9999955990721588;0.9115463015889528;0.9999331011600386
78.182065;1.1001568277138236;0.9831358295559574;0.8936775588499792;0.06785274408342339;0.06168491252383561;1.1022123031348963;9.999629507103004;0.9072527337298034;-0.08754803827061738;1.06085331955226;0.9999980728381307;0.9115440185617883;0.9999327553406643
78.192065;1.1001553938727844;0.9831354916935449;0.8936742196534236;0.06785271760694284;0.0616849041674979;1.1022112231110381;9.999629853202379;0.9072519275691856;-0.08754803860976196;1.060855449017625;1.0000005558307803;0.9115417237680208;0.9999324442435995
78.202065;1.1001538995718507;0.9831351969318161;0.8936709783837249;0.06785269273749998;0.06168489274736985;1.102210215924741;9.999630307505656;0.9072510711927908;-0.08754803892374882;1.060857647482203;1.0000030405802305;0.9115394179973326;0.9999321755813156
78.212065;1.100152345558787;0.9831349478846441;0.8936678427566392;0.06785266958394884;0.06168487853824124;1.1022092870011388;9.999630864243183;0.9072501655965951;-0.08754803921272271;1.0608599139815498;1.0000055199306106;0.9115371009819879;0.9999319563212964
78.222065;1.1001507341772272;0.9831347465149229;0.8936648204981369;0.06785264821526674;0.061684861781136725;1.1022084411848783;9.999631495383408;0.9072492131349998;-0.08754803947677162;1.0608622463127522;1.0000079874218577;0.9115347717258082;0.9999317933044217
78.232065;1.1001490688951094;0.9831345937140777;0.8936619189069581;0.06785262866506454;0.0616848427046841;1.1022076823462752;9.999632148056703;0.9072482168338208;-0.08754803971598271;1.0608646415617282;1.0000104370216933;0.911532429235889;0.9999316929773071
78.242065;1.1001473540617028;0.9831344898625719;0.8936591445575464;0.06785261092093076;0.0616848215205532;1.1022070135791104;9.999632760168042;0.9072471797195459;-0.08754803993035493;1.0608670971603105;1.0000128628462372;0.9115300729758257;0.9999316607899785
78.252065;1.1001455948671182;0.9831344355208733;0.8936565034570295;0.06785259493548997;0.06168479835105148;1.102206437472327;9.99963328178572;0.9072461047424538;-0.08754804011996233;1.060869611235605;1.0000152594066853;0.9115277027928185;0.999931701103225
78.262065;1.100143796834947;0.9831344317866916;0.893654001409973;0.06785258060902155;0.06168477317068183;1.1022059564047861;9.999633682027893;0.9072449957333495;-0.08754804028508514;1.0608721818944409;1.000017622146017;0.9115253187847651;0.9999318169791676
78.272065;1.1001419651454996;0.9831344805945487;0.8936516436949442;0.0678525677569762;0.06168474587224916;1.1022055729919407;9.999633939648506;0.9072438582680029;-0.08754804042614155;1.0608748064152738;1.0000199476704446;0.9115229216379739;0.9999320097867854
78.282065;1.1001401044504524;0.9831345849850346;0.8936494340892869;0.0678525561463985;0.06168471639039309;1.1022052900439125;9.99963402986629;0.9072426993222222;-0.08754804054377703;1.0608774818108155;1.0000222334957234;0.9115205128008758;0.9999322795801032
78.292065;1.100138218995748;0.9831347490870177;0.8936473742634227;0.06785254556788443;0.06168468473648701;1.1022051093135834;9.999633919890334;0.9072415261763641;-0.08754804063894263;1.0608802059757876;1.0000244777465928;0.9115180937090964;0.9999326259655822
78.302065;1.1001363129730006;0.9831349771917913;0.8936454638043123;0.06785253584838725;0.06168465094917434;1.1022050301865804;9.999633575535006;0.9072403455241407;-0.08754804071274619;1.060882977275493;1.0000266788590408;0.91151566436611;0.9999330485557578
78.312065;1.1001343909989476;0.983135272133271;0.893643700488142;0.06785252680604083;0.06168461505195939;1.1022050499314517;9.9996329681293;0.9072391631999476;-0.08754804076645367;1.0608857930618838;1.0000288350473807;0.9115132225878213;0.999933546854403
78.322065;1.1001324578807157;0.9831356346542801;0.8936420806801385;0.06785251821962462;0.06168457705191966;1.102205165042864;9.999632074887728;0.9072379842262812;-0.08754804080172324;1.0608886491314868;1.0000309439930157;0.9115107648019017;0.9999341199263824
78.332065;1.1001305177955156;0.9831360641214635;0.8936405995548314;0.0678525098485077;0.061684536953353956;1.1022053722684706;9.999630878929146;0.9072368127684856;-0.08754804082071078;1.0608915403073758;1.000033003351386;0.9115082874622866;0.9999347664048126
78.342065;1.1001285743696594;0.9831365592130781;0.89363925090887;0.06785250149384668;0.061684494760965713;1.1022056686350348;9.999629373275285;0.9072356521212613;-0.08754804082588204;1.060894461063128;1.0000350114604115;0.911505787800494;0.999935484978341
78.352065;1.1001266318286935;0.9831371179883698;0.8936380270887107;0.06785249306040173;0.06168445050069854;1.1022060510528318;9.999627566951167;0.9072345047605879;-0.08754804081979338;1.0608974058700784;1.0000369671517781;0.9115032637950736;0.9999362745173113
78.362065;1.100124695400462;0.9831377376685674;0.8936369195329215;0.06785248453770314;0.06168440425107073;1.1022065166352004;9.999625485127753;0.9072333721177263;-0.08754804080507608;1.0609003692532157;1.0000388688369086;0.9115007138691223;0.9999371331186696
78.372065;1.1001227701671628;0.9831384145719085;0.893635919721359;0.06785247589712998;0.06168435611694436;1.102207063257411;9.999623153803597;0.907232254481225;-0.08754804078444292;1.060903345047592;1.000040713848247;0.911498136817304;0.9999380570976466
78.382065;1.1001208600290038;0.9831391443697551;0.8936350202716256;0.06785246702396254;0.06168430618385252;1.1022076894289257;9.99962057914027;0.9072311515519785;-0.08754804076064546;1.060906325309255;1.0000424984390808;0.9114955319698451;0.9999390413428824
78.392065;1.1001189679887429;0.9831399224038825;0.8936342159934368;0.06785245775715773;0.06168425452506022;1.1022083939178056;9.999617745029997;0.9072300631661521;-0.0875480407365104;1.0609093004776902;1.0000442178270479;0.9114928994040756;0.9999400805915437
78.402065;1.1001170967668596;0.9831407436224381;0.8936335038169599;0.06785244796801466;0.061684201213675356;1.102209175124788;9.999614626847567;0.907228989869002;-0.08754804071496654;1.060912260803921;1.000045866128408;0.9114902402468984;0.9999411703004444
78.412065;1.1001152487197263;0.983141602076281;0.8936328810650861;0.06785243756894928;0.06168414629819142;1.1022100303062587;9.999611198549182;0.9072279332176899;-0.08754804069889822;1.0609151968011226;1.0000474370610168;0.9114875568228424;0.9999423066559717
78.422065;1.1001134255773928;0.9831424907588481;0.8936323439134201;0.06785242644644982;0.061684089777274735;1.102210955893323;9.999607431004254;0.9072268953549805;-0.08754804069083716;1.0609180982644024;1.0000489250120732;0.9114848521861281;0.999943486060132
78.432065;1.100111628737312;0.9831434022604766;0.893631887223969;0.06785241440312778;0.06168403160582518;1.1022119485409456;9.99960328987417;0.9072258781537543;-0.08754804069260293;1.0609209544657223;1.0000503249683352;0.911482129406168;0.9999447046871619
78.442065;1.1001098596361314;0.983144329618095;0.8936315048691993;0.06785240118060905;0.06168397172248575;1.1022130052434687;9.999598733848144;0.9072248828340822;-0.08754804070504706;1.0609237555208282;1.0000516315355021;0.9114793916649258;0.9999459584800117
78.452065;1.1001081196700835;0.983145266783425;0.8936311901282158;0.0678523865440517;0.06168391007242608;1.102214122710882;9.999593719203595;0.9072239101106826;-0.08754804072813885;1.0609264921613002;1.0000528390895191;0.9114766430902338;0.9999472435126134
78.462065;1.1001064101734668;0.9831462087778964;0.8936309360287897;0.06785237032281502;0.06168384661792175;1.1022152971610395;9.999588208195332;0.9072229601211239;-0.08754804076132557;1.0609291544915571;1.000053943438011;0.9114738891507126;0.9999485563370409
78.472065;1.1001047329144142;0.9831471515590408;0.8936307355414652;0.06785235239665785;0.061683781332982024;1.1022165246854179;9.99958216986604;0.9072220321554623;-0.0875480408037688;1.0609317317255194;1.000054942558995;0.9114711364160579;0.9999498937471524
78.482065;1.1001030906929852;0.9831480914521288;0.8936305822923656;0.06785233271642788;0.0616837141721636;1.102217802018582;9.999575575977833;0.9072211246663444;-0.08754804085440362;1.0609342123107945;1.0000558353995463;0.9114683923732594;0.9999512521041153
78.492065;1.1001014875084931;0.9831490247142497;0.8936304716487409;0.06785231132583415;0.061683645046381415;1.1022191270843265;9.999568399010744;0.9072202353908596;-0.08754804091204965;1.0609365842332976;1.0000566207647106;0.9114656655224933;0.9999526270238527
78.502065;1.100099928228051;0.983149948292668;0.8936304008583297;0.06785228832848655;0.06168357384420779;1.1022204983450599;9.999560611679373;0.9072193617271063;-0.0875480409755139;1.0609388361281695;1.0000572976940183;0.9114629655010946;0.999954013575051
78.512065;1.1000984176671418;0.9831508613647231;0.8936303680642667;0.06785226386609136;0.061683500458360824;1.102221913801778;9.999552187417319;0.9072185015020283;-0.08754804104357469;1.0609409581378983;1.0000578661323014;0.9114603027938796;0.9999554069428526
78.522065;1.1000969595308385;0.9831517656249462;0.8936303715662899;0.06785223811961055;0.06168342477198945;1.1022233712043508;9.999543101321937;0.9072176533686063;-0.08754804111500174;1.0609429416227312;1.0000583261855034;0.9114576878512335;0.9999568031855868
78.532065;1.1000955562742671;0.9831526637019183;0.8936304100025695;0.06785221128084015;0.061683346630981746;1.1022248685100704;9.99953332976686;0.9072168164151506;-0.08754804118864964;1.0609447784280708;1.0000586765372412;0.9114551303718411;0.9999581991211666
78.542065;1.1000942098009279;0.9831535573894156;0.8936304826797562;0.06785218353171257;0.06168326583843603;1.1022264031874252;9.99952285237055;0.9072159896841387;-0.08754804126352883;1.060946460840663;1.000058914195054;0.9114526392918665;0.9999595915410081
78.552065;1.1000929220237272;0.9831544469894469;0.8936305892940064;0.06785215506748526;0.06168318216476499;1.102227971716154;9.999511658685694;0.907215172199651;-0.08754804133888902;1.0609479824871997;1.0000590359053994;0.9114502229723039;0.9999609769718625
78.562065;1.1000916948820016;0.9831553318113415;0.8936307293641381;0.06785212609754236;0.06168309536361271;1.1022295702038174;9.999499751042498;0.9072143630280808;-0.08754804141424846;1.0609493389164268;1.0000590395079652;0.9114478892655318;0.9999623525099862
78.572065;1.100090530210729;0.9831562111051985;0.8936309023597127;0.06785209678280417;0.061683005188563775;1.1022311945022318;9.999487139101687;0.9072135610198419;-0.08754804148922452;1.0609505272234117;1.0000589240858297;0.9114456456907801;0.9999637165900861
78.582065;1.1000894300522972;0.9831570842353535;0.8936311085079838;0.06785206715505247;0.061682911398860944;1.1022328395539154;9.999473833765684;0.90721276487117;-0.08754804156326826;1.060951545626921;1.0000586893655579;0.9114434997848124;0.9999650682700381
78.592065;1.1000883970906645;0.9831579502534127;0.893631349029241;0.06785203708411011;0.06168281377766564;1.1022344995088211;9.999459847898065;0.9072119735970048;-0.0875480416354656;1.0609523933624807;1.0000583353844632;0.9114414589545501;0.9999664057053538
78.602065;1.1000874345645033;0.9831588076148895;0.8936316254019923;0.067852006328485;0.06168271217713538;1.1022361683266269;9.999445200970154;0.9072111865825692;-0.087548041704394;1.0609530704210668;1.000057862618104;0.9114395296269602;0.999967725386619
78.612065;1.1000865458007107;0.9831596538167678;0.8936319382020452;0.06785197460922002;0.061682606548199626;1.1022378395713188;9.999429918065099;0.9072104031247937;-0.0875480417681076;1.0609535772937275;1.0000572721870673;0.911437716724287;0.9999690224513794
78.622065;1.1000857336079681;0.983160485351465;0.893632286091702;0.06785194162728717;0.061682496923039606;1.1022395058560193;9.999414025634952;0.9072096221680821;-0.08754804182440859;1.0609539152199836;1.0000565659600473;0.9114360235569577;0.9999702915464266
78.632065;1.1000849998861222;0.9831612983878784;0.8936326657652759;0.06785190704612842;0.061682383358223944;1.1022411588888443;9.999397552486641;0.907208842388651;-0.08754804187125718;1.0609540861842885;1.0000557463587743;0.9114344515573676;0.9999715279441248
78.642065;1.1000843459338683;0.9831620894900912;0.893633072892729;0.06785187050168691;0.06168226586742584;1.102242789900361;9.999380532796785;0.9072080622139921;-0.08754804190700478;1.0609540922027212;1.0000548158630242;0.9114330005486098;0.9999727285615845
78.652065;1.1000837730128417;0.9831628559584961;0.8936335032596586;0.06785183165875486;0.06168214441097764;1.10224439010804;9.999363008585213;0.9072072799541459;-0.08754804193048517;1.06095393537068;1.0000537766360589;0.9114316695984259;0.9999738922635238
78.662065;1.1000832822923552;0.9831635958661803;0.8936339535461928;0.06785179026061133;0.06168201896808966;1.102245951289212;9.999345030438787;0.9072064942666076;-0.08754804194113427;1.0609536191237503;1.0000526306294533;0.9114304571595363;0.9999750194172392
78.672065;1.1000828741866604;0.9831643077453527;0.8936344214930102;0.06785174612243738;0.061681889583300564;1.1022474659032215;9.999326649153348;0.907205704572742;-0.0875480419389499;1.0609531491514996;1.00005137999124;0.9114293606246313;0.9999761112095191
78.682065;1.100082547890675;0.9831649902630041;0.8936349055063634;0.06785169911364636;0.061681756323166484;1.1022489262805402;9.999307902742702;0.9072049113236358;-0.08754804192423322;1.0609525330649483;1.0000500278443087;0.9114283762517839;0.9999771691595343
78.692065;1.1000823015117478;0.9831656423909242;0.893635404216314;0.06785164917349178;0.06168161923181558;1.1022503238421604;9.999288814650207;0.9072041160040941;-0.08754804189736984;1.06095177959995;1.0000485794228082;0.9114274995370182;0.9999781949061262
78.702065;1.100082132474671;0.9831662635022159;0.8936359165100604;0.0678515963210068;0.061681478348180725;1.1022516492003394;9.999269404856566;0.9072033207567808;-0.08754804185868666;1.0609508983877818;1.0000470420686571;0.9114267258039404;0.999979190082817
78.712065;1.1000820379103788;0.9831668530143245;0.8936364417653163;0.06785154062541497;0.06168133375048204;1.1022528930320572;9.999249700604757;0.9072025281277049;-0.0875480418084892;1.0609498999732028;1.0000454235725704;0.9114260507631688;0.9999801563875532
78.722065;1.1000820151725295;0.9831674103950252;0.8936369797660568;0.06785148216963446;0.06168118554744543;1.1022540473820386;9.999229740577785;0.9072017413171505;-0.08754804174735269;1.06094879534837;1.0000437309045658;0.9114254709462924;0.999981095870436
78.732065;1.1000820627029315;0.9831679354152344;0.8936375305326705;0.06785142104969265;0.06168103378894727;1.1022551063763197;9.999209576952031;0.9072009642560447;-0.0875480416761707;1.0609475952106933;1.000041970716181;0.9114249838042147;0.9999820110094322
78.742065;1.1000821805263186;0.9831684279431239;0.8936380943476838;0.06785135739578521;0.06168087842714757;1.1022560658080778;9.99918927686288;0.9072002008031107;-0.0875480415957855;1.0609463095845242;1.000040150579651;0.9114245874608623;0.9999829042382549
78.752065;1.1000823695467898;0.9831688877064678;0.8936386715874942;0.06785129135816163;0.06168071940920788;1.1022569225060768;9.999168920610638;0.9071994539892436;-0.08754804150670907;1.0609449481785396;1.0000382793817615;0.9114242805421802;0.9999837771860415
78.762065;1.1000826307447704;0.9831693145339103;0.8936392624426652;0.06785122306136439;0.061680556757163614;1.1022576741577796;9.999148598227169;0.9071987258700246;-0.08754804140906622;1.0609435213323357;1.0000363664365466;0.9114240620169762;0.9999846306362463
78.772065;1.1000829650867725;0.9831697088256309;0.8936398671518947;0.06785115260365467;0.06168039055224598;1.1022583194510776;9.999128409257276;0.9071980170968735;-0.0875480413025762;1.0609420407476757;1.0000344199324813;0.9114239308293213;0.9999854653997473
78.782065;1.1000833729517496;0.983170071631729;0.8936404864612675;0.06785108010141555;0.061680220914739015;1.1022588580880948;9.999108461778482;0.9071973269392583;-0.08754804118675234;1.0609405187934342;1.0000324463040027;0.9114238854335442;0.9999862827065197
78.792065;1.1000838533267803;0.9831704040159226;0.8936411218386865;0.06785100570454787;0.06168004799107198;1.1022592902861061;9.999088865122452;0.9071966546038654;-0.08754804106125255;1.0609389666420652;1.0000304510160016;0.9114239234299397;0.9999870838517815
78.802065;1.1000844041756361;0.983170706281303;0.8936417752415526;0.067850929594276;0.06167987190668944;1.1022596163652194;9.999069721530208;0.9071960001161573;-0.08754804092584359;1.0609373930202992;1.0000284388893783;0.9114240414234411;0.9999878703226267
78.812065;1.1000850233045578;0.9831709781213975;0.8936424484118507;0.06785085200515854;0.06167969275153051;1.1022598370981704;9.999051119191853;0.9071953642759901;-0.08754804078003149;1.0609358042417252;1.000026413674475;0.9114242351207337;0.99998864424087
78.822065;1.1000857085414228;0.9831712197464243;0.893643142349038;0.0678507732406924;0.061679510626486675;1.1022599539238425;9.999033126956121;0.9071947490668227;-0.08754804062285716;1.0609342051001212;1.000024378362299;0.9114244998899677;0.999989408003438
78.832065;1.1000864573158533;0.9831714325437119;0.8936438571229328;0.06785069364531389;0.06167932565447329;1.1022599684601992;9.999015796446281;0.9071941582077645;-0.08754804045294488;1.0609326000123511;1.0000223360918226;0.9114248316807684;0.999990163268963
78.842065;1.1000872662176233;0.9831716187182324;0.8936445918311419;0.06785061353511049;0.06167913795809009;1.1022598823169873;9.998999169418601;0.9071935969189278;-0.08754804026881252;1.0609309937695055;1.000020290823129;0.9114252273382795;0.9999909103302986
78.852065;1.100088131098409;0.9831717811946981;0.893645344948658;0.06785053314340787;0.061678947684187684;1.1022596978867323;9.99898328257548;0.9071930712625905;-0.08754804006930351;1.0609293918611478;1.000018247754835;0.9114256839227528;0.9999916479642885
78.862065;1.1000890476522875;0.9831719240088743;0.8936461150892118;0.06785045263619949;0.06167875503359609;1.1022594193181923;9.99896817010208;0.9071925876989102;-0.08754803985365096;1.0609278001241074;1.0000162137076967;0.911426197921009;0.9999923734237771
78.872065;1.100090011509547;0.983172051875706;0.8936469019741436;0.06785037216567721;0.06167856025966652;1.1022590520032653;9.998953866433528;0.9071921527635048;-0.08754803962124538;1.06092622346852;1.0000141970678165;0.9114267647533759;0.9999930832625757
78.882065;1.1000910175398986;0.9831721689494126;0.8936477069399092;0.06785029190152991;0.06167836365326443;1.102258601060928;9.998940405394256;0.907191772636675;-0.08754803937164982;1.0609246650589734;1.000012206764666;0.9114273782871497;0.9999937747800577
78.892065;1.1000920593228278;0.9831722781196278;0.893648531974977;0.06785021202062151;0.06167816548754909;1.102258070867621;9.998927811754324;0.9071914530738298;-0.0875480391047799;1.0609231270639579;1.0000102511288214;0.9114280310281105;0.9999944466990178
78.902065;1.1000931292374374;0.9831723814763793;0.8936493780416461;0.06785013270185704;0.06167796594604926;1.1022574650734274;9.998916093399698;0.9071911999680209;-0.08754803882077808;1.0609216116542561;1.000008337542303;0.9114287153265452;0.9999950990213183
78.912065;1.100094219234053;0.9831724812462257;0.8936502445426977;0.0678500541904283;0.06167776511035745;1.1022567860913692;9.998905248444059;0.907191019707017;-0.08754803851969219;1.0609201211168;1.0000064725776698;0.911429424106454;0.9999957324490153
78.922065;1.1000953223225358;0.9831725799853944;0.8936511296958489;0.06784997687053476;0.061677563013988496;1.1022560351344473;9.998895282624959;0.9071909186345244;-0.08754803820132791;1.0609186576746008;1.000004662541447;0.9114301503939697;0.999996347591419
78.932065;1.1000964333968495;0.9831726802126182;0.8936520308827129;0.06784990123782537;0.061677359714476965;1.1022552130464547;9.998886218958642;0.9071909022015153;-0.08754803786524604;1.060917223198406;1.0000029141131912;0.91143088690877;0.9999969449318146
78.942065;1.1000975487273041;0.9831727844342606;0.8936529452229001;0.06784982781568202;0.061677155349951905;1.1022543210281495;9.998878094260284;0.9071909746654941;-0.0875480375108226;1.0609158186106689;1.0000012339067783;0.9114316264513534;0.9999975253104061
78.952065;1.1000986655828895;0.9831728954064181;0.893653870100474;0.06784975711266557;0.06167695014383534;1.102253361327459;9.998870946490262;0.9071911394809419;-0.08754803713732856;1.0609144434371514;0.9999996273744376;0.9114323625695764;0.9999980897017913
78.962065;1.1000997821430725;0.9831730163962679;0.8936548030622672;0.06784968961225632;0.06167674434668498;1.102252337926722;9.998864800075435;0.9071913998924954;-0.0875480367439909;1.0609130959573363;0.9999980986573661;0.9114330900644658;0.9999986386974243
78.972065;1.100100896311678;0.9831731512057879;0.8936557415862333;0.06784962574823326;0.06167653818377451;1.1022512564829574;9.998859659493414;0.9071917588712609;-0.08754803633016427;1.060911773682685;0.9999966510947077;0.9114338051734613;0.9999991723742323
78.982065;1.1001020041356127;0.9831733033773543;0.8936566836632067;0.06784956587581162;0.06167633185627505;1.1022501234255266;9.998855513700661;0.9071922180869073;-0.08754803589553734;1.0609104735837067;0.9999952873437115;0.9114345054086428;0.9999996903655104
78.992065;1.1001031002468984;0.9831734752131469;0.8936576287101232;0.06784951029630301;0.061676125562083926;1.1022489449594346;9.99885234651388;0.9071927769158331;-0.08754803544013137;1.0609091926578686;0.9999940091179612;0.9114351892207835;1.000000192208328
79.002065;1.1001041799055529;0.9831736677006654;0.8936585772831324;0.06784945934398723;0.06167591950829898;1.1022477268754018;9.998850144197839;0.907193432724026;-0.08754803496415785;1.0609079289097667;0.9999928167621048;0.911435855905426;1.000000677839907
79.012065;1.1001052395682256;0.9831738810744638;0.8936595298149993;0.06784941344810223;0.06167571391496656;1.1022464750553769;9.998848890442602;0.9071941820013142;-0.08754803446803365;1.0609066809878622;0.999991709040267;0.911436505938359;1.0000011475713613
79.022065;1.1001062760014304;0.9831741152841409;0.8936604857652916;0.0678493730916478;0.061675509010937234;1.1022451951849022;9.998848557963855;0.9071950208055274;-0.08754803395265477;1.060905447171158;0.9999906837399604;0.9114371410453821;1.000001601492813
79.032065;1.1001072866058301;0.9831743703423276;0.8936614434201667;0.06784933870839703;0.06167530503814314;1.1022438914280213;9.998849114268104;0.9071959445999815;-0.08754803341960748;1.0609042261011572;0.9999897389120952;0.9114377635535426;1.0000020392564046
79.042065;1.1001082705232708;0.9831746468177941;0.8936623998777196;0.06784931061706177;0.06167510226586943;1.1022425655872274;9.998850532347037;0.9071969484812008;-0.08754803287094746;1.0609030182406187;0.9999888738025895;0.9114383759974533;1.0000024606824958
79.052065;1.1001092285690452;0.9831749462971453;0.8936633512365225;0.06784928901518478;0.061674900995474125;1.1022412175370853;9.998852790893746;0.9071980273992105;-0.08754803230875235;1.060901825787559;0.9999880887879465;0.9114389817111934;1.000002866427213
79.062065;1.1001101624367366;0.9831752711389811;0.8936642932022292;0.06784927399750938;0.06167470155720287;1.1022398465109775;9.998855872040522;0.9071991762188392;-0.08754803173489574;1.0609006512202726;0.9999873844041395;0.9114395854254903;1.0000032580656109
79.072065;1.100111073830277;0.9831756235214417;0.8936652218818814;0.06784926556202563;0.061674504296063824;1.1022384522001676;9.99885976448273;0.9072003901132726;-0.08754803115097025;1.0608994957319986;0.999986760438557;0.9114401930571068;1.0000036376481292
79.082065;1.1001119632301064;0.9831760049571955;0.8936661345110742;0.06784926359222153;0.061674309539581224;1.1022370352924185;9.998864463409749;0.9072016648620161;-0.08754803055822136;1.0608983583381337;0.9999862161356011;0.9114408107633689;1.0000040070627645
79.092065;1.1001128287773012;0.9831764170293094;0.8936670297747712;0.06784926786924722;0.06167411758444581;1.1022355979524858;9.99886996457963;0.9072029970123353;-0.08754802995772104;1.0608972360527542;0.9999857512045779;0.9114414434691489;1.0000043677606782
79.102065;1.1001136664546036;0.9831768622938539;0.8936679074541019;0.06784927814033702;0.061673928747960946;1.1022341436355987;9.99887626013824;0.9072043841327035;-0.08754802935060803;1.060896124804423;0.9999853662803583;0.9114420938253232;1.0000047209027665
79.112065;1.1001144717374203;0.9831773438309358;0.8936687678726115;0.06784929415799211;0.061673743455029344;1.1022326757347205;9.998883334014504;0.9072058244485375;-0.08754802873797564;1.0608950202934795;0.9999850621498343;0.9114427622340946;1.0000050672600496
79.122065;1.1001152411773143;0.9831778640136244;0.8936696116159885;0.06784931562495132;0.061673562260935656;1.1022311966995704;9.998891154518066;0.9072073158691654;-0.08754802812069833;1.0608939186541146;0.9999848383100886;0.9114434477386608;1.0000054070385032
79.132065;1.100115972582854;0.9831784239674272;0.8936704394288909;0.06784934212272468;0.06167338576178082;1.102229709050213;9.998899672300906;0.9072088553359632;-0.08754802749953873;1.0608928171677148;0.9999846919068455;0.9114441495669323;1.000005740086898
79.142065;1.1001166640706805;0.9831790236718068;0.8936712519896679;0.06784937311834865;0.06167321448755845;1.1022282170330786;9.998908823821678;0.9072104388515971;-0.08754802687530044;1.0608917148994448;0.9999846176518896;0.9114448679478234;1.0000060659007377
79.152065;1.1001173131287263;0.9831796621930022;0.8936720495322282;0.06784940802259365;0.06167304888481321;1.102226726980185;9.998918533189672;0.9072120619058507;-0.087548026248872;1.0608906131675218;0.9999846085942483;0.9114456031639999;1.0000063830882255
79.162065;1.100117916453169;0.9831803380502715;0.8936728316420479;0.06784944625338032;0.061672889337309376;1.1022252462409075;9.998928715624832;0.9072137198199374;-0.08754802562116458;1.0608895156027258;0.999984657258877;0.9114463546011493;1.0000066888976569
79.172065;1.100118470352962;0.9831810498183092;0.8936735974986011;0.06784948729833787;0.061672736163979607;1.1022237817713187;9.998939287875283;0.9072154081937568;-0.08754802499293583;1.0608884275069201;0.9999847564166936;0.9114471211587419;1.000006979399145
79.182065;1.1001189709973733;0.9831817968205472;0.8936743464509729;0.06784953072680736;0.061672589627917045;1.102222339713503;9.998950173924356;0.9072171241485233;-0.08754802436462644;1.0608873550346085;0.9999848987074442;0.9114479017710475;1.0000072499675623
79.192065;1.1001194142080115;0.9831825791362838;0.8936750783304138;0.06784957613826777;0.061672449934708426;1.1022209259316218;9.998961297528563;0.9072188677157902;-0.08754802373633185;1.0608863045166987;0.9999850758350063;0.911448695313993;1.0000074953456426
79.202065;1.1001197954092519;0.9831833966118366;0.8936757931642114;0.06784962312067841;0.06167231721365029;1.1022195458239676;9.99897258023258;0.9072206416816635;-0.08754802310792793;1.0608852815842764;0.9999852790720324;0.9114495007826706;1.0000077096810098
79.212065;1.1001201103170655;0.9831842479476176;0.8936764909205748;0.06784967124946333;0.06167219153725145;1.102218203350317;9.998983951920161;0.9072224497373396;-0.0875480224792769;1.060884290302129;0.9999855005896495;0.9114503177658472;1.000007887306863
79.222065;1.1001203561986954;0.983185130729549;0.8936771719139881;0.06784972012014726;0.061672072942427734;1.1022169008654015;9.998995356482395;0.9072242945179874;-0.08754802185037043;1.0608833329916858;0.9999857337407152;0.9114511462475833;1.0000080236918067
79.232065;1.100120532587601;0.9831860423456599;0.8936778374252102;0.06784976938294326;0.06167196141487194;1.1022156397307465;9.999006752086007;0.9072261769847079;-0.08754802122136825;1.0608824112190003;0.9999859723610082;0.9114519858481954;1.0000081155555356
79.242065;1.1001206401739874;0.9831869814762882;0.8936784893828124;0.06784981872223349;0.061671856886077084;1.10221442028301;9.99901811146487;0.9072280973407895;-0.08754802059259632;1.0608815273236478;0.9999862101540341;0.9114528357303007;1.0000081603215851
79.252065;1.1001206787736484;0.9831879491682679;0.8936791288240221;0.0678498678198047;0.06167175925385444;1.1022132411364078;9.999029415650618;0.9072300560612854;-0.08754801996450216;1.0608806844827592;0.9999864407621829;0.9114536953419843;1.0000081555850682
