time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.262065;1.1001206464186244;0.9831889485951469;0.8936797548072799;0.06784991635528087;0.061671668377427;1.1022120993394198;9.999040645552407;0.9072320537870996;-0.08754801933762031;1.0608798851636159;0.9999866586887501;0.9114545648450117;1.0000080993363574
79.272065;1.1001205396674927;0.9831899840874854;0.8936803651605989;0.06784996399847652;0.06167158404712952;1.1022109916326444;9.999051785062258;0.9072340909232851;-0.08754801871252389;1.0608791304130556;0.9999868599679039;0.9114554449030012;1.0000079910551678
79.282065;1.1001203539879658;0.9831910601659181;0.89368095785223;0.06785001039442828;0.06167150599499824;1.102209915273151;9.999062831120348;0.9072361680260211;-0.08754801808950713;1.0608784204695725;0.9999870416831939;0.9114563363169071;1.0000078320002315
79.292065;1.1001200840774705;0.9831921806050093;0.8936815314174495;0.0678500551903686;0.061671433936347685;1.102208867985877;9.999073792592625;0.9072382861340256;-0.0875480174681442;1.0608777551749888;0.999987201186894;0.9114572396511172;1.0000076237970479
79.302065;1.1001197248353887;0.9831933478692058;0.8936820847333162;0.06785009807315841;0.061671367553496316;1.1022078480947184;9.999084681862113;0.9072404458747262;-0.08754801684721489;1.0608771339020822;0.9999873357615364;0.9114581551775527;1.000007367189013
79.312065;1.1001192724879747;0.983194563271675;0.8936826171520404;0.06785013879022234;0.061671306441114286;1.1022068550553015;9.999095513186706;0.9072426461143064;-0.08754801622512234;1.0608765555898307;0.9999874424676068;0.9114590834050075;1.0000070624687232
79.322065;1.1001187244102473;0.9831958276332375;0.8936831290840552;0.06785017716236946;0.06167125009908689;1.1022058899493272;9.99910630295368;0.9072448835903653;-0.08754801560050945;1.0608760189522557;0.9999875181848973;0.9114600255334552;1.0000067106766863
79.332065;1.1001180778927595;0.9831971419514763;0.893683622054016;0.06785021306015931;0.061671197975088854;1.102204955509396;9.999117068190305;0.9072471534228319;-0.08754801497258183;1.060875522786547;0.9999875601211435;0.9114609832338073;1.0000063140562028
79.342065;1.100117329540469;0.9831985074644723;0.8936840978703289;0.06785024636588975;0.06167114952373946;1.1022040552889163;9.999127827503877;0.9072494495830976;-0.08754801434100105;1.0608750667860323;0.99998756650526;0.9114619581402627;1.00000587539581
79.352065;1.1001164760620206;0.9831999251615989;0.8936845580582874;0.0678502769692847;0.06167110426208232;1.1022031928182139;9.999138600650577;0.9072517651516533;-0.08754801370579343;1.060874652333804;0.9999875371285327;0.9114629514350829;1.0000053971769198
79.362065;1.1001155155965188;0.9832013955963985;0.8936850044679117;0.06785030478436455;0.06167106179534281;1.1022023714260418;9.999149403037297;0.9072540925887881;-0.08754801306746494;1.0608742819904193;0.9999874734935882;0.9114639636904762;1.000004881561505
79.372065;1.100114448246068;0.9832029188350717;0.8936854402826867;0.06785032978686507;0.06167102182144677;1.102201594016469;9.999160241169335;0.9072564239688531;-0.08754801242693382;1.0608739582421702;0.9999873782635743;0.9114649952932078;1.000004330773634
79.382065;1.100113275621826;0.9832044936330329;0.8936858703069116;0.06785035205382671;0.061670984143417124;1.1022008630372433;9.999171114435082;0.9072587512985821;-0.0875480117850847;1.060873683070067;0.9999872544805393;0.9114660470860177;1.0000037471840457
79.392065;1.100112000080724;0.983206116580227;0.893686300601217;0.06785037174714086;0.061670948654641386;1.102200181050765;9.999182020398406;0.907261066917782;-0.0875480111423853;1.0608734582257664;0.9999871053139221;0.911467120393304;1.0000031339758069
79.402065;1.1001106240888894;0.98320778269055;0.8936867378807827;0.06785038903319561;0.061670915265573216;1.102199550726223;9.999192958082995;0.9072633634113104;-0.08754801049898878;1.0608732853533054;0.9999869339872401;0.9114682165871572;1.0000024963252567
79.412065;1.1001091499047955;0.9832094869539488;0.8936871888334066;0.06785040399743042;0.06167088383273317;1.1021989739442433;9.999203927378161;0.9072656330645192;-0.0875480098551264;1.060873165935631;0.9999867434542643;0.9114693370227043;1.0000018412663025
79.422065;1.1001075793461228;0.9832112252431289;0.8936876598913157;0.06785041664000148;0.061670854146314374;1.1021984511588336;9.999214930211963;0.9072678678653022;-0.08754800921140633;1.0608731014370434;0.9999865362316803;0.9114704831484073;1.0000011764639278
79.432065;1.1001059134812121;0.9832129941647276;0.8936881573650212;0.067850426958574;0.06167082595814053;1.1021979818903207;9.999225977562084;0.9072700604950636;-0.08754800856887623;1.0608730938795665;0.999986314232454;0.9114716561759675;1.0000005096460725
79.442065;1.100104152841164;0.9832147906064228;0.8936886869062101;0.06785043504145634;0.06167079900052083;1.102197566141319;9.999237096389292;0.9072722051706187;-0.0875480079289548;1.0608731459261787;0.9999860783660606;0.9114728566202047;0.9999998487087355
79.452065;1.1001022982617898;0.9832166114964203;0.8936892526678606;0.0678504411299043;0.06167077297335074;1.1021972050468953;9.99924832945768;0.9072742973381115;-0.08754800729343526;1.0608732597486836;0.9999858284536041;0.9114740839901634;0.9999992016249957
79.462065;1.1001003513862002;0.9832184537636479;0.8936898574996543;0.06785044559233228;0.061670747545326365;1.1021968999316947;9.999259727119346;0.9072763332732606;-0.08754800666454399;1.060873436495766;0.9999855637488322;0.9114753365271536;0.9999985756251734
79.472065;1.1000983143189778;0.9832203147215334;0.8936905038492188;0.06785044880721736;0.06167072240525333;1.1021966516484112;9.999271337173163;0.90727831029896;-0.08754800604483137;1.0608736771505958;0.9999852839097795;0.9114766110794753;0.9999979761763582
79.482065;1.1000961893278411;0.9832221927437822;0.8936911939783612;0.06785045111766091;0.061670697293501775;1.1021964613562876;9.999283201149629;0.9072802265030214;-0.08754800543679415;1.0608739827630764;0.9999849896391448;0.9114779029531482;0.9999974072016432
79.492065;1.1000939791841573;0.9832240875644556;0.893691929251534;0.06785045290332081;0.06167067197398255;1.1021963309835545;9.99929536090157;0.9072820801751267;-0.08754800484246586;1.0608743535986875;0.9999846823073892;0.9114792055033833;0.9999968721541034
79.502065;1.1000916873287574;0.9832259999844097;0.893692709447939;0.06785045462627676;0.06167064621780466;1.1021962625718753;9.99930786896845;0.9072838701266831;-0.08754800426335081;1.0608747886597298;0.9999843631935587;0.9114805102519562;0.9999963743047169
79.512065;1.1000893176630269;0.9832279311371452;0.8936935326336437;0.06785045680794659;0.0616706198166833;1.1021962581728335;9.999320788924415;0.9072855962770016;-0.08754800370071594;1.060875286121806;0.9999840332412276;0.9114818083485348;0.9999959163854903
79.522065;1.1000868747529362;0.9832298819446362;0.8936943956388009;0.0678504599890947;0.06167059259583116;1.1021963202256473;9.999334185264598;0.9072872599669242;-0.08754800315584145;1.0608758444585975;0.9999836938704835;0.9114830922903185;0.9999955006417998
79.532065;1.10008436432318;0.9832318529587609;0.8936952951138734;0.06785046468564082;0.06167056443436739;1.10219645064569;9.999348112892276;0.9072888643924651;-0.08754800262997016;1.060876463522696;0.999983348219596;0.9114843564988772;0.9999951292957792
79.542065;1.1000817933313711;0.9832338440940821;0.8936962283567991;0.0678504713351134;0.061670535284012666;1.1021966496772453;9.999362608192033;0.9072904149745681;-0.08754800212417892;1.0608771446753635;0.999983000885699;0.9114855971151568;0.9999948049298268
79.552065;1.1000791696599954;0.9832358546209858;0.8936971931854344;0.06785048024630427;0.06167050518786804;1.1021969167485524;9.999377685013032;0.9072919190446039;-0.08754800163942714;1.0608778903206095;0.9999826563063079;0.9114868116072175;0.9999945307040744
79.562065;1.1000765017238205;0.9832378833802029;0.8936981870161216;0.06785049158202831;0.061670474316843124;1.1021972521435979;9.999393339794361;0.9072933848499161;-0.08754800117672357;1.0608787038537475;0.9999823178025167;0.9114879979336239;0.999994310181812
79.572065;1.1000737981380684;0.9832399285944278;0.8936992057034374;0.06785050537049221;0.061670442978900494;1.1021976569585916;9.999409559323105;0.9072948207090544;-0.08754800073729763;1.0608795896193894;0.9999819877607693;0.9114891534500832;0.9999941464604305
79.582065;1.1000710676785455;0.9832419876138349;0.8937002436328186;0.06785052153016911;0.06167041155595555;1.102198131840749;9.999426324280522;0.9072962342735517;-0.08754800032265506;1.0608805518374724;0.9999816682501675;0.911490274548667;0.9999940410745608
79.592065;1.1000683192810117;0.9832440567597174;0.8937012957346004;0.06785053992448914;0.061670380424914246;1.1021986767508631;9.999443608608345;0.9072976318878894;-0.08754799993432132;1.0608815935060052;0.9999813614223465;0.9114913574594429;0.9999939935327905
79.602065;1.1000655617744457;0.9832461311824586;0.8937023592269218;0.06785056041305282;0.06167034994574604;1.1021992917609977;9.999461378488494;0.9072990190011353;-0.08754799957335996;1.0608827164981582;0.9999810696588427;0.9114923992321748;0.9999940018533965
79.612065;1.1000628037227511;0.9832482050206212;0.8937034337870894;0.06785058283509184;0.06167032048778056;1.1021999770593587;9.999479594524319;0.9073004007684953;-0.08754799924016494;1.0608839219489463;0.9999807960111587;0.9114933978385116;0.9999940634955231
79.622065;1.1000600536966783;0.9832502719518876;0.8937045212585911;0.06785060695481128;0.06167029242491269;1.102200731744643;9.999498218683119;0.9073017817296174;-0.08754799893474464;1.0608852105883655;0.9999805445733423;0.9114943515784427;0.9999941758549397
79.632065;1.1000573207640494;0.9832523258106752;0.8937056249593764;0.06785063245693676;0.06167026611410475;1.1022015528835034;9.999517222166887;0.9073031654005855;-0.08754799865712962;1.0608865835617511;0.9999803201026725;0.9114952586857294;0.99999433616507
79.642065;1.1000546147405625;0.9832543606328761;0.8937067482939094;0.0678506589758706;0.061670241887176146;1.1022024359781144;9.99953658368076;0.9073045540169435;-0.08754799840755424;1.060888042976159;0.99998012747044;0.9114961175975419;0.999994541062777
79.652065;1.10005194575503;0.9832563702159817;0.893707893683633;0.06785068607821783;0.06167022004121986;1.1022033763155288;9.999556276381169;0.9073059481935778;-0.08754799818639611;1.0608895915435337;0.9999799716726744;0.9114969273973615;0.9999947863670332
79.662065;1.1000493230761765;0.9832583480561347;0.8937090623331646;0.06785071324641215;0.06167020081525495;1.102204369972774;9.999576256760026;0.9073073474208234;-0.08754799799402428;1.0608912319426178;0.999979857837437;0.9114976882037522;0.9999950674977989
79.672065;1.1000467541543364;0.9832602877517925;0.8937102542494813;0.06785073994296277;0.061670184375693306;1.1022054137639645;9.999596467908312;0.9073087515604819;-0.08754799783069621;1.0608929660464341;0.9999797905445644;0.9114984014627242;0.9999953802391223
79.682065;1.100044244653601;0.9832621830250659;0.8937114682087264;0.06785076570545558;0.061670170853947964;1.1022065044347358;9.999616853774702;0.9073101615797552;-0.08754799769651846;1.0608947940555493;0.9999797727513042;0.9114990693734302;0.9999957211128134
79.692065;1.1000417989441036;0.9832640271256939;0.8937127018682607;0.06785079022352136;0.06167016043058041;1.102207638670768;9.999637367657186;0.9073115786076216;-0.08754799759143536;1.0608967141829047;0.9999798047933928;0.9114996938287406;0.9999960870859802
79.702065;1.100039420626654;0.9832658126553534;0.8937139520447507;0.06785081338945446;0.06167015339140292;1.102208814583227;9.999657967753615;0.9073130025846654;-0.0875479975152253;1.0608987228459206;0.9999798840318288;0.9115002758826424;0.9999964753201174
79.712065;1.100037112675534;0.9832675321472787;0.8937152154291079;0.06785083528114463;0.06167015008771061;1.1022100324796837;9.999678608698593;0.907314431560849;-0.08754799746744528;1.0609008150346486;0.9999800058977414;0.9115008154473706;0.9999968836242907
79.722065;1.100034876722301;0.9832691784043707;0.8937164897860357;0.06785085608937493;0.061670150830258445;1.1022112934081618;9.999699234842089;0.9073158616934002;-0.08754799744739257;1.060902984590203;0.9999801658531589;0.9115013111735207;0.9999973111246927
79.732065;1.1000327126477263;0.9832707445740427;0.8937177743382089;0.06785087605108399;0.06167015583487783;1.102212597289853;9.999719776718173;0.9073172877281956;-0.08754799745423313;1.0609052243584922;0.9999803605647195;0.9115017609309759;0.9999977580351667
79.742065;1.1000306193588971;0.983272224389416;0.8937190688719442;0.06785089538812585;0.06167016525217312;1.1022139424977095;9.999740156437133;0.9073187035357732;-0.08754799748713463;1.0609075269812156;0.9999805877362599;0.9115021623819705;0.9999982243899551
79.752065;1.1000285957013154;0.9832736118492553;0.8937203729803525;0.06785091422903522;0.06167017920760889;1.102215326485186;9.999760300091678;0.9073201028808308;-0.08754799754514749;1.0609098860541348;0.99998084558;0.9115025131241012;0.9999987091742263
79.762065;1.100026641363406;0.983274900480069;0.8937216860199442;0.0678509325498644;0.06167019780714995;1.1022167461315642;9.999780143331096;0.907321480663351;-0.08754799762697128;1.0609122962941007;0.9999811323866334;0.9115028109657602;0.9999992105857264
79.772065;1.1000247580689924;0.9832760832092352;0.8937230075764848;0.06785095018007324;0.06167022110498006;1.102218197451385;9.999799627097843;0.9073228336555133;-0.08754799773088998;1.0609147532241587;0.9999814459700721;0.9115030545781696;0.9999997267752285
79.782065;1.1000229497400058;0.9832771527702107;0.8937243383532544;0.06785096686881946;0.06167024907451327;1.1022196757418967;9.999818695008539;0.9073241601699191;-0.08754799785495658;1.0609172536157194;0.9999817830994177;0.9115032435173163;1.000000256673881
79.792065;1.1000212212582947;0.9832781024028943;0.8937256804288572;0.0678509823673344;0.06167028161705261;1.102221176623681;9.999837293039327;0.9073254594689364;-0.08754799799727861;1.0609197956088328;0.9999821390762114;0.9115033776506699;1.0000007999639637
79.802065;1.1000195773759922;0.9832789267407956;0.8937270361042813;0.06785099648202328;0.06167031858495288;1.102222696964328;9.999855364943116;0.9073267314678805;-0.08754799815609046;1.0609223777949295;0.99998250781814;0.9115034572043113;1.0000013559047405
79.812065;1.100018022547755;0.9832796224317377;0.8937284063873376;0.06785100907335373;0.061670359809126954;1.1022242352203726;9.999872849901957;0.9073279764128989;-0.08754799832968788;1.0609249984781903;0.9999828830128044;0.9115034830382732;1.000001922953762
79.822065;1.100016560612652;0.9832801884857598;0.8937297906232575;0.067851020019955;0.0616704051241413;1.1022257912832145;9.999889689383828;0.9073291944006835;-0.08754799851658059;1.0609276551923819;0.9999832596513208;0.9115034561633997;1.0000024994677112
79.832065;1.1000151936847127;0.9832806264885376;0.8937311872049626;0.06785102921145747;0.06167045437631185;1.1022273654794672;9.999905836273113;0.9073303851750749;-0.0875479987156393;1.0609303441587876;0.9999836344983586;0.9115033772166198;1.0000030838865603
79.842065;1.1000139214528353;0.9832809402862638;0.8937325941533154;0.06785103658938045;0.06167050742598021;1.1022289575261224;9.999921259326182;0.9073315482322548;-0.08754799892594249;1.0609330603127436;0.999984005503609;0.9115032466940546;1.0000036747177403
79.852065;1.1000127414769052;0.9832811352873219;0.8937340091333429;0.06785104220218066;0.06167056414087716;1.1022305668218026;9.99993594223593;0.9073326828573447;-0.08754799914661744;1.0609357978845688;0.9999843714644536;0.9115030652488044;1.0000042708982182
79.862065;1.100011649825183;0.983281218599856;0.8937354293914158;0.06785104624099356;0.06167062438274865;1.1022321932324346;9.999949879219022;0.9073337879404717;-0.08754799937691511;1.060938551259001;0.9999847322412923;0.9115028333525044;1.0000048714262888
79.872065;1.1000106418160414;0.983281199663617;0.893736851811932;0.0678510490299606;0.06167068801475791;1.1022338368238132;9.999963072630715;0.9073348616736866;-0.08754799961642526;1.0609413157583458;0.9999850885376278;0.9115025508038196;1.0000054743668185
79.882065;1.1000097125810584;0.9832810892891031;0.893738272818436;0.06785105097967044;0.06167075492454124;1.102235496894911;9.999975532293114;0.9073359017202905;-0.08754799986522652;1.0609440874552443;0.9999854412716919;0.9115022168550476;1.0000060769596981
79.892065;1.1000088571923714;0.9832808973486725;0.8937396882591965;0.06785105251539617;0.06167082505568901;1.1022371713400902;9.99998727208765;0.9073369059101998;-0.08754800012378922;1.060946862376808;0.9999857911179634;0.9115018310362072;1.0000066766308593
79.902065;1.10000807075871;0.9832806313082763;0.8937410935623434;0.06785105400178648;0.061670898441666774;1.1022388568109371;9.999998305113715;0.9073378722924383;-0.08754800039272773;1.0609496362333768;0.9999861380970471;0.911501394369567;1.0000072713168222
79.912065;1.1000073487676512;0.9832802964500151;0.8937424840743516;0.06785105573122212;0.06167097518286363;1.1022405495789855;10.000008641581697;0.907338798385985;-0.08754800067259301;1.0609524044555123;0.9999864818078318;0.9115009102972664;1.0000078591497064
79.922065;1.1000066874864116;0.9832798972018771;0.8937438555768877;0.06785105795823561;0.06167105536235078;1.1022422463532542;10.000018292306448;0.9073396809522459;-0.08754800096370435;1.060955162243079;0.9999868227006713;0.9115003842688181;1.0000084382914591
79.932065;1.1000060842865957;0.9832794381286257;0.893745204634417;0.06785106089166802;0.061671138993311815;1.1022439443918224;10.00002727334207;0.9073405163070991;-0.0875480012660124;1.0609579048360254;0.9999871630463402;0.9114998219600441;1.0000090071902963
79.942065;1.1000055376699498;0.9832789236124818;0.8937465283315927;0.06785106464898275;0.061671226013546104;1.1022456410576207;10.000035602503178;0.9073413001737521;-0.08754800157911442;1.0609606276395669;0.9999875064215755;0.9114992276847036;1.000009565337791
79.952065;1.1000050466738671;0.9832783570658544;0.8937478240865739;0.06785106923389293;0.061671316287984335;1.102247333317785;10.000043288299809;0.9073420279392841;-0.0875480019024599;1.0609633260652773;0.999987856218645;0.9114986046497333;1.0000101137908386
79.962065;1.1000046103673868;0.9832777408039748;0.8937490901130176;0.06785107456878299;0.06167140965633474;1.1022490173084736;10.000050322999742;0.9073426961605093;-0.08754800223545588;1.06096599543156;0.9999882142871798;0.9114979565195509;1.0000106546496974
79.972065;1.1000042280147433;0.9832770766993204;0.8937503255226047;0.06785108055821229;0.06167150600227317;1.1022506881997163;10.000056686452188;0.9073433036825774;-0.08754800257720334;1.0609686309748727;0.9999885802756013;0.9114972882227544;1.000011190231103
79.982065;1.1000038992334993;0.9832763672677424;0.8937515294676507;0.06785108713938821;0.06167160524657932;1.1022523406533398;10.000062357416034;0.9073438515530449;-0.08754800292622975;1.060971227990302;0.999988952017782;0.9114966055616063;1.0000117228138619
79.992065;1.1000036238316802;0.9832756164111298;0.8937527006236343;0.06785109429461132;0.06167170728687103;1.1022539694141062;10.000067327251752;0.9073443428741712;-0.08754800328069258;1.0609737818950549;0.9999893269399132;0.9114959144909976;1.0000122548366528
80.002065;1.1000034014961348;0.9832748290903354;0.8937538376549554;0.06785110202964306;0.061671811960119984;1.1022555696937675;10.000071606338425;0.9073447823019896;-0.08754800363879904;1.060976287938769;0.9999897033872609;0.911495220658991;1.000012789551485
80.012065;1.1000032320241315;0.9832740103262562;0.8937549394711736;0.067851110382655;0.06167191901587315;1.1022571374532348;10.000075217870476;0.9073451745015424;-0.08754800399907765;1.0609787411624114;0.9999900808031038;0.9114945293049321;1.0000133317970226
80.022065;1.1000031163006967;0.983273164348423;0.8937560048127395;0.06785111946536669;0.06167202810617515;1.1022586694156113;10.000078188437685;0.9073455231960597;-0.08754800436051208;1.0609811369150761;0.9999904591942684;0.9114938448972304;1.0000138880820986
80.032065;1.1000030565092616;0.983272294341987;0.8937570319261783;0.06785112945056927;0.06167213886016295;1.102260162722943;10.000080543491837;0.9073458315452458;-0.08754800472242952;1.0609834714128183;0.9999908389404847;0.9114931706679853;1.0000144663738226
80.042065;1.1000030553321738;0.9832714027341036;0.8937580188909983;0.06785114051480455;0.06167225099777037;1.102261614143519;10.000082310252386;0.9073461023062247;-0.08754800508415679;1.0609857423175681;0.9999912211849863;0.911492508998768;1.0000150762058677
80.052065;1.1000031154709036;0.9832704913578418;0.8937589645598398;0.0678511527883802;0.06167236434998813;1.102263018875585;10.000083527190581;0.9073463375821185;-0.08754800544477875;1.0609879491334677;0.9999916083868062;0.9114918621676634;1.000015728183401
80.062065;1.1000032391095629;0.983269561435212;0.8937598692553933;0.06785116633070225;0.06167247879801753;1.1022643698972476;10.000084249861326;0.9073465387219042;-0.08754800580311521;1.0609900926180618;0.9999920045295873;0.9114912321793791;1.0000164324273504
80.072065;1.100003426753203;0.9832686135466691;0.893760734592803;0.06785118115066835;0.06167259424059562;1.102265658481632;10.000084547234634;0.9073467059050921;-0.08754800615774416;1.0609921730717493;0.9999924146728267;0.911490619882636;1.000017197245278
80.082065;1.1000036769144426;0.9832676473058113;0.8937615630014343;0.06785119725318145;0.06167271059957587;1.1022668752883893;10.000084496239511;0.9073468376964482;-0.08754800650697915;1.0609941888120662;0.9999928440416889;0.9114900243528384;1.0000180288447347
80.092065;1.100003987261535;0.9832666613567694;0.8937623573203778;0.06785121466656924;0.061672827829816396;1.102268011637445;10.000084179039535;0.9073469314145736;-0.08754800684893717;1.0609961364041447;0.9999932971797824;0.9114894427552527;1.0000189317224233
80.102065;1.100004355887003;0.9832656536906358;0.8937631199663325;0.06785123341639297;0.06167294592035497;1.102269061152214;10.000083676985058;0.9073469841139693;-0.08754800718166536;1.060998011630193;0.9999937774380756;0.9114888710236906;1.000019909073186
80.112065;1.1000047815878424;0.9832646215237572;0.8937638515824776;0.06785125345895619;0.06167306487946037;1.1022700210218235;10.000083060558273;0.9073469936846199;-0.08754800750303121;1.0609998092591735;0.9999942868486408;0.9114883053108123;1.0000209628419108
80.122065;1.1000052630028145;0.9832635614973189;0.8937645501209475;0.06785127461689595;0.06167318474258941;1.1022708915691237;10.000082384181574;0.9073469596290056;-0.08754800781052821;1.0610015228470642;0.9999948263055438;0.9114877428626673;1.00002209393738
80.132065;1.100005797729325;0.9832624702582112;0.8937652116494545;0.06785129654705387;0.061673305589250486;1.1022716744819554;10.000081691188212;0.9073468828576785;-0.08754800810145287;1.0610031460460871;0.9999953955157364;0.9114871818271714;1.0000233030685592
80.142065;1.1000063823357629;0.9832613446706043;0.8937658325113065;0.0678513188106386;0.061673427508283585;1.1022723709944626;10.000081021982611;0.9073467647187605;-0.08754800837331676;1.0610046737894057;0.9999959922987591;0.9114866209526743;1.0000245917531576
80.152065;1.1000070128093105;0.9832601821148659;0.8937664104610336;0.06785134102220076;0.06167355056437188;1.1022729811349974;10.000080415043456;0.9073466060178996;-0.08754800862398393;1.0610061022381303;0.9999966119916384;0.911486059592327;1.0000259626923618
80.162065;1.1000076855202665;0.9832589809183665;0.8937669441250883;0.06785136290083793;0.06167367482505005;1.1022735048675536;10.000079903621929;0.9073464062905697;-0.08754800885154215;1.061007428422312;0.9999972481850999;0.911485497633478;1.0000274191167018
80.172065;1.1000083984149813;0.9832577403614853;0.8937674325790744;0.06785138418889977;0.06167380039743986;1.1022739440414453;10.000079513836774;0.9073461638709178;-0.08754800905437402;1.0610086499850864;0.9999978945621463;0.9114849351325165;1.0000289639872002
80.182065;1.1000091511288195;0.983256460283918;0.8937678754426153;0.06785140459132256;0.06167392743036611;1.1022743035192937;10.000079262270072;0.907345877088058;-0.08754800923150027;1.0610097653570039;0.9999985462381231;0.9114843718859866;1.000030600010434
80.192065;1.1000099442984363;0.9832551408424386;0.8937682727034699;0.0678514238183412;0.061674056102289244;1.1022745914466865;10.000079154955378;0.9073455454040203;-0.08754800938272153;1.0610107744850952;0.9999991996918309;0.911483807489311;1.0000323296564577
80.202065;1.1000107785137225;0.983253782399222;0.8937686245906774;0.06785144167849719;0.061674186609508394;1.102274818509621;10.000079192020285;0.9073451691401063;-0.08754800950820672;1.0610116787233184;0.9999998519784629;0.9114832416745151;1.000034154388797
80.212065;1.100011652856665;0.9832523848294353;0.8937689315930256;0.0678514581251347;0.06167431914392612;1.1022749962281035;10.000079374154083;0.9073447481845516;-0.08754800960787935;1.0610124796925975;1.0000005007037849;0.9114826743328143;1.0000360740232233
80.222065;1.1000125648602264;0.9832509468408843;0.8937691938488204;0.06785147318364315;0.06167445387365158;1.102275135750445;10.000079704901935;0.9073442813284733;-0.08754800968133125;1.0610131785101549;1.0000011451261774;0.911482105832368;1.0000380867720777
80.232065;1.1000135122360826;0.9832494663776529;0.8937694105324759;0.06785148678653008;0.06167459094195686;1.1022752474019113;10.000080193139649;0.9073437671501628;-0.08754800972829758;1.0610137755937386;1.000001786721339;0.9114815375272528;1.0000401893546085
80.242065;1.1000144936548253;0.9832479415905038;0.8937695805035127;0.06785149867140161;0.061674730455949865;1.1022753402538157;10.000080855105555;0.9073432055799011;-0.08754800974900794;1.0610142709728023;1.0000024281611122;0.9114809713693744;1.0000423771088889
80.252065;1.1000155080345515;0.9832463715842904;0.8937697030821815;0.06785150844846702;0.06167487245659913;1.102275422103088;10.00008170663648;0.9073425986309674;-0.08754800974412034;1.061014665124209;1.0000030720196258;0.9114804095201241;1.0000446444827336
80.262065;1.1000165539761468;0.9832447568745639;0.8937697776162309;0.06785151574829924;0.06167501690647009;1.1022754999192808;10.000082756166567;0.9073419499831568;-0.08754800971465186;1.0610149599338354;1.0000037205186063;0.9114798547954787;1.0000469852993015
80.272065;1.1000176296079671;0.9832430992154206;0.8937698030759464;0.06785152031959896;0.06167516370893977;1.1022755800925772;10.000084010895069;0.9073412641543511;-0.0875480096621425;1.061015159572891;1.0000043759486925;0.9114793106814686;1.0000493920770488
80.282065;1.1000187328081354;0.9832414006873403;0.8937697786938886;0.06785152206056104;0.06167531271629258;1.1022756681882786;10.000085485466128;0.907340545851223;-0.08754800958874233;1.0610152705130234;1.0000050405870757;0.9114787807061754;1.00005185533782
80.292065;1.1000198617791521;0.983239663048459;0.8937697048488223;0.06785152100423297;0.06167546370021771;1.1022757685882687;10.000087205507945;0.9073397997219061;-0.08754800949705911;1.061015300249582;1.000005715925352;0.9114782680405336;1.0000543643444184
80.302065;1.1000210150371332;0.9832378880045207;0.8937695834357595;0.0678515172546445;0.06167561635543781;1.1022758845856493;10.000089209421343;0.9073390304961858;-0.08754800938986566;1.061015255788936;1.0000064022762238;0.911477775140329;1.0000569087369764
80.312065;1.1000221908839554;0.9832360779126463;0.8937694178395212;0.06785151091364289;0.06167577036201554;1.1022760188768101;10.000091546871738;0.9073382432186922;-0.0875480092697528;1.0610151432562784;1.0000070989283978;0.9114773032937217;1.0000594792022564
80.322065;1.1000233876733623;0.9832342360824997;0.8937692129167076;0.06785150205252564;0.06167592542544214;1.1022761741247311;10.000094269893069;0.9073374429573351;-0.08754800913893711;1.0610149686421784;1.000007804352167;0.9114768523348773;1.0000620671949427
80.332065;1.1000246048548343;0.9832323662680972;0.8937689748307367;0.06785149073457358;0.06167608128149663;1.102276353144731;10.000097421387455;0.907336633838741;-0.08754800899937275;1.0610147382299713;1.0000085166069472;0.9114764206389219;1.0000646651084186
80.342065;1.1000258431771865;0.9832304722437819;0.8937687103632849;0.06785147706096997;0.0616762376951374;1.1022765584797312;10.000101027781287;0.9073358182930366;-0.08754800885299327;1.0610144577410752;1.0000092336852184;0.91147600580552;1.000067266393912
80.352065;1.1000271033711184;0.9832285583178645;0.8937684260190167;0.06785146117765951;0.06167639443379473;1.1022767917624605;10.000105093288912;0.907334997147807;-0.08754800870185092;1.0610141310527519;1.0000099535706948;0.9114756057710077;1.0000698647532218
80.362065;1.1000283843528542;0.9832266300831922;0.8937681272519447;0.0678514432374614;0.06167655124591936;1.102277053118661;10.000109597721822;0.9073341700689249;-0.08754800854819154;1.0610137602448304;1.0000106742160813;0.9114752193278428;1.0000724535771015
80.372065;1.1000296823519722;0.9832246943667736;0.8937678177775494;0.06785142338623595;0.06167670789737143;1.1022773412712594;10.000114504716208;0.9073333356988204;-0.08754800839451238;1.0610133470120162;1.0000113933605417;0.9114748459693168;1.0000750264076061
80.382065;1.10003099168869;0.9832227581354662;0.8937674994618894;0.06785140176884129;0.061676864202085485;1.102277654596758;10.000119772595415;0.9073324918135668;-0.08754800824340112;1.0610128937391525;1.0000121086885514;0.9114744855279002;1.000077577260492
80.392065;1.1000323062909045;0.9832208273319979;0.893767173107563;0.06785137853005009;0.06167701998617695;1.1022779915927159;10.000125357542634;0.9073316358392243;-0.08754800809720004;1.0610124038193653;1.0000128185014479;0.911474137925818;1.0000801002538107
80.402065;1.1000336203142491;0.9832189068570697;0.8937668390193969;0.06785135384491074;0.06167717505985309;1.1022783504294247;10.000131213864094;0.9073307650268315;-0.08754800795789679;1.061011882044608;1.0000135216831347;0.9114738034173823;1.000082589301644
80.412065;1.1000349280084827;0.9832170013145716;0.8937664967511062;0.0678513279546876;0.06167732923096132;1.1022787287345281;10.000137295744157;0.9073298761094761;-0.08754800782726903;1.061011335093167;1.0000142166888404;0.9114734829168729;1.000085037975383
80.422065;1.1000362238644026;0.9832151152657417;0.8937661452103745;0.06785130114106114;0.061677482286853026;1.1022791235627376;10.000143555403515;0.907328965555373;-0.08754800770691464;1.0610107712661105;1.0000149011119832;0.9114731779987587;1.0000874393432944
80.432065;1.1000375026821405;0.9832132527931449;0.8937657834121494;0.06785127367261982;0.0616776339482811;1.1022795315885467;10.000149938009073;0.9073280304514264;-0.08754800759816792;1.0610101991110907;1.0000155724120996;0.9114728908496552;1.0000897861577311
80.442065;1.1000387594535137;0.9832114174719672;0.8937654110312856;0.0678512458118972;0.061677783873466445;1.1022799499453708;10.000156381408376;0.9073270684151387;-0.08754800750215247;1.061009625823625;1.0000162288266745;0.9114726236475192;1.0000920712842853
80.452065;1.1000399900127427;0.9832096131153422;0.8937650286873858;0.06785121785668044;0.06167793172533548;1.1022803770138734;10.00016282141121;0.9073260766227322;-0.08754800741988727;1.061009056599349;1.0000168699253273;0.9114723773197119;1.0000942879122572
80.462065;1.1000411917537058;0.983207843817648;0.8937646381605808;0.0678511901334118;0.0616780772344176;1.1022808123664434;10.000169195774754;0.907325051591006;-0.08754800735232814;1.0610084946946163;1.0000174965948647;0.9114721511131502;1.000096429857412
80.472065;1.1000423633452978;0.9832061128197619;0.8937642424834497;0.06785116293881324;0.06167822018655534;1.1022812560024136;10.00017544649846;0.9073239896391259;-0.08754800730039038;1.0610079412407127;1.0000181104992965;0.9114719432355579;1.0000984922912293
80.482065;1.1000435043637586;0.9832044222502957;0.8937638456216751;0.06785113645978079;0.06167836035728016;1.102281707734085;10.000181522539947;0.9073228872640482;-0.08754800726482652;1.0610073952099952;1.0000187137602774;0.9114717517258395;1.0001004722587388
80.492065;1.100044615079456;0.9832027746244499;0.8937634513710735;0.06785111073986112;0.061678497482736155;1.1022821674124659;10.000187379548628;0.9073217414484909;-0.0875480072459233;1.061006854113403;1.0000193089071439;0.9114715750704344;1.0001023685368455
80.502065;1.1000456957385634;0.9832011738193226;0.8937630624275068;0.06785108573891029;0.06167863128606323;1.1022826353967687;10.000192977632139;0.9073205500006667;-0.08754800724332251;1.0610063148796673;1.000019898482093;0.9114714115442006;1.0001041812060487
80.512065;1.1000467459567789;0.9831996244474654;0.893762680801662;0.06785106139467029;0.06167876151640084;1.1022831128423947;10.000198282028675;0.9073193119390385;-0.08754800725617157;1.0610057743936987;1.0000204848046594;0.9114712571621629;1.00010591118619
80.522065;1.1000477651621383;0.9831981312683774;0.8937623084980545;0.06785103763056419;0.06167888799214317;1.1022836023838856;10.000203265419525;0.9073180274621122;-0.08754800728346786;1.0610052294402785;1.0000210704966581;0.9114711045538393;1.000107559899357
80.532065;1.1000487541293178;0.9831966990901299;0.8937619472574605;0.06785101438735594;0.06167901062268215;1.1022841087366817;10.000207906479519;0.9073166972407373;-0.08754800732426594;1.0610046763390624;1.0000216590784572;0.9114709440607839;1.000109129318016
80.542065;1.1000497165059602;0.9831953326047553;0.8937615980392257;0.06785099166319745;0.0616791293764128;1.1022846383797;10.00021218416538;0.9073153219250022;-0.08754800737760875;1.0610041114278428;1.000022255052378;0.9114707655045537;1.0001106219657239
80.552065;1.1000506590556431;0.9831940364888897;0.8937612609056521;0.0678509694691018;0.06167924423414577;1.102285198533465;10.000216074895112;0.9073139026226066;-0.08754800744242536;1.0610035327187326;1.0000228633747752;0.9114705594021161;1.0001120403371881
80.562065;1.1000515905310435;0.9831928156963538;0.8937609351294267;0.0678509477761706;0.06167935514986633;1.1022857957007595;10.000219555119534;0.9073124415999962;-0.0875480075175229;1.0610029411658244;1.000023488282145;0.9114703178808552;1.000113386280094
80.572065;1.1000525201695186;0.9831916753607666;0.8937606195486445;0.0678509265353893;0.06167946203117744;1.1022864343585281;10.000222604536987;0.9073109416831242;-0.0875480076015021;1.0610023399876685;1.0000241320670433;0.9114700351056969;1.0001146609006595
80.582065;1.1000534570346345;0.9831906204739017;0.8937603131923711;0.06785090568261402;0.0616795647591951;1.1022871166640063;10.000225206138452;0.9073094045508593;-0.08754800769263808;1.0610017327215362;1.0000247945305358;0.9114697067864409;1.000115865013346
80.592065;1.1000544101003524;0.9831896553639807;0.8937600157893584;0.06785088511858847;0.061679663182709704;1.1022878432375962;10.000227343290357;0.9073078298913233;-0.08754800778896754;1.0610011219607913;1.0000254734714054;0.9114693292872925;1.0001170000778494
80.602065;1.1000553876508656;0.9831887826654913;0.8937597281270423;0.0678508647397692;0.06167975709281632;1.102288614409741;10.000228999853945;0.9073062160013062;-0.08754800788858746;1.0610005094844417;1.0000261660259728;0.9114688991539975;1.0001180684787672
80.612065;1.100056396175198;0.983188002858305;0.8937594522167996;0.06785084447986715;0.06167984625934723;1.102289430816574;10.000230161604708;0.9073045607780948;-0.08754800798996479;1.0609998966928547;1.0000268697328427;0.9114684133060492;1.00011907217847
80.622065;1.1000574402342926;0.9831873153187378;0.8937591911018548;0.06785082429770724;0.061679930465829154;1.1022902925096096;10.000230810020287;0.9073028624923546;-0.08754800809194707;1.0609992845109004;1.0000275825899836;0.9114678696267942;1.00012001158711
80.632065;1.1000585227775315;0.9831867198573689;0.8937589486207818;0.06785080415094494;0.06168000949520539;1.102291197474901;10.00023091274764;0.9073011199801918;-0.08754800819332502;1.0609986734844956;1.0000283027042927;0.911467267387487;1.000120886324092
80.642065;1.100059645193024;0.9831862175035058;0.8937587290758202;0.06785078400478162;0.06168008313825089;1.1022921413015367;10.000230421166178;0.9072993319166993;-0.0875480082924086;1.0609980641181096;1.0000290279919377;0.9114666070047219;1.0001216964102875
80.652065;1.1000608079622807;0.9831858101104917;0.8937585364800783;0.06785076385443234;0.06168015122375984;1.1022931180716153;10.000229279190824;0.9072974959898253;-0.08754800838716288;1.0609974564830278;1.0000297556489848;0.9114658895512441;1.000122442622256
80.662065;1.1000620114345205;0.983185499146525;0.8937583738355939;0.06785074372578982;0.061680213636701495;1.1022941212018116;10.000227438948171;0.9072956090887012;-0.0875480084757472;1.0609968495464857;1.0000304816716006;0.9114651170384538;1.0001231263726795
80.672065;1.1000632553989294;0.9831852846536764;0.8937582429337138;0.06785072364080333;0.06168027033009986;1.102295143507974;10.000224868635557;0.9072936680351531;-0.087548008556885;1.0609962414523393;1.0000312011741663;0.9114642928656078;1.0001237493269233
80.682065;1.1000645377861855;0.9831851648627776;0.8937581443794537;0.06785070359309853;0.0616803213026012;1.1022961766034332;10.000221547010227;0.9072916698152872;-0.0875480086297908;1.0609956302565184;1.0000319094840373;0.9114634210769554;1.0001243129879005
80.692065;1.1000658536857497;0.9831851362878196;0.8937580775527416;0.06785068358083872;0.06168036655717208;1.1022972108796782;10.000217455386585;0.9072896116143175;-0.0875480086938142;1.0609950135334045;1.000032603040024;0.911462505279091;1.0001248187114116
80.702065;1.1000671959234134;0.9831851940151715;0.8937580404748368;0.06785066362738396;0.06168040610866276;1.1022982369376138;10.00021257429471;0.9072874912078869;-0.08754800874805593;1.0609943872255352;1.0000332793065148;0.9114615487242964;1.0001252679916204
80.712065;1.1000685573375675;0.9831853321075331;0.8937580299508238;0.06785064376456043;0.0616804400264436;1.102299247138513;10.000206887882856;0.9072853072172581;-0.08754800879126058;1.060993745394456;1.0000339363009751;0.9114605551752997;1.0001256624401456
80.722065;1.1000699324106484;0.9831855443462589;0.8937580424108649;0.06785062404523501;0.0616804684532926;1.1023002359912861;10.000200393802551;0.9072830592404275;-0.08754800882215832;1.0609930810951231;1.0000345721953308;0.9114595292211473;1.0001260038223718
80.732065;1.100071316690463;0.9831858251464005;0.893758074349186;0.06785060455404625;0.06168049159079889;1.1023011998472747;10.000193104370249;0.9072807484674359;-0.08754800883996683;1.0609923874683604;1.0000351846170668;0.911458475428919;1.0001262947326657
80.742065;1.1000727059128144;0.9831861698926678;0.8937581214551952;0.06785058538059181;0.061680509683286165;1.1023021368541834;10.0001850350634;0.9072783782303956;-0.08754800884460273;1.0609916586414696;1.0000357702273617;0.9114573971270532;1.0001265389995777
80.752065;1.1000740963378473;0.9831865742883563;0.8937581777577503;0.06785056659460342;0.06168052303215285;1.1023030470045887;10.000176196575492;0.9072759535216233;-0.08754800883632978;1.060990890412178;1.0000363251115874;0.911456296133467;1.00012674078506
80.762065;1.1000754850614243;0.9831870332997348;0.8937582359272557;0.06785054823476243;0.061680532020047474;1.102303931388704;10.000166600822176;0.9072734799205656;-0.08754800881512392;1.060990080187271;1.0000368453035833;0.9114551734291063;1.000126903272644
80.772065;1.1000768693811007;0.9831875408152585;0.8937582883074314;0.06785053032643852;0.06168053707476922;1.102304791054794;10.00015626938511;0.9072709630490617;-0.08754800878044987;1.0609892260286613;1.0000373269782958;0.9114540298712791;1.0001270283514616
80.782065;1.100078246252692;0.9831880902440379;0.8937583279368493;0.0678505129434222;0.06168053858329572;1.1023056263146422;10.000145231173324;0.907268408446294;-0.08754800873157169;1.0609883256908694;1.0000377668399398;0.9114528665708401;1.0001271169306583
80.792065;1.1000796128745343;0.9831886748941291;0.8937583492670673;0.06785049625057545;0.061680536862000146;1.10230643633495;10.00013351434529;0.9072658214172731;-0.08754800866801946;1.0609873764710867;1.0000381631228137;0.9114516850688573;1.0001271691247575
80.802065;1.1000809680384336;0.9831892874134128;0.8937583488269473;0.06785048047412784;0.061680532200913116;1.1023072190359677;10.000121142569148;0.9072632071231006;-0.08754800858988032;1.0609863756493674;1.0000385163233778;0.9114504874096059;1.00012718454546
80.812065;1.10008231270935;0.9831899194044015;0.8937583253676809;0.06785046586248547;0.06168052489635842;1.1023079717296058;10.000108137225284;0.9072605707011077;-0.08754800849770371;1.0609853210116185;1.0000388286494541;0.9114492759809371;1.0001271626539374
80.822065;1.100083648907626;0.9831905623761074;0.8937582789272317;0.06785045268897105;0.0616805152318661;1.1023086925053907;10.000094525143256;0.9072579170022911;-0.08754800839223262;1.0609842115431904;1.0000391025993445;0.9114480532384686;1.000127102881212
80.832065;1.100084978505017;0.9831912091278158;0.8937582102298942;0.0678504412362875;0.061680503464940716;1.10230938101663;10.000080346542537;0.9072552503310015;-0.08754800827423215;1.0609830479789617;1.0000393397554617;0.9114468213827329;1.000127004750775
80.842065;1.1000863030190995;0.9831918540511204;0.8937581211281995;0.06785043174482706;0.06168048987091212;1.1023100376672026;10.000065652939771;0.9072525745564157;-0.08754800814430963;1.0609818324841387;1.0000395400647288;0.9114455819132815;1.000126868090454
80.852065;1.100087623485894;0.983192492203037;0.8937580147881928;0.06785042437699847;0.0616804747902137;1.1023106628107608;10.000050497672959;0.9072498934037457;-0.08754800800272051;1.0609805677441637;1.0000397013448863;0.911444335520205;1.0001266931469572
80.862065;1.1000889404420888;0.9831931179953792;0.893757895310734;0.06785041921224666;0.06168045862207298;1.1023112568772102;10.00003493015667;0.9072472106663001;-0.08754800784928296;1.0609792564063578;1.0000398195431117;0.9114430821647124;1.0001264808405081
80.872065;1.1000902540131272;0.9831937247227782;0.8937577675330225;0.06785041628559237;0.06168044178137454;1.1023118203360973;10.00001899525882;0.907244530117709;-0.08754800768332338;1.0609779011926437;1.0000398897641662;0.9114418204714936;1.0001262333370908
80.882065;1.1000915636148147;0.9831943052364827;0.8937576370360182;0.06785041565409558;0.06168042463593519;1.1023123533551789;10.000002734595501;0.9072418553424133;-0.08754800750359314;1.060976505619711;1.000039906779621;0.9114405468994173;1.0001259543160042
80.892065;1.10009286765671;0.9831948527551934;0.893757509870189;0.06785041741449281;0.06168040744012083;1.1023128556653066;9.999986188151876;0.9072391899671378;-0.08754800730838201;1.0609750748693036;1.0000398650489903;0.911439256310948;1.000125648357894
80.902065;1.1000941634629848;0.9831953608333346;0.8937573921436797;0.06785042164953381;0.06168039030684849;1.1023133269352212;9.999969393709081;0.9072365381441354;-0.08754800709597908;1.0609736157647582;1.000039759134902;0.9114379440151984;1.0001253200240416
80.912065;1.100095447528801;0.9831958224575423;0.8937572896706866;0.0678504283678405;0.061680373222044324;1.1023137677104111;9.999952386910666;0.9072339050391774;-0.08754800686506158;1.060972135735502;1.000039584365637;0.9114366069767645;1.0001249736704938
80.922065;1.1000967163383923;0.9831962295720476;0.8937572075785087;0.06785043749438993;0.06168035606481856;1.1023141800189125;9.999935204288125;0.9072312970003655;-0.08754800661462589;1.0609706415734608;1.0000393375117524;0.9114352429540209;1.0001246137157935
80.932065;1.100097967174145;0.9831965737062549;0.8937571503499184;0.06785044891276326;0.06168033863478702;1.1023145668399978;9.999917881313577;0.9072287211967346;-0.08754800634380157;1.0609691386189553;1.0000390171740112;0.9114338494279968;1.000124244430157
80.942065;1.1000991982699366;0.983196846926126;0.893757122218733;0.0678504625449986;0.06168032071333706;1.1023149306498488;9.999900443626753;0.9072261853446106;-0.08754800605192743;1.0609676309246787;1.0000386233949017;0.9114324236940083;1.0001238696198493
80.952065;1.1001004084897514;0.9831970424776901;0.893757127256754;0.06785047842384737;0.06168030213462693;1.1023152720780856;9.99988290067592;0.9072236975367819;-0.08754800573872612;1.0609661223036635;1.0000381567754901;0.9114309631735081;1.0001234927568599
80.962065;1.1001015971946688;0.9831971547279054;0.8937571692746658;0.0678504966687212;0.061680282807738095;1.10231558994218;9.99986524798279;0.9072212657231985;-0.08754800540422887;1.0609646173781295;1.0000376181398793;0.9114294654800021;1.0001231171782858
80.972065;1.1001027645825228;0.9831971786918302;0.8937572518644797;0.067850517377685;0.06168026270247386;1.102315882231952;9.999847477828741;0.9072188973385751;-0.08754800504845021;1.0609631219484876;1.000037008998313;0.9114279287106954;1.0001227461628943
80.982065;1.1001039114973845;0.9831971098808002;0.893757378767601;0.06785054056446857;0.061680241845703684;1.1023161464589466;9.99982958645775;0.9072165995372635;-0.08754800467127848;1.0609616426140183;1.0000363318452172;0.9114263516092286;1.0001223829962014
80.992065;1.1001050378646047;0.9831969446809149;0.8937575542349738;0.06785056616166886;0.061680220305864626;1.1023163796692113;9.999811568154518;0.9072143796597703;-0.08754800427272053;1.0609601863922304;1.000035590007374;0.9114247331245945;1.0001220306742467
81.002065;1.100106141479601;0.9831966808935569;0.893757782705254;0.06785059400500539;0.06168019817072373;1.1023165790731635;9.9997934099144;0.9072122454624965;-0.08754800385308106;1.0609587609136513;1.0000347874512636;0.9114230718224751;1.0001216915725668
81.012065;1.1001072191073258;0.9831963176786239;0.8937580681256679;0.06785062381603076;0.06168017558241758;1.1023167425063805;9.999775094250477;0.9072102052507662;-0.08754800341303723;1.0609573743516798;1.000033928651614;0.9114213657698716;1.0001213683864978
81.022065;1.1001082681250016;0.9831958549055464;0.8937584135519645;0.06785065524497604;0.061680152799765686;1.1023168679072421;9.999756599865727;0.9072082680422023;-0.0875480029538629;1.0609560348465197;1.0000330186721387;0.9114196130681952;1.0001210655089428
81.032065;1.1001092863119173;0.98319529234775;0.8937588209380246;0.06785068793428778;0.0616801301972098;1.102316952493411;9.99973790183022;0.9072064431715476;-0.08754800247755143;1.0609547502759664;1.0000320633593394;0.9114178126364781;1.000120788720441
81.042065;1.1001102710415607;0.9831946291111892;0.8937592911537608;0.06785072153551264;0.061680108209733304;1.1023169926690004;9.999718976108042;0.9072047390884362;-0.08754800198649311;1.0609535280723994;1.000031069415065;0.911415964431216;1.000120543886108
81.052065;1.1001112193887135;0.9831938641076184;0.8937598244800643;0.06785075569388516;0.06168008727324573;1.1023169841510143;9.99969980336516;0.9072031625191235;-0.08754800148301357;1.0609523745859477;1.0000300444147778;0.9114140690596652;1.000120336457801
81.062065;1.1001121284155941;0.9831929969138566;0.8937604212584562;0.067850790061355;0.061680067778342375;1.1023169213932436;9.99968036792439;0.907201718902382;-0.08754800096923432;1.060951294476545;1.0000289965929543;0.9114121276824918;1.000120171357866
81.072065;1.1001129950773094;0.9831920278059872;0.8937610820434161;0.06785082434772428;0.06168005007360085;1.1023167970547925;9.99966065202223;0.9072004129316226;-0.08754800044720262;1.0609502903901311;1.0000279345188186;0.9114101423171804;1.0001200523545162
81.082065;1.1001138160417352;0.9831909579333;0.8937618067731166;0.06785085836766692;0.06168003449101526;1.1023166025711744;9.99964063165453;0.907199248287687;-0.08754799991902622;1.0609493630331275;1.0000268672195456;0.9114081159579929;1.0001199818132636
81.092065;1.1001145876240852;0.9831897898931716;0.893762593484133;0.06785089204854178;0.06168002132634351;1.1023163299437324;9.999620279706985;0.9071982274371407;-0.08754799938688664;1.0609485120025164;1.0000258043973087;0.9114060525210199;1.0001199612094374
81.102065;1.1001153057116702;0.9831885272532231;0.8937634380349094;0.06785092540805489;0.061680010815906;1.1023159737249641;9.999599574884899;0.9071973520675191;-0.08754799885288357;1.0609477366758915;1.000024756063384;0.9114039567228668;1.0001199911390424
