time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.112065;1.100115965925024;0.9831871736021923;0.8937643349306593;0.06785095852282826;0.06168000316490413;1.1023155317633764;9.999578510541017;0.9071966237199862;-0.08754799831877323;1.0609470360161652;1.0000237318217033;0.9114018339239995;1.000120070918099
81.122065;1.1001165643215;0.9831857328578769;0.8937652778814633;0.06785099149063945;0.06167999861468927;1.1023150044003007;9.999557094270845;0.9071960440046617;-0.08754799778586586;1.0609464078626434;1.0000227403811794;0.9113996899066226;1.0001201990424096
81.132065;1.1001170977323829;0.9831842102731039;0.8937662599740692;0.06785102442057529;0.061679997503622006;1.1023143929446604;9.999535337552146;0.9071956142179427;-0.08754799725515078;1.0609458487410257;1.0000217893230017;0.9113975305107297;1.000120373989404
81.142065;1.1001175632122624;0.9831826125921299;0.8937672740560378;0.06785105744922122;0.061680000246641345;1.1023136987335982;9.99951324780696;0.9071953347141383;-0.08754799672734732;1.0609453538756115;1.0000208848518275;0.9113953617389267;1.0001205939536975
81.152065;1.1001179575563333;0.9831809474182882;0.8937683130969569;0.06785109071533314;0.06168000725716812;1.1023129235082292;9.999490831476331;0.9071952046537899;-0.08754799620281815;1.0609449173334107;1.0000200318643042;0.9113931906302254;1.000120855851924
81.162065;1.1001182773260987;0.9831792223879056;0.8937693708001325;0.06785112431973066;0.06168001891336742;1.1023120704925748;9.999468102591969;0.9071952222693055;-0.08754799568159423;1.0609445326481521;1.0000192345262047;0.9113910260331143;1.0001211550738263
81.172065;1.100118519340964;0.9831774442326829;0.8937704429069956;0.06785115832952472;0.06168003555216853;1.1023111446597125;9.999445087276358;0.9071953851131365;-0.08754799516364738;1.0609441931564538;1.000018496756215;0.9113888784622796;1.00012148629987
81.182065;1.1001186815482373;0.9831756183845318;0.893771528172778;0.06785119276992614;0.06168005744372376;1.1023101516470906;9.999421825152389;0.9071956904356767;-0.0875479946492646;1.0609438916821883;1.0000178222787741;0.9113867592537828;1.0001218439118165
81.192065;1.1001187634576155;0.9831737496548244;0.8937726275071778;0.06785122757742966;0.06168008477516099;1.1023090968903533;9.99939837305499;0.9071961356412208;-0.08754799413914874;1.0609436202705738;1.0000172140690993;0.9113846794978319;1.0001222212918621
81.202065;1.1001187658874587;0.9831718430723345;0.8937737420159025;0.06785126261398279;0.06168011764281349;1.1023079858704445;9.999374806521754;0.9071967177557176;-0.08754799363416478;1.0609433703731517;1.0000166733892801;0.9113826487960879;1.000122610824787
81.212065;1.1001186905568336;0.9831699037640427;0.8937748723973254;0.067851297760191;0.06168015604494321;1.1023068244678158;9.9993512137331;0.907197432289748;-0.0875479931351347;1.0609431337339352;1.000016199694779;0.9113806745389295;1.0001230052395795
81.222065;1.1001185398262565;0.9831679360328905;0.8937760195371118;0.06785133296359465;0.061680199897448156;1.1023056188017726;9.999327686655622;0.9071982729454823;-0.08754799264293825;1.0609429036610099;1.000015791768589;0.9113787627622473;1.0001233983683364
81.232065;1.1001183166812;0.9831659424720043;0.893777184283505;0.06785136823419653;0.06168024904406495;1.1023043747819836;9.999304315969095;0.9071992322187621;-0.08754799215870421;1.0609426758399478;1.0000154487149695;0.9113769200024938;1.0001237848296354
81.242065;1.1001180245613416;0.9831639238630218;0.893778366600945;0.06785140366632393;0.06168030324799161;1.1023030976843;9.99928118877039;0.907200302262741;-0.0875479916838262;1.060942448339353;1.0000151702108109;0.9113751540863334;1.0001241601138917
81.252065;1.1001176667841635;0.9831618801658145;0.8937795655499546;0.06785143942420753;0.061680362203289235;1.1023017920897487;9.999258384005069;0.9072014753270359;-0.08754799121991283;1.0609422208218937;1.0000149564897345;0.9113734730518855;1.0001245215620078
81.262065;1.1001172459946746;0.9831598118912875;0.8937807801057375;0.06785147565517735;0.061680425559317145;1.1023004622788366;9.999235966860772;0.9072027429604148;-0.08754799076885028;1.0609419935573199;1.0000148079235232;0.9113718838193593;1.0001248686558897
81.272065;1.1001167640405938;0.9831577207737834;0.8937820097139881;0.06785151245012595;0.06168049293328394;1.1022991122046721;9.999213987129325;0.9072040949296339;-0.08754799033273515;1.0609417668553138;1.000014724364852;0.9113703919249009;1.0001252015635491
81.282065;1.100116222444587;0.9831556096191656;0.893783254171446;0.06785154989035257;0.06168056390438022;1.1022977443275899;9.999192482503783;0.9072055197714912;-0.0875479899135031;1.06094154080689;1.0000147049370345;0.9113690018194267;1.0001255197761822
81.292065;1.1001156231746185;0.9831534820750237;0.8937845133950444;0.06785158806195027;0.06168063799011788;1.1022963586628367;9.999171484557305;0.9072070063934515;-0.08754798951265837;1.0609413155955174;1.0000147478153278;0.9113677169273324;1.0001258222758
81.302065;1.1001149693473302;0.983151342639039;0.8937857875191779;0.0678516269997659;0.06168071463090501;1.102294953245881;9.999151025474433;0.9072085447237493;-0.08754798913126223;1.0609410921148354;1.0000148498689776;0.9113665393306875;1.0001261079787835
81.312065;1.1001142657598857;0.9831491964438598;0.8937870768101273;0.06785166666575003;0.061680793210387524;1.102293525114844;9.999131144373733;0.9072101254211062;-0.08754798876988133;1.0609408717890159;1.000015007073894;0.9113654695421878;1.0001263757904093
81.322065;1.1001135185477595;0.9831470486887295;0.8937883808993323;0.06785170699260973;0.061680873094371154;1.1022920708729271;9.99911188708512;0.9072117399013553;-0.08754798842858867;1.0609406562166588;1.0000152152836337;0.9113645067504722;1.0001266249879008
81.332065;1.100112733606942;0.9831449040901875;0.8937896981555996;0.06785174791053403;0.06168095364277043;1.1022905867943755;9.999093293599023;0.9072133805888084;-0.0875479881072368;1.0609404476823325;1.000015470501028;0.911363649760914;1.000126855709735
81.342065;1.1001119154570118;0.9831427667740605;0.8937910257011102;0.06785178930760655;0.06168103419354789;1.102289069358605;9.99907538549793;0.9072150407103505;-0.08754798780590226;1.0609402498760343;1.0000157691061349;0.911362898134586;1.0001270687949761
81.352065;1.1001110678781854;0.983140640735308;0.8937923593413074;0.06785183097562551;0.061681114068157426;1.1022875166398487;9.999058168868995;0.9072167141345678;-0.08754798752523274;1.0609400677957526;1.0000161083131902;0.9113622519960555;1.0001272653480764
81.362065;1.100110194512841;0.9831385300172991;0.8937936935617506;0.06785187260365294;0.0616811926067878;1.102285928276857;9.999041645150681;0.9072183957500866;-0.08754798726637249;1.0609399064614686;1.0000164866810757;0.9113617106457801;1.0001274465316967
81.372065;1.1001092982297147;0.983136437949966;0.8937950223523071;0.06785191379953873;0.0616812691789644;1.1022843031659888;9.999025818724165;0.9072200817021603;-0.08754798703056013;1.060939769072375;1.0000169046500431;0.9113612719036567;1.0001276131821386
81.382065;1.1001083810996741;0.9831343660518111;0.8937963400383978;0.06785195412717554;0.061681343172194016;1.102282638103055;9.999010699743891;0.9072217691123609;-0.08754798681885177;1.0609396560583804;1.0000173642330676;0.9113609327158113;1.0001277655178038
81.392065;1.1001074453327675;0.9831323134789606;0.8937976412718642;0.06785199314564337;0.061681414012995636;1.1022809286041961;9.99899630027242;0.9072234556478209;-0.08754798663210073;1.0609395657622922;1.0000178672265934;0.9113606901292756;1.0001279036786181
81.402065;1.1001064934766587;0.9831302776444063;0.8937989209670584;0.06785203038809805;0.0616814811869948;1.1022791700608048;9.99898262979207;0.90722513872688;-0.08754798647111542;1.0609394959433571;1.0000184136894676;0.9113605416830243;1.0001280285380574
81.412065;1.1001055280969803;0.9831282556498114;0.8938001743782639;0.06785206532353004;0.061681544217763666;1.1022773586162995;9.998969698529166;0.9072268146156638;-0.08754798633683468;1.060939445241717;1.0000190024729554;0.9113604848571386;1.0001281418803196
81.422065;1.1001045518684902;0.9831262453282914;0.8938013965752071;0.06785209739936539;0.061681602660637;1.102275491307955;9.998957524187995;0.9072284786738715;-0.08754798623026573;1.0609394144049367;1.0000196324553556;0.9113605163135813;1.000128246080409
81.432065;1.1001035675642845;0.9831242455440853;0.893802581642943;0.06785212615014713;0.06168165614206293;1.1022735651181668;9.998946133629337;0.9072301263775097;-0.08754798615229971;1.0609394067269713;1.000020302614196;0.9113606318420694;1.0001283438401525
81.442065;1.100102577888178;0.9831222559209274;0.8938037226337952;0.06785215127544907;0.06168170439664203;1.1022715767969988;9.998935557638937;0.9072317534655888;-0.08754798610355412;1.0609394272508457;1.0000210114072288;0.911360827092176;1.0001284381319369
81.452065;1.1001015857285499;0.9831202761675999;0.8938048125840229;0.067852172578304;0.06168174727117281;1.1022695240781808;9.998925824307955;0.9072333553569814;-0.08754798608420757;1.0609394815172124;1.0000217565754401;0.9113610981262609;1.0001285321932891
81.462065;1.1001005945773954;0.9831183057164742;0.8938058458213147;0.06785218981909512;0.061681784704699136;1.1022674057623456;9.998916955801608;0.9072349270526349;-0.08754798609407587;1.0609395748846342;1.0000225353917298;0.9113614411741577;1.000128629338196
81.472065;1.100099608329452;0.9831163441360855;0.893806818366025;0.06785220268291241;0.06168181670034154;1.1022652200245688;9.998908967543137;0.9072364635590904;-0.08754798613294026;1.0609397121673183;1.0000233448541116;0.9113618523483186;1.0001287326097343
81.482065;1.100098630370964;0.9831143920574495;0.8938077272037668;0.06785221085449382;0.06168184332487555;1.1022629634509415;9.998901869177898;0.9072379607795688;-0.08754798620069063;1.0609398971625037;1.0000241816791255;0.9113623273860634;1.0001288444914556
81.492065;1.1000976630909813;0.9831124519305878;0.8938085693715239;0.06785221403969795;0.06168186474070431;1.1022606316256276;9.998895664096768;0.9072394167665278;-0.08754798629720917;1.0609401325365098;1.0000250421551096;0.911362861042427;1.0001289665290534
81.502065;1.100096708078012;0.9831105278127512;0.8938093417342101;0.06785221193010954;0.061681881217959256;1.102258220144788;9.998890345298157;0.9072408318062267;-0.08754798642244269;1.0609404203089465;1.0000259219307839;0.9113634470608228;1.000129098858801
81.512065;1.1000957659815824;0.9831086244628975;0.8938100413802375;0.0678522041973102;0.061681893116083235;1.1022557258696226;9.99888589728163;0.9072422071969221;-0.0875479865767112;1.0609407621437377;1.0000268158540158;0.9113640790180948;1.0001292403965134
81.522065;1.1000948366010692;0.9831067467507533;0.8938106657296648;0.06785219051729838;0.0616819008441103;1.1022531483703688;9.99888230627754;0.9072435444482165;-0.08754798676059938;1.0609411587931068;1.0000277177811567;0.9113647510690221;1.000129390124404
81.532065;1.1000939203014157;0.9831048991087331;0.8938112122798524;0.06785217058597875;0.0616819047919816;1.1022504907113713;9.998879564767286;0.9072448448623266;-0.08754798697437235;1.0609416097793432;1.0000286204553073;0.9113654583373574;1.0001295481978976
81.542065;1.1000930194322722;0.9831030844276974;0.893811678841064;0.06785214411112138;0.06168190527190255;1.1022477587016488;9.998877666512799;0.9072461090188164;-0.0875479872176321;1.0609421141856672;1.000029516080054;0.9113661972888834;1.0001297153338942
81.552065;1.1000921378733255;0.9831013035258551;0.8938120639568312;0.06785211081735018;0.06168190248972364;1.1022449586263676;9.998876601574496;0.9072473369111465;-0.08754798748936059;1.0609426715883392;1.00003039789169;0.9113669656344137;1.0001298915325787
81.562065;1.1000912793888091;0.98309955620878;0.8938123666971423;0.067852070513012;0.06168189651777867;1.1022420952191396;9.998876355925363;0.907248528462103;-0.08754798778800792;1.060943282446172;1.000031261608136;0.9113677612461961;1.0001300759479028
81.572065;1.1000904466377304;0.9830978427524476;0.8938125863351377;0.067852023167417;0.06168188729480075;1.1022391718256235;9.998876915215188;0.9072496836546765;-0.08754798811163626;1.060943947800677;1.0000321051097942;0.9113685808964133;1.0001302674512007
81.582065;1.1000896412586925;0.9830961642524942;0.8938127227505687;0.06785196891824696;0.0616818746964437;1.1022361919626233;9.998878268717984;0.9072508023649958;-0.08754798845822534;1.060944668219722;1.0000329269775015;0.9113694199342444;1.0001304651604241
81.592065;1.1000888642297022;0.9830945222164146;0.893812776917823;0.06785190799617694;0.06168185863527338;1.1022331600313826;9.998880406346563;0.9072518840515547;-0.08754798882596936;1.0609454428362741;1.0000337257066358;0.9113702730862224;1.0001306690512917
81.602065;1.100088115602773;0.9830929184661926;0.8938127505970072;0.06785184059960299;0.061681839095085116;1.1022300808061527;9.998883312384336;0.9072529276085971;-0.08754798921337917;1.0609462694040583;1.0000344992898598;0.9113711356571685;1.0001308800362412
81.612065;1.100087393929925;0.9830913550132926;0.8938126460094347;0.06785176681614029;0.06168181608285187;1.1022269589387361;9.998886964791053;0.9072539318348573;-0.08754798961921734;1.0609471450215626;1.00003524472421;0.9113720039803347;1.0001310993479966
81.622065;1.1000866963462956;0.9830898334054259;0.8938124661626753;0.06785168666529404;0.06168178959508251;1.1022237994660422;9.998891337666238;0.9072548963061229;-0.08754799004233073;1.0609480664960351;1.0000359581957656;0.9113728751424769;1.0001313280075812
81.632065;1.100086019206019;0.9830883539133098;0.8938122148770051;0.06785160018136317;0.061681759639970524;1.1022206087179034;9.998896402869338;0.9072558216371848;-0.08754799048132159;1.0609490300818427;1.0000366355567747;0.9113737469751355;1.0001315665169241
81.642065;1.1000853587270685;0.9830869149095742;0.8938118960683576;0.06785150742373337;0.06168172625951337;1.1022173944715765;9.9989021300755;0.9072567091792586;-0.08754799093424936;1.060950031294156;1.0000372725094038;0.9113746181064656;1.0001318150758314
81.652065;1.1000847112284626;0.9830855126330021;0.8938115133827607;0.06785140846542893;0.06168168951513545;1.1022141654654822;9.998908486567117;0.9072575614534882;-0.08754799139870416;1.060951065453825;1.0000378648611248;0.9113754873277838;1.000132074105529
81.662065;1.1000840727921979;0.9830841416856009;0.8938110708632269;0.06785130343227795;0.061681649434782285;1.1022109304107826;9.998915442607018;0.9072583825131035;-0.08754799187211215;1.06095212835419;1.0000384086834615;0.9113763526725843;1.0001323433822622
81.672065;1.100083438933586;0.9830827966339125;0.8938105739993254;0.06785119252363128;0.06168160600289737;1.1022076968060976;9.998922980772896;0.907259177010832;-0.08754799235196752;1.0609532161936306;1.0000388999500167;0.9113772108983345;1.0001326204041194
81.682065;1.1000828048889557;0.983081473678065;0.8938100301487362;0.06785107597336855;0.061681559265130345;1.102204470621893;9.998931097997447;0.9072599495829223;-0.08754799283592617;1.0609543254990308;1.000039334085633;0.9113780576867817;1.0001329005585131
81.692065;1.1000821660697828;0.9830801706369662;0.8938094478558934;0.06785095400764542;0.06168150941174039;1.1022012564514394;9.998939797931474;0.9072607055145928;-0.08754799332180258;1.0609554536811618;1.0000397061073414;0.9113788886934496;1.000133178640589
81.702065;1.1000815183357107;0.9830788859817146;0.8938088355612867;0.06785082683741006;0.061681456719510044;1.1021980573209285;9.998949083979197;0.9072614513593812;-0.08754799380756181;1.0609565993275418;1.0000400112722698;0.9113797008217637;1.0001334497541707
81.712065;1.100080858457465;0.9830776186802782;0.8938082006944074;0.0678506946867429;0.06168140145210035;1.102194874845965;9.998958957996727;0.9072621944892854;-0.08754799429130654;1.0609577615025785;1.0000402457141584;0.9113804930141713;1.0001337095509695
81.722065;1.1000801840187604;0.9830763684220869;0.8938075493711665;0.0678505578231772;0.06168134382613605;1.1021917098001173;9.998969421002865;0.9072629421346199;-0.08754799477113993;1.0609589385324976;1.0000404068138746;0.9113812667152417;1.0001339542392955
81.732065;1.1000794922436785;0.9830751352711906;0.8938068863020673;0.06785041655259381;0.06168128405575464;1.1021885623342522;9.998980473824568;0.9072637011828172;-0.08754799524495026;1.060960127433839;1.000040493200075;0.9113820261955684;1.0001341804953126
81.742065;1.1000787791290223;0.9830739192958708;0.893806215238898;0.06785027119487141;0.061681222424556675;1.1021854318391249;9.998992118042015;0.9072644784878032;-0.08754799571033776;1.0609613243666132;1.0000405043579945;0.9113827782425961;1.0001343857083753
81.752065;1.1000780396536753;0.9830727206536315;0.8938055401128421;0.06785012205594787;0.06168115929156324;1.1021823169254157;9.999004358208577;0.9072652806867311;-0.08754799616474353;1.0609625252135202;1.0000404399563536;0.9113835309615177;1.0001345680435783
81.762065;1.100077268172338;0.983071539536276;0.8938048657188195;0.0678499693818024;0.061681095023878876;1.10217921596554;9.999017201945634;0.9072661139021142;-0.08754799660566367;1.0609637258105522;1.000040299220648;0.9113842925389334;1.0001347255872293
81.772065;1.1000764585246163;0.9830703754494733;0.8938041972667075;0.06784981331618485;0.06168102993257817;1.1021761277341295;9.99903065460185;0.9072669840528569;-0.0875479970307764;1.0609649219976462;1.0000400805515177;0.9113850706932881;1.0001348556989593
81.782065;1.1000756042597561;0.9830692261139405;0.8938035394726381;0.06784965392444715;0.061680964263561976;1.1021730514449772;9.999044713721318;0.9072678975489671;-0.08754799743783215;1.0609661098187524;1.0000397814687902;0.9113858723105115;1.0001349558207333
81.792065;1.1000746988525498;0.9830680873059806;0.893802895904376;0.06784949128009066;0.06168089824230911;1.102169986780766;9.999059366773032;0.9072688613313525;-0.0875479978244918;1.0609672861438664;1.0000393992894472;0.9113867030183271;1.0001350246527336
81.802065;1.1000737358725792;0.9830669544444206;0.893802268895184;0.06784932551775048;0.06168083209396634;1.1021669340064846;9.999074591999884;0.9072698818180315;-0.08754799818840316;1.0609684488265174;1.0000389324053816;0.91138756734809;1.0001350621272893
81.812065;1.1000727092814504;0.9830658242140501;0.8938016600585693;0.06784915681177153;0.061680766005812855;1.1021638933237925;9.99909036167876;0.9072709640016211;-0.08754799852748661;1.0609695960845127;1.0000383810940912;0.9113884690353822;1.0001350687232247
81.822065;1.1000716133950952;0.9830646946303316;0.8938010709789422;0.06784898533890836;0.06168070013104558;1.1021608641364502;9.999106641968625;0.9072721116404981;-0.08754799884016953;1.0609707263140966;1.0000377472771533;0.9113894106935079;1.0001350452875788
81.832065;1.100070442696357;0.9830635644280717;0.8938005035777041;0.0678488112686653;0.061680634640702114;1.1021578451996992;9.999123391502145;0.9072733278068382;-0.08754799912528952;1.0609718382413065;1.0000370335263735;0.9113903937095319;1.0001349931696701
81.842065;1.1000691921321106;0.9830624329096632;0.893799960345545;0.06784863475927946;0.061680569736232184;1.1021548354003505;9.99914056925625;0.907274615127153;-0.08754799938178012;1.060972930629192;1.000036241800188;0.9113914186499221;1.0001349138889895
81.852065;1.100067857485492;0.9830613000851482;0.8937994448192516;0.06784845591713905;0.061680505639097154;1.1021518348304247;9.99915814669841;0.9072759759320136;-0.08754799960855911;1.060974002047368;1.0000353728621674;0.9113924853174445;1.0001348085188941
81.862065;1.100066435304558;0.9830601664449333;0.8937989615972224;0.06784827473479162;0.061680442579870494;1.1021488448875194;9.999176108658471;0.9072774123859463;-0.0875479998047583;1.060975051073225;1.000034426997767;0.91139359260583;1.0001346777915248
81.872065;1.100064922531789;0.9830590328144441;0.8937985152746778;0.06784809107702937;0.061680380761620204;1.102145866521365;9.999194445611417;0.9072789263709814;-0.08754799997004933;1.0609760765097347;1.0000334054245203;0.9113947386042643;1.000134522716677
81.882065;1.100063316307257;0.9830579008233004;0.8937981092532051;0.06784790473998926;0.06168032032573239;1.1021428985473132;9.999213150031085;0.9072805193158019;-0.08754800010472921;1.0609770774623426;1.0000323113607272;0.9113959208978423;1.0001343445136333
81.892065;1.1000616141722497;0.9830567732826861;0.8937977455675109;0.06784771551429;0.061680261351919695;1.1021399375032643;9.999232214955224;0.9072821920962721;-0.08754800020962927;1.0609780532417734;1.0000311498632632;0.9113971369253381;1.0001341439266886
81.902065;1.1000598141928748;0.9830556543229627;0.8937974254040464;0.06784752319303469;0.06168020387688488;1.1021369785984785;9.999251631460893;0.9072839446229616;-0.08754800028608087;1.060979002694303;1.0000299267055426;0.9113983839310655;1.0001339207283468
81.912065;1.1000579148130525;0.9830545491555226;0.8937971493119847;0.06784732757565766;0.06168014790987762;1.1021340173935186;9.999271385191456;0.9072857753848373;-0.0875480003357933;1.0609799233403792;1.000028647742809;0.9113996586359042;1.0001336736618027
81.922065;1.100055914586776;0.9830534630418696;0.8937969171745467;0.06784712852970441;0.06168009344512743;1.1021310513212743;9.999291450454484;0.9072876815575728;-0.08754800036053294;1.0609808111450598;1.0000273191199895;0.911400957419967;1.00013340100493
81.932065;1.1000538118224026;0.9830524004079357;0.8937967283345084;0.06784692606626135;0.06168004049506663;1.1021280798914745;9.999311790164498;0.9072896594418641;-0.08754800036184796;1.0609816608620617;1.0000259470484945;0.9114022768669086;1.0001331014872625
81.942065;1.1000516048428706;0.9830513647503014;0.8937965816435978;0.06784672032875423;0.06167998912853225;1.1021251041635645;9.999332361442795;0.9072917048648276;-0.08754800034098029;1.0609824672218677;1.0000245368501732;0.9114036141317512;1.000132774451443
81.952065;1.1000492930033545;0.9830503588435262;0.8937964755347992;0.06784651150007803;0.06167993947008859;1.1021221267588988;9.999353114479234;0.9072938136369274;-0.08754800029887358;1.0609832265446082;1.0000230924957954;0.9114049671448271;1.0001324191834131
81.962065;1.100046877137621;0.9830493851751301;0.8937964082553522;0.06784629977915697;0.06167989167937363;1.1021191519786802;9.999373990294801;0.9072959820556955;-0.087548000236367;1.0609839367280485;1.0000216170073202;0.9114063343815482;1.000132034909248
81.972065;1.1000443587124988;0.9830484465293178;0.8937963778102497;0.06784608548707585;0.061679845932479854;1.1021161850812142;9.99939492779135;0.9072982069209962;-0.08754800015452813;1.0609845958882949;1.0000201131371336;0.9114077142072998;1.0001316220007455
81.982065;1.1000417386043548;0.9830475460391218;0.8937963817352381;0.06784586915442509;0.06167980237783247;1.1021132315280706;9.999415872555307;0.9073004846150204;-0.08754800005466631;1.0609852018640913;1.0000185839482165;0.9114091045874005;1.0001311831021145
81.992065;1.100039016833862;0.9830466866773632;0.8937964175195207;0.06784565146670773;0.061679761076175274;1.1021102967847833;9.999436781774406;0.9073028096958409;-0.08754799993806232;1.060985752444749;1.0000170328372697;0.9114105032503029;1.0001307232110268
82.002065;1.1000361933370622;0.9830458709283044;0.8937964836984376;0.06784543311667168;0.06167972197303092;1.102107385844982;9.999457628817101;0.9073051742519522;-0.08754799980600371;1.0609862452743377;1.0000154627168738;0.9114119077793491;1.0001302487625987
82.012065;1.100033268750623;0.98304510054187;0.8937965806337734;0.06784521466853544;0.06167968489990102;1.1021045027481176;9.99947840124693;0.9073075690771015;-0.08754799966017562;1.0609866777023231;1.0000138749052792;0.9114133155724224;1.000129766075252
82.022065;1.1000302447406105;0.9830443757769584;0.8937967100424277;0.06784499648786411;0.06167964959181324;1.1021016506466537;9.999499088933886;0.9073099857730391;-0.08754799950283233;1.0609870471004181;1.000012268667935;0.9114147235504175;1.0001292804041957
82.032065;1.1000271242089927;0.983043694892451;0.8937968738076587;0.06784477875146445;0.06167961575699172;1.1020988318499394;9.999519678341105;0.9073124176913938;-0.08754799933653107;1.0609873518592225;1.0000106418858066;0.9114161276446532;1.0001287965084036
82.042065;1.1000239117200925;0.9830430546699125;0.8937970736180366;0.06784456152823264;0.06167958316466984;1.102096047953069;9.999540158384953;0.9073148595489535;-0.08754799916383775;1.0609875923960632;1.0000089924313826;0.9114175230368073;1.0001283194483088
82.052065;1.1000206141368227;0.98304245132075;0.8937973114020015;0.06784434488700467;0.06167955165537675;1.1020933005816125;9.999560523493518;0.9073173068674141;-0.08754799898727503;1.0609877709773416;1.000007319224733;0.9114189051122116;1.0001278544109733
82.062065;1.100017240708313;0.9830418812755273;0.8937975893030384;0.06784412898116315;0.06167952110996113;1.1020905921414732;9.999580772520213;0.9073197553424744;-0.08754799880931294;1.0609878906137882;1.000005622257223;0.9114202697150575;1.0001274064307941
82.072065;1.1000138014919356;0.9830413415767071;0.8937979091836025;0.06784391406797664;0.06167949147461337;1.1020879253755356;9.99960091182233;0.9073222001409523;-0.08754799863222448;1.060987954170491;1.000003901993743;0.9114216128454798;1.0001269807105122
82.082065;1.1000103050372048;0.9830408296528174;0.8937982727090794;0.06784370045156395;0.06167946280345348;1.102085302009878;9.999620956976932;0.9073246359475547;-0.08754799845801398;1.0609879638149482;1.0000021591707369;0.911422930784867;1.000126582538869
82.092065;1.100006757564487;0.9830403431624709;0.8937986818297013;0.06784348842105502;0.061679435247633;1.102082722549053;9.99964092224988;0.9073270579407015;-0.08754799828855524;1.0609879206669652;1.0000003954897962;0.9114242203252305;1.0001262163732987
82.102065;1.100003163595654;0.9830398802763608;0.8937991385586999;0.06784327825081608;0.061679409010791914;1.1020801873700137;9.999660803490888;0.9073294627659222;-0.08754799812570578;1.0609878249256082;0.9999986146144839;0.9114254784944473;1.0001258854262236
82.112065;1.099999526656991;0.9830394398770703;0.8937996441972827;0.06784307022323217;0.06167938430626578;1.1020776969069652;9.99968057596173;0.9073318486806344;-0.08754799797128385;1.060987676304088;0.9999968222254976;0.9114267018659792;1.0001255921174594
82.122065;1.0999958493522344;0.9830390214753221;0.8938001988528579;0.06784286462366171;0.06167936132107854;1.1020752509166178;9.999700209991726;0.9073342148695375;-0.0875479978269621;1.0609874747317705;0.9999950251233828;0.9114278861831905;1.0001253383433244
82.132065;1.0999921325657431;0.9830386250142045;0.8938008017438044;0.06784266172642071;0.06167934018614314;1.1020728484434228;9.999719682335293;0.9073365606687971;-0.08754799769415592;1.060987221285163;0.9999932305411295;0.9114290269811502;1.0001251256253307
82.142065;1.0999883746403947;0.9830382505804779;0.8938014521657891;0.06784246178067115;0.061679320965505796;1.1020704884613037;9.999738973393011;0.9073388855141293;-0.08754799757408198;1.0609869181046427;0.9999914456803922;0.9114301204356865;1.0001249554099645
82.152065;1.099984571724362;0.9830378979324926;0.8938021499096652;0.06784226499025153;0.061679303685980486;1.102068170470142;9.999758058764623;0.9073411895713952;-0.08754799746795722;1.0609865670850567;0.9999896768607871;0.9114311635540586;1.0001248288192703
82.162065;1.0999807188891646;0.983037566173126;0.8938028942520637;0.06784207152004762;0.061679288383229315;1.1020658948975726;9.99977690415858;0.9073434742036729;-0.0875479973770513;1.0609861692603857;0.9999879289581125;0.9114321542437124;1.0001247461525236
82.172065;1.0999768112706074;0.9830372540074575;0.8938036827938513;0.06784188150826315;0.06167927510740422;1.1020636634764427;9.999795466608791;0.9073457417923363;-0.08754799730247041;1.0609857256401107;0.9999862058986375;0.9114330911480238;1.0001247075919695
82.182065;1.0999728455244575;0.9830369601207517;0.8938045115645695;0.06784169505456197;0.061679263879995144;1.1020614793682;9.999813695961072;0.9073479952251914;-0.08754799724482812;1.0609852381866574;0.9999845113853761;0.9114339730024232;1.0001247147753811
82.192065;1.0999688208219167;0.9830366832618689;0.8938053757732287;0.06784151224363394;0.061679254665443425;1.1020593466210402;9.999831536274787;0.9073502374102225;-0.08754799720404298;1.0609847099534673;0.9999828489709571;0.9114347984189589;1.0001247709875274
82.202065;1.0999647378917496;0.9830364222682211;0.8938062705715576;0.06784133319099184;0.061679247413917525;1.1020572695717634;9.999848935621408;0.9073524709758298;-0.08754799717941177;1.0609841446667994;0.9999812219540274;0.9114355662887075;1.0001248797704463
82.212065;1.0999605972430901;0.9830361760794116;0.8938071919483702;0.06784115805473319;0.061679242099402176;1.1020552528200636;9.999865858408127;0.90735469855363;-0.08754799716988361;1.0609835462014112;0.9999796335478363;0.9114362762882674;1.00012504382149
82.222065;1.0999563988767396;0.983035943705158;0.8938081371744586;0.06784098704144456;0.06167923868030472;1.1020533014213503;9.999882288526411;0.9073569233843867;-0.08754799717430563;1.06098291805605;0.9999780870677475;0.9114369288941354;1.000125264588831
82.232065;1.099952143308143;0.9830357242163582;0.8938091043117528;0.067840820420859;0.06167923705563168;1.1020514208338645;9.999898228921372;0.9073591493824992;-0.08754799719156163;1.0609822628753656;0.999976586223308;0.9114375247799956;1.0001255419371153
82.242065;1.0999478322931713;0.9830355166089046;0.8938100913884452;0.0678406585538766;0.06167923705854454;1.1020496160826618;9.999913707090212;0.9073613807392965;-0.08754799722071141;1.0609815821910331;0.9999751355504757;0.9114380643881577;1.0001258738845125
82.252065;1.0999434693184462;0.9830353193866342;0.893811095725297;0.06784050192613231;0.06167923846534141;1.1020478904151274;9.999928777464612;0.9073636210722401;-0.08754799726107802;1.0609808766503406;0.9999737405046076;0.911438547797111;1.0001262564363165
82.262065;1.099939060398193;0.9830351307621952;0.8938121135927372;0.06784035112875533;0.06167924101721933;1.1020462449979906;9.999943506299148;0.9073658723525044;-0.08754799731212248;1.0609801467124904;0.9999724072662346;0.9114389747621892;1.0001266834594762
82.272065;1.099934613716112;0.9830349496629376;0.893813140761229;0.06784020676981453;0.06167924443801261;1.1020446798904568;9.999957948338835;0.9073681349946832;-0.08754799737317376;1.060979393342516;0.99997114236578;0.9114393454086849;1.00012714721452
82.282065;1.0999301378325554;0.9830347755830673;0.8938141735134043;0.06784006939361584;0.06167924844605578;1.102043194925058;9.999972135780318;0.9073704086697951;-0.08754799744329916;1.060978618309012;0.9999699518027229;0.9114396608242296;1.0001276399366217
82.292065;1.0999256408749434;0.9830346070008906;0.8938152090252854;0.06783993947502817;0.06167925277015756;1.1020417899965578;9.999986080784458;0.9073726921377827;-0.08754799752141736;1.0609778243935928;0.9999688402714957;0.9114399224669316;1.000128155150789
82.302065;1.0999211313204875;0.9830344406453085;0.8938162450173878;0.06783981741968707;0.06167925716088206;1.1020404651192746;9.999999780685323;0.9073749828017166;-0.0875479976063873;1.0609770156933482;0.9999678115188535;0.9114401313014273;1.0001286870871355
82.312065;1.0999166188290839;0.9830342725703966;0.8938172791853536;0.06783970351628793;0.06167926142063394;1.1020392200958433;10.00001322379271;0.9073772771549298;-0.08754799769698537;1.0609761977398586;0.9999668692598039;0.9114402877143685;1.0001292289901411
82.322065;1.0999121141194659;0.9830340994891134;0.8938183089121801;0.0678395979284326;0.06167926547778809;1.1020380542003576;10.000026399428187;0.9073795713118549;-0.08754799779191363;1.0609753775505122;0.999966017170255;0.9114403922821911;1.0001297726920741
82.332065;1.0999076278921374;0.9830339191650171;0.8938193313160372;0.06783950075784992;0.06167926943719164;1.1020369670638495;10.000039307921769;0.9073818613298991;-0.08754799788983506;1.060974563467271;0.9999652579492766;0.9114404468445609;1.000130309907671
82.342065;1.0999031701834474;0.9830337305364327;0.8938203435938299;0.06783941210305022;0.06167927351298853;1.102035959823337;10.000051960176478;0.9073841439665944;-0.08754799798946154;1.0609737643433481;0.9999645928140747;0.9114404543849542;1.0001308337010202
82.352065;1.0998987511313587;0.983033533837949;0.8938213434922722;0.06783933206406138;0.061679277897867826;1.1020350351175374;10.000064367443818;0.9073864172016239;-0.08754799808962772;1.0609729883870611;0.9999640221780447;0.9114404179378054;1.0001313390080824
82.362065;1.099894381870779;0.9830333298844165;0.8938223292904041;0.06783926071080043;0.06167928271406128;1.1020341967023122;10.000076534694093;0.9073886798123082;-0.08754799818923015;1.0609722424661094;0.9999635469134339;0.9114403401458263;1.0001318220516113
82.372065;1.0998900743563402;0.9830331187555963;0.893823299405323;0.06783919807000595;0.061679288051494224;1.102033448800418;10.000088459543159;0.907390930730958;-0.08754799828708956;1.0609715321775663;0.999963169098941;0.9114402231678299;1.0001322792223262
82.382065;1.099885840644956;0.9830328993848011;0.893824251997055;0.06783914413660574;0.061679293991282844;1.1020327948483823;10.000100129924066;0.9073931686778786;-0.0875479983818497;1.0609708620210514;0.9999628920158458;0.9114400684657542;1.0001327064039194
82.392065;1.0998816922595285;0.9830326705330694;0.8938251842031278;0.06783909886374298;0.061679300606068854;1.1020322365439101;10.000111525172997;0.9073953918699224;-0.0875479984721106;1.060970235128302;0.9999627199407434;0.911439877036832;1.0001330991982564
82.402065;1.0998776400733528;0.9830324319370196;0.8938260913863317;0.06783906215672374;0.06167930799097793;1.1020317737959429;10.000122621730178;0.9073975979923142;-0.08754799855670513;1.0609696531733241;0.9999626579211557;0.91143965015401;1.000133453677898
82.412065;1.0998736949314323;0.9830321844908112;0.893826967464368;0.06783903392253511;0.061679316310655506;1.1020314055472367;10.000133397115484;0.9073997845337176;-0.08754799863479226;1.060969117011801;0.9999627112408859;0.9114393901123115;1.0001337669155066
82.422065;1.0998698681483243;0.9830319298882984;0.8938278057807021;0.0678390141160461;0.06167932580397663;1.102031130735837;10.000143833117061;0.9074019488615057;-0.08754799870582138;1.0609686271778298;0.9999628842610485;0.9114391006012629;1.000134037094852
82.432065;1.0998661712907165;0.9830316705664915;0.8938285993846343;0.06783900271666801;0.06167933671949546;1.1020309484874387;10.000153919680692;0.907404087962359;-0.08754799876946065;1.0609681835866682;0.9999631792277117;0.91143878695317;1.0001342634335892
82.442065;1.0998626154279965;0.983031409498377;0.8938293411609088;0.06783899968335147;0.06167934924303274;1.1020308578662679;10.000163651995678;0.9074061989228588;-0.08754799882542838;1.0609677851267216;0.9999635962652778;0.9114384562811821;1.0001344456517502
82.452065;1.099859210558309;0.9830311496383437;0.8938300245353354;0.06783900493791933;0.06167936351177784;1.1020308576858406;10.000173017174589;0.9074082801031448;-0.08754799887336506;1.0609674292745708;0.999964134194731;0.9114381168986919;1.0001345832352724
82.462065;1.0998559659805813;0.9830308938604538;0.8938306443457361;0.06783901836994721;0.06167937967460903;1.1020309461722064;10.000181988282;0.9074103315155142;-0.08754799891292457;1.0609671119476944;0.9999647909494123;0.9114377771309038;1.0001346753091447
82.472065;1.0998528910519225;0.9830306453626412;0.8938311968335949;0.0678390398473975;0.06167939788866027;1.1020311207007616;10.000190537530544;0.9074123542684333;-0.0875479989439755;1.0609668286038327;0.9999655640643905;0.9114374440378638;1.0001347205958726
82.482065;1.0998499956482461;0.9830304075146994;0.8938316786381691;0.06783906920508269;0.061679418267469525;1.1020313779900108;10.000198651889473;0.9074143501280657;-0.08754799896668436;1.0609665757095026;0.9999664517136044;0.9114371222836287;1.000134716984717
82.492065;1.0998472902156429;0.9830301829720604;0.8938320861983189;0.06783910622015818;0.061679440853853774;1.102031714328325;10.000206335490933;0.9074163210191458;-0.08754799898147148;1.0609663511734158;0.9999674528448813;0.9114368138685411;1.0001346617225115
82.502065;1.099844785197031;0.9830299730462128;0.8938324160756751;0.0678391506362705;0.061679465627980684;1.1020321254690455;10.000213598631463;0.9074182680104707;-0.08754799898889894;1.0609661543105366;0.9999685661065518;0.9114365191362626;1.0001345523577718
82.512065;1.0998424903920434;0.9830297777942686;0.8938326650908893;0.06783920224088132;0.06167949254167314;1.1020326065841348;10.000220443851727;0.9074201910192004;-0.08754799898951791;1.060965985694909;0.9999697893882865;0.9114362379911098;1.0001343874549937
82.522065;1.0998404148238066;0.9830295960330563;0.8938328300193044;0.06783926091057157;0.061679521564544294;1.1020331527787106;10.000226861875277;0.9074220898485041;-0.08754799898376903;1.0609658460600222;0.9999711203488842;0.9114359701721563;1.000134167144206
82.532065;1.0998385669307136;0.9830294245836714;0.8938329075717668;0.067839326574569;0.06167955270935074;1.1020337600941394;10.00023283446166;0.9074239649559016;-0.0875479989719339;1.0609657345052912;0.9999725566306459;0.9114357149400524;1.0001338938966056
82.542065;1.0998369548673412;0.9830292580822344;0.8938328947232395;0.06783939916082088;0.06167958602170517;1.1020344263286723;10.000238332956167;0.9074258169995942;-0.08754799895412411;1.0609656479057579;0.9999740955037966;0.9114354713310587;1.0001335727327594
82.552065;1.0998355864758624;0.9830290907022521;0.8938327891581839;0.06783947858855127;0.061679621549952615;1.1020351510877295;10.000243314743274;0.9074276461987301;-0.08754799893037708;1.0609655818728705;0.9999757336060695;0.9114352390456371;1.000133210448937
82.562065;1.0998344689940698;0.9830289176686452;0.8938325901285816;0.06783956479185814;0.061679659331710886;1.1020359349270406;10.000247728180726;0.9074294525419432;-0.08754799890068923;1.0609655315774131;0.9999774669320353;0.9114350187521395;1.0001328147602428
82.572065;1.0998336090168757;0.9830287346863467;0.893832299503692;0.06783965774485226;0.061679699399736276;1.1020367780668012;10.000251523064193;0.9074312364030187;-0.08754799886485937;1.0609654921331653;0.9999792912821133;0.9114348112872226;1.0001323935386315
82.582065;1.0998330122811528;0.9830285371712459;0.8938319218611077;0.06783975746414911;0.061679741762036944;1.102037679914921;10.000254655668499;0.9074329988291718;-0.08754799882248722;1.060965459416907;0.9999812032663472;0.9114346168152528;1.0001319537684163
82.592065;1.0998326830386536;0.9830283207157032;0.8938314634439896;0.0678398639611481;0.06167978636912;1.1020386401023041;10.000257089391845;0.907434741802489;-0.08754799877328426;1.060965430859348;0.9999832006785375;0.9114344350345356;1.0001315007204357
82.602065;1.0998326237004419;0.9830280815905582;0.8938309313463815;0.06783997718826425;0.06167983312166989;1.1020396593788897;10.000258794624825;0.907436468302229;-0.0875479987173229;1.0609654053339772;0.9999852818343262;0.9114342659141315;1.0001310379013406
82.612065;1.099832835009316;0.9830278165995083;0.8938303335345131;0.06784009704171583;0.061679881903976726;1.1020407383200979;10.000259745197395;0.9074381814996709;-0.08754799865505775;1.0609653826047667;0.9999874451496147;0.9114341095109177;1.0001305677304086
82.622065;1.0998333164994243;0.9830275229793659;0.8938296787932467;0.0678402233455601;0.06167993260877081;1.1020418753544414;10.000259913092568;0.9074398841113152;-0.08754799858730929;1.0609653630351394;0.9999896892659976;0.9114339648179676;1.0001300922503709
82.632065;1.0998340671344682;0.9830271985254526;0.8938289760334843;0.06784035578282341;0.06167998516363596;1.1020430668878718;10.000259265646953;0.9074415788774919;-0.08754799851516175;1.0609653473328373;0.9999920129085939;0.9114338290198378;1.0001296135011273
82.642065;1.0998350860409352;0.9830268416955366;0.8938282333469095;0.06784049388904444;0.06168003955979511;1.102044309104009;10.000257766630881;0.9074432690164338;-0.0875479984397082;1.060965336223609;0.9999944142395341;0.9114336979787052;1.0001291340780443
82.652065;1.099836372733631;0.9830264520422558;0.8938274575889945;0.06784063711862132;0.06168009584860948;1.1020455995332508;10.000255382744736;0.9074449578041873;-0.08754799836183355;1.060965330418595;0.9999968900743474;0.9114335673034973;1.0001286579046047
82.662065;1.0998379259248745;0.9830260307865141;0.8938266547171277;0.06784078491357827;0.061680154107939325;1.1020469376697086;10.000252094782091;0.9074466478995151;-0.08754799828204483;1.0609653304178222;0.9999994355967664;0.9114334328346676;1.0001281904712134
82.672065;1.099839741548345;0.983025580307691;0.8938258303366776;0.06784093675854315;0.06168021440545287;1.1020483247903563;10.000247908886823;0.9074483406111077;-0.08754799820039041;1.0609653356946793;1.0000020451403246;0.9114332907644825;1.0001277382255527
82.682065;1.0998418119623323;0.9830251026433929;0.8938249904703325;0.06784109218377188;0.06168027677113247;1.102049763701047;10.00024286208969;0.9074500348760974;-0.08754799811669653;1.060965344213823;1.0000047133236194;0.9114331381178061;1.0001273078892583
82.692065;1.099844126900196;0.9830245986309716;0.8938241420242728;0.06784125071921733;0.06168034119974236;1.1020512588896167;10.000237017664784;0.9074517268539047;-0.08754799803096136;1.0609653532414771;1.000007435362809;0.9114329730816771;1.0001269063712959
82.702065;1.0998466750975942;0.9830240681607245;0.8938232918049849;0.06784141188640685;0.061680407667307986;1.1020528160033105;10.000230452477892;0.9074534109592456;-0.08754799794341522;1.0609653608136322;1.0000102072590367;0.9114327948488853;1.0001265407860336
82.712065;1.0998494452916683;0.9830235109407723;0.89382244499549;0.06784157523833911;0.06168047615148407;1.1020544400582863;10.000223243973526;0.9074550811642974;-0.08754799785418017;1.0609653661294347;1.0000130265960319;0.9114326034015292;1.0001262180688235
82.722065;1.099852426065433;0.9830229272411269;0.8938216046249428;0.06784174037239986;0.06168054666878644;1.1020561342217448;10.000215463117167;0.9074567313198338;-0.08754799776308794;1.0609653686032308;1.0000158925745517;0.911432399019128;1.0001259444026622
82.732065;1.0998556051611894;0.9830223178746469;0.8938207718526601;0.06784190689299172;0.0616806192813134;1.1020579001670614;10.000207175030226;0.9074583551926677;-0.08754799766994242;1.060965367125284;1.000018804618157;0.911432181506969;1.0001257249407123
82.742065;1.099858968850597;0.9830216835231592;0.8938199464459392;0.0678420743673902;0.06168069406653132;1.1020597385938253;10.00019844334177;0.9074599468767255;-0.08754799757480368;1.0609653601294367;1.0000217608255013;0.9114319500808632;1.0001255644760751
82.752065;1.0998625016842318;0.9830210246132651;0.8938191274832284;0.06784224230769453;0.061680771094069574;1.1020616492899862;10.000189334420485;0.9074615006858944;-0.08754799747794156;1.0609653461705362;1.0000247572852636;0.9114317038594839;1.0001254687359578
82.762065;1.0998661870411246;0.983020341978184;0.8938183139705465;0.06784241017315054;0.06168085040043392;1.1020636313621666;10.000179921418075;0.9074630102290793;-0.08754799737960074;1.06096532464083;1.0000277883057593;0.9114314419805274;1.0001254443728906
82.772065;1.0998700081321369;0.9830196372213632;0.8938175048249766;0.06784257740226012;0.0616809319749343;1.1020656834616598;10.000170284417973;0.9074644680111005;-0.0875479972799096;1.060965295892493;1.0000308470667165;0.9114311633213946;1.0001254973875373
82.782065;1.0998739488317597;0.9830189125351597;0.8938166985190887;0.06784274348624471;0.061681015776649535;1.1020678035963805;10.000160503271296;0.907465866139778;-0.08754799717898848;1.0609652609054823;1.0000339263093942;0.9114308664731087;1.0001256321881624
82.792065;1.0998779943244548;0.9830181706449987;0.8938158926294966;0.06784290802206906;0.061681101748719304;1.1020699887135317;10.000150652102464;0.9074671973512172;-0.08754799707700522;1.0609652210539742;1.0000370191529877;0.9114305501094304;1.0001258517391418
82.802065;1.0998821318093877;0.9830174147221076;0.8938150836233174;0.06784307071326283;0.06168118983189786;1.1020722344791487;10.000140803260793;0.9074684559692915;-0.08754799697417859;1.0609651777898794;1.0000401199074993;0.9114302135645537;1.0001261577534097
82.812065;1.099886351041341;0.9830166479954041;0.8938142675403535;0.06784323138504976;0.06168127999677242;1.102074535651405;10.00013102811951;0.9074696382437224;-0.08754799687079363;1.0609651321672922;1.0000432243705468;0.9114298572673867;1.0001265510843524
82.822065;1.099890643686334;0.9830158735294097;0.8938134407700261;0.06784338998073365;0.06168137226355269;1.102076886706442;10.000121384672022;0.9074707413649238;-0.08754799676713115;1.0609650843531304;1.0000463293366701;0.9114294826384983;1.0001270322282438
82.832065;1.0998950016167308;0.9830150945492229;0.8938125999155064;0.06784354646646854;0.061681466685553195;1.1020792821325216;10.00011190592956;0.9074717623881231;-0.08754799666337355;1.060965033282871;1.0000494318845077;0.9114290916750742;1.0001276014947569
82.842065;1.0998994159285442;0.9830143150287802;0.8938117415108536;0.06784370075628318;0.06168156331953701;1.1020817165524714;10.000102598819101;0.9074726987219508;-0.08754799655950322;1.0609649767051728;1.0000525292811595;0.9114286863512461;1.0001282591570235
82.852065;1.09990387713159;0.9830135398491474;0.8938108625073186;0.06784385273975267;0.06168166221156848;1.1020841849864118;10.000093446440545;0.9074735491378926;-0.0875479964552876;1.0609649115461983;1.0000556192419054;0.9114282677876951;1.0001290056440197
82.862065;1.0999083756614179;0.9830127741080334;0.8938099613974855;0.06784400231999656;0.06168176339265896;1.1020866830178646;10.000084410227851;0.9074743131959174;-0.0875479963505451;1.0609648344875784;1.0000587000814276;0.9114278357905731;1.0001298414499553
82.872065;1.099912902440838;0.9830120219674297;0.8938090390486155;0.0678441494197532;0.061681866880650436;1.1020892064561285;10.000075432793793;0.9074749896858364;-0.08754799624548998;1.0609647427821611;1.0000617709471622;0.9114273889351662;1.000130766462329
82.882065;1.0999174488693644;0.9830112859169129;0.8938080985408791;0.06784429401761727;0.061681972693038864;1.1020917506309431;10.000066443202934;0.9074755762028343;-0.0875479961407994;1.060964634656517;1.0000648317237102;0.9114269250857185;1.0001317786664397
82.892065;1.099922005894304;0.9830105668345623;0.8938071445951836;0.06784443620426418;0.061682080832315245;1.1020943099404097;10.000057369170026;0.9074760698228308;-0.08754799603739896;1.0609645087120887;1.0000678824469256;0.911426442403314;1.000132873017686
82.902065;1.0999265633753466;0.9830098649257151;0.893806183045696;0.06784457615397818;0.06168219123506231;1.1020968782195857;10.000048154907958;0.9074764676635252;-0.08754799593623987;1.0609643635381985;1.000070923051736;0.9114259400343778;1.0001340417417615
82.912065;1.0999311101216276;0.9830091806110909;0.893805220203872;0.06784471403741611;0.0616823037560671;1.1020994494706577;10.00003877064166;0.9074767668952247;-0.0875479958381753;1.06096419844434;1.000073953184713;0.9114254181338987;1.0001352760304174
82.922065;1.0999356341367559;0.9830085139779384;0.8938042624680678;0.06784485000103725;0.06168241822337773;1.1021020178792682;10.000029202360455;0.9074769642430053;-0.08754799574393957;1.0609640136649021;1.0000769712987785;0.9114248779382551;1.0001365674067744
82.932065;1.099940123835959;0.9830078639243913;0.89380331635348;0.06784498417965337;0.06168253450649743;1.1021045777985756;10.000019436216142;0.9074770557171907;-0.08754799565425608;1.0609638095381664;1.0000799740205109;0.9114243219255745;1.0001379078031034
82.942065;1.099944569843377;0.983007228194857;0.893802388488535;0.06784511667999166;0.0616826525376535;1.102107124758421;10.000009456273194;0.9074770370040286;-0.08754799556982425;1.0609635864509592;1.0000829567055538;0.9114237537924632;1.000139289135029
82.952065;1.0999489651044358;0.983006603218634;0.8938014853536319;0.06784524759207355;0.06168277229137098;1.1021096560832915;9.999999248300844;0.9074769040339905;-0.08754799549099641;1.0609633454781218;1.0000859141187108;0.9114231781980779;1.0001407033107677
