time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.962065;1.0999533033062012;0.9830059836035439;0.8938006131010139;0.06784537703599958;0.061682893742418775;1.1021121703065508;9.999988797529317;0.9074766536306431;-0.08754799541744188;1.0609630882093695;1.0000888405482316;0.9114225999571727;1.0001421424859582
82.972065;1.0999575779154023;0.983005362501046;0.8937997774283856;0.06784550518343899;0.06168301682244919;1.102114666751896;9.999978088327671;0.9074762842706178;-0.08754799534820364;1.060962815523353;1.0000917300988847;0.9114220230238114;1.0001435986864302
82.982065;1.0999617823507464;0.9830047328674986;0.8937989830560669;0.06784563224285829;0.06168314140570707;1.1021171455156182;9.999967115197713;0.9074757965333132;-0.08754799528221044;1.060962526250631;1.000094577374291;0.9114214501189998;1.0001450631188291
82.992065;1.099965910410928;0.9830040882462604;0.8937982334595862;0.06784575843089158;0.06168326729670818;1.1021196070958852;9.999955893684158;0.9074751929400278;-0.08754799521890995;1.0609622167064174;1.0000973779635396;0.9114208828984844;1.0001465266487712
83.002065;1.099969956864701;0.9830034226471097;0.8937975315190854;0.06784588393648394;0.061683394195354437;1.1021220517409134;9.999944458530061;0.9074744772828794;-0.0875479951585207;1.0609618810801862;1.0001001283150743;0.9114203224711872;1.0001479816028096
83.012065;1.0999739177380834;0.9830027307351397;0.8937968799821072;0.06784600889581777;0.06168352169720655;1.1021244792998888;9.999932855301331;0.907473653714458;-0.0875479951018181;1.0609615121718468;1.0001028249529216;0.9114197703828864;1.0001494229956323
83.022065;1.0999777900422611;0.983002008504811;0.8937962810445381;0.06784613339854276;0.061683649337007686;1.10212688968001;9.999921136008343;0.9074727260741219;-0.08754799504978883;1.0609611021872223;1.0001054639051126;0.9114192292556746;1.0001508481106016
83.032065;1.099981571666571;0.9830012536268533;0.8937957357917522;0.0678462575078959;0.061683776622799405;1.1021292827750406;9.999909358733404;0.9074716978159268;-0.08754799500323154;1.060960643618298;1.000108041377049;0.9114187027098042;1.0001522553815245
83.042065;1.0999852612531185;0.9830004653051754;0.8937952440121962;0.06784638128995224;0.06168390306068586;1.10213165771367;9.999897583844378;0.9074705720269194;-0.08754799496241475;1.0609601303442489;1.00011055482354;0.9114181951521657;1.0001536432868183
83.052065;1.0999888577790937;0.9829996437164223;0.8937948047470838;0.06784650487689274;0.06168402818454795;1.1021340124342809;9.999885868451997;0.9074693513132426;-0.08754799492709497;1.0609595583441371;1.0001130031236114;0.9114177116012806;1.000155009619144
83.062065;1.099992360484766;0.9829987897316897;0.8937944175713057;0.06784662853944896;0.06168415158257389;1.1021363440707996;9.999874267565184;0.90746803841783;-0.08754799489682273;1.060958925172566;1.0001153864635708;0.9114172576493783;1.0001563516751972
83.072065;1.0999957692686348;0.9829979051420742;0.8937940832426251;0.06784675270945656;0.0616842729085304;1.1021386498469823;9.999862835196927;0.9074666372887558;-0.08754799487124738;1.0609582285847277;1.000117706127103;0.9114168391879273;1.0001576669870114
83.082065;1.0999990849740457;0.982996992302653;0.8937938029617658;0.0678468779206484;0.06168439187115015;1.102140927463293;9.999851620140047;0.9074651531702004;-0.08754799485018888;1.0609574655348117;1.00011996305413;0.911416461554285;1.000158953582831
83.092065;1.1000023090261855;0.9829960529362652;0.8937935776684025;0.06784700467337408;0.06168450820893667;1.1021431746171422;9.999840667422422;0.9074635917892495;-0.08754799483351255;1.060956632121785;1.0001221563199265;0.9114161291943133;1.0001602096731153
83.102065;1.1000054427688035;0.9829950872020177;0.8937934080947258;0.06784713330769833;0.06168462167709013;1.1021453886324148;9.999830027086844;0.9074619587535994;-0.08754799482113258;1.060955723892149;1.000124283922964;0.9114158463091674;1.0001614337343043
83.112065;1.1000084871065976;0.9829940939786057;0.8937932942978987;0.06784726398211517;0.061684732064206604;1.1021475667023952;9.999819760809537;0.9074602593219376;-0.08754799481309918;1.0609547360093772;1.0001263447259716;0.9114156170340585;1.0001626249715065
83.122065;1.100011442104054;0.9829930718490555;0.893793234539997;0.06784739673043132;0.061684839194761254;1.1021497060013898;9.999809942543509;0.9074584982952479;-0.08754799480944984;1.0609536637412829;1.000128338988614;0.9114154445015095;1.000163782818707
83.132065;1.1000143067242365;0.9829920198598499;0.893793224780574;0.06784753150021967;0.06168494289395251;1.1021518031032491;9.99980065296806;0.9074566803803567;-0.08754799480997794;1.060952503185911;1.0001302677351116;0.9114153301392747;1.0001649054961894
83.142065;1.100017079436181;0.9829909379284472;0.8937932590606121;0.06784766815797155;0.06168504298112723;1.102153853432753;9.999791969713437;0.9074548107798899;-0.08754799481431272;1.0609512517945563;1.0001321318038292;0.9114152738212837;1.0001659891702763
83.152065;1.1000197586842027;0.9829898265244089;0.8937933306560243;0.06784780650423358;0.06168513930890193;1.102155851595309;9.999783958618695;0.9074528951700936;-0.08754799482223825;1.0609499088834313;1.0001339308717814;0.911415274406427;1.0001670283724142
83.162065;1.1000223421817874;0.9829886856098479;0.8937934335294181;0.06784794629542051;0.061685231790019085;1.1021577921778574;9.999776669574619;0.9074509392429263;-0.08754799483377694;1.0609484757823306;1.0001356637228016;0.9114153304708952;1.0001680170656988
83.172065;1.1000248266490475;0.982987513891392;0.8937935628039261;0.06784808726225013;0.06168532041095793;1.1021596702885388;9.999770138711176;0.9074489482767913;-0.08754799484892588;1.0609469551595954;1.0001373296208158;0.9114154404765371;1.000168949496365
83.182065;1.1000272089739453;0.9829863086535674;0.8937937143127007;0.06784822911711756;0.06168540525249158;1.102161481683043;9.999764396719922;0.9074469270691629;-0.08754799486745539;1.0609453501045933;1.0001389290792815;0.9114156023490955;1.0001698202530545
83.192065;1.1000294869953553;0.9829850656275021;0.8937938844048366;0.06784837153902087;0.06168548648417225;1.1021632224800562;9.999759476057697;0.9074448805994678;-0.08754799488896313;1.0609436635006004;1.0001404636422047;0.9114158135320616;1.000170623766158
83.202065;1.100031659421668;0.9829837789885841;0.8937940702403678;0.0678485141841285;0.06168556431230411;1.102164888848016;9.999755405428214;0.9074428145938281;-0.08754799491297344;1.0609418978144913;1.0001419350062892;0.9114160714134979;1.0001713541349984
83.212065;1.100033725884809;0.9829824419896775;0.8937942698854662;0.06784865673182598;0.06168563891325509;1.1021664775279927;9.999752194370668;0.9074407350509152;-0.08754799493897227;1.060940055535476;1.0001433441825425;0.9114163737178452;1.0001720055788983
83.222065;1.100035686833112;0.9829810483498841;0.893794481862544;0.0678487989033147;0.061685710406216995;1.1021679869864536;9.999749826277668;0.907438647423874;-0.08754799496645899;1.0609381396420257;1.0001446914070404;0.9114167188312167;1.00017257276939
83.232065;1.1000375432880858;0.9829795935639425;0.8937947049714466;0.06784894043745537;0.061685778895426764;1.1021694174681824;9.999748263364834;0.9074365563552252;-0.08754799499495736;1.0609361531831207;1.0001459761807063;0.9114171054937223;1.0001730505741908
83.242065;1.100039296933568;0.9829780748545801;0.8937949387832124;0.067849081052472;0.06168584451999694;1.1021707698164471;9.999747453669553;0.9074344657190386;-0.08754799502386483;1.0609340987761537;1.0001471968944582;0.9114175319225367;1.00017343377915
83.252065;1.1000409501107575;0.9829764900646075;0.8937951838234437;0.06784922043373422;0.061685907435005;1.1021720449950345;9.999747338815975;0.9074323785838319;-0.08754799505223335;1.0609319789725014;1.0001483506972897;0.9114179953977853;1.0001737173672811
83.262065;1.100042505488024;0.9829748373391022;0.8937954408484698;0.06784935824869448;0.06168596775706235;1.1021732444147367;9.999747864648386;0.907430297406117;-0.08754799507872126;1.060929796510996;1.0001494342533968;0.9114184925707677;1.0001738971582865
83.272065;1.1000439656418188;0.9829731157695805;0.8937957097935473;0.06784949412834669;0.0616860255449347;1.102174369856506;9.999748988110223;0.9074282245955083;-0.08754799510184968;1.060927553492921;1.000150444532476;0.9114190199184549;1.000173970384926
83.282065;1.1000453327703836;0.9829713254671949;0.8937959891384267;0.06784962763327997;0.06168608085117357;1.1021754228935294;9.999750670244339;0.9074261628830712;-0.08754799512028989;1.0609252504954105;1.0001513784396465;0.911419574070539;1.000173936125461
83.292065;1.1000466086024752;0.982969467033638;0.8937962757576808;0.06784975826463348;0.061686133802739254;1.1021764039133266;9.999752863380388;0.9074241150610224;-0.08754799513280975;1.0609228871477767;1.0001522324988081;0.9114201522617079;1.0001737952247847
83.302065;1.100047794585374;0.9829675414476519;0.8937965652828277;0.06784988549466935;0.061686184607614464;1.1021773111943234;9.99975550932186;0.9074220836015598;-0.0875479951380709;1.0609204639066907;1.0001530038040978;0.9114207532488724;1.0001735496822572
83.312065;1.1000488925507197;0.9829655505253089;0.8937968532040745;0.0678500088122086;0.061686233487309935;1.1021781408450246;9.999758545220008;0.9074200709735046;-0.0875479951346579;1.0609179833030984;1.0001536905946373;0.911421378102734;1.0001732027320127
83.322065;1.1000499054495296;0.9829634973723653;0.8937971357465726;0.06785012777635757;0.06168628063650958;1.1021788873895704;9.999761905851294;0.9074180805147909;-0.08754799512124088;1.0609154499137436;1.0001542918060735;0.9114220296741998;1.0001727596696666
83.332065;1.1000508370938187;0.9829613864240997;0.8937974093083287;0.0678502420126887;0.06168632624440979;1.102179544743242;9.9997655246081;0.9074161169344316;-0.08754799509665613;1.060912869962658;1.0001548070132809;0.9114227112278679;1.000172227978996
83.342065;1.1000516908772013;0.9829592231163844;0.8937976694984783;0.06785035115083522;0.061686370538550715;1.1021801071848056;9.999769341476862;0.9074141855993455;-0.08754799505997748;1.0609102510870885;1.000155236639997;0.9114234259739494;1.0001716164673606
83.352065;1.1000524692369238;0.9829570130896687;0.8937979113370496;0.06785045476554788;0.061686413806773116;1.102180569189394;9.999773314395483;0.9074122909907104;-0.08754799501061632;1.0609076019926538;1.000155581706874;0.9114241774627111;1.0001709343391023
83.362065;1.1000531748524573;0.9829547613738502;0.8937981300700238;0.06785055239317672;0.061686456342047204;1.102180924626928;9.99977742164021;0.9074104359138604;-0.08754799494826507;1.0609049321402428;1.0001558434762916;0.911424969591894;1.000170190994028
83.372065;1.1000538120176486;0.982952472609267;0.8937983218972294;0.067850643609163;0.06168649835515147;1.1021811664682204;9.999781653161468;0.9074086220302695;-0.0875479948725452;1.0609022515457809;1.000156023309958;0.9114258062411907;1.0001693959915285
83.382065;1.1000543860700467;0.9829501518102259;0.8937984846142534;0.06785072804364932;0.061686539980463986;1.1021812869168899;9.99978599921764;0.9074068507794728;-0.08754799478262355;1.0608995705368776;1.0001561229394456;0.9114266912847756;1.0001685580144755
83.392065;1.1000549013739944;0.9829478042341052;0.893798617488737;0.06785080533687081;0.06168658134215106;1.102181277825927;9.99979044319303;0.9074051236751216;-0.0875479946772291;1.0608968995792019;1.0001561448580516;0.9114276287784283;1.0001676836685838
83.402065;1.1000553604378007;0.9829454347617321;0.8937987205959043;0.06785087514465898;0.06168662255103283;1.1021811308581095;9.999794962126407;0.9074034419152454;-0.08754799455495181;1.0608942488851285;1.0001560920532357;0.9114286226094884;1.0001667780812216
83.412065;1.100055764858748;0.9829430479450082;0.893798794576462;0.06785093718505572;0.06168666361921836;1.1021808376014313;9.99979953245754;0.9074018060145329;-0.08754799441442203;1.060891627573312;1.0001559676104104;0.9114296756492565;1.0001658466192196
83.422065;1.1000561166397218;0.9829406483457557;0.8937988407436778;0.06785099126241137;0.061686704404185305;1.1021803912503743;9.999804135018254;0.9074002158845141;-0.08754799425442956;1.0608890429270674;1.0001557749952232;0.91143078890947;1.0001648951354496
83.432065;1.100056418674641;0.9829382405095818;0.893798861464639;0.06785103726260085;0.06168674465440462;1.1021797890931149;9.99980875735702;0.9073986713599188;-0.08754799407420027;1.060886500468401;1.0001555182207915;0.9114319612794329;1.0001639286141601
83.442065;1.1000566740141995;0.982935828853643;0.8937988607423724;0.06785107513439885;0.061686784095483047;1.1021790328524175;9.999813390758643;0.907397172816755;-0.08754799387369266;1.0608840050833876;1.0001552012169375;0.91143319016168;1.0001629501961737
83.452065;1.1000568847681644;0.9829334177344885;0.893798844431803;0.06785110486253447;0.061686822481388556;1.1021781265172668;9.999818022117758;0.9073957214329244;-0.08754799365363468;1.060881561925205;1.0001548271559064;0.9114344724095278;1.0001619616587532
83.462065;1.1000570519040296;0.98293101161751;0.893798819547314;0.06785112641212525;0.06168685959937996;1.1021770741390249;9.999822629388007;0.9073943189999618;-0.08754799341525324;1.0608791759534053;1.0001543984559926;0.9114358050069663;1.0001609647985044
83.472065;1.1000571757567188;0.9829286152943656;0.8937987930253021;0.06785113966902925;0.0616868952663593;1.1021758793233147;9.999827185471599;0.9073929674668244;-0.08754799315989599;1.060876851727366;1.0001539170825708;0.911437185503838;1.0001599620061064
83.482065;1.1000572563073305;0.9829262336325445;0.8937987713231592;0.06785114446393503;0.06168692934444967;1.1021745457226373;9.999831666819146;0.9073916684899531;-0.08754799288877407;1.0608745946596254;1.0001533849228543;0.9114386118532918;1.0001589553756989
83.492065;1.1000572929549166;0.9829238703977745;0.893798761039148;0.06785114066577322;0.06168696174438436;1.1021730769238312;9.999836063105905;0.907390422914692;-0.08754799260288301;1.0608724120683382;1.0001528045189976;0.9114400815761492;1.0001579458650003
83.502065;1.100057284372747;0.9829215274640924;0.8937987692353536;0.06785112822846602;0.061686992398299265;1.1021714759145105;9.99984038351138;0.9073892304014124;-0.08754799230304212;1.060870312851008;1.000152179433957;0.9114415911478395;1.000156933923112
83.512065;1.1000572292056614;0.9829192056858608;0.8937988029138126;0.06785110718312887;0.06168702122060337;1.102169745333004;9.999844652641123;0.9073880898555868;-0.08754799199000761;1.0608683063693223;1.0001515138951187;0.911443135939605;1.0001559210601951
83.522065;1.1000571272268638;0.982916906264566;0.8937988682097352;0.06785107765312398;0.0616870480877872;1.102167888279686;9.999848898134754;0.9073870002312766;-0.08754799166460815;1.060866401316695;1.0001508127500303;0.9114447102733187;1.0001549105404755
83.532065;1.1000569800102917;0.9829146312737259;0.8937989696185994;0.06785103987657178;0.06168707287414636;1.1021659089943037;9.999853140015235;0.9073859609749082;-0.08754799132794422;1.0608646052286401;1.000150081604327;0.9114463076731444;1.0001539062224802
83.542065;1.1000567907456287;0.9829123832739078;0.8937991095565024;0.06785099417300418;0.06168709551773509;1.1021638130726596;9.999857386989667;0.9073849720894516;-0.08754799098156744;1.060862924720745;1.0001493266272048;0.9114479214208653;1.0001529107682074
83.552065;1.1000565632118147;0.9829101646871375;0.8937992889006525;0.0678509408683266;0.06168711605796385;1.1021616069484927;9.999861637336437;0.907384033771077;-0.08754799062737749;1.0608613658516914;1.000148554508203;0.9114495452651402;1.000151925123
83.562065;1.1000563007381998;0.9829079781485787;0.893799508124144;0.06785088025915141;0.06168713464151075;1.1021592972566017;9.99986587940675;0.9073831459945125;-0.08754799026746589;1.0608599341038254;1.0001477721635348;0.9114511744619394;1.0001509489280431
83.572065;1.1000560060333078;0.982905827515825;0.8937997679505482;0.0678508126460787;0.061687151488538164;1.1021568907463732;9.999870092481727;0.9073823085797144;-0.08754798990423696;1.0608586338748385;1.0001469858747774;0.9114528066914757;1.0001499804839147
83.582065;1.1000556816963578;0.9829037177996289;0.8938000692001556;0.0678507383460927;0.06168716680765354;1.102154394229621;9.999874250958646;0.9073815212389282;-0.08754798954043987;1.0608574682119023;1.000146200962958;0.9114544419876484;1.0001490166142228
83.592065;1.1000553309462378;0.982901654140417;0.8938004124686901;0.0678506576370874;0.06168718072058992;1.1021518140381643;9.999878331886016;0.9073807830000555;-0.0875479891788049;1.060856439462847;1.0001454223251987;0.9114560819395634;1.0001480531219873
83.602065;1.100054958240199;0.9828996416236245;0.8938007984012527;0.06785057073194771;0.06168719325299568;1.1021491555399228;9.999882322901394;0.9073800916248794;-0.08754798882167568;1.0608555499379098;1.0001446546751736;0.9114577287274321;1.000147085841174
83.612065;1.100054569747967;0.982897686223539;0.893801228138493;0.06785047781896475;0.06168720438132188;1.102146423584228;9.999886222448938;0.9073794441182038;-0.0875479884710427;1.0608548012293673;1.0001439020085499;0.9114593844197755;1.0001461117511175
83.622065;1.1000541739760181;0.9828957951090782;0.8938017034203202;0.06785037908439977;0.06168721409151923;1.10214362357458;9.999890032205144;0.9073788382891684;-0.0875479881287992;1.0608541927377722;1.0001431669530476;0.9114610508162808;1.000145129005635
83.632065;1.1000537823137215;0.9828939755595167;0.8938022264893329;0.06785027472310073;0.061687222403531146;1.1021407617474661;9.999893748669294;0.907378273810975;-0.08754798779680249;1.0608537214033413;1.0001424504623422;0.9114627293335034;1.0001441359278607
83.642065;1.100053408233386;0.9828922339690757;0.8938027995794313;0.06785016500881044;0.06168722935994394;1.1021378442830971;9.999897355037357;0.9073777516086577;-0.08754798747670008;1.0608533830840534;1.0001417521999936;0.9114644209395281;1.0001431303065298
83.652065;1.100053064796996;0.9828905757234297;0.8938034241643279;0.0678500503627429;0.06168723501312685;1.1021348765191972;9.99990081804758;0.9073772726051389;-0.08754798716993734;1.0608531740639682;1.0001410715975394;0.9114661264543275;1.000142109401186
83.662065;1.1000527625414882;0.9828890052707433;0.893804100385776;0.0678499313365;0.06168723942976755;1.1021318630044197;9.999904094323789;0.9073768371007096;-0.08754798687808715;1.0608530912326937;1.0001404085768428;0.9114678464574033;1.0001410704562153
83.672065;1.1000525089567392;0.9828875264034092;0.8938048268685331;0.06784980855326146;0.061687242699660694;1.1021288079137532;9.999907143226356;0.9073764443697399;-0.08754798660302435;1.0608531313387901;1.0001397634033753;0.9114695804721188;1.0001400118170445
83.682065;1.1000523088012057;0.9828861431363003;0.8938056014420309;0.06784968265520111;0.06168724493191301;1.1021257154183348;9.999909940945768;0.907376092513813;-0.08754798634669138;1.060853291417638;1.0001391362133492;0.911471326395444;1.0001389337929991
83.692065;1.1000521652378707;0.9828848607717343;0.8938064222688333;0.06784955427241537;0.061687246247734265;1.1021225899768723;9.999912487321453;0.9073757794029192;-0.08754798611071057;1.0608535700548831;1.0001385265882918;0.9114730809181829;1.0001378382575674
83.702065;1.100052081576668;0.9828836863259203;0.8938072879359538;0.06784942402306265;0.06168724677174175;1.102119436287304;9.999914803824177;0.9073755037965132;-0.08754798589621514;1.0608539670041723;1.0001379334615759;0.9114748407753894;1.0001367277567987
83.712065;1.1000520621613374;0.9828826277632672;0.8938081964805384;0.06784929251792979;0.061687246607496964;1.1021162587687938;9.999916926568142;0.907375265282285;-0.08754798570404117;1.0608544818489274;1.000137355459362;0.911476603966793;1.0001356050914387
83.722065;1.1000521117573605;0.9828816928468316;0.8938091448772295;0.06784916039243663;0.061687245817897945;1.1021130611285683;9.99991889244028;0.9073750636676637;-0.0875479855348887;1.0608551139366107;1.0001367909525452;0.9114783699485796;1.0001344729055472
83.732065;1.1000522344940185;0.9828808890481298;0.8938101297602065;0.0678490283600104;0.061687244430643925;1.1021098463848533;9.999920725819521;0.907374898985171;-0.08754798538918238;1.0608558628174;1.0001362377908678;0.9114801390280366;1.0001333327234856
83.742065;1.1000524334233992;0.9828802242058938;0.8938111483184202;0.06784889715756409;0.06168724244658037;1.1021066172367608;9.99992243535862;0.9073747718904904;-0.08754798526693365;1.0608567277071326;1.0001356935034096;0.9114819118214734;1.0001321841911808
83.752065;1.1000527102901287;0.9828797065646514;0.8938121984804637;0.06784876738964626;0.06168723983616457;1.1021033766216002;9.99992401400003;0.9073746835559834;-0.08754798516784647;1.0608577070950318;1.0001351558378435;0.9114836887707966;1.0001310256193072
83.762065;1.1000530651175948;0.9828793439628775;0.8938132788179574;0.06784863944260491;0.06168723654324142;1.10210012813674;9.999925438761833;0.9073746350383629;-0.08754798509161844;1.060858799282438;1.000134623500189;0.9114854697620653;1.0001298557026892
83.772065;1.1000534960478703;0.9828791432001793;0.8938143883278343;0.06784851353310287;0.06168723251577653;1.1020968762331704;9.999926676061373;0.907374626564242;-0.08754798503818137;1.0608600022011756;1.0001340970618409;0.9114872542043776;1.0001286750945741
83.782065;1.1000539995320908;0.9828791100430739;0.8938155258932836;0.06784838981219951;0.06168722773922773;1.1020936264487298;9.999927691142897;0.9073746567744962;-0.08754798500756676;1.0608613120661832;1.00013357901194;0.9114890414138955;1.0001274864803273
83.792065;1.100054570953226;0.9828792487588743;0.8938166900153272;0.06784826842369539;0.06168722223459073;1.1020903857294977;9.999928453365435;0.9073747227457657;-0.08754798499958752;1.0608627228093495;1.0001330726444555;0.9114908311507139;1.0001262935055395
83.802065;1.1000552055401116;0.982879560997833;0.8938178791411945;0.06784814951596913;0.06168721603212686;1.102087162677608;9.99992893824028;0.9073748216951508;-0.08754798501378137;1.0608642270802613;1.0001325810533688;0.911492624104835;1.0001250999833902
83.812065;1.1000558987511284;0.9828800455017123;0.8938190917276142;0.06784803327153333;0.061687209163632;1.102083966990726;9.999929137014997;0.9073749526576819;-0.08754798504947861;1.0608658173685168;1.0001321068427855;0.911494421660269;1.0001239095610936
83.822065;1.1000566461074681;0.9828806990391148;0.893820325596324;0.06784791990933998;0.06168720168868435;1.1020808075381532;9.999929066787796;0.9073751159774065;-0.08754798510572692;1.0608674860206984;1.0001316515950476;0.9114962250225386;1.0001227254336966
83.832065;1.1000574432060946;0.9828815177014725;0.8938215771571215;0.06784780961529692;0.061687193720881696;1.1020776907171905;9.999928763975747;0.9073753117963256;-0.08754798518129223;1.0608692246713107;1.000131215057167;0.9114980348703462;1.00012155024234
83.842065;1.1000582858226424;0.9828824977800604;0.8938228410118191;0.06784770250339361;0.06168718540688156;1.1020746208943182;9.99992826761037;0.9073755396791722;-0.08754798527495686;1.0608710245526796;1.000130795404011;0.9114998518587781;1.000120386042184
83.852065;1.1000591699531732;0.9828836358379892;0.8938241103977569;0.06784759865595895;0.061687176877124605;1.1020716017808823;9.999927606428644;0.9073757993878371;-0.08754798538593479;1.0608728776347174;1.000130390598133;0.9115016769196621;1.0001192342754974
83.862065;1.1000600922501016;0.9828849283925714;0.8938253785689915;0.06784749816033589;0.061687168239943635;1.1020686368831563;9.999926793925093;0.9073760916106898;-0.08754798551407322;1.0608747768293572;1.0001299993659865;0.9115035109675128;1.0001180963604623
83.872065;1.1000610502930925;0.9828863717050587;0.8938266398300281;0.06784740111293557;0.06168715960229886;1.1020657294147627;9.999925833288554;0.9073764175995579;-0.08754798565978042;1.0608767148160954;1.0001296211571666;0.911505354935898;1.0001169747561331
83.882065;1.1000620417529845;0.9828879615471379;0.8938278892470041;0.06784730763935326;0.06168715106096806;1.1020628824049619;9.999924726857573;0.9073767780805156;-0.08754798582385896;1.0608786828729668;1.000129255789829;0.9115072101991294;1.0001158735387548
83.892065;1.1000630630354478;0.9828896934271593;0.8938291219906273;0.0678472179105554;0.06168714268971504;1.1020600983105524;9.999923485342894;0.9073771728873384;-0.08754798600738102;1.0608806711879966;1.0001289032845075;0.9115090783126145;1.0001147982546597
83.902065;1.1000641084984313;0.9828915634034306;0.8938303329814912;0.06784713208977261;0.061687134524553995;1.1020573779200087;9.99992213766436;0.9073776015139124;-0.08754798621157231;1.0608826705587797;1.0001285639030018;0.9115109604801519;1.0001137551266135
83.912065;1.1000651708722748;0.98289356789783;0.8938315166232152;0.06784705025384749;0.06168712654718381;1.1020547197179889;9.999920733473358;0.9073780635801274;-0.08754798643758896;1.060884673641451;1.0001282382132881;0.9115128577195107;1.0001127497932563
83.922065;1.100066243025269;0.9828957025622013;0.8938326671458041;0.06784697236360542;0.06168711874307691;1.102052120755501;9.999919331853109;0.9073785587484031;-0.08754798668627264;1.0608866752958617;1.0001279267132472;0.9115147708454788;1.0001117864136952
83.932065;1.1000673198280295;0.982897962144757;0.8938337797147167;0.06784689828051522;0.06168711120387833;1.1020495783284132;9.999917988331271;0.9073790863436313;-0.08754798695804542;1.060888672625394;1.000127629263281;0.9115167001880147;1.0001108677768458
83.942065;1.1000683984406179;0.9829003408893167;0.8938348510524645;0.06784682781119114;0.061687104133343176;1.102047090728157;9.999916756377774;0.90737964508829;-0.08754798725290279;1.0608906642284641;1.0001273451239145;0.9115186463803654;1.0001099958667767
83.952065;1.1000694772113617;0.9829028322998458;0.893835878962865;0.06784676077350572;0.06168709775305907;1.1020446569647424;9.999915698602132;0.9073802331512143;-0.08754798757039192;1.0608926494421158;1.0001270734306453;0.9115206114686142;1.0001091717922181
83.962065;1.1000705546311778;0.9829054292616469;0.8938368616539701;0.06784669707973223;0.0616870922304239;1.1020422766142925;9.999914887850668;0.9073808482773595;-0.08754798790961202;1.0608946284435783;1.0001268131596295;0.9115225986462278;1.0001083953181429
83.972065;1.1000716287882146;0.9829081246988469;0.8938377973525781;0.06784663678955365;0.06168708768565294;1.102039949728781;9.99991439133992;0.9073814875352949;-0.08754798826937057;1.0608966017616086;1.000126562356879;0.9115246107996575;1.0001076647185954
83.982065;1.100072696750975;0.9829109116113014;0.8938386840390126;0.06784658007521156;0.06168708423022022;1.1020376760019936;9.999914253275566;0.907382147009041;-0.08754798864839115;1.0608985689423929;1.0001263175074893;0.9115266496027874;1.0001069768248185
83.992065;1.1000737540841685;0.9829137827240304;0.8938395194357988;0.06784652713769164;0.06168708197705937;1.102035453855548;9.999914494983157;0.9073828225134631;-0.08754798904534412;1.060900528071323;1.0001260738269795;0.911528716179906;1.0001063277119533
84.002065;1.1000747951040735;0.9829167307059563;0.8938403014436507;0.06784647815913136;0.0616870810180712;1.1020332808133582;9.999915128044316;0.9073835106998671;-0.0875479894588049;1.0609024763672412;1.0001258260897223;0.9115308117618257;1.0001057140589156
84.012065;1.1000758135708;0.982919748828969;0.8938410286179338;0.06784643332078119;0.061687081399857305;1.1020311544998915;9.999916159633864;0.9073842090643023;-0.08754798988738274;1.0609044106784085;1.0001255689943507;0.9115329367529007;1.000105133863867
84.022065;1.1000768033990878;0.9829228314037526;0.8938416998386355;0.0678463928499209;0.061687083111399324;1.1020290728100575;9.999917587884797;0.907384915505402;-0.08754799032988637;1.0609063275599229;1.0001252971590162;0.9115350895327908;1.00010458643929
84.032065;1.1000777590212567;0.9829259736476786;0.89384231336339;0.06784635702228449;0.061687086066754215;1.1020270336471312;9.999919401951729;0.907385628051249;-0.08754799078527352;1.0609082233789453;1.0001250057352546;0.9115372668473068;1.000104072745399
84.042065;1.100078675028006;0.9829291709929795;0.8938428664695229;0.06784632610659676;0.06168709009062367;1.102025035126036;9.999921587884158;0.9073863447115141;-0.08754799125256266;1.0609100946790968;1.0001246916020878;0.9115394652894959;1.0001035957755084
84.052065;1.100079545738571;0.9829324183398199;0.8938433560643481;0.0678463003397666;0.061687094938542554;1.1020230761047551;9.999924130757803;0.9073870641802138;-0.0875479917308459;1.060911938601534;1.0001243539068057;0.9115416822238654;1.0001031600565002
84.062065;1.100080365621206;0.982935709735876;0.8938437795220988;0.06784627995475152;0.061687100339416406;1.102021156717085;9.99992701219103;0.907387786363925;-0.08754799221914832;1.0609137526506274;1.000123993067272;0.9115439159181081;1.000102770306039
84.072065;1.100081129976613;0.9829390382571744;0.8938441352525449;0.06784626515996309;0.06168710602372111;1.1020192785913618;9.999930205400497;0.9073885114228419;-0.08754799271605514;1.0609155337477667;1.0001236092747805;0.911546165499384;1.0001024300583685
84.082065;1.1000818348351036;0.9829423959385332;0.8938444232301038;0.06784625605965086;0.061687111733951715;1.102017444082353;9.999933670088447;0.9073892387377883;-0.08754799321941396;1.0609172777608704;1.0001232021991524;0.9115484308084164;1.0001021410727637
84.092065;1.100082476877099;0.982945773967564;0.8938446453387014;0.06784625262445926;0.061687117235474674;1.102015654990924;9.999937355159618;0.9073899669185187;-0.08754799372646009;1.0609189799181031;1.0001227715794976;0.9115507121600253;1.000101903731176
84.102065;1.1000830541131827;0.9829491632795178;0.8938448050342286;0.06784625473560717;0.06168712231559219;1.1020139125480781;9.999941211958658;0.9073906943411733;-0.08754799423423272;1.0609206353996188;1.0001223175510183;0.9115530097148201;1.0001017178882559
84.112065;1.1000835657667816;0.9829525556433057;0.8938449066926006;0.06784626222178271;0.061687126758392635;1.1020122185086119;9.999945207680396;0.9073914199011566;-0.08754799473974852;1.060922239842043;1.0001218406649157;0.9115553223880075;1.0001015832803977
84.122065;1.1000840113674717;0.9829559443513189;0.893844955167776;0.06784627485023563;0.06168713031545755;1.1020105757539027;9.999949325733287;0.9073921433910264;-0.08754799523988437;1.0609237897686037;1.0001213420782562;0.9115576475141961;1.000101499536787
84.132065;1.1000843910725142;0.9829593235411064;0.893844955319035;0.06784629231161286;0.06168713269444747;1.102008988310732;9.999953551007142;0.907392864841577;-0.08754799573140487;1.0609252829091085;1.0001208239560222;0.9115599816892147;1.0001014665951153
84.142065;1.1000847063698447;0.9829626872655357;0.893844911553659;0.06784631421583759;0.061687133585437176;1.1020074608889079;9.999957854578314;0.9073935835662265;-0.08754799621122361;1.0609267185511895;1.000120289362622;0.9115623214447143;1.000101485042767
84.152065;1.100084959549461;0.9829660297135762;0.8938448276660323;0.0678463400787385;0.06168713269697381;1.1020059979011771;9.999962191907104;0.9073942977675498;-0.08754799667658583;1.0609280979913884;1.0001197414891565;0.911564663166153;1.0001015557119428
84.162065;1.100085152944081;0.982969346044284;0.8938447068131435;0.06784636929777994;0.061687129754015683;1.1020046030130302;9.99996651086167;0.9073950044963294;-0.08754799712492253;1.0609294247102101;1.000119183259392;0.9115670030100578;1.0001016789829764
84.172065;1.1000852891532302;0.9829726326602021;0.8938445516097574;0.06784640113575936;0.06168712449500297;1.102003279166108;9.999970758477053;0.9073956999989005;-0.08754799755357898;1.0609307036749425;1.000118617623055;0.9115693372761486;1.0001018538576678
84.182065;1.1000853718374424;0.982975886926842;0.8938443645399049;0.06784643475617541;0.0616871167047378;1.1020020282441636;9.999974880829006;0.9073963806586964;-0.08754799795989579;1.0609319402686752;1.0001180477206677;0.9115716628401676;1.0001020770155515
84.192065;1.1000854054478857;0.9829791069728375;0.8938441486227866;0.06784646929779616;0.06168710622197608;1.102000851383753;9.99997882222325;0.9073970437466087;-0.08754799834160124;1.0609331401761815;1.0001174765672842;0.9115739771365643;1.0001023429547853
84.202065;1.1000853938245323;0.9829822913405606;0.8938439074539671;0.06784650392537907;0.06168709288411307;1.1019997501318473;9.999982533350725;0.9073976872915417;-0.08754799869703124;1.0609343100200528;1.000116906777154;0.9115762779806499;1.0001026451196393
84.212065;1.100085339625495;0.9829854378884365;0.8938436437287064;0.06784653786474579;0.06168707648806176;1.1019987269195517;9.999985980841103;0.9073983094434686;-0.08754799902497909;1.0609354571905376;1.000116340513157;0.911578563667253;1.000102976612431
84.222065;1.1000852449045129;0.9829885425655599;0.8938433572908574;0.06784657044916795;0.06168705683325486;1.1019977847370288;9.999989146376336;0.9073989078813612;-0.08754799932448945;1.0609365886950808;1.0001157791603026;0.911580832837183;1.0001033305153486
84.232065;1.1000851120943977;0.9829915996036297;0.8938430447534141;0.06784660117169157;0.0616870337889114;1.1019969269938081;9.999992020346196;0.9073994795118082;-0.08754799959494283;1.060937710286678;1.0001152230502062;0.9115830838562233;1.0001037007926676
84.242065;1.1000849449972763;0.9829946032242098;0.8938427009960203;0.06784662974513425;0.06168700732396818;1.1019961580711528;9.999994602103914;0.9074000206473468;-0.08754799983615913;1.0609388262976287;1.0001146722459548;0.9115853144530851;1.0001040829700336
84.252065;1.100084748770337;0.9829975489789138;0.893842320711878;0.06784665613245341;0.0616869775022742;1.1019954835152606;9.999996908721242;0.9074005276907242;-0.08754800004826713;1.060939939422815;1.000114128014808;0.9115875219987616;1.000104473523911
84.262065;1.1000845287969874;0.9830004337443947;0.893841898516248;0.06784668047243556;0.06168694442356253;1.1019949085754828;9.999998980038216;0.9074009978648135;-0.08754800023169028;1.0609410503363361;1.0001135931418905;0.9115897042419011;1.0001048689100507
84.272065;1.100084289503282;0.9830032552228928;0.893841428447767;0.06784670293976873;0.06168690814088415;1.1019944368767731;10.000000869372773;0.9074014295229982;-0.08754800038726337;1.0609421582608345;1.0001130704805563;0.9115918601502818;1.000105265643803
84.282065;1.1000840339528362;0.9830060114631998;0.8938409043974744;0.06784672363727949;0.061686868668524096;1.1019940711326495;10.000002625714716;0.9074018219877491;-0.08754800051603229;1.060943262390952;1.0001125618674238;0.9115939900646582;1.0001056611989332
84.292065;1.1000837643247159;0.9830087003935385;0.8938403211347957;0.06784674254779317;0.0616868260727683;1.1019938143688988;10.000004285259498;0.9074021751730451;-0.08754800061880932;1.0609443626665533;1.0001120689385905;0.9115960947179721;1.0001060541145248
84.302065;1.1000834822990793;0.9830113195885902;0.8938396742575472;0.06784675957603485;0.06168678050785678;1.1019936701181412;10.000005877902804;0.9074024895580779;-0.08754800069601167;1.0609454598696322;1.0001115942776815;0.9115981740362173;1.0001064430837885
84.312065;1.1000831890019651;0.9830138662390504;0.893838959136415;0.06784677463402582;0.06168673215917549;1.1019936419733312;10.000007432267777;0.9074027665845145;-0.08754800074791563;1.0609465556547208;1.0001111412480264;0.9116002270135706;1.0001068266646578
84.322065;1.1000828852376816;0.9830163370714525;0.8938381709079741;0.06784678767395656;0.06168668118648966;1.1019937330604563;10.000008971778374;0.9074030087315909;-0.08754800077483893;1.0609476521640313;1.0001107129742837;0.9116022523199059;1.0001072039258494
84.332065;1.100082571667045;0.9830187282755486;0.8938373058343769;0.0678467986840269;0.06168662772376168;1.1019939454845895;10.000010510222936;0.9074032191266044;-0.0875480007769985;1.0609487515287077;1.000110311401226;0.9116042485151027;1.0001075747818544
84.342065;1.1000822485537998;0.9830210358223256;0.8938363622309548;0.06784680765827646;0.061686571910954086;1.1019942796767026;10.000012049511348;0.9074034011350385;-0.08754800075449751;1.060949855859627;1.0001099366528412;0.911606214011588;1.0001079400400277
84.352065;1.100081915571798;0.9830232560355625;0.8938353404250589;0.06784681455537923;0.06168651392693592;1.1019947342306806;10.000013581298557;0.907403557660573;-0.08754800070759462;1.0609509671080706;1.0001095868778964;0.9116081472065058;1.000108301987456
84.362065;1.100081571587183;0.9830253856648014;0.8938342426694343;0.06784681930739957;0.061686454021051794;1.1019953064932804;10.000015092408596;0.9074036904945767;-0.08754800063680611;1.0609520863658366;1.0001092588286922;0.9116100466425004;1.0001086647823034
84.372065;1.100081214302512;0.9830274214735155;0.8938330730528301;0.06784682184801714;0.06168639252909122;1.101995992850592;10.000016568824671;0.9074038009368481;-0.08754800054274847;1.060953213395747;1.0001089488020818;0.9116119110197468;1.00010903346999
84.382065;1.100080840110127;0.9830293601155046;0.8938318369194997;0.06784682210197403;0.06168632982014089;1.1019967883719781;10.000017999822706;0.907403891246088;-0.08754800042605344;1.0609543469238447;1.0001086531001118;0.9116137387217504;1.0001094122040333
84.392065;1.1000804447804313;0.9830311984583914;0.893830540378775;0.06784681993307277;0.06168626619801579;1.1019976863980814;10.000019384626798;0.9074039653059826;-0.0875480002873964;1.0609554854096532;1.0001083678070626;0.9116155269651272;1.0001098031427524
84.402065;1.100080025099313;0.9830329338559628;0.8938291904090466;0.06784681508331698;0.06168620185974308;1.1019986782272078;10.000020739471946;0.90740402792407;-0.08754800012740838;1.0609566278835216;1.0001080884595852;0.9116172716721808;1.000110206678749
84.412065;1.100079580008137;0.9830345640701936;0.893827794890493;0.06784680718256539;0.06168613691745548;1.10199975331219;10.00002210143268;0.9074040833493869;-0.08754799994649819;1.0609577744034435;1.0001078095024916;0.9116189684830515;1.00011062235907
84.422065;1.1000791104000587;0.983036087088345;0.8938263622697996;0.06784679585152223;0.06168607143859887;1.1020009002190332;10.000023523899968;0.907404133995314;-0.08754799974475888;1.060958926111113;1.0001075233543975;0.9116206137160126;1.0001110494009233
84.432065;1.1000786183468478;0.983037501169429;0.8938249014047104;0.06784678080380598;0.061686005512682045;1.1020021076412094;10.000025063414611;0.9074041801136523;-0.08754799952202083;1.0609600849071277;1.0001072198037149;0.911622204607362;1.0001114868594347
84.442065;1.1000781062563612;0.9830388048344615;0.8938234215507979;0.06784676189631435;0.06168593931977277;1.1020033647881926;10.000026764460584;0.9074042204166991;-0.0875479992781056;1.0609612523946472;1.000106886480418;0.9116237393251941;1.0001119341648588
84.452065;1.1000775762454462;0.9830399963852859;0.8938219319755868;0.06784673915223421;0.06168587312578223;1.1020046611597931;10.000028653126725;0.9074042527424487;-0.08754799901309435;1.0609624290824569;1.0001065107204636;0.9116252167698483;1.000112391821566
84.462065;1.10007703014799;0.9830410733929729;0.8938204415559994;0.06784671271666416;0.061685807196584695;1.1020059865011897;10.000030743992879;0.9074042740896733;-0.0875479987273349;1.0609636151894943;1.0001060818246497;0.9116266360382722;1.0001128614193104
84.472065;1.1000764697354881;0.9830420330483395;0.8938189587157093;0.06784668273815347;0.06168574171031743;1.102007331329555;10.000033048855498;0.9074042806904222;-0.08754799842142347;1.060964811851077;1.000105592147815;0.9116279961350493;1.000113344765717
84.482065;1.1000758964565727;0.9830428733206229;0.8938174907730294;0.06784664929218133;0.061685676732399816;1.102008687322605;10.000035578277572;0.9074042687393289;-0.08754799809639857;1.0609660212897194;1.00010503693295;0.9116292961320721;1.0001138430216463
84.492065;1.1000753109126937;0.9830435937254296;0.8938160427080302;0.06784661241289973;0.061685612252591816;1.1020100473629433;10.000038342899817;0.9074042350448754;-0.08754799775371098;1.0609672466328455;1.0001044137641464;0.9116305352322284;1.0001143563696426
84.502065;1.1000747125162458;0.9830441950531084;0.8938146170181634;0.06784657217734408;0.06168554826169442;1.1020114055140935;10.000041355953815;0.9074041768927422;-0.08754799739476124;1.0609684913763677;1.000103722018059;0.9116317126668468;1.0001148839220204
84.512065;1.1000740994300608;0.9830446784266057;0.8938132146457319;0.0678465287527712;0.06168548483531817;1.1020127568364206;10.000044627154928;0.9074040915222527;-0.08754799702062027;1.0609697581811381;1.0001029617484414;0.9116328279504026;1.0001154240579313
84.522065;1.1000734691393343;0.9830450443158065;0.8938118355767248;0.06784648236949986;0.061685422166184584;1.1020140970971017;10.000048153987452;0.9074039760011179;-0.08754799663221446;1.0609710485247454;1.000102132033016;0.9116338814157471;1.0001159753648854
84.532065;1.1000728197003267;0.9830452926279633;0.8938104791642639;0.06784643324221591;0.061685360518347054;1.1020154223625456;10.000051924785518;0.9074038276848378;-0.08754799623052813;1.060972363501663;1.0001012304959984;0.9116348742870182;1.000116537528835
84.542065;1.1000721508058637;0.9830454241416279;0.8938091445904864;0.0678463814908136;0.061685300140077136;1.1020167282439557;10.0000559269286;0.9074036447133248;-0.08754799581661706;1.0609737042900094;1.0001002543624609;0.9116358083139466;1.0001171116407177
84.552065;1.1000714640517297;0.9830454416144083;0.8938078311790794;0.06784632711839789;0.061685241181536024;1.1020180093515775;10.00006014827479;0.9074034261052429;-0.08754799539160499;1.060975071966388;1.0000992013291845;0.9116366856606445;1.0001176998749501
84.562065;1.1000707623027657;0.9830453497165048;0.8938065384529926;0.06784627004973838;0.06168518366584896;1.1020192597966003;10.000064576217717;0.9074031714736158;-0.08754799495679497;1.0609764670922763;1.0000980700082047;0.9116375090722555;1.0001183045763873
84.572065;1.100070048205115;0.9830451548155777;0.8938052658251369;0.06784621018213433;0.06168512754629528;1.1020204741028437;10.000069201065637;0.9074028807775193;-0.08754799451392109;1.0609778891874564;1.0000968604546676;0.9116382817914778;1.0001189274477258
84.582065;1.100069322579777;0.9830448649915182;0.8938040122217086;0.06784614742020972;0.06168507279327927;1.1020216473948012;10.000074021067594;0.9074025546717877;-0.08754799406529684;1.0609793363273572;1.0000955741347846;0.9116390069709626;1.0001195695275353
84.592065;1.1000685838020028;0.9830444895262427;0.8938027764394253;0.06784608169376596;0.06168501942930196;1.1020227750867628;10.000079042436685;0.9074021949544666;-0.08754799361365065;1.0609808056480634;1.0000942136023514;0.911639687096541;1.0001202313224433
84.602065;1.1000678283453786;0.9830440376691079;0.8938015580265172;0.06784601296599528;0.06168496750440657;1.1020238527396147;10.00008427647271;0.9074018043627491;-0.08754799316182918;1.0609822947727057;1.0000927830470954;0.9116403241502143;1.0001209129178068
84.612065;1.1000670514090376;0.9830435175999858;0.893800357836819;0.06784594122983927;0.06168491706387485;1.1020248759587985;10.000089740091882;0.9074013863931647;-0.0875479927125776;1.0609838025794145;1.0000912892881313;0.9116409202058272;1.0001216145426801
84.622065;1.100066246974525;0.9830429365285386;0.8937991778242137;0.06784586648063366;0.06168486816217252;1.1020258404887489;10.000095453821213;0.9074009455406673;-0.08754799226855825;1.0609853287617976;1.0000897417176506;0.9116414772856449;1.0001223369619998
84.632065;1.1000654082117451;0.9830423015177399;0.8937980201777809;0.06784578869779435;0.06168482088340076;1.1020267429689667;10.000101432875944;0.907400487055698;-0.08754799183251946;1.0609868735468404;1.0000881511406703;0.9116419964663178;1.0001230811979775
84.642065;1.100064528960464;0.9830416199294366;0.8937968863843595;0.06784570788170205;0.061684775313235164;1.102027581424392;10.000107679856129;0.907400015897836;-0.08754799140720665;1.0609884382831116;1.0000865291472998;0.911642477680869;1.0001238479156425
84.652065;1.1000636052749708;0.98304089935858;0.8937957765062399;0.06784562409191262;0.061684731521619025;1.1020283551538466;10.000114184089776;0.9073995358717859;-0.08754799099512768;1.0609900256217921;1.0000848884718485;0.9116429202818556;1.0001246371355956
84.662065;1.100062635846404;0.9830401474621898;0.8937946887792532;0.06784553745068515;0.061684689552091145;1.102029065023612;10.000120927037385;0.9073990496359257;-0.08754799059862245;1.0609916383111586;1.000083242720028;0.9116433229102492;1.000125448412563
84.672065;1.1000616216728996;0.9830393717532786;0.8937936198325334;0.06784544817709395;0.06168464934923974;1.1020297130908427;10.000127892475742;0.9073985589703918;-0.08754799022012666;1.0609932779004572;1.0000816052654609;0.9116436831075058;1.0001262805744104
84.682065;1.1000605657015792;0.9830385793607888;0.8937925655357536;0.06784535660336345;0.061684610704781824;1.1020303006680932;10.000135070864294;0.907398064533226;-0.08754798986220962;1.0609949446136646;1.0000799888553686;0.9116439982692552;1.0001271308907282
84.692065;1.1000594723631978;0.9830377768079033;0.8937915221240428;0.067845263089543;0.06168457330698723;1.102030827077151;10.000142448173287;0.9073975654127054;-0.08754798952731906;1.0609966376266329;1.0000784060098071;0.9116442668693396;1.0001279944622397
84.702065;1.1000583466665739;0.9830369698150454;0.8937904868651481;0.06784516794396504;0.06168453681690064;1.1020312902826659;10.000149991980043;0.9073970594618843;-0.0875479892176265;1.060998354303856;1.000076869125722;0.9116444881872022;1.000128864586421
84.712065;1.1000571927533445;0.9830361631660539;0.8937894579532855;0.06784507142869022;0.06168450089629181;1.1020316884245562;10.000157652340965;0.9073965444030394;-0.08754798893529128;1.061000089045252;1.0000753895249184;0.911644661581212;1.0001297342338136
84.722065;1.1000560127786743;0.9830353610322617;0.893788434273268;0.06784497376276896;0.06168446522772075;1.102032021555608;10.000165369889645;0.9073960185316052;-0.08754798868278278;1.061001833719486;1.0000739760474326;0.9116447864280751;1.0001305973730448
84.732065;1.1000548069730802;0.9830345679102379;0.8937874154068274;0.06784487510093348;0.061684429548955304;1.1020322923562382;10.000173078085263;0.9073954805301931;-0.08754798846269829;1.0610035788594598;1.0000726348779012;0.9116448621384692;1.0001314492061975
84.742065;1.100053573913464;0.983033789340863;0.8937864018411303;0.06784477555605377;0.06168439364619412;1.102032504948673;10.000180705174342;0.9073949291838449;-0.08754798827719927;1.0610053139815632;1.0000713704786903;0.9116448882259183;1.0001322856532135
84.752065;1.1000523107094935;0.9830330315477859;0.8937853953823871;0.06784467525992349;0.061684357305074725;1.102032663058661;10.000188179891335;0.907394363605482;-0.08754798812764039;1.0610070279176664;1.0000701862271362;0.9116448647496537;1.0001331028317333
84.762065;1.1000510147929377;0.9830323002076633;0.8937843995030091;0.06784457439425383;0.06168432028706987;1.1020327689345597;10.00019543461894;0.9073937834630964;-0.08754798801469701;1.0610087095947638;1.0000690846679554;0.9116447925369898;1.0001338972214182
84.772065;1.1000496865497116;0.9830315995500648;0.8937834191476461;0.06784447317549736;0.061684282367060556;1.1020328232919552;10.000202405416106;0.9073931886864394;-0.0875479879387507;1.0610103484762845;1.000068067534749;0.9116446729030284;1.0001346659951909
84.782065;1.1000483297249115;0.9830309326622169;0.8937824597006586;0.06784437184375025;0.06168424341152377;1.1020328260703198;10.000209033678146;0.9073925789150264;-0.08754798790011085;1.0610119349046416;1.0000671352857025;0.9116445075748315;1.0001354065059211
84.792065;1.10004694969805;0.983030302529506;0.8937815259844808;0.06784427066417019;0.06168420343391516;1.102032777405159;10.000215270434538;0.9073919531451891;-0.08754798789909919;1.061013460622536;1.000066286803889;0.9116442989555722;1.0001361157823514
84.802065;1.100045552218723;0.9830297125095807;0.8937806224710421;0.06784416991394109;0.06168416256898003;1.1020326779178875;10.000221079953029;0.9073913098335151;-0.08754798793621905;1.0610149190717668;1.000065519970525;0.9116440500266715;1.0001367911941732
