time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.812065;1.1000441433175945;0.9830291654837114;0.8937797537322759;0.06784406988711991;0.0616841209831375;1.102032527980402;10.000226441264727;0.9073906474914103;-0.08754798801227237;1.061016305298718;1.0000648322519228;0.9116437640209948;1.000137430978375
84.822065;1.1000427292838093;0.9830286628788765;0.8937789237688004;0.06784397091784564;0.061684078794702925;1.1020323270743613;10.000231348059366;0.9073899652846107;-0.08754798812822337;1.0610176151832156;1.0000642206215007;0.9116434442713706;1.0001380334374135
84.832065;1.100041315954358;0.9830282049737031;0.893778135258188;0.06784387334834378;0.06168403604456114;1.1020320742516887;10.000235807131734;0.9073892629263507;-0.08754798828494689;1.0610188443295985;1.0000636817711004;0.9116430939516326;1.0001385963373826
84.842065;1.10003990795562;0.983027791772389;0.8937773899352064;0.06784377743800296;0.06168399270887524;1.1020317688816108;10.000239835613057;0.9073885401097658;-0.08754798848302638;1.0610199877954842;1.0000632124138464;0.911642716041695;1.0001391176401488
84.852065;1.1000385093235914;0.9830274237030049;0.8937766893065519;0.06784368328822295;0.061683948728994555;1.1020314107635447;10.000243457628311;0.9073877963135115;-0.0875479887225579;1.0610210408283134;1.0000628085295975;0.9116423136883598;1.0001395964570399
84.862065;1.1000371249307261;0.9830271022037269;0.8937760347147756;0.06784359084059483;0.061683904028309165;1.102030999791274;10.00024670549342;0.9073870311829897;-0.0875479890030641;1.0610219998049617;1.0000624646359861;0.9116418901342016;1.000140033236679
84.872065;1.1000357602432433;0.9830268294065683;0.8937754268730779;0.0678434999447828;0.06168385851375027;1.102030536111031;10.0002496259526;0.9073862450394659;-0.08754798932365958;1.061022862425308;1.0000621740935587;0.9116414484039403;1.0001404292810145
84.882065;1.1000344198363603;0.9830266068263575;0.8937748651853521;0.06784341044383783;0.06168381207334014;1.1020300212654592;10.000252280762115;0.907385438771708;-0.08754798968321625;1.061023627066177;1.0000619295616557;0.9116409912119666;1.000140786163007
84.892065;1.100033107381545;0.9830264346880493;0.893774347197603;0.06784332223062368;0.06168376456864585;1.1020294592372721;10.000254735913748;0.9073846130548234;-0.08754799008038139;1.0610242925345232;1.0000617236418632;0.9116405205668034;1.0001411056333127
84.902065;1.10003182679634;0.9830263124961495;0.8937738687486201;0.06784323525637619;0.06168371582400189;1.1020288566989347;10.000257050204171;0.9073837677294978;-0.08754799051366964;1.0610248586992603;1.0000615500527594;0.9116400374127613;1.0001413898399205
84.912065;1.100030582311705;0.9830262397753653;0.8937734247312752;0.06784314952040378;0.061683665609983875;1.1020282225319156;10.000259271245596;0.9073829017087129;-0.08754799098157437;1.0610253269686816;1.0000614041055063;0.9116395418862608;1.0001416412302384
84.922065;1.1000293774815983;0.9830262163807862;0.8937730099400566;0.06784306507551759;0.06168361363680964;1.1020275666544623;10.000261433023478;0.9073820132282062;-0.08754799148260749;1.0610257000984973;1.000061281990871;0.91163903354585;1.0001418619416336
84.932065;1.1000282146715439;0.9830262423746098;0.8937726196243989;0.0678429820189959;0.061683559575924835;1.1020268996277833;10.000263556174705;0.9073811004537778;-0.08754799201541469;1.061025981833209;1.0000611801937342;0.9116385113889595;1.0001420530491087
84.942065;1.1000270949588795;0.9830263175390263;0.8937722493392956;0.06784290044983399;0.06168350311261992;1.1020262333514483;10.000265653454438;0.9073801624324943;-0.08754799257884219;1.061026176465556;1.0000610956167622;0.911637974154695;1.0001422142980305
84.952065;1.1000260175608643;0.9830264406527921;0.8937718946127747;0.06784282044630681;0.061683444034481325;1.1020255807665655;10.000267732868572;0.9073791998796251;-0.08754799317186743;1.0610262882470356;1.000061025609898;0.9116374207944762;1.0001423443498436
84.962065;1.1000249797590094;0.9830266088584747;0.8937715511515925;0.06784274210102859;0.061683382283985386;1.1020249545116583;10.000269799353802;0.9073782151189146;-0.0875479937935113;1.061026320890842;1.0000609674899983;0.9116368505741843;1.0001424410994595
84.972065;1.1000239783293457;0.9830268176713273;0.8937712150868437;0.06784266557998435;0.061683317911409026;1.10202436631122;10.000271859111926;0.9073772112488596;-0.08754799444265954;1.0610262770105299;1.0000609181163962;0.9116362624247075;1.0001425019421954
84.982065;1.1000230111308897;0.9830270615750553;0.8937708828153772;0.0678425911563321;0.061683251006307664;1.102023827344353;10.000273920733854;0.9073761912960461;-0.08754799511787267;1.061026157892486;1.0000608744054935;0.9116356540782841;1.0001425235366206
84.992065;1.10002207749969;0.9830273349817215;0.8937705507634949;0.0678425191860585;0.06168318167286541;1.102023348073635;10.000275990735073;0.9073751575940959;-0.0875479958174369;1.0610259640428972;1.0000608346181137;0.911635021961024;1.0001425011944238
85.002065;1.10002117779813;0.9830276331015871;0.8937702155576448;0.06784245005237545;0.06168311002656128;1.1020229367850627;10.000278074083884;0.9073741113844386;-0.087547996539496;1.061025695550345;1.000060799012296;0.9116343617186029;1.0001424294710854
85.012065;1.1000203131059823;0.9830279517021184;0.8937698742288084;0.06784238415791732;0.061683036194317184;1.102022598794359;10.000280183055589;0.9073730534886992;-0.08754799728209875;1.0610253522594422;1.0000607691615169;0.9116336689177141;1.0001423039597452
85.022065;1.1000194852584757;0.9830282861051591;0.8937695237240478;0.06784232196412163;0.06168296032429291;1.1020223375658953;10.00028233801597;0.907371986067974;-0.08754799804333198;1.0610249349100827;1.000060746811462;0.9116329397798528;1.0001421222241997
85.032065;1.1000186963192213;0.9830286309686511;0.8937691603712805;0.06784226400206435;0.06168288260270881;1.1020221559347705;10.00028456020138;0.9073709135604503;-0.08754799882132379;1.0610244465146934;1.0000607333782894;0.9116321715470739;1.0001418832515268
85.042065;1.1000179475921819;0.9830289811578824;0.8937687801228877;0.06784221083778648;0.061682803256272796;1.1020220566532049;10.000286877287822;0.9073698419522427;-0.08754799961384949;1.0610238922533561;1.0000607299231146;0.9116313626050561;1.0001415867115917
85.052065;1.100017239211633;0.9830293324464109;0.8937683792854034;0.06784216304842433;0.061682722543189815;1.1020220430455236;10.000289334430247;0.9073687775893475;-0.08754800041805548;1.0610232780968567;1.000060736816054;0.9116305127814481;1.0001412332101776
85.062065;1.1000165699413913;0.9830296812261575;0.8937679551039021;0.06784212123215633;0.061682640742807486;1.1020221191384796;10.000291990167012;0.9073677264263496;-0.08754800123068707;1.0610226097567383;1.0000607531589503;0.9116296234505343;1.0001408254060684
85.072065;1.1000159364935975;0.9830300238790546;0.8937675057726666;0.06784208598574569;0.06168255814192034;1.102022289088017;10.000294905249117;0.9073666937307263;-0.08754800204836048;1.0610218923315586;1.0000607768075727;0.911628697151375;1.0001403684177252
85.082065;1.1000153331884157;0.9830303564606788;0.8937670299015978;0.06784205780316586;0.06168247503598929;1.1020225568763282;10.000298138962643;0.9073656839914586;-0.08754800286760589;1.061021130133396;1.00006080563006;0.9116277370417631;1.0001398686975025
85.092065;1.1000147527622082;0.983030674700098;0.8937665258393935;0.0678420369646983;0.06168239172352468;1.1020229263938137;10.000301746318188;0.907364700791247;-0.08754800368499246;1.0610203270636787;1.0000608390863095;0.9116267463299178;1.0001393326763737
85.102065;1.100014187834658;0.9830309743575365;0.8937659912725753;0.06784202351736458;0.06168230846010508;1.102023401528184;10.000305768788309;0.9073637467671317;-0.08754800449734194;1.0610194875353274;1.0000608783703921;0.911625727667045;1.0001387665435357
85.112065;1.1000136324514898;0.9830312520206599;0.8937654233667617;0.06784201736115845;0.06168222542498059;1.1020239857481933;10.000310229089127;0.9073628238312881;-0.08754800530174697;1.0610186168463418;1.0000609251805657;0.9116246830539286;1.0001381766105393
85.122065;1.1000130828622348;0.9830315059425435;0.8937648194716082;0.06784201835242665;0.061682142728524146;1.1020246811085115;10.000315132704868;0.9073619333437946;-0.08754800609553355;1.0610177208748386;1.0000609807026506;0.9116236144934233;1.0001375687040037
85.132065;1.100012536715083;0.9830317361488272;0.8937641780757722;0.06784202633244618;0.061682060415913044;1.1020254877208815;10.000320468872703;0.9073610759777865;-0.08754800687639508;1.0610168058405143;1.0000610454113967;0.9116225246207199;1.0001369466941417
85.142065;1.1000119919015987;0.983031943842032;0.8937634993955748;0.06784204110316884;0.061681978483179724;1.1020264043700485;10.000326218039016;0.9073602514853705;-0.08754800764245871;1.0610158782080015;1.0000611191262594;0.9116214166795878;1.0001363117239883
85.152065;1.1000114464210902;0.983032130864298;0.893762784914186;0.06784206241483773;0.06168189694531093;1.102027429412064;10.00033236268309;0.9073594587070988;-0.0875480083921399;1.0610149445681636;1.0000612012483414;0.9116202936800366;1.0001356626760747
85.162065;1.1000108986259935;0.9830322996506421;0.8937620359434708;0.06784208996022931;0.061681815876258844;1.1020285607696823;10.000338882919575;0.9073586960784957;-0.08754800912406256;1.0610140114625108;1.0000612916316625;0.9116191574624761;1.0001349971807427
85.172065;1.1000103476239937;0.9830324534075682;0.8937612527922311;0.06784212336424576;0.06168173534371318;1.1020297951690359;10.000345745460171;0.9073579622878035;-0.0875480098369962;1.061013085057022;1.0000613914974035;0.9116180088096083;1.0001343124048585
85.182065;1.1000097938120401;0.9830325957172774;0.8937604355735657;0.06784216219672122;0.06168165532536455;1.102031127658435;10.000352906310958;0.9073572563684916;-0.0875480105296404;1.0610121706123772;1.0000615031147198;0.9116168481612702;1.000133605730218
85.192065;1.1000092382747397;0.9830327297308639;0.8937595851528316;0.06784220601861837;0.06168157569089991;1.1020325517534513;10.000360319892875;0.9073565773856292;-0.08754801120063208;1.0610112718865392;1.0000616287108308;0.911615675750813;1.0001328755072179
85.202065;1.100008681219522;0.9830328582574386;0.89375870287509;0.06784225443721009;0.06168149623150774;1.1020340598229161;10.000367939319926;0.9073559248502077;-0.08754801184888526;1.0610103906968595;1.0000617700220285;0.9116144913135238;1.0001321212221863
85.212065;1.100008120994587;0.9830329847823097;0.893757789831324;0.06784230713443543;0.061681416723944955;1.1020356434488257;10.000375709120478;0.9073552995965174;-0.08754801247377454;1.0610095270411066;1.0000619282869747;0.9116132941289972;1.000131343205983
85.222065;1.1000075546458692;0.983033113866065;0.8937568466730601;0.06784236382941021;0.06168133700076511;1.102037293776927;10.000383562075108;0.9073547032502469;-0.08754801307496798;1.06100868005073;1.000062104181278;0.9116120832026015;1.0001305424129503
85.232065;1.1000069798592185;0.983033250174631;0.8937558740265759;0.06784242417997166;0.061681256974679556;1.1020390018068913;10.000391429196009;0.9073541367439234;-0.08754801365219861;1.06100784883184;1.0000622982867948;0.9116108573402615;1.0001297200128383
85.242065;1.100006396315618;0.9830333971965993;0.8937548731181203;0.0678424877173969;0.061681176636805043;1.1020407582601381;10.000399255401435;0.9073535997207446;-0.0875480142051676;1.0610070322306608;1.000062512243052;0.9116096156873948;1.0001288769793277
85.252065;1.1000058052171633;0.9830335568865327;0.8937538463179656;0.06784255387342747;0.0616810960546914;1.1020425535078582;10.00040700285788;0.9073530904501049;-0.08754801473345365;1.0610062281697845;1.000062749483039;0.911608358634057;1.0001280140768907
85.262065;1.1000052081343885;0.983033730216412;0.8937527971921483;0.06784262202680887;0.06168101533783616;1.1020443783573015;10.00041464176954;0.9073526056329501;-0.08754801523638496;1.0610054338011061;1.0000630148676577;0.9116070882039413;1.0001271321799585
85.272065;1.1000046062178024;0.9830339177996501;0.8937517297249002;0.06784269150967835;0.061680934583177645;1.1020462246510914;10.000422145349532;0.907352140639082;-0.08754801571303397;1.061004646402189;1.0000633138256012;0.9116058075307978;1.000126232273835
85.282065;1.1000039998920936;0.9830341199249456;0.89375064749259;0.0678427616084576;0.061680853842820994;1.102048085138675;10.00042949216431;0.9073516900486462;-0.08754801616234455;1.0610038636102586;1.0000636511965615;0.9116045199336813;1.0001253143741091
85.292065;1.1000033888641154;0.9830343361301489;0.8937495534294918;0.06784283159152586;0.06168077312116829;1.10204995378693;10.000436666983655;0.9073512478406176;-0.08754801658319546;1.0610030832202795;1.0000640297380015;0.9116032283102667;1.0001243766556545
85.302065;1.1000027718150125;0.9830345646744278;0.8937484493858834;0.0678429007417527;0.061680692391473044;1.1020518259308902;10.000443659653657;0.9073508076796546;-0.08754801697439955;1.0610023039229335;1.0000644495109317;0.911601935076651;1.000123416609543
85.312065;1.1000021459718834;0.983034802270974;0.8937473357092705;0.06784296837016549;0.06168061159705029;1.1020536973156823;10.00045046706015;0.9073503637153043;-0.08754801733491221;1.061001526119438;1.000064908702827;0.9116006427677114;1.00012243278944
85.322065;1.100001507556355;0.9830350448153731;0.8937462121425073;0.06784303383267315;0.06168053065199251;1.1020555634364957;10.000457098943862;0.9073499108785822;-0.08754801766412257;1.0610007514731155;1.0000654049641295;0.9115993550472196;1.0001214251691564
85.332065;1.1000008523251512;0.9830352888023867;0.8937450790633495;0.06784309654801783;0.06168044950022578;1.102057419918249;10.000463578743897;0.9073494445785243;-0.08754801796181759;1.0609999817633382;1.0000659367516236;0.9115980776198772;1.0001203946424964
85.342065;1.1000001755124607;0.9830355320629001;0.8937439373400293;0.06784315596165655;0.06168036817501385;1.1020592628359378;10.00046993192656;0.9073489608669866;-0.08754801822792949;1.0609992182193997;1.0000665039817154;0.9115968184859614;1.0001193423541925
85.352065;1.0999994726739062;0.9830357739181237;0.8937427876484855;0.0678432114865765;0.06168028679879354;1.102061088495225;10.00047617290171;0.9073484568043988;-0.08754801846231844;1.0609984616458819;1.000067107243365;0.9115955870266792;1.0001182690403474
85.362065;1.099998741209102;0.9830360157529551;0.8937416305378635;0.06784326253247437;0.06168020558307438;1.1020628931303875;10.000482304442333;0.9073479302254558;-0.08754801866469901;1.0609977123820589;1.0000677468056263;0.9115943926286224;1.000117174498802
85.372065;1.0999979801895534;0.9830362612109428;0.8937404667478106;0.06784330859240845;0.061680124830231706;1.1020646726118513;10.000488328502158;0.9073473792605341;-0.08754801883491246;1.0609969697915644;1.0000684229233443;0.9115932439842055;1.0001160570075718
85.382065;1.0999971889171636;0.9830365151096447;0.8937392973789889;0.0678433492763051;0.0616800449054273;1.1020664222772822;10.000494260757753;0.9073468022652688;-0.08754801897332704;1.0609962326430842;1.0000691367177208;0.9115921489884162;1.000114913125336
85.392065;1.0999963665248056;0.9830367824061421;0.8937381242173204;0.06784338431444258;0.06167996622160125;1.1020681376410542;10.000500139444515;0.9073461979506404;-0.08754801908088325;1.0609955005098453;1.0000698901279592;0.911591114755969;1.000113738552902
85.402065;1.099995512398875;0.9830370679771325;0.8937369498323552;0.06784341355835288;0.06167988922300102;1.1020698157584556;10.000506023418176;0.907345565334529;-0.08754801915888513;1.0609947747212112;1.0000706850007088;0.9115901478792166;1.0001125299204747
85.412065;1.0999946263899458;0.9830373765544658;0.8937357769555824;0.0678434369295576;0.061679814321513815;1.1020714557438087;10.000511982052407;0.9073449038329449;-0.08754801920882584;1.060994058373259;1.0000715226739794;0.9115892546285568;1.000111286306771
85.422065;1.0999937091344059;0.9830377131932686;0.8937346077375175;0.06784345433114522;0.06167974184986587;1.1020730580406344;10.000518080380663;0.907344213635486;-0.0875480192322412;1.0609933557367892;1.0000724045662002;0.9115884405552407;1.0001100091291166
85.432065;1.099992762464871;0.9830380840027797;0.8937334436505773;0.06784346559934927;0.06167967207974223;1.1020746236037562;10.000524368096183;0.9073434960312707;-0.08754801923061845;1.0609926712877709;1.000073332659465;0.9115877098737066;1.000108700819169
85.442065;1.099991789416929;0.9830384954434244;0.8937322858105484;0.06784347053542107;0.06167960523709845;1.1020761535978985;10.000530878749121;0.9073427535604863;-0.08754801920536706;1.0609920087841391;1.0000743089601214;0.9115870649037499;1.0001073637041198
85.452065;1.0999907939256681;0.9830389526445236;0.8937311350073072;0.06784346898993583;0.06167954145769056;1.1020776488397177;10.000537633401327;0.907341989833625;-0.08754801915790407;1.0609913708069485;1.0000753344726205;0.9115865058030114;1.0001059991096135
85.462065;1.0999897805257928;0.9830394590304264;0.8937299911473598;0.06784346094827594;0.061679480738411105;1.10207910912446;10.00054464503893;0.9073412090437706;-0.08754801908989873;1.0609907589859247;1.0000764083541347;0.9115860313496271;1.000104606417317
85.472065;1.0999887537840298;0.9830400172661262;0.893728852810363;0.06784344658007846;0.06167942297973416;1.102080533804503;10.000551924537296;0.907340415388477;-0.08754801900334346;1.0609901748517712;1.000077527599171;0.9115856402721911;1.0001031831637437
85.482065;1.099987717259506;0.9830406297907056;0.8937277174509619;0.06784342624060785;0.06167936806830321;1.1020819227063645;10.000559484268793;0.907339612620837;-0.08754801890026462;1.0609896203608904;1.0000786878021455;0.9115853317241114;1.0001017265947851
85.492065;1.0999866731606558;0.983041298667628;0.8937265815610265;0.06784340042546401;0.06167931587287045;1.1020832756748644;10.000567335954903;0.9073388042968428;-0.08754801878242822;1.0609890974088094;1.0000798846722234;0.9115851049267707;1.0001002352172093
85.502065;1.0999856236259975;0.9830420248959577;0.8937254410384647;0.06784336966449421;0.061679266190968876;1.1020845921283577;10.000575487583204;0.9073379943091585;-0.08754801865131377;1.060988607125677;1.0000811149879398;0.9115849586704436;1.0000987091157578
85.512065;1.0999845722585138;0.9830428075804818;0.8937242926268758;0.0678433344012552;0.06167921873862153;1.1020858719600581;10.000583940237679;0.9073371866421057;-0.08754801850809298;1.0609881500145613;1.0000823763437252;0.91158489106381;1.000097149334589
85.522065;1.0999835241330091;0.9830436442782826;0.8937231351247754;0.0678432949576948;0.06167917315567979;1.1020871163952422;10.000592680840349;0.9073363847682421;-0.08754801835347392;1.060987727157241;1.0000836664470893;0.9115848999865555;1.0000955572755075
85.532065;1.0999824846258761;0.9830445318666549;0.8937219689054603;0.06784325158462556;0.061679129014742116;1.1020883274023605;10.000601678979391;0.9073355914689277;-0.08754801818778905;1.0609873412540805;1.0000849829585776;0.9115849834928508;1.0000939346115008
85.542065;1.0999814587943229;0.9830454665679201;0.8937207948880291;0.06784320453261025;0.06167908587246392;1.10208950639442;10.000610893316926;0.9073348089238026;-0.0875480180113532;1.0609869962135454;1.0000863239078481;0.9115851390960303;1.0000922833909196
85.552065;1.0999804515561518;0.9830464440263119;0.8937196142300937;0.06784315409240942;0.06167904332053823;1.1020906543273699;10.00062028216434;0.9073340388829415;-0.08754801782469687;1.0609866962307208;1.0000876878478135;0.9115853630200655;1.0000906059672765
85.562065;1.099979467442745;0.9830474597878753;0.8937184283491175;0.0678431005882251;0.061679000979460746;1.1020917729200883;10.000629814745633;0.9073332829855678;-0.08754801762861418;1.0609864455177767;1.0000890729763194;0.911585650702715;1.0000889050814454
85.572065;1.0999785101272284;0.9830485090401465;0.8937172391391546;0.06784304438624629;0.06167895846037917;1.1020928643708814;10.000639472514512;0.9073325431339876;-0.08754801742418736;1.060986247993017;1.0000904761716194;0.9115859978403968;1.0000871840191825
85.582065;1.0999775824760134;0.9830495860559075;0.8937160492041434;0.06784298593018723;0.061678915349790815;1.1020939299053987;10.000649236090375;0.9073318212927818;-0.0875480172127791;1.0609861067487671;1.0000918933034524;0.9115864009020681;1.0000854463775948
85.592065;1.0999766867205036;0.9830506845577892;0.8937148614090286;0.06784292573098583;0.061678871244036315;1.1020949695446243;10.000659078537366;0.9073311181828614;-0.08754801699595428;1.0609860243474116;1.0000933199045159;0.9115868570030892;1.0000836958453763
85.602065;1.0999758247100753;0.9830517984339447;0.8937136784772158;0.067842864312042;0.06167882580789003;1.1020959831728827;10.000668974288049;0.907330432157551;-0.08754801677534654;1.0609860033815142;1.0000947514419314;0.911587363452846;1.0000819364715579
85.612065;1.0999749977981517;0.9830529219016084;0.8937125033309441;0.0678428021530296;0.06167877881405718;1.1020969716199358;10.000678906588975;0.9073297597964994;-0.08754801655243645;1.060986046005418;1.0000961840738696;0.9115879173927666;1.0000801731788016
85.622065;1.099974205761734;0.9830540494160991;0.893711339180763;0.0678427396625598;0.06167873016156067;1.1020979366570771;10.000688866145982;0.9073290970092037;-0.08754801632842632;1.060986153317965;1.000097615382608;0.9115885157673291;1.0000784118019743
85.632065;1.099973446606741;0.983055175882541;0.8937101888849265;0.06784267721109846;0.0616786798771291;1.1020988797206774;10.000698850216176;0.9073284392523734;-0.0875480161044159;1.0609863260035672;1.0000990438391522;0.9115891555048131;1.0000766582090768
85.642065;1.0999727184519323;0.9830562969958612;0.8937090540498493;0.067842615196233;0.06167862807084202;1.1020998007967933;10.000708864228871;0.9073277817896871;-0.08754801588159335;1.0609865652852262;1.0001004678806753;0.911589833868369;1.0000749170066432
85.652065;1.0999720210813397;0.9830574090458462;0.8937079345534128;0.06784255406221047;0.061678574866833626;1.1021006988022248;10.000718916376755;0.9073271204849095;-0.08754801566114553;1.0609868721806472;1.00010188580352;0.9115905486912113;1.000073190912277
85.662065;1.09997135538076;0.9830585088318319;0.8937068293567321;0.0678424942670183;0.06167852039598669;1.1021015730951969;10.000729006708587;0.9073264523147899;-0.08754801544405312;1.0609872456866762;1.0001032958788048;0.9115912977828572;1.000071481549273
85.672065;1.0999707223615662;0.9830595945688171;0.8937057379291625;0.06784243627169938;0.061678464840073985;1.1021024246808866;10.000739125058148;0.9073257755092196;-0.08754801523103915;1.0609876822636046;1.000104696064927;0.9115920776589339;1.0000697907841951
85.682065;1.0999701233572725;0.983060666771736;0.8937046606150134;0.06784238054952188;0.06167840843290245;1.1021032563172541;10.000749257079631;0.9073250895744643;-0.0875480150226511;1.0609881767497897;1.0001060835263635;0.9115928830999469;1.0000681210047278
85.692065;1.099969560222536;0.9830617284142567;0.8937035982342444;0.06784232754277701;0.06167835141807739;1.1021040717300195;10.000759387876254;0.9073243949316925;-0.08754801481931199;1.0609887234335134;1.0001074543075368;0.9115937082491354;1.0000664746666736
85.702065;1.099969034620135;0.9830627843487513;0.8937025519563265;0.06784227757348088;0.061678294014683305;1.102104874457453;10.000769503877072;0.9073236922910574;-0.08754801462131437;1.0609893173029914;1.000108803562936;0.9115945476384684;1.0000648545592048
85.712065;1.0999685473141214;0.9830638399757534;0.8937015230506585;0.06784223076800756;0.06167823642031556;1.1021056671401734;10.000779594821264;0.9073229820110449;-0.0875480144288002;1.0609899553425797;1.000110126050615;0.9115953958659287;1.0000632645177407
85.722065;1.0999680979669482;0.9830649002978005;0.8937005124040749;0.0678421870599493;0.06167817885265417;1.1021064514456353;10.000789649404746;0.9073222631298993;-0.08754801424176792;1.060990636586176;1.0001114160632585;0.9115962472387591;1.0000617091601463
85.732065;1.0999676852896016;0.9830659695868209;0.8936995204097523;0.06784214629010549;0.06167812158008939;1.102107228293731;10.0007996460656;0.9073215325577845;-0.08754801406014948;1.0609913607524823;1.0001126669450202;0.9115970964863215;1.0000601927709405
85.742065;1.0999673073213068;0.9830670507351363;0.8936985470737471;0.06784210830636692;0.06167806490921669;1.102107998740951;10.000809552612923;0.9073207857097493;-0.087548013883925;1.0609921268635436;1.0001138710878994;0.91159793947883;1.0000587189329384
85.752065;1.0999669613938703;0.9830681448591182;0.893697592142296;0.06784207297072395;0.06167800912907024;1.1021087653529174;10.000819335380994;0.9073200181136151;-0.08754801371309269;1.0609929329898609;1.00011502083595;0.9115987730558639;1.0000572909557461
85.762065;1.0999666440446212;0.9830692518438442;0.893696655310874;0.06784204010564004;0.061677954443899695;1.1021095327035515;10.000828966079565;0.9073192263708253;-0.08754801354740299;1.060993776675157;1.0001161095958302;0.9115995942370018;1.0000559114302354
85.772065;1.0999663513816755;0.9830703710938693;0.8936957361856032;0.06784200947150819;0.061677900967710524;1.1021103062151372;10.000838425009533;0.9073184083894711;-0.08754801338614739;1.0609946549831866;1.0001171319045032;0.9116003995506283;1.00005458116993
85.782065;1.0999660792575359;0.9830715017141863;0.8936948338796123;0.0678419808032868;0.06167784877078397;1.1021110903344125;10.000847700824174;0.9073175633816501;-0.08754801322825054;1.060995564170779;1.000118082786957;0.9116011851173311;1.00005329949513
85.792065;1.099965822810266;0.9830726422342121;0.8936939467832231;0.06784195386363374;0.06167779788241423;1.1021118874119673;10.000856783695472;0.9073166913315169;-0.08754801307250357;1.0609964993244863;1.000118957560977;0.9116019474894694;1.0000520657786347
85.802065;1.099965576584758;0.9830737906767213;0.8936930728885149;0.06784192847731668;0.06167774823233168;1.1021126973930977;10.000865661959626;0.907315792151407;-0.0875480129177525;1.060997454402527;1.0001197518696072;0.9116026848352433;1.0000508802203485
85.812065;1.099965335886232;0.983074945209223;0.8936922102040883;0.06784190452365271;0.06167769961683948;1.1021135182613087;10.000874328401183;0.9073148654378045;-0.08754801276304124;1.060998423065133;1.0001204614617722;0.9116033976098304;1.0000497429291415
85.822065;1.0999650978550122;0.9830761047399027;0.893691356887548;0.06784188191178551;0.06167765172989061;1.1021143471236199;10.0008827825031;0.9073139108327692;-0.0875480126075735;1.0609993996806193;1.0001210820400486;0.911604088209188;1.0000486526790822
85.832065;1.0999648613520294;0.9830772693144132;0.893690511319433;0.06784186058127586;0.06167760421418555;1.102115180984898;10.000891024944117;0.9073129280610683;-0.08754801245042654;1.0610003797473653;1.0001216096113663;0.9116047600617182;1.0000476070642972
85.842065;1.0999646263775518;0.9830784400807665;0.8936896720377775;0.06784184049061426;0.06167755671605827;1.1021160168580255;10.000899057749022;0.9073119164861299;-0.08754801229037157;1.0610013594623016;1.000122041173497;0.9116054166535917;1.0000466037784421
85.852065;1.099964393197456;0.9830796182933053;0.8936888375537696;0.0678418215712167;0.061677508945714964;1.1021168516013304;10.000906888983152;0.9073108749169446;-0.08754801212603927;1.061002335203368;1.000122375208004;0.9116060608733247;1.0000456415106689
85.862065;1.0999641613785176;0.9830808044312647;0.8936880065123647;0.0678418037104692;0.061677460728614866;1.1021176819160479;10.00091453023727;0.9073098018159247;-0.08754801195622913;1.061003304007968;1.0001226119240083;0.9116066947342661;1.0000447200090086
85.872065;1.0999639296625583;0.9830819987855545;0.8936871780178356;0.0678417868120244;0.06167741203305935;1.1021185052038138;10.000921990628495;0.9073086954458597;-0.08754801178006714;1.0610042641528459;1.0001227532537402;0.9116073189904185;1.0000438395980034
85.882065;1.0999636962605888;0.9830832028368363;0.8936863517762118;0.06784177087248013;0.06167736293649381;1.1021193205455648;10.000929275851624;0.9073075538406237;-0.0875480115969013;1.0610052145924596;1.0001228023851472;0.911607932765681;1.0000430004280234
85.892065;1.0999634585096463;0.9830844197182337;0.8936855282794052;0.06784175598197656;0.06167731355878918;1.1021201281314343;10.000936390478357;0.90730637506656;-0.08754801140613636;1.061006153999733;1.0001227632346403;0.9116085340329283;1.0000422023444442
85.902065;1.0999632128580583;0.9830856532920852;0.8936847090008225;0.06784174228429918;0.06167726405228403;1.102120928111458;10.000943339317777;0.9073051581689872;-0.08754801120726584;1.0610070805932807;1.0001226404852075;0.9116091207208696;1.000041445533549
85.912065;1.09996295606308;0.9830869071626418;0.8936838961778734;0.06784172996831407;0.061677214623769225;1.102121720673229;10.000950126684224;0.907303904265241;-0.08754801099997768;1.0610079927658755;1.0001224399339406;0.9116096911869134;1.0000407306187018
85.922065;1.0999626861966725;0.9830881845968814;0.8936830920067562;0.06784171924819092;0.0616771654961909;1.1021225068576315;10.000956754600002;0.9073026166619051;-0.08754801078391995;1.0610088896197145;1.0001221686547497;0.9116102436084953;1.0000400580191111
85.932065;1.099962402618291;0.9830894885572995;0.8936822978223818;0.06784171031836968;0.06167711685071732;1.1021232890303383;10.00096322193776;0.9073012996471063;-0.08754801055813492;1.061009770989892;1.0001218350397447;0.9116107751353564;1.0000394277383617
85.942065;1.0999621057662954;0.9830908207934667;0.8936815140370042;0.06784170335908314;0.06167706885085698;1.1021240705191084;10.000969523608125;0.9072999571053546;-0.08754801032082363;1.061010637229005;1.000121448407554;0.9116112818797905;1.0000388394300725
85.952065;1.0999617973323874;0.983092180896503;0.893680740763445;0.06784169859253067;0.06167702167903418;1.1021248545621998;10.000975646433572;0.9072985918498859;-0.08754801006983177;1.0610114884568993;1.0001210177811082;0.9116117596308324;1.0000382923480275
85.962065;1.0999614807283735;0.9830935665801631;0.8936799785542235;0.06784169631527806;0.06167697547784106;1.1021256432796016;10.000981563708988;0.9072972051965431;-0.08754800980335548;1.0610123233322426;1.0001205506101523;0.9116122047036284;1.0000377860152625
85.972065;1.0999611613601377;0.9830949744486032;0.8936792287910056;0.06784169686816037;0.06167693029930546;1.102126437282109;10.000987235332177;0.907295796931894;-0.0875480095202608;1.0610131386961859;1.0001200522888736;0.9116126150394745;1.0000373209894506
85.982065;1.0999608460246957;0.9830964006877119;0.8936784936958664;0.06784170056155238;0.06167688614515137;1.1021272360747785;10.00099261412502;0.9072943660813265;-0.08754800922006423;1.0610139308999862;1.0001195265348481;0.9116129910148737;1.0000368984825296
85.992065;1.099960541714545;0.9830978419368362;0.893677776310913;0.06784170758908606;0.061676842987461594;1.1021280384206242;10.000997651601057;0.907292911464689;-0.08754800890282638;1.0610146975300485;1.0001189764766683;0.9116133350160286;1.0000365196819896
86.002065;1.0999602548356069;0.9830992959150237;0.8936770803650087;0.06784171796961673;0.06167680072845765;1.1021288422938909;10.00100229854454;0.9072914314918856;-0.08754800856896723;1.0610154375166498;1.0001184058430692;0.9116136500907079;1.0000361851492061
86.012065;1.0999599908575004;0.9831007614180559;0.8936764100553164;0.06784173157337631;0.061676759180080795;1.1021296450856095;10.001006503304515;0.9072899240781682;-0.0875480082190389;1.0610161499266482;1.0001178195231237;0.9116139388457377;1.000035893861193
86.022065;1.0999597539317567;0.983102237659948;0.8936757702642683;0.06784174821091188;0.06167671809579426;1.1021304436886221;10.001010214389026;0.9072883868789783;-0.08754800785359594;1.0610168335352335;1.0001172231752156;0.9116142034853376;1.0000356428493276
86.032065;1.0999595472699184;0.9831037232228541;0.8936751667288632;0.06784176768948291;0.06167667724488132;1.102131234194818;10.001013387816279;0.9072868175311778;-0.0875480074731698;1.0610174874218565;1.0001166219259094;0.91161444658808;1.0000354276618244
86.042065;1.0999593749666061;0.9831052155229321;0.8936746052880836;0.06784178980216908;0.06167663650282094;1.1021320118730176;10.00101599379509;0.907285214125105;-0.08754800707816382;1.0610181112871038;1.0001160192952292;0.9116146714500142;1.0000352425394339
86.052065;1.099959243643587;0.9831067111053331;0.8936740909218608;0.0678418142905818;0.06167659587598536;1.1021327714675073;10.001018020799625;0.9072835751867674;-0.08754800666864856;1.0610187054246674;1.0001154174801778;0.9116148817216952;1.0000350804163984
86.062065;1.0999591622318103;0.9831082061125352;0.8936736276090105;0.06784184084058231;0.061676555428342474;1.1021335077707162;10.001019477330164;0.907281898823269;-0.08754800624444034;1.061019270758586;1.0001148182205972;0.9116150809143388;1.0000349333543734
86.072065;1.0999591404800562;0.9831096968162939;0.8936732187199893;0.06784186914456515;0.06167651522667611;1.1021342162362264;10.001020389113108;0.9072801827429561;-0.08754800580546276;1.0610198085432379;1.0001142230535902;0.9116152723006227;1.0000347931058031
86.082065;1.0999591874918977;0.9831111803030708;0.8936728673677616;0.06784189898456108;0.061676475374414126;1.1021348930084875;10.001020792913026;0.907278425403409;-0.08754800535184074;1.0610203197622772;1.0001136330485678;0.9116154590185548;1.0000346514801135
86.092065;1.0999593110849755;0.9831126547225136;0.8936725763909517;0.06784193025723356;0.061676436056831443;1.1021355344626766;10.001020729599222;0.907276626509258;-0.08754800488376785;1.0610208051690437;1.0001130488691645;0.9116156436677593;1.0000345002435789
86.102065;1.0999595179214523;0.983114118976694;0.8936723476025544;0.06784196294431998;0.06167639754484587;1.1021361367073252;10.00102023524737;0.9072747867935047;-0.08754800440149585;1.0610212662536551;1.000112471531078;0.9116158276403654;1.000034330395454
86.112065;1.0999598135830388;0.9831155723787127;0.8936721806386825;0.06784199707105781;0.06167636016024042;1.1021366957649201;10.001019335001098;0.9072729079990967;-0.0875480039052669;1.061021706071173;1.0001119030939936;0.9116160109835689;1.000034131602661
86.122065;1.0999602021007044;0.9831170143032081;0.8936720723832176;0.06784203265479219;0.0616763242131235;1.1021372089502652;10.001018044285324;0.9072709926987215;-0.0875480033952047;1.0610221288139943;1.0001113467935208;0.911616192658033;1.0000338927706223
86.132065;1.0999606852322596;0.9831184440065286;0.8936720172543855;0.06784206965774746;0.06167628993849446;1.1021376763401887;10.001016372797956;0.9072690435040912;-0.08754800287139908;1.0610225383765814;1.000110806966372;0.9116163708940336;1.0000336030936443
86.142065;1.099961262034002;0.9831198610894093;0.8936720077419258;0.06784210796310113;0.061676257470768145;1.102138100682112;10.00101432684396;0.9072670621854239;-0.08754800233402668;1.0610229375173321;1.0001102883912383;0.9116165438182694;1.0000332524574729
86.152065;1.09996192905121;0.9831212659318512;0.8936720347253355;0.06784214737004374;0.06167622689976906;1.1021384856806193;10.001011905359816;0.9072650496799567;-0.08754800178348916;1.0610233283496011;1.000109794956487;0.9116167105245039;1.0000328318221423
86.162065;1.0999626814946486;0.983122659172277;0.8936720879335901;0.06784218762653545;0.06167619835513546;1.102138834289202;10.001009095824648;0.9072630071518826;-0.08754800122069299;1.0610237131695435;1.0001093291087917;0.9116168723106594;1.000032334113236
86.172065;1.0999635151974647;0.9831240409516616;0.8936721574434366;0.06784222850141532;0.061676171989954905;1.102139148493834;10.001005885981309;0.9072609367393836;-0.08754800064724376;1.0610240948747522;1.0001088926011548;0.9116170327735957;1.000031754944985
86.182065;1.0999644276661167;0.9831254111613833;0.8936722359502338;0.06784226983608245;0.061676147899805266;1.1021394305344576;10.001002279352514;0.9072588409920792;-0.08754800006532436;1.0610244768024784;1.0001084874546011;0.9116171961638886;1.0000310928847578
86.192065;1.0999654168788646;0.9831267703928886;0.8936723195463134;0.06784231153998202;0.061676126116858555;1.1021396842443363;10.000998290072209;0.9072567219779846;-0.08754799947741838;1.06102486209356;1.0001081166775125;0.9116173657763527;1.0000303493462017
86.202065;1.0999664792235189;0.9831281203970061;0.8936724062320869;0.06784235356847354;0.061676106666572576;1.1021399149749949;10.000993930035765;0.9072545812040358;-0.08754799888614559;1.0610252531227593;1.0001077847228297;0.9116175438802063;1.00002952808792
86.212065;1.099967608948646;0.9831294634639157;0.8936724945603045;0.06784239590447136;0.061676089603571176;1.1021401282939745;10.000989211187015;0.9072524200303846;-0.08754799829410506;1.0610256510175966;1.000107497043076;0.9116177324576682;1.0000286344073772
86.222065;1.0999687989462223;0.9831308012907022;0.893672583682209;0.06784243853417686;0.06167607501461683;1.1021403291726908;10.000984149070321;0.9072502398085923;-0.08754799770359838;1.061026055318747;1.0001072589602056;0.9116179334206195;1.0000276745351995
86.232065;1.0999700415720775;0.983132134427607;0.8936726736118982;0.0678424814678377;0.061676062995139114;1.1021405221010034;10.00097875185547;0.9072480418135184;-0.08754799711650191;1.0610264644571346;1.0001070749922332;0.9116181481814954;1.0000266557924258
86.242065;1.099971329426899;0.9831334627467251;0.8936727650375573;0.06784252479741927;0.06167605361432405;1.1021407111151797;10.000973009558423;0.9072458276382905;-0.08754799653446463;1.0610268767120874;1.0001069487220147;0.9116183774666566;1.0000255871649333
86.252065;1.0999726559431882;0.9831347863937056;0.8936728591401183;0.0678425686767602;0.06167604693011906;1.1021408992102955;10.000966896172159;0.907243600006441;-0.08754799595921733;1.0610272906391842;1.0001068825391923;0.9116186214886906;1.0000244793351645
86.262065;1.099974015641367;0.9831361062172319;0.893672957642068;0.06784261323423958;0.0616760430600127;1.1021410876214923;10.00096038141288;0.907241363230254;-0.08754799539275455;1.0610277049567935;1.0001068768262662;0.911618879789986;1.0000233438615032
86.272065;1.0999754044211152;0.9831374234087373;0.8936730624768118;0.06784265853965996;0.06167604220724592;1.1021412758070983;10.000953445847811;0.9072391228789831;-0.08754799483733587;1.0610281183705708;1.0001069293396916;0.911619150948797;1.0000221919551289
86.282065;1.0999768196617044;0.9831387390461204;0.8936731748558499;0.06784270465584168;0.06167604461284236;1.1021414621053074;10.000946088136995;0.9072368849959468;-0.08754799429537455;1.0610285293867527;1.000107036070003;0.9116194327537819;1.0000210335331812
86.292065;1.0999782599193482;0.9831400540960027;0.8936732945052579;0.06784275168268913;0.061676050518147486;1.1021416439200902;10.000938319940234;0.9072346556947236;-0.08754799376935797;1.061028936080534;1.0001071925784373;0.9116197226434966;1.0000198770063808
86.302065;1.099979724802942;0.9831413693066596;0.8936734198110323;0.06784279971289181;0.06167606017756195;1.102141817303298;10.000930158611675;0.9072324411073796;-0.08754799326179737;1.0610293362042267;1.000107394380799;0.9116200179535734;1.000018729505208
86.312065;1.099981215285638;0.9831426844625494;0.8936735488762148;0.06784284874341649;0.0616760738906416;1.1021419773140482;10.00092162322369;0.9072302470227969;-0.08754799277502537;1.0610297276438838;1.0001076368463242;0.9116203158702824;1.0000175971639802
86.322065;1.099982733751811;0.9831439982249196;0.8936736804900024;0.06784289862202987;0.06167609201580413;1.102142119260951;10.000912734551125;0.907228078672035;-0.08754799231090502;1.061030108397047;1.0001079152090444;0.9116206132185506;1.000016485232241
86.332065;1.099984283387789;0.98314530917525;0.8936738140838334;0.06784294907873908;0.061676114953877356;1.1021422394323845;10.000903517955903;0.9072259409264128;-0.08754799187077802;1.0610304759015654;1.000108225120923;0.9116209063284334;1.000015397756341
86.342065;1.099985867386237;0.9831466165974625;0.893673949043904;0.06784299983591027;0.06167614311739208;1.1021423351058712;10.000894003472416;0.9072238379717131;-0.08754799145565564;1.0610308267365893;1.0001085635101472;0.9116211911258497;1.000014337364847
86.352065;1.0999874880232012;0.9831479205375573;0.8936740842043968;0.06784305067474791;0.06167617689365687;1.1021424045688417;10.000884224952488;0.9072217727070196;-0.0875479910663555;1.0610311572955609;1.0001089287866711;0.9116214631901013;1.000013305506172
86.362065;1.0999891457979498;0.9831492221367898;0.8936742175784782;0.06784310138858983;0.061676216609339696;1.102142447111275;10.000874219621194;0.9072197469109401;-0.0875479907034761;1.0610314646365797;1.0001093203011275;0.9116217176236898;1.0000123027510108
86.372065;1.099990839540006;0.9831505240365299;0.8936743461258482;0.06784315171584224;0.06167626251360893;1.1021424632614365;10.000864022478568;0.9072177617051168;-0.08754799036721628;1.0610317466249917;1.0001097375009589;0.9116219491469063;1.000011329081415
86.382065;1.0999925672669606;0.983151829889219;0.893674465968769;0.06784320133411656;0.061676314776194355;1.1021424554193453;10.000853660114027;0.9072158175960986;-0.08754799005725061;1.06103200184668;1.000110179439868;0.9116221524581226;1.0000103841083585
86.392065;1.0999943266762604;0.9831531432538151;0.8936745733734186;0.06784324988146957;0.0616763734781599;1.1021424275038723;10.000843153205444;0.9072139145452919;-0.08754798977293683;1.0610322300350863;1.0001106447621506;0.9116223223269372;1.000009467269575
86.402065;1.0999961149914457;0.9831544668864683;0.8936746659651352;0.0678432969514491;0.0616764386032066;1.102142383412215;10.000832525555776;0.9072120526502481;-0.0875479895136922;1.0610324323626883;1.0001111313058875;0.9116224533295963;1.000008578324362
86.412065;1.0999979289882724;0.9831558027877156;0.8936747430882717;0.06784334210068085;0.061676510049198635;1.1021423258053613;10.00082181208799;0.9072102328126644;-0.08754798927926626;1.0610326104111205;1.0001116357690425;0.9116225397450004;1.000007717999941
86.422065;1.0999997658040581;0.9831571525209706;0.8936748048561303;0.0678433849057705;0.061676587620832606;1.10214225584837;10.000811061535682;0.9072084561589554;-0.08754798906975336;1.0610327642938822;1.0001121541695976;0.9116225759710868;1.0000068882537025
86.432065;1.100001623147079;0.9831585175882942;0.8936748509438928;0.06784342499422166;0.06167667098644942;1.102142173803244;10.000800332679416;0.9072067228006775;-0.08754798888529805;1.0610328917859262;1.0001126817715182;0.9116225570072539;1.0000060920475333
86.442065;1.1000034980086306;0.9831599000707492;0.8936748804181147;0.06784346200798795;0.06167675967828215;1.1021420800326638;10.000789689562456;0.9072050316428867;-0.08754798872578905;1.0610329890182912;1.0001132123253214;0.9116224785064382;1.0000053330437988
86.452065;1.1000053858869474;0.9831613026413122;0.8936748926348825;0.06784349556873241;0.06167685316851714;1.1021419757491748;10.000779199174275;0.9072033812018253;-0.087547988590852;1.061033051786025;1.000113738211111;0.911622336656691;1.0000046149174295
86.462065;1.1000072817896007;0.9831627276159474;0.8936748882372615;0.06784352528364772;0.061676950939880106;1.1021418634269773;10.000768926138743;0.9072017703003321;-0.0875479884799528;1.0610330766821172;1.0001142513489842;0.9116221281043458;1.0000039401652294
86.472065;1.1000091816631323;0.9831641764791138;0.8936748693386122;0.06784355078273248;0.06167705250668814;1.1021417468070493;10.000758923882524;0.9072001982664749;-0.08754798839227786;1.0610330617342316;1.0001147442075968;0.9116218498052303;1.000003309939253
86.482065;1.1000110826696283;0.9831656499941703;0.8936748388179827;0.06784357177273061;0.06167715741970499;1.1021416301426576;10.000749226587049;0.9071986648275373;-0.0875479883266051;1.0610330067504907;1.0001152106501245;0.9116214987876744;1.0000027253814345
86.492065;1.1000129821263547;0.9831671481627439;0.8936747995362239;0.06784358806236515;0.06167726528118176;1.1021415169225286;10.000739847104338;0.9071971696450168;-0.08754798828145063;1.0610329134509686;1.0001156459468967;0.9116210719619386;1.0000021886920367
86.502065;1.1000148761902875;0.983168670388144;0.8936747541979084;0.06784359956385573;0.061677375751837134;1.1021414090171546;10.000730784258497;0.9071957116042616;-0.0875479882552168;1.0610327847939454;1.0001160464108927;0.9116205662323057;1.000001702940528
86.512065;1.1000167589002723;0.9831702157432191;0.8936747056407661;0.06784360630509176;0.06167748850767814;1.1021413071264905;10.000722032822289;0.9071942885933967;-0.08754798824609349;1.06103262396177;1.0001164094934976;0.9116199790071469;1.0000012716883797
86.522065;1.1000186217491208;0.9831717830494423;0.8936746569935684;0.0678436083972646;0.06167760319765306;1.102141212064802;10.000713591157933;0.907192898216918;-0.0875479882520236;1.0610324343746094;1.0001167338055008;0.9116193088521306;1.0000008992807314
86.532065;1.1000204544637;0.9831733709466719;0.8936746114893247;0.06784360594966356;0.06167771947512052;1.1021411255619764;10.000705465526046;0.9071915389547267;-0.0875479882709498;1.0610322204369946;1.000117018536736;0.9116185556402351;1.000000591012719
86.542065;1.1000222464939577;0.9831749776617417;0.8936745719713362;0.06784359903087574;0.06167783702432697;1.1021410505344698;10.000697668880587;0.9071902104249349;-0.08754798830105015;1.0610319875397072;1.000117262899094;0.9116177197938207;1.0000003526800512
86.552065;1.1000239880398743;0.9831766005598608;0.8936745406005889;0.06784358769282232;0.061677955505532116;1.1021409915065528;10.000690219691306;0.9071889122174474;-0.0875479883409205;1.0610317409951677;1.000117466217451;0.9116168013949272;1.00000019003259
86.562065;1.1000256706408436;0.9831782363790739;0.8936745191282951;0.06784357198351942;0.0616780745094826;1.1021409551158277;10.000683146407075;0.9071876426474513;-0.08754798838984613;1.0610314849574825;1.0001176278896955;0.9116158000566045;1.0000001083391206
86.572065;1.1000272873173729;0.9831798819874179;0.8936745091229179;0.06784355193607541;0.06167819360571018;1.1021409501097426;10.000676491621377;0.9071863987011516;-0.08754798844784958;1.0610312220455318;1.0001177466748319;0.9116147153680324;1.0000001121558602
86.582065;1.1000288322069305;0.9831815343973819;0.8936745118852302;0.06784352758171004;0.06167831241089021;1.1021409864235772;10.000670305436032;0.9071851769383937;-0.08754798851533781;1.0610309533565794;1.0001178204193895;0.9116135474586842;1.0000002054692458
86.592065;1.1000303005682344;0.9831831900208102;0.8936745284688029;0.06784349898706546;0.06167843060393168;1.1021410740468698;10.000664630131686;0.9071839739504317;-0.08754798859278073;1.061030678773046;1.000117846535924;0.9116122974773359;1.0000003918163793
86.602065;1.1000316893422364;0.983184844223815;0.8936745597016752;0.06784346625836114;0.06167854791061018;1.1021412228198195;10.000659492012709;0.9071827858814857;-0.08754798868067207;1.0610303974252675;1.0001178223918532;0.9116109677162669;1.0000006738281122
86.612065;1.10003299706454;0.9831864913788018;0.8936746061161728;0.06784342950754772;0.06167866408027168;1.1021414429481753;10.000654907051349;0.9071816083638761;-0.08754798877945454;1.0610301079192013;1.0001177452841183;0.9116095612719597;1.0000010525302778
86.622065;1.1000342228974218;0.9831881251087214;0.8936746681221859;0.06784338886978782;0.06167877886902112;1.1021417447632824;10.000650889734793;0.9071804373024868;-0.08754798888930256;1.0610298086166658;1.0001176121168738;0.9116080818026333;1.0000015271439933
86.632065;1.100035366301718;0.983189738936975;0.8936747464578199;0.0678433445670832;0.06167889203574547;1.1021421371841624;10.000647454807515;0.9071792695046752;-0.08754798901002757;1.0610294979057369;1.0001174192205005;0.9116065338272655;1.0000020953859532
86.642065;1.1000364277719819;0.9831913272572784;0.8936748424704777;0.06784329687559185;0.06167900332869449;1.1021426265730647;10.000644612495012;0.9071781028300872;-0.08754798914115343;1.0610291741600932;1.0001171626883913;0.9116049231339717;1.0000027540485261
86.652065;1.100037408762045;0.9831928857085465;0.8936749578123366;0.06784324601226623;0.06167911245502416;1.1021432168954213;10.00064236558281;0.9071769358991049;-0.08754798928208517;1.06102883607874;1.000116839073638;0.9116032568967615;1.0000034999440295
