time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.662065;1.1000383099481998;0.9831944107431329;0.8936750939811374;0.06784319211151696;0.06167921905915746;1.1021439099381576;10.000640717661277;0.9071757672619241;-0.08754798943228961;1.0610284838727013;1.0001164457116356;0.9116015432839973;1.0000043308058835
86.672065;1.100039130259226;0.9831958990032866;0.8936752523323644;0.06784313531854595;0.06167932273367799;1.1021447054979732;10.000639687408668;0.9071745947074213;-0.08754798959129483;1.0610281201304657;1.0001159802428945;0.9115997906472345;1.0000052453645936
86.682065;1.100039868444401;0.9831973466153524;0.8936754342390775;0.06784307587802377;0.06167942303995807;1.1021456021138343;10.000639310095258;0.9071734155226993;-0.08754798975857239;1.0610277489489668;1.0001154401507557;0.9115980070918137;1.0000062423767868
86.692065;1.1000405250812988;0.9831987487218781;0.8936756412624138;0.06784301413821699;0.06167951951511302;1.1021465975366116;10.000639623987784;0.9071722273169452;-0.08754798993354847;1.061027374280042;1.0001148227285068;0.9115962005721123;1.0000073193669445
86.702065;1.1000411028316064;0.983200099825767;0.8936758755990152;0.06784295052249513;0.061679611696645244;1.1021476883948118;10.000640658643661;0.9071710283416414;-0.0875479901156507;1.0610269993985737;1.000114125034941;0.9115943790999305;1.0000084720886366
86.712065;1.1000416053905537;0.9832013945719866;0.8936761402126603;0.06784288551836294;0.06167969917508709;1.1021488698231843;10.00064243161867;0.9071698171960579;-0.08754799030413789;1.06102662756056;1.000113344172748;0.9115925510567836;1.0000096945982404
86.722065;1.1000420360356455;0.9832026283053864;0.8936764381019949;0.06784281963229347;0.06167978161667962;1.1021501359675026;10.000644948703755;0.9071685930345641;-0.08754799049785357;1.061026262964282;1.0001124778930244;0.9115907253120238;1.00001097978219
86.732065;1.1000423964625832;0.9832037973614101;0.8936767712334801;0.06784275332273301;0.06167985871592747;1.1021514807404629;10.000648207377399;0.9071673564400327;-0.08754799069530089;1.0610259109871247;1.0001115246179013;0.9115889110447715;1.0000123206394005
86.742065;1.1000426869439877;0.9832048992650739;0.8936771399882881;0.0678426869686761;0.06167993013836216;1.102152897792882;10.000652203312345;0.9071661095911011;-0.08754799089502363;1.0610255771866015;1.0001104832021621;0.9115871174789884;1.0000137113900933
86.752065;1.1000429076835245;0.9832059326069027;0.8936775435063162;0.06784262088021559;0.06167999552579638;1.1021543805485596;10.000656937637071;0.9071648557457408;-0.08754799109589773;1.0610252662532254;1.000109353313816;0.9115853534378072;1.000015147507487
86.762065;1.100043059885974;0.9832068966571115;0.893677980798252;0.06784255536335233;0.061680054524466024;1.1021559230158364;10.000662422627403;0.9071635991862355;-0.08754799129709072;1.0610249819757358;1.000108135912249;0.9115836267537935;1.000016625288951
86.772065;1.100043145764275;0.9832077913287399;0.8936784522373491;0.06784249077063688;0.06168010679032403;1.102157520351445;10.000668678693325;0.9071623449688528;-0.08754799149770848;1.061024727563785;1.000106833092047;0.9115819434608678;1.0000181413435334
86.782065;1.1000431683708645;0.983208617034818;0.8936789604707516;0.06784242744167006;0.06168015201032256;1.1021591686172347;10.000675721461588;0.9071610978841125;-0.08754799169644867;1.0610245055863603;1.0001054476041324;0.9115803073118968;1.0000196916144117
86.792065;1.1000431321218915;0.9832093739682711;0.8936795099953108;0.06784236560703168;0.06168018993833891;1.102160864027727;10.000683552605306;0.9071598617622986;-0.08754799189170849;1.0610243175903513;1.0001039824210742;0.9115787205937091;1.00002127062466
86.802065;1.100043042795929;0.9832100617644024;0.8936801063308137;0.06784230538043574;0.06168022039924977;1.1021626020709978;10.00069216256598;0.9071586396323912;-0.08754799208210497;1.0610241640262394;1.000102440307911;0.9115771852488226;1.0000228720341846
86.812065;1.1000429061135433;0.9832106797203307;0.893680755509603;0.06784224682504474;0.06168024329560641;1.1021643772588856;10.00070153393759;0.9071574342405552;-0.08754799226684;1.0610240448444463;1.0001008237327995;0.9115757030033226;1.0000244897086192
86.822065;1.1000427267967794;0.983211227032742;0.8936814632609191;0.06784219000454428;0.061680258655282594;1.1021661836392884;10.000711634378051;0.9071562484502065;-0.08754799244552484;1.061023959615346;1.0000991351493365;0.9115742750894573;1.0000261180734618
86.832065;1.1000425093511432;0.9832117034161414;0.8936822342345001;0.0678421349742567;0.0616802666611723;1.1021680152707236;10.000722408434605;0.9071550852906034;-0.0875479926178068;1.0610239067443774;1.0000973768267125;0.9115729019456047;1.000027752124251
86.842065;1.1000422589849492;0.983212109828604;0.8936830720406133;0.06784208171773451;0.06168026762551518;1.1021698660721613;10.000733783375964;0.9071539479128439;-0.08754799278325573;1.0610238833549106;1.0000955502877211;0.9115715830298892;1.0000293878221833
86.852065;1.100041981125264;0.9832124482617844;0.8936839794008067;0.06784203007972292;0.06168026195410122;1.1021717293746687;10.000745681604274;0.9071528394463914;-0.08754799294130608;1.0610238863669805;1.000093656515862;0.9115703175665876;1.00003102255839
86.862065;1.1000416803968933;0.98321272053044;0.8936849576438518;0.06784197976928431;0.06168025012279425;1.102173598520991;10.000758024422131;0.9071517623311642;-0.08754799309114693;1.0610239135854471;1.0000916968522469;0.9115691054761517;1.0000326547071428
86.872065;1.1000413608969961;0.9832129271940988;0.8936860061463369;0.0678419304378815;0.06168023265878578;1.1021754687758525;10.000770730969705;0.9071507173947903;-0.08754799323180983;1.0610239640237535;1.0000896733333018;0.911567946998427;1.0000342824494943
86.882065;1.1000410271483496;0.9832130678643617;0.8936871223790988;0.06784188176618038;0.0616802101265875;1.1021773385991385;10.000783718381012;0.9071497036482696;-0.08754799336229889;1.0610240376581879;1.0000875882690927;0.9115668418027109;1.0000359032335213
86.892065;1.100040683973741;0.9832131424262328;0.8936883022988282;0.06784183350011976;0.06168018310062299;1.1021792091600733;10.000796900564495;0.9071487191870191;-0.08754799348158465;1.0610241347450828;1.0000854439868976;0.9115657888396576;1.000037514152955
86.902065;1.100040336012202;0.9832131517394225;0.8936895408500436;0.06784178543489161;0.06168015213486662;1.1021810833017833;10.000810186448133;0.9071477623373226;-0.08754799358867263;1.0610242548294273;1.0000832434646407;0.9115647863559282;1.0000391125162913
86.912065;1.1000399878459997;0.9832130977257088;0.8936908324704211;0.06784173740539122;0.061680117748409445;1.1021829648188415;10.000823479095775;0.9071468323139772;-0.08754799368281822;1.0610243964252895;1.000080990867519;0.9115638316265604;1.00004069602416
86.922065;1.1000396440001954;0.9832129832674184;0.8936921714054371;0.06784168931877674;0.061680080407400355;1.102184857416925;10.000836676019452;0.9071459295208009;-0.08754799376361926;1.0610245580361355;1.000078690534645;0.9115629211889132;1.0000422623453653
86.932065;1.1000393085608702;0.9832128116391229;0.8936935521589601;0.06784164117154637;0.061680040513853236;1.1021867635264633;10.0008496740499;0.9071450555899534;-0.08754799383084003;1.0610247393408534;1.0000763457167008;0.9115620516809917;1.0000438083698493
86.942065;1.10003898484889;0.983212585671685;0.893694969889185;0.06784159299624669;0.06167999843716465;1.1021886839695627;10.000862376111428;0.9071442130800627;-0.08754799388423741;1.0610249411757802;1.000073958812176;0.9115612203169208;1.000045329464541
86.952065;1.100038675161319;0.9832123076884729;0.8936964202692088;0.06784154481086285;0.06167995458561312;1.1021906184631505;10.000874693340153;0.9071434046893935;-0.08754799392359566;1.0610251645863786;1.0000715324670741;0.9115604243888612;1.0000468191609895
86.962065;1.1000383804495824;0.9832119803751717;0.893697899321672;0.06784149664046013;0.06167990944528358;1.1021925666485795;10.000886545780212;0.9071426322461202;-0.08754799394876288;1.0610254100266934;1.0000690703561967;0.9115596604055859;1.0000482694367314
86.972065;1.1000381000836807;0.9832116075157569;0.8936994031978951;0.0678414485513487;0.06167986352013635;1.102194529331049;10.000897866296174;0.907141896529303;-0.08754799395957909;1.0610256775134423;1.0000665769245634;0.9115589240276101;1.0000496713171767
86.982065;1.1000378320900923;0.9832111937545651;0.8937009274561947;0.06784140063606435;0.06167981724203427;1.1021965086565075;10.000908602664037;0.9071411985393082;-0.08754799395583217;1.0610259673366356;1.0000640564713998;0.9115582108716794;1.0000510159300986
86.992065;1.1000375740458914;0.983210743748639;0.8937024665355358;0.0678413529525172;0.06167977096877556;1.1021985067590854;10.000918712312593;0.9071405409252336;-0.08754799393710198;1.0610262802182662;1.0000615129697983;0.911557517372572;1.0000522955074629
87.002065;1.1000373239479955;0.9832102615193513;0.8937040139057101;0.06784130547137107;0.061679725043589526;1.1022005246136253;10.000928154758371;0.9071399279480605;-0.08754799390252359;1.0610266169762002;1.0000589510479982;0.9115568410123974;1.0000535033864921
87.012065;1.1000370802642883;0.9832097503487705;0.8937055623469559;0.06784125810515325;0.06167967982295178;1.102202562244552;10.000936889159512;0.9071393649164418;-0.08754799385096476;1.0610269783490274;1.0000563770358457;0.9115561797005503;1.0000546336928728
87.022065;1.1000368417186552;0.9832092130980838;0.8937071043392645;0.06784121079018339;0.06167963568196851;1.102204619224728;10.00094487692128;0.9071388583040191;-0.08754799378145098;1.0610273645455837;1.0000537985537874;0.9115555310097846;1.00005568173826
87.032065;1.1000366077373847;0.9832086525427284;0.8937086329892091;0.06784116353097501;0.06167959302451206;1.1022066946741083;10.000952085841888;0.9071384154781021;-0.08754799369323216;1.0610277743821794;1.000051222899126;0.9115548920352653;1.0000566446053676
87.042065;1.1000363787520904;0.9832080716709692;0.8937101428209485;0.0678411163992966;0.06167955227583241;1.102208787515658;10.000958493635512;0.9071380434846561;-0.0875479935856601;1.0610282055780338;1.0000486558524644;0.9115542595273475;1.000057520895573
87.052065;1.1000361551978854;0.9832074736522121;0.8937116294693519;0.06784106951252154;0.06167951384884637;1.1022108973719646;10.000964091960547;0.9071377480629949;-0.08754799345831077;1.061028655890751;1.0000461011133772;0.9115536297628412;1.0000583096745517
87.062065;1.1000359366988983;0.9832068613072079;0.893713088972377;0.06784102299842255;0.06167947810651186;1.1022130250426967;10.000968885834748;0.9071375334495959;-0.087547993311234;1.0610291227736306;1.0000435603807327;0.9115529986864745;1.0000590094565855
87.072065;1.100035722943862;0.9832062368691191;0.893714517797097;0.06784097697522494;0.061679445353351875;1.1022151715233617;10.000972883477393;0.9071374024194633;-0.08754799314499849;1.061029602876531;1.0000410346187751;0.9115523627654143;1.000059617780504
87.082065;1.1000355146813767;0.9832056018800337;0.8937159132147369;0.06784093155653355;0.06167941584843076;1.1022173362804315;10.000976088374774;0.9071373566652309;-0.08754799296049044;1.061030093569663;1.0000385253191546;0.9115517199706122;1.0000601315501911
87.092065;1.1000353135427103;0.9832049567200108;0.8937172735415614;0.06784088686610501;0.06167938980578671;1.1022195165131252;10.000978501774737;0.9071373978016418;-0.08754799275872209;1.0610305942124632;1.0000360344538406;0.9115510701510852;1.0000605475268816
87.102065;1.1000351213124833;0.9832043006140511;0.8937185981229386;0.06784084305359674;0.06167936740218147;1.102221708029199;10.000980128174112;0.9071375280780121;-0.0875479925408657;1.061031105373969;1.0000335641224787;0.9115504146541709;1.0000608620221736
87.112065;1.1000349394166093;0.9832036324327418;0.8937198866798136;0.06784080027794982;0.061679348822206;1.1022239069456599;10.000980977578608;0.907137750323248;-0.08754799230844588;1.0610316274482219;1.0000311165492055;0.9115497561832367;1.0000610703734354
87.122065;1.1000347689148777;0.9832029512470671;0.8937211385839087;0.06784075866874964;0.061679334304618125;1.1022261105710378;10.00098106507896;0.9071380677347369;-0.08754799206351027;1.0610321597960413;1.0000286934336766;0.9115490992606765;1.0000611671374475
87.132065;1.1000346102506087;0.9832022560517794;0.8937223528200507;0.06784071832867032;0.061679324127811054;1.1022283163016877;10.00098041015005;0.9071384835991088;-0.08754799180866234;1.0610327009103702;1.000026295068487;0.9115484498724797;1.000061146542096
87.142065;1.1000344624195533;0.9832015449853462;0.8937235284170043;0.06784067936544998;0.061679318531794466;1.1022305200446323;10.000979036589941;0.907139000892367;-0.08754799154683987;1.0610332492371726;1.0000239202185313;0.9115478140042884;1.0000610025837116
87.152065;1.10003432309863;0.9832008147807811;0.893724664986382;0.06784064190665176;0.061679317681766536;1.1022327163334569;10.000976967924762;0.9071396218657406;-0.08754799128096231;1.0610338034894693;1.0000215664497618;0.9115471966662148;1.0000607289288113
87.162065;1.100034190250157;0.983200061282811;0.8937257630283212;0.06784060606871087;0.06167932173151727;1.1022348994327207;10.000974214423664;0.9071403473126043;-0.08754799101381251;1.0610343626717889;1.0000192308368578;0.9115466021699604;1.0000603191961257
87.172065;1.100034063516708;0.9831992805285639;0.8937268237021534;0.06784057188532865;0.06167933086791822;1.1022370640913193;10.000970766543816;0.9071411758872653;-0.08754799074810016;1.061034926584576;1.0000169108470236;0.9115460344620484;1.000059767798164
87.182065;1.1000339445623928;0.9831984690678975;0.8937278482098026;0.06784053928267061;0.06167934526987263;1.1022392058185102;10.000966603466217;0.9071421042186196;-0.08754799048635718;1.0610354962895705;1.0000146048610383;0.9115454966228581;1.0000590706520485
87.192065;1.100033836790209;0.9831976237832412;0.8937288372801273;0.06784050812539254;0.061679365058328064;1.1022413204381856;10.000961698374939;0.9071431275416663;-0.08754799023072206;1.0610360736387872;1.0000123119938698;0.9115449905071354;1.0000582251226133
87.202065;1.100033744912725;0.9831967424280796;0.8937297911200968;0.06784047825156496;0.061679390276314694;1.1022434032739674;10.000956016466962;0.9071442403629113;-0.08754798998294501;1.0610366602837986;1.0000100311635387;0.91154451739889;1.0000572293832608
87.212065;1.1000336747937034;0.983195824812679;0.893730709669304;0.0678404494849385;0.06167942089462888;1.1022454487250166;10.00094952192696;0.9071454370599313;-0.08754798974458394;1.0610372572066316;1.0000077607270061;0.911544079114732;1.0000560818867634
87.222065;1.10003363284331;0.9831948732007246;0.8937315927408824;0.06784042166276517;0.0616794568323644;1.1022474503109356;10.000942191517545;0.9071467121815582;-0.08754798951707835;1.0610378648960785;1.0000054994786334;0.9115436784746;1.000054781587165
87.232065;1.1000336243620346;0.9831938913159907;0.8937324397719537;0.06784039466736663;0.06167949797031745;1.1022494012844009;10.000934021263209;0.9071480601991943;-0.08754798930177536;1.06103848361698;1.0000032479162795;0.9115433186757174;1.000053328918078
87.242065;1.1000336524329442;0.9831928829470802;0.8937332493581926;0.06784036844648782;0.06167954415785412;1.10225129541162;10.000925026606264;0.9071494748852803;-0.08754798910003317;1.0610391133822599;1.0000010089324027;0.9115430022795707;1.00005172669171
87.252065;1.1000337183850777;0.983191851016477;0.8937340190835198;0.06784034302346922;0.061679595224804394;1.1022531270987723;10.00091524019422;0.9071509489081372;-0.08754798891316332;1.0610397537528025;0.9999987874885343;0.9115427309138113;1.0000499799459868
87.262065;1.1000338224830675;0.9831907975067298;0.8937347459900464;0.0678403184841336;0.06167965099948429;1.1022548912388754;10.000904705969663;0.9071524739863351;-0.08754798874228915;1.061040403639011;0.9999965895144024;0.9115425056554802;1.0000480947970731
87.272065;1.1000339641174741;0.9831897239851771;0.893735427983058;0.06784029495099116;0.06167971132068866;1.1022565831609987;10.000893472405577;0.9071540414619588;-0.08754798858842143;1.061041061232897;0.9999944214833487;0.9115423276672461;1.0000460776186635
87.282065;1.1000341421745592;0.9831886316797644;0.8937360655248461;0.06784027256344423;0.061679776041561385;1.102258198189505;10.000881589456398;0.9071556428351462;-0.08754798845269925;1.0610417243550163;0.9999922904653937;0.9115421991043319;1.0000439353204489
87.292065;1.1000343555569743;0.9831875213938042;0.893736662019589;0.06784025146190943;0.06167984503536461;1.1022597311625195;10.000869107872841;0.9071572697711926;-0.08754798833653926;1.0610423907121342;0.9999902032790929;0.9115421232165603;1.0000416757752388
87.302065;1.1000346035805924;0.9831863940672838;0.8937372227650122;0.0678402317923672;0.06167991819631999;1.102261176948879;10.000856075770802;0.9071589139345342;-0.08754798824143827;1.0610430575504712;0.9999881656877905;0.9115421031824658;1.0000393076991996
87.312065;1.1000348864771754;0.983185251276455;0.8937377538996752;0.06784021372051037;0.06167999543359578;1.1022625317226764;10.000842533072992;0.9071605671869712;-0.08754798816858121;1.0610437216302568;0.9999861828629798;0.9115421413967464;1.0000368405724818
87.322065;1.1000352054900928;0.9831840951447314;0.8937382620326648;0.06784019741834779;0.06168007666593887;1.102263793313849;10.000828510172944;0.9071622216431482;-0.08754798811869705;1.0610443797558564;0.9999842601735691;0.911542239546888;1.0000342845579577
87.332065;1.1000355620647397;0.9831829280879716;0.8937387540391662;0.0678401830552434;0.061680161803545956;1.1022649600617012;10.000814030296128;0.9071638692337501;-0.08754798809210826;1.0610450288160922;0.9999824031844989;0.911542398488118;1.0000316496350952
87.342065;1.1000359572703382;0.983181753039691;0.8937392367970977;0.06784017083238801;0.06168025071533395;1.102266029714295;10.000799115197626;0.9071655016206932;-0.08754798808868135;1.061045665570047;0.999980617107978;0.9115426178785885;1.0000289443775805
87.352065;1.1000363924203431;0.9831805741770189;0.8937397168973954;0.06784016101204332;0.0616803432135774;1.1022669993277843;10.000783793804764;0.9071671109706793;-0.08754798810779925;1.061046286684501;0.9999789066039335;0.9115428955070436;1.0000261753780353
87.362065;1.1000368698502878;0.9831793973123115;0.8937401998832251;0.06784015389960951;0.061680439084529276;1.1022678654505724;10.000768101770221;0.9071686906268754;-0.08754798814851146;1.0610468886790614;0.999977275708368;0.911543226900507;1.0000233471208966
87.372065;1.1000373929129672;0.9831782294663609;0.8937406895104802;0.0678401498001284;0.061680538159798654;1.1022686241314728;10.000752070808483;0.9071702350204021;-0.08754798820964675;1.0610474681407087;0.9999757271494293;0.911543606371123;1.0000204620069082
87.382065;1.1000379656213037;0.9831770777510547;0.8937411879299866;0.06784014896321977;0.061680640360876574;1.1022692709617257;10.000735722089075;0.9071717393913685;-0.08754798828982006;1.0610480220895075;0.9999742616904763;0.9115440287726876;1.0000175209550304
87.392065;1.1000385922287432;0.9831759483944946;0.8937416963469446;0.0678401515516184;0.06168074566192488;1.102269801336136;10.00071906659678;0.9071731995507138;-0.08754798838753018;1.0610485475115523;0.9999728781031423;0.911544490323738;1.0000145243992569
87.402065;1.100039276688702;0.9831748463854211;0.8937422157517176;0.06784015768226535;0.061680854044897225;1.1022702112073826;10.000702108050683;0.9071746117694008;-0.08754798850125195;1.0610490403990034;0.9999715733676235;0.9115449883713874;1.0000114731349572
87.412065;1.1000400215835537;0.9831737750097355;0.8937427475261558;0.067840167491603;0.061680965518970905;1.1022704984807954;10.000684846690351;0.907175973237565;-0.08754798862936738;1.0610494954291827;0.9999703430477294;0.9115455209332926;1.0000083688013395
87.422065;1.100040826417682;0.9831727354868725;0.8937432931953598;0.06784018113600783;0.06168108013371526;1.102270664278474;10.00066727943124;0.9071772825930745;-0.08754798877006958;1.0610499066857426;0.9999691819975812;0.9115460867644966;1.0000052137873683
87.432065;1.10004168694189;0.9831717275845491;0.8937438537177798;0.06784019874412726;0.06168119791397809;1.1022707125850473;10.000649398531731;0.9071785396435184;-0.08754798892134767;1.0610502688155226;0.9999680848885166;0.9115466858891286;1.0000020109637067
87.442065;1.1000425965014444;0.983170750478578;0.8937444292796436;0.06784022040951351;0.06168131877595924;1.1022706481896574;10.000631199080075;0.9071797445323271;-0.0875479890810307;1.0610505776496533;0.9999670460057908;0.9115473195966342;0.9999987638178729
87.452065;1.1000435477271264;0.9831698027472567;0.8937450191920079;0.06784024623162424;0.06168144252175028;1.1022704749506516;10.00061269149638;0.9071808972856671;-0.08754798924682627;1.061050829966297;0.9999660589267304;0.9115479899372535;0.9999954766783129
87.462065;1.1000445332325177;0.9831688820749515;0.8937456216289981;0.06784027634650251;0.06168156889257726;1.10227019594493;10.000593904042903;0.9071819980016544;-0.0875479894163419;1.0610510228327419;0.9999651172603031;0.9115486994116866;0.999992154972712
87.472065;1.1000455460646101;0.9831679855125797;0.8937462338334424;0.06784031091357468;0.06168169759104141;1.1022698145421335;10.000574874592152;0.9071830470037111;-0.08754798958716714;1.0610511533952969;0.9999642162861695;0.9115494506285369;0.9999888057005606
87.482065;1.1000465805104747;0.9831671100457228;0.893746852606968;0.06784035006153752;0.061681828271535115;1.1022693346985766;10.000555642096709;0.9071840447651266;-0.08754798975696268;1.0610512193592039;0.9999633538504406;0.9115502459048432;0.9999854375241736
87.492065;1.1000476326188617;0.9831662530398335;0.89374747479694;0.06784039384757103;0.06168196055174629;1.1022687606068828;10.000536242676025;0.9071849917219792;-0.08754798992348685;1.061051219569471;0.9999625293396205;0.9115510869315153;0.999982060272606
87.502065;1.10004870004812;0.9831654119951715;0.8937480978680926;0.06784044225518324;0.061682094050856846;1.1022680965065688;10.000516712781604;0.907185887572739;-0.08754799008468003;1.061051154317437;0.9999617415529307;0.911551974197675;0.9999786843975526
87.512065;1.1000497817203412;0.9831645833405619;0.8937487198820178;0.06784049518974501;0.06168222843035021;1.1022673465145059;10.000497099338535;0.9071867309656744;-0.0875479902387809;1.0610510248633735;0.9999609874186551;0.9115529066297804;0.9999753205816039
87.522065;1.1000508778638618;0.9831637613996569;0.893749338478851;0.0678405524740193;0.061682363387868956;1.1022665140547723;10.000477465116262;0.9071875207302655;-0.08754799038420705;1.0610508320995737;0.999960262443376;0.9115538820199407;0.9999719795542538
87.532065;1.1000519902983605;0.9831629387457295;0.893749949765865;0.06784061387493419;0.06168249858551689;1.1022656011133303;10.000457880231375;0.9071882572808665;-0.08754799051927817;1.061050575715894;0.9999595621070002;0.9115548975225776;0.9999686721824561
87.542065;1.100053122064571;0.9831621074759217;0.8937505484146124;0.06784067915821097;0.06168263360490247;1.1022646085618937;10.000438411739864;0.9071889426530616;-0.08754799064223612;1.061050254628326;0.9999588829069659;0.9115559498349075;0.9999654092012912
87.552065;1.1000542760676981;0.9831612601423986;0.8937511291966429;0.06784074813730333;0.06168276799081393;1.1022635377861436;10.000419125685399;0.9071895795717161;-0.0875479907515497;1.061049867911812;0.9999582224137539;0.911557035756159;0.9999622004106932
87.562065;1.1000554533562612;0.9831603898204296;0.8937516887405824;0.06784082067946373;0.06168290132516709;1.1022623915422674;10.000400094855959;0.9071901706399396;-0.08754799084608801;1.0610494153162213;0.9999575787101588;0.9115581528677138;0.999959054480824
87.572065;1.100056652056926;0.9831594897815827;0.8937522259251539;0.06784089670192356;0.06168303326594405;1.1022611733255547;10.000381398232088;0.9071907181817573;-0.08754799092503891;1.0610488969106853;0.9999569501145237;0.9115592992112854;0.9999559796876195
87.582065;1.1000578679496549;0.9831585534404096;0.8937527405268699;0.06784097619433262;0.06168316353853096;1.1022598871036968;10.000363112344086;0.907191224093036;-0.08754799098768723;1.061048312508438;0.9999563356150227;0.9115604721428281;0.9999529845902723
87.592065;1.1000590963242378;0.9831575744971754;0.8937532319314248;0.06784105919645897;0.06168329192680133;1.1022585378833816;10.000345304868805;0.9071916895432722;-0.08754799103326784;1.0610476617125166;0.9999557355427003;0.9115616677057795;0.9999500780563995
87.602065;1.100060333496954;0.9831565473139974;0.8937536993872923;0.06784114571415695;0.06168341828529254;1.1022571318420566;10.00032803475424;0.9071921154550726;-0.08754799106107732;1.0610469443301926;0.9999551516718957;0.9115628810455044;0.999947268669142
87.612065;1.1000615771230409;0.9831554676236569;0.8937541425919604;0.06784123568030696;0.061683542522205495;1.1022556759641917;10.00031135408705;0.9071925033038258;-0.08754799107069654;1.0610461607662556;0.9999545863618658;0.9115641070407122;0.999944564012514
87.622065;1.1000628259956307;0.983154332511939;0.8937545617849147;0.06784132900392152;0.06168366457080232;1.1022541777319184;10.000295309152069;0.9071928551534705;-0.08754799106214581;1.0610453120669376;0.9999540411947908;0.9115653404902675;0.9999419703805356
87.632065;1.1000640799477874;0.9831531394332346;0.8937549579718331;0.06784142563966415;0.06168378440401353;1.1022526443863874;10.000279943922765;0.9071931732326148;-0.08754799103595098;1.0610443994911605;0.9999535161385248;0.9115665764265124;0.9999394929453551
87.642065;1.1000653393920166;0.9831518857377065;0.8937553328753572;0.06784152559184413;0.06168390205095478;1.1022510816598694;10.00026530391974;0.9071934594158322;-0.08754799099297549;1.061043424274773;0.9999530098762915;0.91156781051934;0.9999371362646534
87.652065;1.1000666046212266;0.9831505693364022;0.8937556881158323;0.06784162884702488;0.06168401757094385;1.102249493133341;10.000251435549412;0.9071937145911588;-0.0875479909340619;1.061042387744291;0.9999525206294558;0.9115690385351319;0.9999349043748575
87.662065;1.1000678758301423;0.9831491896029882;0.8937560243026292;0.0678417353307618;0.06168413100844125;1.1022478811279413;10.000238384407984;0.9071939387404716;-0.08754799085981518;1.0610412913996163;0.9999520463837178;0.911570255546048;0.9999327998226255
87.672065;1.100069153652002;0.9831477474943395;0.8937563409457592;0.06784184493472935;0.06168424234784214;1.1022462484837965;10.000226192722213;0.9071941323525307;-0.08754799077058836;1.0610401370906484;0.9999515850351148;0.9115714564001803;0.999930822773529
87.682065;1.1000704390116818;0.9831462449842664;0.8937566370617069;0.06784195754047175;0.06168435149712147;1.1022445995612011;10.000214891178743;0.9071942979963067;-0.08754799066650278;1.06103892733322;0.9999511351690428;0.911572636940344;0.9999289713996155
87.692065;1.1000717322766005;0.9831446846447265;0.8937569113465599;0.06784207300529663;0.06168445833035581;1.102242939620145;10.000204490528207;0.9071944405323329;-0.08754799054755835;1.0610376657212353;0.9999506965162553;0.9115737947270081;0.9999272427739354
87.702065;1.1000730327643662;0.9831430695815193;0.8937571617464891;0.06784219114327616;0.06168456273243439;1.1022412736025304;10.00019498118366;0.9071945659341555;-0.08754799041384971;1.061036357377551;0.9999502696502417;0.9115749290942848;0.9999256331433989
87.712065;1.100074338548599;0.9831414038345456;0.8937573852406435;0.06784231169070265;0.06168466459315269;1.1022396059087576;10.000186339128065;0.9071946798039211;-0.08754799026561519;1.0610350087541567;0.999949855334224;0.9115760406522443;0.9999241380638925
87.722065;1.1000756461023158;0.9831396932486344;0.8937575781773542;0.06784243428085796;0.0616847637809343;1.1022379406845282;10.000178527191547;0.9071947867738689;-0.08754799010313491;1.0610336261916422;0.9999494536757828;0.9115771305487426;0.9999227529570762
87.732065;1.1000769507742771;0.9831379459571766;0.8937577370030795;0.06784255849899987;0.06168486010642219;1.1022362809460164;10.00017148718838;0.907194890969371;-0.08754798992671811;1.0610322144471533;0.9999490639176717;0.911578200258874;0.9999214733593633
87.742065;1.1000782485372214;0.9831361717009516;0.8937578588226811;0.0678426839771759;0.061684953281422455;1.1022346273000687;10.000165136184604;0.9071949964300617;-0.08754798973671778;1.0610307769643958;0.9999486850749545;0.9115792519916671;0.9999202944412453
87.752065;1.1000795374981986;0.9831343802940788;0.8937579414615313;0.06784281042816222;0.061685042929416255;1.1022329781852103;10.000159377393244;0.90719510694477;-0.08754798953343766;1.061029317164648;0.99994831627944;0.911580288706461;0.9999192104337652
87.762065;1.1000808178212704;0.9831325806648058;0.8937579835872299;0.06784293763743038;0.061685128653312014;1.102231331172298;10.00015411701331;0.9071952259519719;-0.08754798931710153;1.0610278388006222;0.9999479566137698;0.911581313131899;0.9999182150306647
87.772065;1.100082090469764;0.9831307810672174;0.8937579852169988;0.06784306548448159;0.0616852100925297;1.1022296839546306;10.000149273542544;0.9071953565359968;-0.08754798908799338;1.0610263452273676;0.9999476052533726;0.9115823267908488;0.9999173027171208
87.782065;1.1000833562794632;0.9831289892353773;0.8937579480049648;0.0678431939594273;0.06168528694643075;1.1022280348716669;10.000144775771078;0.9071955009070729;-0.0875479888463928;1.0610248388208785;0.9999472618994243;0.9115833298336443;0.9999164690120642
87.792065;1.1000846156053967;0.9831272117891295;0.8937578749092815;0.06784332311659085;0.061685358992108086;1.1022263828082932;10.000140557843569;0.9071956598533717;-0.08754798859219377;1.0610233210706328;0.9999469267251669;0.9115843210413386;0.9999157093215922
87.802065;1.1000858675122045;0.9831254537021862;0.8937577698557032;0.06784345298627628;0.06168542608374045;1.1022247265538265;10.00013656250847;0.9071958330837359;-0.08754798832471516;1.061021792774363;0.9999465998631777;0.9115852980476374;0.9999150187691029
87.812065;1.1000871090617146;0.9831237184623209;0.8937576379365935;0.06784358350211495;0.06168548810871334;1.1022230644386872;10.000132746597949;0.9071960202452466;-0.08754798804288269;1.0610202539966964;0.999946281056897;0.9115862584100817;0.9999143930926093
87.822065;1.1000883359149012;0.9831220085247111;0.8937574856060019;0.06784371447160109;0.06168554494149154;1.1022213941237584;10.000129079558059;0.9071962218150924;-0.087547987745449;1.0610187040652133;0.9999459697259073;0.9115872007079183;0.9999138285602402
87.832065;1.1000895434302564;0.9831203255954655;0.8937573202922809;0.06784384559202174;0.06168559645027123;1.1022197124288093;10.000125542778584;0.907196439487858;-0.08754798743112277;1.0610171416031429;0.9999456656410359;0.9115881246107529;0.9999133211243518
87.842065;1.1000907272047693;0.983118670903869;0.8937571496492691;0.06784397652138259;0.06168564255532716;1.1022180158157806;10.000122130994923;0.9071966761382573;-0.08754798709871209;1.0610155644805288;0.9999453697965572;0.9115890303234282;0.999912866545282
87.852065;1.1000918833951308;0.9831170453976208;0.8937569807686344;0.06784410696050958;0.06168568328728859;1.1022163008971138;10.00011884929678;0.9071969354702009;-0.08754798674726297;1.0610139698074559;0.9999450845214249;0.911589918434165;0.9999124614979349
87.862065;1.1000930089903744;0.9831154495713286;0.8937568194950244;0.0678442366541563;0.061685718767229225;1.1022145645119181;10.00011570700201;0.9071972213522589;-0.08754798637611864;1.0610123543136398;0.9999448129984148;0.9115907902222209;0.9999121044743755
87.872065;1.1000941019788277;0.9831138833932435;0.8937566701355278;0.06784436531192069;0.06168574911375304;1.1022128042886155;10.000112709382762;0.9071975372072996;-0.08754798598482708;1.0610107154805644;0.9999445588741044;0.9115916474731339;0.9999117956283765
87.882065;1.100095161423558;0.983112346586168;0.893756535757467;0.06784449254769287;0.061685774387863254;1.102211019528558;10.000109852353487;0.9071978860680673;-0.08754798557293723;1.0610090525557032;0.9999443255582383;0.9115924915660997;0.9999115355071863
87.892065;1.1000961871432475;0.9831108388395393;0.8937564188302554;0.06784461790457202;0.06168579461109593;1.1022092115463884;10.000107126254708;0.9071982708323048;-0.08754798513989573;1.0610073660111625;0.9999441149444876;0.9115933228843311;0.999911323816209
87.902065;1.100097179304552;0.9831093598173586;0.8937563217968545;0.06784474093919482;0.061685809788060035;1.102207383745698;10.000104522738908;0.9071986939451127;-0.0875479846850879;1.0610056560666532;0.9999439269744619;0.9115941413234866;0.9999111591322477
87.912065;1.1000981382495185;0.9831079087108864;0.8937562475708334;0.06784486127229448;0.06168581992129441;1.1022055413990106;10.000102037793058;0.9071991571403272;-0.08754798420798006;1.0610039221754544;0.9999437609671534;0.9115949473910732;0.9999110394894619
87.922065;1.100099064336674;0.9831064836978105;0.893756200219782;0.06784497858250696;0.061685825059750565;1.102203690590493;10.000099671793512;0.9071996615319999;-0.08754798370832201;1.061002163444108;0.9999436171746985;0.911595742531872;0.9999109633845914
87.932065;1.1000999581850746;0.9831050824877444;0.8937561851882915;0.06784509262752228;0.06168582532850881;1.1022018371948443;10.000097429679697;0.9072002076933994;-0.08754798318623114;1.0610003788211453;0.99994349706668;0.9115965280596298;0.9999109300695901
87.942065;1.100100821030486;0.9831037035213792;0.893756208305323;0.06784520327796097;0.06168582087839348;1.1021999872030397;10.000095322812774;0.9072007959856062;-0.08754798264217385;1.060998567177305;0.9999434029626161;0.9115973042336896;0.9999109388992594
87.952065;1.1001016541607844;0.9831023467598513;0.8937562748646201;0.06784531047697279;0.061685811852286734;1.1021981478177638;10.000093368660837;0.9072014267509412;-0.08754798207694856;1.0609967275696115;0.9999433378963625;0.9115980708884364;0.9999109889218786
87.962065;1.1001024578668432;0.9831010141046336;0.893756390013254;0.06784541419128101;0.06168579844715981;1.1021963276021676;10.000091583873235;0.9072021001695121;-0.08754798149161566;1.0609948594796887;0.9999433052401325;0.9115988285360114;0.9999110791346782
87.972065;1.1001032307063352;0.9830997089307217;0.8937565590086551;0.0678455144544665;0.06168578096388316;1.1021945355176102;10.00008998000924;0.9072028163799959;-0.08754798088742459;1.0609929628413648;0.9999433079868513;0.9115995786009651;0.9999112090466938
87.982065;1.1001039694792212;0.9830984346678814;0.8937567861170681;0.06784561143293079;0.061685759761059354;1.10219277992694;10.000088570376782;0.9072035754894928;-0.08754798026585559;1.0609910375996934;0.9999433485662254;0.9116003229009039;0.9999113789075132
87.992065;1.1001046705576891;0.9830971939856074;0.8937570736338234;0.06784570540655518;0.06168573518676455;1.1021910678999787;10.000087369680973;0.9072043773378348;-0.08754797962876093;1.0609890832136315;0.9999434294148339;0.9116010626237979;0.9999115894383582
88.002065;1.1001053321081233;0.9830959889159872;0.8937574224123381;0.06784579667616016;0.06168570755978987;1.1021894050538894;10.000086375787243;0.9072052216115578;-0.08754797897843261;1.0609870988220151;0.9999435541514434;0.9116017971961011;0.9999118417732082
88.012065;1.1001059550790557;0.983094820874228;0.8937578326846721;0.06784588546494748;0.06168567719219051;1.102187796398642;10.000085560687443;0.9072061082107321;-0.08754797831744074;1.0609850841119823;0.9999437285668052;0.911602524232704;0.9999121374031035
88.022065;1.1001065420337384;0.9830936905712686;0.8937583039491259;0.067845971865153;0.06168564442288461;1.102186247470313;10.00008488606154;0.9072070375932049;-0.08754797764830988;1.0609830400647051;0.9999439599638436;0.9116032406639814;0.9999124775145974
88.032065;1.1001070958486705;0.9830925980962615;0.8937588349477673;0.06784605586341629;0.06168560963441902;1.1021847646161862;10.000084321011062;0.9072080105039764;-0.08754797697327205;1.060980968366436;0.999944255509768;0.911603943758679;0.9999128619897587
88.042065;1.1001076191826402;0.9830915425238778;0.8937594241566721;0.06784613743274401;0.06168557322130621;1.1021833545821278;10.00008384255486;0.9072090269275;-0.08754797629422094;1.0609788701778669;0.9999446218031419;0.9116046315731485;0.9999132889436911
88.052065;1.1001081139774633;0.9830905213429157;0.8937600694215001;0.06784621660927055;0.06168553551531553;1.102182023856979;10.00008342797224;0.9072100855890709;-0.08754797561274631;1.06097674604929;0.9999450657068271;0.911605302960589;0.999913755329765
88.062065;1.100108581733724;0.9830895309854405;0.8937607672371831;0.06784629348097353;0.06168549674044709;1.1021807780109776;10.000083052991386;0.9072111843989615;-0.08754797493016646;1.0609745963150476;0.9999455948939574;0.9116059571317121;0.9999142575478718
88.072065;1.1001090240537594;0.9830885677170746;0.8937615136482943;0.06784636812380743;0.061685457040695016;1.1021796219300044;10.000082693434583;0.9072123207155988;-0.0875479742475483;1.060972420518541;0.9999462177262685;0.9116065931473281;0.9999147909874522
88.082065;1.1001094419919433;0.9830876277422694;0.8937623056381072;0.06784644058197559;0.06168541654013046;1.1021785609374743;10.000082328789516;0.9072134914231779;-0.08754797356564555;1.0609702165437418;0.9999469424894997;0.9116072098036022;0.9999153492060681
88.092065;1.100109835101784;0.9830867073655339;0.8937631407722927;0.06784651090594733;0.061685375382163184;1.1021776007605908;10.000081949930207;0.9072146936928156;-0.08754797288482306;1.0609679805774712;0.9999477758227211;0.9116078060031709;0.9999159241070723
88.102065;1.1001102013583557;0.9830858032128191;0.893764016119629;0.0678465791811383;0.06168533372309397;1.1021767457127474;10.000081566332845;0.907215925630892;-0.0875479722051139;1.0609657079145653;0.9999487215943156;0.9116083812869983;0.9999165071823748
88.112065;1.1001105378972118;0.9830849120471717;0.8937649282607261;0.0678466455421085;0.06168529170273936;1.1021759975347023;10.000081210004794;0.9072171858589309;-0.08754797152642181;1.0609633943430363;0.999949781385976;0.9116089360801362;0.9999170905598705
88.122065;1.1001108416868448;0.9830840311927691;0.8937658740973046;0.06784671020088621;0.061685249425509694;1.1021753559522738;10.000080931858422;0.9072184731144916;-0.0875479708487964;1.0609610373981944;0.9999509556280536;0.9116094716901574;0.9999176675511168
88.132065;1.1001111094742855;0.9830831591552318;0.8937668512649991;0.06784677346635941;0.06168520694044242;1.1021748193163503;10.000080786902934;0.9072197863298691;-0.08754797017263387;1.060958636311464;0.999952244197216;0.9116099901169539;0.9999182331473129
88.142065;1.1001113375964013;0.9830822949419822;0.8937678576908594;0.06784683572638146;0.06168516423367864;1.1021743849538963;10.000080821298582;0.9072211247772426;-0.08754796949854284;1.060956190759889;0.9999536465297381;0.9116104936928516;0.9999187840563581
88.152065;1.1001115218486412;0.983081436979045;0.8937688909204843;0.0678468973797766;0.06168512125473856;1.102174049610641;10.000081075293238;0.9072224886664156;-0.08754796882687027;1.060953699714805;0.9999551615658472;0.911610984797466;0.9999193180146426
88.162065;1.1001116575179177;0.9830805828704909;0.8937699478797612;0.06784695875210922;0.061685077924340845;1.1021738093836269;10.000081593764898;0.9072238793642957;-0.08754796815741434;1.060951161212357;0.9999567877531853;0.9116114654736823;0.999919833095212
88.172065;1.1001117404417187;0.9830797294047108;0.8937710250193852;0.06784702006576944;0.06168503410384027;1.102173659481138;10.000082427190545;0.9072252983788112;-0.08754796748968373;1.0609485729841943;0.999958523416778;0.9116119371227637;0.9999203278629375
88.182065;1.1001117684124637;0.9830788726904999;0.8937721186284351;0.06784708145047617;0.06168498959420537;1.1021735944535644;10.00008362037828;0.9072267461833012;-0.08754796682337913;1.060945933332853;0.9999603671268533;0.9116124009129019;0.9999208021729281
88.192065;1.1001117415088664;0.9830780087891156;0.893773225135614;0.06784714293705621;0.061684944211183174;1.1021736087029304;10.00008520096122;0.9072282215534139;-0.08754796615858054;1.0609432417995834;0.9999623171499921;0.9116128583008322;0.9999212576900205
88.202065;1.1001116614756643;0.9830771343180063;0.8937743411278588;0.06784720445789193;0.06168489788866488;1.1021736970205107;10.000087179897871;0.9072297214654601;-0.08754796549554088;1.0609404996473442;0.9999643701059767;0.9116133108163221;0.9999216977649029
88.212065;1.1001115308457063;0.9830762467533715;0.893775463123318;0.06784726588324944;0.061684850699070815;1.1021738544920987;10.000089562967242;0.9072312420521843;-0.08754796483444019;1.0609377099302384;0.9999665202947641;0.9116137597194512;0.9999221268039772
88.222065;1.1001113522832588;0.9830753442302858;0.8937765873938079;0.0678473270562256;0.06168480277322971;1.1021740756921752;10.000092358872937;0.9072327802839231;-0.08754796417543446;1.0609348768555589;0.9999687603959913;0.91161420620424;0.9999225495760641
88.232065;1.1001111284016503;0.9830744247791783;0.8937777101508187;0.06784738780725304;0.061684754229270396;1.102174354363121;10.000095577602261;0.9072343346709012;-0.08754796351896128;1.0609320048897235;0.9999710823543219;0.911614651719912;0.9999229711212885
88.242065;1.1001108615478994;0.9830734863908684;0.8937788281976904;0.06784744796975001;0.06168470515089244;1.1021746839618285;10.000099229791635;0.9072359043930288;-0.08754796286593046;1.060929098401225;0.9999734778168795;0.9116150978116722;0.9999233970426443
88.252065;1.1001105535092834;0.9830725283293074;0.8937799393347176;0.06784750737490602;0.06168465558462201;1.1021750582034107;10.000103329065292;0.9072374884331164;-0.08754796221754643;1.0609261618261088;0.999975938617903;0.9116155456107334;0.9999238330767957
88.262065;1.100110206090813;0.9830715517519791;0.893781041719705;0.06784756581025095;0.06168460556518251;1.1021754710670675;10.00010788800169;0.9072390857416686;-0.08754796157496834;1.060923199758217;0.9999784569413924;0.9116159956482459;0.9999242841617221
88.272065;1.100109822051017;0.983070558838328;0.8937821328890533;0.06784762300474734;0.061684555138792466;1.1021759165544853;10.000112912142377;0.9072406959257467;-0.08754796093905126;1.0609202170865157;0.9999810255254615;0.9116164481675277;0.9999247542904965
88.282065;1.100109405180771;0.9830695516193404;0.8937832098778541;0.06784767865540353;0.06168450434125678;1.102176388347476;10.000118401295326;0.9072423196668818;-0.08754796031024097;1.0609172191885403;0.9999836387043474;0.9116169034079703;0.9999252470901887
88.292065;1.10010896023262;0.9830685315458937;0.8937842703633153;0.06784773244222464;0.06168445317788306;1.1021768794596525;10.000124357303301;0.9072439584377174;-0.08754795968870464;1.060914211714368;0.9999862928806293;0.9116173614483088;0.9999257662460085
88.302065;1.1001084934476195;0.9830674999782101;0.8937853133101111;0.06784778403712632;0.061684401622737826;1.1021773827032322;10.000130788656325;0.9072456135920155;-0.08754795907454352;1.0609112001776522;0.9999889856396268;0.911617821747055;0.9999263149470871
88.312065;1.1001080125023095;0.9830664588876654;0.8937863386232084;0.06784783314133325;0.0616843495908065;1.102177891462145;10.00013770322087;0.9072472855540996;-0.0875479584678656;1.0609081894547838;0.999991714715031;0.9116182828915963;0.9999268943911997
88.322065;1.1001075252272114;0.9830654111925058;0.8937873470170238;0.0678478795248188;0.061684296903001555;1.102178399395555;10.000145098379686;0.907248973776409;-0.0875479578688022;1.0609051834327263;0.999994477582117;0.9116187426201875;0.999927503095026
88.332065;1.10010703837805;0.9830643605910481;0.893788340419544;0.06784792301972645;0.06168424328200148;1.1021789001881883;10.000152959659761;0.9072506769091382;-0.08754795727755914;1.0609021854169656;0.9999972717587069;0.9116191979794103;0.999928137701488
88.342065;1.1001065569988078;0.9830633108669096;0.8937893216924203;0.06784796346275186;0.061684188394693945;1.1021793884002689;10.000161260641448;0.9072523926609173;-0.0875479566944612;1.060899198829736;1.0000000952308978;0.9116196456546528;0.999928794168334
88.352065;1.1001060837011722;0.9830622656768235;0.8937902936521821;0.06784800061761662;0.06168413196180344;1.1021798597793941;10.000169956111748;0.90725411803084;-0.087547956119974;1.0608962277862348;1.0000029464346296;0.9116200822370351;0.999929469091384
88.362065;1.1001056181170024;0.9830612291666885;0.8937912586645401;0.0678480341529532;0.06168407385065068;1.1021803103343448;10.000178976077418;0.9072558503406584;-0.08754795555475367;1.0608932774311501;1.0000058241020564;0.9116205045165184;0.9999301608947215
88.372065;1.1001051576142746;0.9830602063879413;0.8937922186418394;0.06784806371959967;0.06168401403323019;1.1021807361186104;10.000188232747732;0.9072575878327169;-0.08754795499968526;1.0608903532377676;1.0000087271743896;0.9116209099429573;0.9999308697361521
88.382065;1.1001046992975143;0.9830592033293305;0.8937931746257921;0.06784808903354744;0.0616839524995034;1.1021811343353027;10.000197640579197;0.907259328445799;-0.08754795445571155;1.0608874599151912;1.0000116546286433;0.911621296876525;0.9999315967674791
88.392065;1.1001042414220055;0.9830582265534755;0.8937941267854582;0.06784810988785386;0.06168388928246274;1.1021815034434594;10.000207133925523;0.9072610683302107;-0.08754795392359285;1.0608846012911686;1.0000146050310477;0.9116216642715852;0.9999323441012807
88.402065;1.10010378308317;0.983057282564705;0.8937950750956438;0.06784812614424345;0.06168382452566015;1.1021818415072768;10.000216662180796;0.9072628023283734;-0.08754795340394932;1.0608817803842365;1.000017576143974;0.9116220112077165;0.9999331144788715
88.412065;1.1001033235525326;0.983056377569041;0.8937960192829157;0.06784813772895779;0.06168375845733062;1.102182145082294;10.0002261709814;0.9072645252002677;-0.08754795289731386;1.0608789990957888;1.0000205653370127;0.9116223370954415;0.9999339101675705
88.422065;1.1001028623495113;0.9830555174045811;0.8937969581694085;0.06784814460710448;0.06168369130473306;1.1021824098744235;10.00023559989675;0.9072662320525936;-0.087547952403908;1.0608762583574551;1.000023570160615;0.9116226418869975;0.9999347326414103
88.432065;1.1001023995734285;0.983054707366496;0.8937978898011126;0.06784814675417646;0.06168362322126218;1.1021826319011978;10.000244897136804;0.9072679188114315;-0.08754795192360643;1.0608735585406757;1.0000265878581027;0.9116229253719247;0.999935583298462
88.442065;1.1001019361929725;0.9830539519185805;0.893798812142505;0.06784814414469577;0.06168355424484568;1.1021828077546671;10.000254029868438;0.907269583038937;-0.08754795145636837;1.0608708996761218;1.0000296142458436;0.9116231865482611;0.999936464521705
88.452065;1.1001014740233674;0.9830532541948542;0.8937997233636562;0.06784813676181609;0.061683484305288645;1.102182934090003;10.000262984473482;0.9072712241743744;-0.08754795100273437;1.0608682819202682;1.000032643148561;0.9116234238714697;0.9999373806390364
88.462065;1.1001010150313977;0.9830526160439613;0.8938006216134312;0.06784812464284239;0.06168341328078731;1.1021830076625396;10.000271761650286;0.907272842787048;-0.08754795056393039;1.060865706624507;1.000035666878742;0.9116236357135967;0.9999383376279024
88.472065;1.1001005607620091;0.9830520389228675;0.8938015044061228;0.06784810790935891;0.06168334108768941;1.1021830263655654;10.000280369872414;0.9072744390929137;-0.0875479501414603;1.0608631774481743;1.0000386773085306;0.9116238207615608;0.9999393412485063
88.482065;1.1001001125703787;0.9830515245940797;0.8938023680143775;0.06784808671701226;0.06168326774540804;1.1021829898298388;10.000288822348756;0.9072760116526822;-0.08754794973661278;1.0608607003273474;1.0000416666641445;0.9116239786366511;0.9999403953648525
88.492065;1.100099672003673;0.9830510753160533;0.893803208042142;0.06784806116886231;0.06168319335565767;1.102182898862597;10.00029713940017;0.9072775574199564;-0.0875479493504312;1.0608582822870392;1.0000446278925128;0.9116241101382785;0.9999415016461171
88.502065;1.1000992408027543;0.9830506938955342;0.8938040209241058;0.0678480312722918;0.061683118045004065;1.1021827546129814;10.000305349759042;0.9072790729697875;-0.08754794898407331;1.0608559303265457;1.0000475547734073;0.9116242165543219;0.9999426598575027
