time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.512065;1.100098820553159;0.9830503831481812;0.8938048043596841;0.06784799698554728;0.061683041926442354;1.102182557896858;10.000313486272585;0.9072805554661774;-0.08754794863907799;1.0608536507936868;1.0000504412326314;0.9116242989974865;0.9999438679471903
88.522065;1.10009841215119;0.9830501452344078;0.8938055566274693;0.06784795832339341;0.06168296506752471;1.1021823086680387;10.000321577045948;0.9072820024110174;-0.08754794831737203;1.0608514488198328;1.0000532800977235;0.9116243591580907;0.9999451219469132
88.532065;1.100098015739222;0.9830499820967254;0.8938062762488876;0.06784791540238068;0.06168288748261358;1.1021820056594072;10.000329636679801;0.9072834109089812;-0.08754794802116497;1.0608493279063074;1.000056062832296;0.9116244007932195;0.9999464163244063
88.542065;1.1000976313263997;0.9830498961418919;0.8938069624076485;0.06784786838950325;0.061682809167927385;1.1021816463581218;10.000337666029022;0.9072847778006938;-0.08754794775272484;1.0608472901935733;1.0000587804860512;0.9116244297344617;0.9999477451123254
88.552065;1.1000972593632152;0.983049890125782;0.8938076155552981;0.06784781745306011;0.06168273013919356;1.102181227530893;10.000345658673009;0.9072861001727428;-0.08754794751402815;1.0608453371539228;1.0000614246883428;0.9116244523993495;0.9999491024701377
88.562065;1.1000969009877;0.9830499667258067;0.8938082373738615;0.06784776276310871;0.06168265042879721;1.102180745392236;10.000353603771583;0.9072873752124584;-0.08754794730648278;1.060843469747994;1.0000639882061866;0.9116244747041922;0.9999504821004129
88.572065;1.1000965576998747;0.9830501279160849;0.8938088304569626;0.06784770451162855;0.061682570064551065;1.1021801947469114;10.000361482507124;0.907288599929205;-0.08754794713082367;1.0608416883657017;1.0000664655258555;0.9116245016892658;0.9999518771192598
88.582065;1.1000962300876154;0.9830503745626233;0.8938093981675025;0.06784764293218204;0.06168248908676155;1.1021795685685922;10.00036926206976;0.9072897711214789;-0.0875479469871424;1.0608399933795025;1.0000688536664861;0.9116245368455678;0.9999532809130433
88.592065;1.1000959170279159;0.983050707166833;0.8938099440344806;0.06784757829868192;0.061682407581507594;1.1021788590248434;10.00037689329081;0.9072908853436209;-0.08754794687500153;1.0608383854252403;1.0000711523684847;0.9116245814322502;0.9999546875211144
88.602065;1.1000956166670512;0.9830511270313139;0.8938104710346694;0.06784751090826983;0.06168232567657666;1.1021780589599395;10.000384315442599;0.9072919389743854;-0.087547946793532;1.060836865030959;1.0000733628148049;0.9116246350507895;0.9999560908247069
88.612065;1.100095327724645;0.9830516362477307;0.8938109813929465;0.06784744107415489;0.06168224354445139;1.102177162962032;10.000391467111474;0.9072929283465395;-0.08754794674151183;1.060835432943462;1.0000754856777707;0.9116246969143784;0.999957483618812
88.622065;1.100095049684614;0.9830522368815253;0.893811476768668;0.06784736912846233;0.06168216144487983;1.102176167649669;10.000398296072003;0.9072938497362142;-0.08754794671762155;1.0608340910090293;1.0000775202226564;0.9116247661727231;0.9999588578488599
88.632065;1.1000947825613046;0.983052931062287;0.893811958686828;0.06784729542743204;0.061682079717614254;1.1021750710997253;10.000404761479375;0.9072946993507414;-0.087547946720768;1.0608328420253674;1.0000794650171718;0.9116248418123024;0.999960205984585
88.642065;1.1000945268248385;0.9830537215611486;0.8938124285227697;0.06784722033934686;0.06168199869375268;1.1021738720514922;10.000410833191479;0.9072954732543368;-0.08754794675013018;1.060831688817783;1.0000813191007225;0.9116249233058741;0.9999615222634022
88.652065;1.1000942829888292;0.983054611291809;0.8938128866488732;0.06784714418262394;0.06168191862688444;1.1021725694390823;10.00041648935248;0.9072961671027108;-0.08754794680501626;1.0608306336986828;1.0000830821883833;0.9116250112808737;0.9999628027638181
88.662065;1.1000940516419295;0.983055602200502;0.8938133317730763;0.06784706715404457;0.06168183968440631;1.1021711624603119;10.00042170757093;0.907296776375179;-0.08754794688473648;1.0608296779402522;1.0000847537769826;0.9116251072432122;0.9999640444088425
88.672065;1.100093834805271;0.983056694800905;0.8938137613087116;0.0678469893477497;0.06168176195927571;1.102169651212463;10.000426461183379;0.9072972971024958;-0.08754794698847139;1.060828820935991;1.0000863323355595;0.9116252126626789;0.9999652438182194
88.682065;1.1000936367282206;0.9830578884790524;0.8938141720715362;0.0678469108406315;0.06168168549514481;1.1021680372401608;10.000430730170955;0.9072977260893865;-0.08754794711521653;1.0608280602558573;1.000087815461121;0.9116253283814638;0.9999663969629162
88.692065;1.1000934630907064;0.9830591819967055;0.8938145605400813;0.06784683172324198;0.06168161032472687;1.102166323390305;10.000434512715923;0.9072980610181579;-0.0875479472639567;1.0608273930376;1.0000892005954514;0.9116254545925868;0.999967499368089
88.702065;1.100093319905522;0.9830605737187179;0.8938149230173449;0.06784675207500804;0.061681536513069214;1.1021645133936;10.000437823418526;0.9072983008765607;-0.08754794743391803;1.0608268172462563;1.0000904854684811;0.9116255907335457;0.999968545970628
88.712065;1.1000932124088563;0.9830620612656209;0.8938152561729089;0.0678466719510122;0.06168146418449203;1.1021626116445185;10.000440683625095;0.9072984456692009;-0.08754794762446746;1.0608263320830107;1.0000916681045273;0.911625735130792;0.9999695310556942
88.722065;1.1000931443132895;0.983063640868635;0.8938155579520151;0.0678465913843428;0.06168139348803275;1.1021606229934318;10.000443117616513;0.9072984953853193;-0.08754794783475224;1.0608259377104294;1.0000927469130254;0.9116258849120986;0.9999704490037579
88.732065;1.1000931180961222;0.9830653072457086;0.8938158281964996;0.0678465103983606;0.0616813245075949;1.1021585521573591;10.00044515580702;0.9072984494589587;-0.08754794806361024;1.060825634168561;1.0000937210917034;0.9116260368126529;0.9999712951670678
88.742065;1.1000931352797478;0.9830670538035627;0.8938160681470246;0.06784642903083211;0.06168125719274519;1.1021564029990967;10.000446833369395;0.907298307015241;-0.08754794830971524;1.0608254210662658;1.0000945907753218;0.9116261887885494;0.999972066155776
88.752065;1.1000931961557938;0.9830688728994618;0.8938162788369131;0.0678463473609188;0.06168119136072394;1.1021541787661895;10.000448179634608;0.9072980671027506;-0.08754794857166133;1.0608252991596316;1.0000953568934958;0.9116263412422106;0.9999727600008125
88.762065;1.1000932999309017;0.983070756884214;0.8938164596683319;0.06784626554434414;0.06168112673847244;1.1021518836035091;10.00044920644616;0.9072977286740885;-0.08754794884801156;1.0608252712948514;1.0000960215139627;0.9116264971554804;0.9999733765613977
88.772065;1.1000934454403675;0.9830726991659023;0.8938166086244123;0.06784618382096656;0.0616810629948982;1.102149524158804;10.000449905834524;0.9072972911009645;-0.08754794913734648;1.0608253412667523;1.000096588777356;0.9116266616275044;0.9999739176258801
88.782065;1.1000936316013026;0.983074694042317;0.89381672346591;0.06784610246524081;0.06168099974733129;1.1021471100079199;10.000450259338667;0.9072967551590502;-0.08754794943826198;1.0608255125645507;1.0000970655584538;0.9116268411317963;0.9999743864357716
88.792065;1.1000938574185959;0.9830767361175887;0.8938168022385208;0.06784602173711206;0.06168093656418175;1.1021446526535381;10.000450254294638;0.9072961233495621;-0.08754794974936224;1.0608257879591607;1.0000974608384265;0.9116270423400851;0.9999747871526519
88.802065;1.10009412185413;0.9830788200473617;0.8938168432454673;0.06784594184320886;0.06168087300440942;1.102142163782863;10.000449896873098;0.9072953994404068;-0.08754795006933308;1.0608261694260037;1.000097784164127;0.9116272709745533;0.9999751246450838
88.812065;1.1000944235960102;0.9830809405029067;0.893816845296636;0.06784586288233012;0.06168080866832143;1.102139653876625;10.000449209020855;0.907294588265047;-0.08754795039711687;1.0608266585215886;1.000098044926748;0.911627531558775;0.9999754042950836
88.822065;1.1000947607991334;0.9830830923953701;0.8938168078357716;0.06784578482462185;0.06168074321434544;1.1021371317506008;10.000448212681572;0.9072936960494699;-0.08754795073205188;1.0608272565330827;1.0000982527534095;0.9116278280778956;0.9999756314572323
88.832065;1.100095130680278;0.9830852707563004;0.8938167304864447;0.06784570755841965;0.06168067637507674;1.1021346045717944;10.000446921410443;0.9072927303397925;-0.0875479510737835;1.060827963665981;1.0000984174068184;0.9116281647005878;0.9999758112383765
88.842065;1.1000955291948702;0.983087470039693;0.8938166126402811;0.0678456309666069;0.061680607980521204;1.1021320776326395;10.000445348454111;0.9072916988936128;-0.08754795142207754;1.0608287782826025;1.000098547779287;0.9116285459566581;0.9999759489208595
88.852065;1.100095951590245;0.9830896838804845;0.8938164536648913;0.0678455549790969;0.061680537939179866;1.102129553893769;10.000443519100543;0.907290608349241;-0.08754795177666795;1.0608296969631175;1.0000986513286994;0.9116289765457248;0.9999760497212759
88.862065;1.1000963931606795;0.9830919057741239;0.8938162533101109;0.06784547959295259;0.06168046619299595;1.1021270340502947;10.000441473781057;0.9072894640327079;-0.0875479521370427;1.0608307150943437;1.0000987342266219;0.9116294610380058;0.9999761180123494
88.872065;1.1000968491014802;0.983094130007425;0.8938160119549623;0.06784540488861822;0.061680392709511866;1.1021245172779037;10.000439263528778;0.9072882703795981;-0.08754795250233922;1.0608318274696005;1.000098801289465;0.9116300032827759;0.9999761575967206
88.882065;1.1000973142184696;0.9830963520775853;0.8938157308193418;0.06784533104592319;0.06168031752689959;1.1021220021045972;10.000436944213098;0.9072870305294676;-0.08754795287150671;1.0608330285946475;1.0000988557427846;0.9116306058747925;0.9999761724982673
88.892065;1.1000977832152736;0.9830985681994586;0.893815412178828;0.0678452583310848;0.06168024080312634;1.102119487343817;10.000434570480747;0.9072857456585933;-0.08754795324353339;1.060834312922487;1.000098899527573;0.9116312705171888;0.9999761670376911
88.902065;1.1000982509744859;0.9831007745123249;0.8938150593190727;0.06784518702543456;0.06168016280043451;1.1021169730733875;10.000432192978844;0.9072844153605282;-0.08754795361755237;1.0608356751991495;1.0000989339893713;0.9116319989782911;0.9999761455409083
88.912065;1.1000987126278923;0.983102967391424;0.8938146757436267;0.0678451173174153;0.0616800838023349;1.1021144609719047;10.000429861425824;0.9072830387861732;-0.08754795399286135;1.0608371109060233;1.0000989601279033;0.9116327933011797;0.9999761121238365
88.922065;1.1000991637687616;0.9831051446365747;0.8938142640704743;0.06784504926472784;0.06168000404071609;1.1021119536787154;10.000427626138539;0.9072816153251261;-0.087547954368987;1.0608386166513297;1.0000989783516991;0.9116336548911844;0.9999760704593822
88.932065;1.100099600427973;0.9831073057481795;0.8938138256426063;0.06784498287783794;0.06167992368662398;1.1021094541537289;10.000425533056335;0.9072801445137317;-0.08754795474571539;1.0608401903227436;1.0000989882494113;0.9116345837382785;0.9999760235759065
88.942065;1.1001000184687657;0.9831094512345045;0.8938133606232149;0.06784491818643204;0.06167984287004199;1.102106965627501;10.000423614705257;0.9072786261885083;-0.0875479551229865;1.0608418308218208;1.0000989882905704;0.9116355784967471;0.9999759735784427
88.952065;1.100100412917212;0.9831115821847997;0.8938128683107435;0.06784485518728876;0.061679761690977206;1.102104491414734;10.00042188210337;0.9072770613178806;-0.08754795550089624;1.0608435369417653;1.0000989756244956;0.911636636707684;0.9999759214276922
88.962065;1.100100777634338;0.9831136999251233;0.893812348050567;0.06784479379602282;0.06167968024431006;1.1021020342964127;10.000420327092117;0.907275452269772;-0.08754795587991492;1.0608453062568917;1.0000989465559573;0.9116377548525592;0.9999758673078708
88.972065;1.1001011054505703;0.9831158053178147;0.8938117998163131;0.06784473389491755;0.06167959865411106;1.1020995961371416;10.000418936268868;0.907273802035917;-0.08754795626092893;1.0608471357665092;1.0000988972167615;0.9116389284591749;0.9999758112001166
88.982065;1.1001013884049624;0.9831178983128276;0.8938112239408873;0.06784467536987371;0.061679517065578046;1.102097177992119;10.000417703304246;0.9072721137688118;-0.08754795664489147;1.0608490232592138;1.0000988238481945;0.9116401521247446;0.9999757530242281
88.992065;1.1001016178211127;0.9831199778980964;0.8938106212992157;0.0678446180568224;0.06167943558911573;1.1020947800387104;10.000416632394506;0.9072703912265666;-0.08754795703243014;1.0608509673132533;1.000098723227048;0.9116414195444738;0.9999756924726205
89.002065;1.1001017850012083;0.9831220420869458;0.8938099939592093;0.0678445617000542;0.06167935426455235;1.102092401566948;10.000415737067588;0.9072686393350636;-0.0875479574236808;1.0608529666725188;1.00009859317343;0.9116427238933783;0.9999756289875154
89.012065;1.1001018824173334;0.9831240881404535;0.8938093449638469;0.06784450602341231;0.061679273092917375;1.102090041983296;10.000415037293712;0.9072668641466887;-0.0875479578183193;1.0608550202646743;1.0000984326232762;0.9116440582688332;0.9999755622804416
89.022065;1.1001019041246258;0.9831261131343191;0.8938086772601792;0.06784445083828958;0.061679192079935385;1.102087701920083;10.000414558578175;0.907265071972936;-0.08754795821571532;1.0608571274088527;1.000098241698531;0.9116454156589949;0.9999754928850273
89.032065;1.1001018452699607;0.983128114242393;0.8938079928164391;0.06784439606217343;0.06167911123863095;1.102085382966194;10.000414336448825;0.9072632682726315;-0.08754795861516154;1.0608592873790659;1.000098021641875;0.9116467888453703;0.9999754218367141
89.042065;1.1001017015576948;0.9831300884354895;0.8938072923748053;0.06784434164262089;0.06167903059048532;1.1020830866437925;10.000414416921242;0.9072614570985675;-0.08754795901618963;1.060861498179998;1.0000977740458044;0.9116481710315816;0.9999753496326748
89.052065;1.100101468867675;0.9831320320375134;0.8938065756640936;0.06784428748199216;0.06167895017778715;1.102080814073521;10.000414844008423;0.9072596411906323;-0.08754795941878561;1.0608637554573002;1.000097499824743;0.9116495569020688;0.9999752757974878
89.062065;1.1001011428982157;0.9831339404367545;0.8938058421321423;0.06784423344382316;0.06167887004655709;1.1020785664772073;10.000415642620696;0.9072578227489723;-0.08754795982333403;1.0608660524217584;1.000097198648108;0.9116509430529277;0.9999751996608119
89.072065;1.1001007192445507;0.9831358082578001;0.8938050922732214;0.0678441794016241;0.06167879022025253;1.1020763459234155;10.000416807473703;0.9072560048727378;-0.08754796023050619;1.0608683806421386;1.0000968689409169;0.9116523275947899;0.9999751209095522
89.082065;1.1001001935514765;0.9831376300372227;0.8938043284981356;0.0678441252327982;0.06167871068486298;1.1020741558287326;10.000418300126903;0.9072541928843857;-0.08754796064127048;1.0608707313300392;1.0000965079258208;0.9116537095957679;0.9999750393734699
89.092065;1.100099561362861;0.9831394008036588;0.8938035545337737;0.06784407077245104;0.06167863136793591;1.102072000813284;10.000420057608762;0.9072523947851487;-0.08754796105683808;1.0608730964452169;1.0000961116801186;0.9116550886239628;0.9999749554237527
89.102065;1.1000988187791425;0.9831411161612639;0.8938027742823096;0.06784401578891182;0.06167855214699937;1.1020698860279796;10.000422010303232;0.9072506205365473;-0.08754796147832121;1.06087546869955;1.0000956758110973;0.9116564642201785;0.9999748705848892
89.112065;1.1000979639207595;0.983142771803919;0.8938019913279779;0.06784395997195218;0.06167847286352848;1.1020678165859634;10.000424092714978;0.9072488805241554;-0.08754796190642562;1.0608778407269879;1.0000951964628735;0.911657835443619;0.9999747866571433
89.122065;1.1000969976052861;0.9831443628063806;0.8938012090445372;0.06784390295589784;0.061678393298661455;1.1020657972718453;10.000426241629292;0.9072471841547748;-0.08754796234156803;1.060880204713244;1.0000946706843439;0.9116592006998263;0.9999747045250875
89.132065;1.1000959229309903;0.9831458832844433;0.8938004307660862;0.06784384438944588;0.061678313205809604;1.1020638318700093;10.000428391458367;0.9072455389337382;-0.08754796278412509;1.0608825526948449;1.000094095940239;0.9116605575523851;0.999974624569085
89.142065;1.100094744489171;0.9831473265482437;0.893799659704864;0.0678437839753101;0.06167823239505192;1.1020619222055235;10.00043047261495;0.907243950098399;-0.08754796323453726;1.0608848767992343;1.000093469828207;0.9116619023783764;0.9999745474486549
89.152065;1.1000934676586676;0.9831486856780329;0.8937988991601216;0.06784372147178827;0.06167815074053402;1.1020600679675154;10.000432416361207;0.9072424207034567;-0.08754796369332755;1.0608871697109887;1.0000927908730994;0.9116632304693982;0.9999744738020855
89.162065;1.1000920985350904;0.983149954282103;0.8937981532219215;0.06784365669715936;0.06167806813978052;1.1020582671270098;10.000434162440989;0.9072409518410014;-0.08754796416100906;1.0608894255559316;1.0000920592935718;0.911664536770111;0.9999744034164375
89.172065;1.100090644201398;0.9831511267744868;0.89379742692959;0.06784358951753669;0.06167798449745742;1.102056516515325;10.000435657524777;0.907239543352341;-0.08754796463794245;1.0608916403387438;1.000091276517314;0.9116658165306419;0.9999743351448399
89.182065;1.1000891121831526;0.9831521979411613;0.8937967256628369;0.06784351981618257;0.06167789971126058;1.1020548132043009;10.000436844785163;0.9072381950032706;-0.08754796512433664;1.0608938115952182;1.0000904442980305;0.9116670657808422;0.9999742681452628
89.192065;1.100087509517734;0.9831531627326079;0.89379605465645;0.06784344746991046;0.061677813677656505;1.1020531560658404;10.000437656980772;0.907236907301806;-0.08754796562030644;1.0608959376809484;1.0000895647319306;0.9116682818763673;0.9999742029740958
89.202065;1.1000858428822142;0.983154016792881;0.8937954187399688;0.06784337233970303;0.0616777263347685;1.102051546084727;10.000438019451165;0.9072356815729086;-0.08754796612578357;1.0608980174318101;1.0000886411505563;0.9116694633205451;0.999974141182496
89.212065;1.100084119489889;0.983154756798237;0.8937948221504893;0.06784329429337593;0.06167763766669019;1.1020499857198591;10.000437860909392;0.9072345193722384;-0.08754796664049598;1.060900050119275;1.0000876785553043;0.9116706087567487;0.9999740842584908
89.222065;1.100082347425583;0.9831553804117069;0.8937942687911452;0.06784321327519274;0.06167754764505764;1.1020484782974065;10.000437126563886;0.9072334214891506;-0.0875479671641621;1.0609020346090097;1.0000866825138524;0.9116717164521513;0.9999740331810432
89.232065;1.1000805350866343;0.9831558864582312;0.8937937624269316;0.06784312937857977;0.061677456192749176;1.1020470277005023;10.00043578426335;0.9072323874420752;-0.08754796769657712;1.0609039681133585;1.0000856577126007;0.9116727845457019;0.9999739889809027
89.242065;1.1000786900854098;0.9831562750918107;0.8937933059404102;0.06784304286490996;0.06167736321617432;1.1020456382173967;10.000433816150437;0.907231416270798;-0.08754796823753408;1.0609058459301735;1.0000846079349492;0.9116738110266251;0.9999739534714224
89.252065;1.100076818115805;0.9831565475873562;0.8937929001823045;0.06784295412451949;0.06167726866386701;1.1020443144656302;10.000431204421707;0.907230507739192;-0.08754796878676478;1.0609076622757287;1.000083537172909;0.9116747935849633;0.9999739289488898
89.262065;1.1000749223280233;0.98315670574028;0.8937925436080421;0.06784286360267869;0.06167717254844825;1.1020430615244479;10.000427926039784;0.9072296628036371;-0.08754796934381803;1.060909411355275;1.0000824506507269;0.9116757301747906;0.9999739177370879
89.272065;1.100073003474821;0.9831567513003425;0.8937922331677265;0.06784277172488368;0.06167707490287627;1.1020418848741782;10.0004239560268;0.9072288834728219;-0.08754796990786004;1.0609110877339356;1.0000813550239964;0.9116766195335693;0.9999739225723856
89.282065;1.1000710610180853;0.9831566861977822;0.8937919655023596;0.06784267885456408;0.061676975743223394;1.1020407897213318;10.000419272757386;0.9072281721318571;-0.08754797047757237;1.0609126861024374;1.0000802577204273;0.9116774609456619;0.9999739464598439
89.292065;1.1000690943528697;0.9831565133077477;0.8937917370654919;0.06784258529505936;0.06167687512505007;1.1020397804571611;10.000413863753973;0.9072275303671944;-0.08754797105127976;1.0609142017549222;1.0000791661190829;0.9116782539785313;0.9999739918222242
89.302065;1.1000671025304645;0.9831562367950575;0.8937915437870322;0.06784249132241651;0.061676773218206034;1.1020388607258613;10.000407727967772;0.9072269580315049;-0.08754797162729337;1.0609156320275361;1.0000780865956227;0.9116789983532325;0.9999740604611422
89.312065;1.1000650833928727;0.9831558618288733;0.8937913815436107;0.06784239721428305;0.06167667029809588;1.1020380333728577;10.000400871189498;0.9072264530403613;-0.08754797220426165;1.0609169770535953;1.000077023212861;0.9116796935990535;0.9999741542112683
89.322065;1.100063034040482;0.983155394087388;0.8937912467746703;0.06784230326917573;0.06167656668760928;1.1020373001091193;10.000393298296544;0.9072260116814359;-0.08754797278132247;1.0609182390579879;1.0000759772768864;0.9116803388397141;0.9999742750662564
89.332065;1.1000609513515962;0.9831548394238326;0.8937911365677518;0.06784220981656684;0.06167646271545564;1.1020366615564847;10.000385008689113;0.9072256292413808;-0.08754797335801376;1.0609194210487924;1.0000749482282976;0.911680932894272;0.9999744245761109
89.342065;1.1000588311370585;0.9831542035717082;0.8937910485755461;0.06784211720971722;0.06167635869150651;1.1020361177274007;10.000376001312407;0.9072253006929156;-0.08754797393402632;1.0609205253938754;1.0000739346918233;0.9116814744377435;0.9999746036966033
89.352065;1.100056667573225;0.9831534918774276;0.893790980719295;0.06784202581336993;0.06167625486670804;1.1020356686372146;10.000366285793353;0.9072250208148366;-0.08754797450897753;1.060921553012283;1.0000729353251778;0.9116819620906546;0.9999748137661416
89.362065;1.1000544544307214;0.983152709575392;0.8937909308058;0.06784193599242334;0.06167615138779902;1.102035314769863;10.000355888404693;0.9072247842040004;-0.08754797508238485;1.0609225039981949;1.0000719495116837;0.9116823942690747;0.9999750573418634
89.372065;1.1000521870660955;0.9831518622088974;0.8937908967082635;0.06784184813615496;0.061676048295814065;1.102035057196815;10.000344849141882;0.907224586096801;-0.08754797565378432;1.0609233786143963;1.0000709774719851;0.9116827688296757;0.9999753381152626
89.382065;1.1000498629650461;0.9831509556442429;0.8937908770651893;0.06784176271902928;0.0616759455881686;1.1020348974041791;10.000333213400573;0.9072244229998165;-0.08754797622275573;1.0609241774601106;1.0000700201124044;0.91168308328963;0.9999756608614356
89.392065;1.1000474804415286;0.9831499964892892;0.8937908712117659;0.06784168029747467;0.061675843292433606;1.1020348365308215;10.000321025263686;0.9072242924945848;-0.08754797678877402;1.060924901219886;1.0000690790976854;0.9116833356366602;0.9999760312513003
89.402065;1.1000450374652873;0.9831489927548567;0.8937908776173801;0.06784160140888384;0.06167574151334468;1.1020348743556923;10.000308323356464;0.907224193364796;-0.08754797735100096;1.0609255504171373;1.0000681566453387;0.9116835243317816;0.9999764547954577
89.412065;1.1000425318765448;0.9831479532933233;0.8937908926391679;0.06784152647245621;0.0616756404723349;1.1020350092906577;10.000295136399242;0.9072241256567687;-0.08754797790816565;1.0609261251309297;1.000067254733236;0.9116836475677632;0.9999769357053772
89.422065;1.1000399622272254;0.983146886274843;0.8937909110978476;0.06784145577781578;0.06167554050148266;1.1020352395343722;10.000281487104168;0.9072240897184287;-0.08754797845859547;1.0609266251912526;1.000066374409488;0.9116837032314983;0.9999774765258528
89.432065;1.1000373281558684;0.9831457983170724;0.8937909275251974;0.06784138954551697;0.06167544197588374;1.102035564104757;10.000267406406666;0.9072240854320935;-0.08754797900038483;1.0609270510175863;1.0000655159969996;0.9116836895117154;0.9999780787376571
89.442065;1.100034629848709;0.9831446947795888;0.8937909369310036;0.0678413280010003;0.061675345260130444;1.1020359825177084;10.000252940466185;0.90722411237921;-0.08754797953164177;1.060927403851217;1.0000646801590716;0.9116836051526762;0.9999787435102758
89.452065;1.1000318670047622;0.983143580438054;0.8937909352861925;0.06784127142193479;0.06167525069478103;1.1020364936476421;10.000238142573647;0.9072241699421754;-0.08754798005063544;1.0609276848026674;1.0000638682302008;0.9116834495281276;0.9999794715173201
89.462065;1.100029038206744;0.9831424597528846;0.8937909200725028;0.06784122011654602;0.0616751585969625;1.10203709521876;10.000223059931516;0.9072242571600624;-0.08754798055581464;1.0609278939468503;1.0000630809201374;0.911683223307992;0.9999802622725102
89.472065;1.1000261410349226;0.983141336984497;0.8937908906248977;0.06784117435381444;0.06167506927376843;1.1020377840963629;10.000207726870835;0.907224373003545;-0.08754798104587078;1.0609280302371487;1.0000623172992342;0.9116829289839707;0.9999811137440974
89.482065;1.1000231730320356;0.9831402167612552;0.8937908477694707;0.06784113435783483;0.06167498305510047;1.102038556840868;10.000192171751932;0.9072245168424369;-0.08754798151982379;1.06092809191372;1.000061575133676;0.9116825703102802;0.9999820224888756
89.492065;1.10002013311499;0.9831391044647324;0.8937907929690085;0.06784110037414773;0.06167490029350027;1.1020394101401456;10.000176427487792;0.9072246883359567;-0.08754798197702018;1.0609280771535532;1.0000608515473148;0.9116821515896467;0.9999829842294085
89.502065;1.1000170223350239;0.9831380054709886;0.8937907277151506;0.0678410726799934;0.061674821293531364;1.1020403409911492;10.000160532912496;0.9072248868057039;-0.08754798241709191;1.060927984584648;1.000060143555367;0.911681677599911;0.9999839941347366
89.512065;1.1000138437158211;0.9831369238623929;0.8937906535583783;0.06784105152096712;0.061674746278519314;1.102041346955358;10.00014453198272;0.9072251109595724;-0.087547982839978;1.060927813367022;1.0000594483314873;0.9116811535688116;0.9999850466851447
89.522065;1.1000106016623385;0.9831358622113632;0.8937905722722628;0.06784103705865636;0.06167467545993665;1.1020424261742647;10.000128472338123;0.9072253591654145;-0.08754798324599103;1.060927563356185;1.0000587631280167;0.9116805846977213;0.9999861356664314
89.532065;1.1000073016530738;0.9831348226752389;0.8937904854102913;0.06784102933741407;0.06167460909768179;1.1020435766674068;10.000112398450915;0.9072256296411519;-0.08754798363576381;1.0609272358365542;1.0000580851893561;0.9116799757297748;0.9999872543400474
89.542065;1.1000039503922858;0.9831338077335073;0.8937903935593638;0.06784102828263341;0.06167454748391556;1.1020447960408069;10.000096350782282;0.9072259204355855;-0.08754798401004789;1.0609268337698243;1.0000574115614886;0.9116793312163051;0.9999883959685373
89.552065;1.1000005554978334;0.9831328198158062;0.8937902961534874;0.0678410337547909;0.06167449089137296;1.1020460823593974;10.000080374919383;0.9072262295654946;-0.08754798436960066;1.060926360390307;1.0000567388653776;0.9116786558628039;0.9999895545093566
89.562065;1.0999971243854605;0.9831318608756477;0.8937901918441752;0.06784104561021702;0.06167443952995917;1.1020474348134133;10.000064524365943;0.9072265552451085;-0.08754798471536865;1.0609258176812937;1.0000560635357392;0.9116779541542485;0.999990724424297
89.572065;1.0999936631974228;0.9831309325503274;0.8937900788080674;0.06784106373163105;0.061674393540175225;1.102048852826283;10.000048846870508;0.9072268959105269;-0.08754798504877313;1.0609252065995793;1.0000553822251737;0.9116772298572665;0.9999918999374682
89.582065;1.0999901766183366;0.9831300366199542;0.8937899550940549;0.06784108803465401;0.0616743529871392;1.1020503343514765;10.000033364510045;0.9072272503197907;-0.08754798537164081;1.060924528435805;1.000054692164469;0.9116764861241218;0.999993075217469
89.592065;1.0999866684581152;0.9831291754553436;0.8937898194615355;0.06784111845897908;0.06167431783022979;1.1020518752231516;10.00001806996203;0.9072276179306604;-0.08754798568597491;1.060923785907088;1.0000539919120137;0.9116757258337903;0.9999942452653593
89.602065;1.099983141995948;0.9831283524668295;0.893789672035777;0.06784115495087079;0.06167428792831036;1.102053469641461;10.000002941833204;0.9072279990172599;-0.08754798599408686;1.0609229829524829;1.0000532819055075;0.9116749515328239;0.9999954062595795
89.612065;1.0999796000384765;0.9831275723226828;0.8937895140375555;0.06784119746169896;0.061674263080537584;1.1020551107135805;9.99998795472283;0.907228394421378;-0.08754798629870258;1.0609221234334187;1.0000525638048834;0.9116741650626574;0.9999965550647328
89.622065;1.0999760455307037;0.9831268404228816;0.8937893471623738;0.0678412459736039;0.061674243047953985;1.1020567909683954;9.999973076808704;0.9072288053399471;-0.08754798660267125;1.060921210573267;1.0000518391076205;0.9116733675008384;0.9999976884489337
89.632065;1.0999724824639316;0.983126161935844;0.8937891730741536;0.06784130050535045;0.061674227550189836;1.1020585025537064;9.999958269775563;0.9072292331858611;-0.08754798690865803;1.0609202480867097;1.0000511083163397;0.9116725598323591;0.9999988028953444
89.642065;1.0999689165268092;0.9831255413661759;0.8937889930872506;0.06784136107275111;0.0616742162493856;1.1020602370360484;9.999943495613136;0.9072296796026046;-0.08754798721904032;1.0609192414911002;1.0000503712364168;0.9116717439099885;0.9999998952433605
89.652065;1.0999653550678472;0.9831249827683005;0.89378880820333;0.06784142764060187;0.061674208732580914;1.1020619861222183;9.99992872407973;0.9072301465105822;-0.08754798753595419;1.0609181979655016;1.0000496278114426;0.9116709227703033;1.0000009632830975
89.662065;1.0999618058576353;0.9831244898745994;0.8937886191258214;0.06784150009147703;0.0616742045211272;1.102063742995442;9.999913936398395;0.9072306356548016;-0.08754798786138854;1.0609171250839637;1.0000488784614003;0.9116701001111053;1.0000020054315126
89.672065;1.0999582758213826;0.9831240661907926;0.8937884261094273;0.06784157820218142;0.06167420312225835;1.1020655021939214;9.999899126332195;0.9072311480340475;-0.08754798819718838;1.0609160295959366;1.0000481241901678;0.9116692795551211;1.0000030196890908
89.682065;1.0999547709894133;0.9831237154334165;0.8937882289299657;0.06784166161546822;0.061674204085961776;1.1020672584883797;9.999884301389667;0.9072316840521141;-0.0875479885449577;1.0609149172028158;1.000047366921377;0.9116684644822299;1.0000040030791486
89.692065;1.0999512965224454;0.9831234415858348;0.8937880270083758;0.06784174981997108;0.061674207029819406;1.1020690069779597;9.999869486045547;0.9072322440472769;-0.08754798890603492;1.0609137934545563;1.000046609300979;0.9116676583954347;1.0000049519318113
89.702065;1.0999478561265668;0.9831232480997324;0.8937878196092048;0.06784184217658216;0.06167421165389061;1.102070744390442;9.99985472843814;0.9072328285552578;-0.08754798928164564;1.0609126644084974;1.000045854404107;0.911666864809833;1.000005862108572
89.712065;1.0999444520890298;0.983123137282718;0.8937876059489865;0.06784193798466694;0.06167421776680815;1.1020724697732844;9.999840100081215;0.907233438294554;-0.08754798967294264;1.0609115362078463;1.00004510649184;0.9116660868548101;1.0000067288907453
89.722065;1.0999410860970742;0.9831231106781468;0.8937873854215854;0.0678420365426752;0.06167422527319302;1.1020741837333927;9.999825677915666;0.9072340737787228;-0.08754799008077692;1.0609104147890565;1.0000443715613458;0.9116653275110272;1.0000075471822154
89.732065;1.099937759809037;0.9831231695549463;0.8937871581825252;0.0678421371934596;0.06167423410569094;1.1020758872729042;9.9998115248707;0.9072347348008158;-0.0875479905055936;1.0609093062432167;1.0000436561818307;0.9116645898559018;1.0000083123519081
89.742065;1.099934475329918;0.9831233148531178;0.8937869252432871;0.0678422393543699;0.06167424419180664;1.1020775816466932;9.999797684470238;0.9072354204586952;-0.08754799094751785;1.0609082166567685;1.0000429658306373;0.9116638769061937;1.0000090210076888
89.752065;1.0999312356654638;0.9831235469832955;0.8937866877257196;0.06784234252126661;0.061674255477525884;1.1020792689255794;9.999784182910377;0.9072361296014914;-0.08754799140620066;1.0609071512393196;1.000042304361144;0.9116631916719715;1.000009670922033
89.762065;1.0999280442059556;0.9831238654711439;0.8937864467366281;0.06784244623332336;0.06167426792327216;1.1020809520877692;9.999771034374618;0.9072368609001101;-0.08754799188064596;1.0609061136438738;1.0000416745794025;0.9116625373877127;1.0000102607833736
89.772065;1.0999249040017187;0.9831242688272311;0.8937862040787364;0.06784255002579243;0.061674281475076184;1.1020826346038186;9.999758249678791;0.9072376123369263;-0.08754799236957905;1.0609051056883336;1.000041079089444;0.911661917581346;1.0000107905335345
89.782065;1.0999218180067036;0.9831247549764948;0.8937859624383405;0.06784265344163351;0.0616742960865135;1.1020843200388462;9.999745844124392;0.90723838112811;-0.08754799287196774;1.0609041273274642;1.0000405205956457;0.911661335705756;1.0000112613193959
89.792065;1.0999187889567874;0.9831253212764528;0.8937857249943344;0.06784275607924589;0.06167431176873708;1.102086011559907;9.999733839725375;0.9072391645066089;-0.08754799338701864;1.060903177123878;1.000040001762661;0.9116607943062207;1.0000116748041654
89.802065;1.0999158179533615;0.9831259642110478;0.8937854945265201;0.0678428576102662;0.06167432857821288;1.1020877112991743;9.99972226121627;0.9072399602795107;-0.08754799391393835;1.0609022530854653;1.0000395251670573;0.911660294295376;1.0000120328496203
89.812065;1.0999129034601394;0.9831266798451546;0.8937852718376025;0.06784295779396989;0.06167434654813423;1.1020894200876745;9.99971113255447;0.907240766886532;-0.08754799445186981;1.0609013535109717;1.0000390930417862;0.9116598345927258;1.0000123372196585
89.822065;1.09991004199005;0.9831274645717542;0.893785054733838;0.06784305651293056;0.061674365660132326;1.1020911375009719;9.99970047784356;0.9072415834528522;-0.08754799499964866;1.0609004777111848;1.0000387068649117;0.9116594123249593;1.000012589264635
89.832065;1.0999072293243564;0.9831283152351341;0.8937848387781254;0.06784315377401993;0.06167438587228881;1.1020928622672999;9.999690320909373;0.9072424099538227;-0.08754799555544902;1.060899625832385;1.000038367208901;0.9116590237673566;1.0000127905006693
89.842065;1.0999044614771207;0.9831292285040891;0.8937846190350389;0.0678432496353983;0.06167440712784238;1.1020945932980728;9.99968068043882;0.90724324764423;-0.08754799611696841;1.0608987978627569;1.0000380732458105;0.911658665264603;1.0000129433961644
89.852065;1.0999017357710366;0.9831301997792151;0.8937843912011953;0.06784334412934288;0.0616744293256305;1.102096330248567;9.999671568788624;0.9072440991181003;-0.08754799668200801;1.0608979937130516;1.0000378221966704;0.9116583337875878;1.0000130516018244
89.862065;1.0998990512437674;0.9831312226882558;0.8937841519926648;0.06784343724637236;0.06167445228164795;1.1020980731922905;9.99966299881371;0.9072449676189237;-0.0875479972488222;1.0608972143698292;1.0000376098998895;0.9116580272082929;1.0000131202825484
89.872065;1.0998964080925862;0.9831322899181012;0.8937838996560497;0.06784352894725755;0.06167447570451679;1.102099822326346;9.999654988392676;0.90724585644339;-0.08754799781617405;1.0608964617994978;1.0000374321051606;0.9116577438592568;1.0000131564334747
89.882065;1.099893807211136;0.9831333945044841;0.893783634456747;0.06784361917505788;0.061674499227409044;1.102101577562131;9.999647557745053;0.9072467686990149;-0.0875479983833657;1.060895737533395;1.0000372853316706;0.9116574818760601;1.0000131682862736
89.892065;1.0998912496597353;0.9831345302741772;0.8937833584589853;0.06784370786573672;0.061674522486522165;1.1021033382234275;9.999640727501271;0.9072477073519926;-0.0875479989502462;1.0608950418314091;1.000037166745877;0.9116572391262773;1.0000131641482857
89.902065;1.0998887357753446;0.9831356913440342;0.8937830749472688;0.06784379492954158;0.061674545162513805;1.1021051036883833;9.999634517159988;0.907248675668194;-0.08754799951714236;1.060894373534786;1.0000370736892557;0.9116570137661936;1.0000131516542143
89.912065;1.0998862650965704;0.9831368715723969;0.8937827878281361;0.06784388020473478;0.06167456696515296;1.1021068738055082;9.999628939379875;0.9072496775760676;-0.0875480000847788;1.0608937299552903;1.00003700389348;0.9116568047731038;1.0000131374853787
89.922065;1.099883837394107;0.9831380644365046;0.8937825006778908;0.06784396342943737;0.06167458762557793;1.1021086482858835;9.99962399278742;0.907250717454656;-0.08754800065406136;1.060893107429515;1.0000369560467661;0.911656611197477;1.0000131271445731
89.932065;1.0998814533097698;0.9831392631048214;0.8937822159274765;0.06784404426981569;0.06167460693145119;1.102110426401215;9.99961965473877;0.9072517996293197;-0.08754800122576308;1.0608925027233478;1.0000369299062817;0.9116564307248666;1.0000131247510893
89.942065;1.0998791137132413;0.9831404606925233;0.8937819346267195;0.06784412240163808;0.06167462475901546;1.1021122076263623;9.999615880026148;0.9072529280067662;-0.08754800180051207;1.0608919140917148;1.0000369260652806;0.9116562596657686;1.0000131329008175
89.952065;1.099876818925797;0.9831416511464927;0.8937816563747285;0.06784419755830443;0.061674641055069666;1.102113992465996;9.999612611858627;0.907254105419915;-0.08754800237910507;1.0608913412268821;1.0000369456377152;0.9116560942935035;1.0000131527936658
89.962065;1.0998745689637184;0.983142830453155;0.8937813795912073;0.0678442694990789;0.06167465580309704;1.1021157828438517;9.999609793944538;0.9072553326201422;-0.08754800296269094;1.0608907845695636;1.0000369899922035;0.9116559315999658;1.0000131849823626
89.972065;1.0998723635994874;0.9831439970503004;0.893781102397584;0.06784433798793406;0.061674669000748666;1.1021175819665638;9.999607372292477;0.907256607971817;-0.08754800355256796;1.06089024449479;1.0000370606702471;0.9116557688682241;1.0000132302423197
89.982065;1.099870201285654;0.9831451513493036;0.8937808235318744;0.06784440282909186;0.0616746806393496;1.1021193934407532;9.999605290416632;0.9072579284846899;-0.08754800414977683;1.0608897206598786;1.000037159298457;0.9116556029834504;1.0000132895282037
89.992065;1.0998680788045734;0.9831462952046318;0.8937805427060298;0.06784446391006803;0.06167469071092654;1.102121220423212;9.999603486421737;0.9072592916870464;-0.0875480047548021;1.0608892120865474;1.0000372873441474;0.9116554302132496;1.0000133631643136
90.002065;1.0998659929103642;0.9831474316107395;0.8937802602394329;0.06784452122204723;0.06167469922674885;1.1021230658246453;9.99960189912478;0.9072606968362289;-0.08754800536750154;1.0608887176543793;1.0000374455374101;0.9116552464944779;1.0000134504972515
90.012065;1.0998639421215524;0.9831485644386738;0.8937799762759059;0.06784457485094282;0.06167470620014182;1.1021249326527387;9.999600480171198;0.9072621446039191;-0.08754800598712931;1.0608882359504428;1.0000376333796748;0.9116550477321244;1.000013550253148
90.022065;1.0998619267743845;0.9831496980004337;0.8937796905514688;0.0678446249272338;0.061674711633696734;1.1021268240428483;9.999599203463148;0.9072636363319478;-0.08754800661242587;1.0608877648782333;1.0000378498407931;0.9116548298453966;1.0000136607223078
90.032065;1.0998599483350722;0.9831508360215233;0.8937794031698879;0.0678446715651449;0.0616747155521096;1.1021287433255376;9.999598068681177;0.9072651736396801;-0.0875480072419297;1.060887302262215;1.0000380943844522;0.911654588799582;1.000013779903118
90.042065;1.0998580095811226;0.9831519804245448;0.8937791153422172;0.06784471487453632;0.061674718034977837;1.1021306935692101;9.99959709304164;0.9072667580054828;-0.08754800787429924;1.0608868469783994;1.0000383666730481;0.9116543208780388;1.00001390616839
90.052065;1.0998561150552215;0.983153131390392;0.8937788291295974;0.0678447550402063;0.06167471920437894;1.1021326767046082;9.999596293490297;0.9072683903874309;-0.08754800850832825;1.0608863990332338;1.000038665845824;0.9116540230424185;1.0000140384192318
90.062065;1.0998542710197396;0.9831542885979763;0.8937785466892834;0.06784479235290387;0.061674719179974455;1.1021346932284015;9.999595675547347;0.9072700711583348;-0.08754800914292113;1.0608859586829162;1.0000389906936473;0.9116536926135593;1.000014175148011
90.072065;1.0998524853878997;0.9831554518240563;0.8937782697864081;0.06784482714367894;0.06167471802677036;1.1021367427687825;9.999595232646305;0.9072718000540981;-0.08754800977726171;1.0608855257992593;1.0000393401347545;0.9116533261909688;1.0000143139302393
90.082065;1.0998507673094218;0.9831566206494077;0.8937779995852985;0.06784485968152065;0.06167471573132464;1.102138825040965;9.999594950407312;0.9072735757768808;-0.08754801041090603;1.0608850997695392;1.0000397133879548;0.9116529189388421;1.0000144518953336
90.092065;1.0998491256047822;0.9831577945172446;0.8937777367059966;0.06784489011641043;0.061674712251114754;1.102140940658009;9.999594814171976;0.9072753956411204;-0.08754801104367803;1.0608846799091989;1.0000401098936154;0.9116524649992892;1.0000145859497556
90.102065;1.0998475669953474;0.9831589730564918;0.8937774817188374;0.06784491850879942;0.06167470758070786;1.1021430913918255;9.999594812473145;0.9072772556845923;-0.08754801167546308;1.060884265874635;1.000040528934261;0.911651958597376;1.0000147126261631
90.112065;1.0998460956320681;0.9831601561257733;0.8937772357880546;0.06784494490384124;0.06167470175462407;1.1021452799517641;9.999594932961404;0.9072791508654566;-0.08754801230607498;1.0608838572699095;1.000040969572114;0.911651394936564;1.000014828296096
90.122065;1.0998447137366172;0.9831613440141873;0.8937770005714125;0.0678449693933624;0.06167469482839081;1.1021475093978768;9.999595158963634;0.9072810753119046;-0.08754801293530437;1.0608834532271638;1.0000414309854988;0.9116507705801252;1.0000149295590295
90.132065;1.099843422216884;0.9831625375748001;0.8937767772077666;0.06784499214462737;0.06167468686855026;1.1021497821382493;9.999595471020985;0.9072830227952208;-0.08754801356283717;1.0608830527189743;1.0000419122402047;0.911650083648725;1.000015013163049
90.142065;1.0998422210647076;0.9831637377039372;0.8937765658866292;0.0678450133712948;0.06167467793722206;1.102152099784815;9.999595848606925;0.907284986751168;-0.08754801418799069;1.0608826549088077;1.0000424120561053;0.9116493339726327;1.000015075315773
90.152065;1.0998411100195122;0.9831649445477926;0.8937763666559208;0.06784503326682646;0.061674668099505635;1.1021544646480217;9.999596267945442;0.9072869597443326;-0.08754801480958534;1.0608822591504286;1.000042929365149;0.9116485229437453;1.0000151110742064
90.162065;1.0998400889006401;0.9831661570944791;0.8937761802088616;0.06784505195694976;0.06167465744498521;1.10215688047236;9.999596697539555;0.9072889333681387;-0.08754801542595173;1.0608818649154084;1.0000434631690327;0.9116476527504854;1.0000151144699625
90.172065;1.099839157057932;0.983167373419429;0.8937760078506034;0.06784506947382822;0.06167464607841761;1.1021593510492762;9.999597094794305;0.9072908991219655;-0.08754801603511143;1.0608814719037374;1.0000440109789481;0.9116467249978699;1.0000150795841254
90.182065;1.0998383132146006;0.9831685909921077;0.8937758508483226;0.06784508574418004;0.06167463410269855;1.102161878870182;9.999597407495855;0.9072928495813245;-0.08754801663515499;1.0608810805087063;1.0000445679696779;0.9116457397224614;1.0000150022668968
90.192065;1.0998375565412497;0.9831698064734383;0.8937757099396135;0.06784510062511062;0.0616746216308299;1.1021644648021487;9.999597580732253;0.9072947789234961;-0.08754801722439232;1.0608806926372487;1.0000451280962488;0.9116446959940582;1.0000148811812228
90.202065;1.0998368876327647;0.9831710158009737;0.8937755856720367;0.06784511398318552;0.06167460878875157;1.1021671080155098;9.999597563036865;0.9072966828802114;-0.08754801780115999;1.0608803121998875;1.00004568574457;0.9116435933867697;1.0000147175418856
90.212065;1.0998363082570248;0.983172214839731;0.893775478918531;0.06784512573947293;0.061674595690584845;1.1021698063111827;9.999597302753152;0.9072985584398635;-0.08754801836377803;1.0608799443139798;1.00004623669253;0.911642432465445;1.0000145144420607
90.222065;1.0998358201444602;0.9831733997778617;0.8937753905765993;0.0678451358775744;0.06167458244917738;1.10217255696105;9.99959673955641;0.9073004031312676;-0.08754801891076615;1.0608795936636326;1.0000467783075158;0.9116412140133503;1.0000142763719804
90.232065;1.0998354234045427;0.9831745676713829;0.8937753207718836;0.067845144478818;0.06167456923070209;1.1021753580239857;9.999595813117713;0.9073022139631287;-0.08754801944101229;1.0608792638851658;1.0000473092099533;0.9116399381322237;1.00001400883801
90.242065;1.0998351158462043;0.9831757175777182;0.8937752685595192;0.0678451517261381;0.06167455627161531;1.1021782095779002;9.999594488417037;0.9073039866742046;-0.08754801995387729;1.0608789588050906;1.0000478289058776;0.9116386037924015;1.000013717873887
90.252065;1.0998348942358451;0.9831768509580245;0.8937752322616932;0.06784515781568527;0.061674543811745364;1.1021811133568344;9.999592769765316;0.9073057160058597;-0.08754802044919736;1.0608786835803408;1.0000483376676166;0.911637208985542;1.0000134091826964
90.262065;1.0998347560511181;0.9831779703765928;0.8937752099111425;0.067845162876891;0.06167453199968185;1.102184071134768;9.999590693433133;0.9073073969398409;-0.08754802092702622;1.0608784437928989;1.00004883672272;0.9116357515517567;1.000013087325971
90.272065;1.0998346997015702;0.9831790775261128;0.893775199660003;0.0678451669767755;0.061674520860968265;1.1021870838858665;9.999588310343945;0.9073090259715085;-0.08754802138730565;1.060878243628052;1.0000493284918617;0.9116342298571174;1.0000127557419694
90.282065;1.0998347237940058;0.9831801722819319;0.8937752001413583;0.06784517016747632;0.061674510305653685;1.1021901521769024;9.999585668035657;0.9073106014062517;-0.08754802182983575;1.0608780852172102;1.000049816660278;0.9116326428445659;1.0000124170167464
90.292065;1.0998348272680205;0.9831812531461406;0.893775210321039;0.06784517254786009;0.0616745001084083;1.1021932765730686;9.999582798381704;0.9073121228134455;-0.0875480222545472;1.0608779694384176;1.0000503064781743;0.9116309901112605;1.0000120725504233
90.302065;1.0998350102452386;0.983182317938055;0.8937752288105769;0.06784517431526475;0.06167448993468535;1.102196457357105;9.99957971683423;0.9073135909287571;-0.08754802266161485;1.0608778967312644;1.0000508047248626;0.9116292716282727;1.000011722507373
90.312065;1.0998352740843098;0.9831833636719;0.8937752537275836;0.06784517575432483;0.06167447945120716;1.1021996943811752;9.999576430402383;0.9073150081808166;-0.08754802305124879;1.060877867030013;1.000051318589684;0.9116274866450179;1.0000113668849717
90.322065;1.0998356205013389;0.9831843860047764;0.8937752836433395;0.06784517716629206;0.06167446839729622;1.1022029880345519;9.999572945521152;0.907316378764524;-0.08754802342356977;1.060877879930048;1.0000518547128672;0.9116256334296219;1.000011006584251
90.332065;1.0998360508625646;0.9831853795582111;0.8937753183089486;0.06784517879681244;0.06167445656786248;1.1022063401872841;9.999569271721912;0.9073177081112628;-0.08754802377862625;1.0608779353536744;1.0000524189868782;0.9116237107552013;1.000010643379177
90.342065;1.0998365663622611;0.9831863392406227;0.8937753582220861;0.06784518079532861;0.06167444376629736;1.1022097533195152;9.999565423272113;0.9073190020253905;-0.0875480241163454;1.0608780334408476;1.0000530156093654;0.9116217196851365;1.0000102793173895
90.352065;1.0998371687255024;0.983187261125799;0.8937754038943663;0.06784518322086772;0.06167442976815599;1.1022132286348152;9.999561422606318;0.9073202655056565;-0.08754802443672495;1.060878173891024;1.0000536457671327;0.9116196643477233;1.0000099162730973
