time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.362065;1.0998378603218582;0.9831881422139503;0.8937754555197599;0.06784518606638004;0.06167441434051396;1.1022167652298571;9.999557303699826;0.9073215017697003;-0.08754802474020534;1.0608783556630585;1.0000543082438778;0.9116175513789123;1.0000095557995043
90.372065;1.0998386432370024;0.9831889800488582;0.8937755130965926;0.06784518923264445;0.06167439730445131;1.1022203612557389;9.999553107795167;0.9073227118471255;-0.08754802502761383;1.0608785771058729;1.0000550013348566;0.9116153882824791;1.0000091995556701
90.382065;1.099839518217614;0.9831897726836425;0.8937755769945636;0.06784519248247943;0.06167437855660035;1.1022240162090993;9.999548873010633;0.9073238945290747;-0.0875480252998943;1.0608788367440327;1.0000557234004175;0.9116131818440207;1.000008849921256
90.392065;1.0998404846059038;0.9831905187218355;0.8937756482532581;0.0678451954673062;0.06167435804956778;1.1022277319245706;9.999544627653233;0.9073250467132311;-0.08754802555805531;1.0608791345047275;1.0000564721008403;0.9116109377391044;1.0000085097903333
90.402065;1.0998415411660478;0.9831912175779367;0.893775728027219;0.06784519780894521;0.06167433577280065;1.1022315113114791;9.999540391716488;0.9073261644114501;-0.08754802580317374;1.0608794723214352;1.0000572445227347;0.9116086611310569;1.0000081819084534
90.412065;1.0998426868383782;0.983191869795893;0.8937758170952209;0.06784519914927303;0.061674311688079374;1.1022353567989553;9.999536183852063;0.9073272436681392;-0.08754802603636945;1.0608798534507036;1.0000580385451427;0.9116063572996055;1.0000078688815703
90.422065;1.099843920905502;0.9831924771470887;0.8937759161696648;0.06784519916393553;0.06167428562615229;1.1022392696905485;9.999532024636027;0.9073282804893168;-0.08754802625864082;1.060880280853959;1.0000588535624395;0.9116040315079967;1.0000075736282434
90.432065;1.0998452425897793;0.9831930425617871;0.8937760262979;0.06784519760557671;0.06167425726855069;1.1022432497541104;9.999527932780468;0.9073292707172098;-0.08754802647061527;1.0608807560877458;1.000059689674034;0.9116016881418378;1.0000072992746851
90.442065;1.0998466504160398;0.9831935698117095;0.8937761488554993;0.06784519434669965;0.06167422623801507;1.1022472951699893;9.99952392553433;0.907330210514216;-0.08754802667260668;1.0608812797972842;1.0000605467140922;0.9115993302794012;1.0000070486082207
90.452065;1.0998481417103765;0.9831940634953134;0.893776284988914;0.06784518933913727;0.0616741921867683;1.1022514033055673;9.99952002441787;0.9073310964553395;-0.08754802686476175;1.060881852723192;1.0000614242430705;0.911596960291516;1.000006823976247
90.462065;1.0998497123662534;0.9831945297879309;0.8937764347069012;0.06784518252188605;0.06167415483370248;1.1022555714928595;9.999516252020205;0.907331925297629;-0.08754802704696615;1.0608824759981705;1.00006232192413;0.911594580860375;1.000006627420444
90.472065;1.0998513572694324;0.9831949766914907;0.8937765965088106;0.0678451737751426;0.06167411399309768;1.1022597968111825;9.999512624563687;0.9073326942794978;-0.08754802721880009;1.06088315096711;1.000063239933913;0.911592195459035;1.0000064602166017
90.482065;1.0998530712086425;0.9831954126498237;0.8937767676115996;0.06784516293976589;0.061674069602976826;1.1022640751834154;9.999509156115419;0.9073334014480575;-0.08754802737966184;1.0608838786176398;1.0000641794283591;0.911589807476341;1.0000063223721376
90.492065;1.0998548491944067;0.9831958447372579;0.8937769444587356;0.0678451498455696;0.06167402171380898;1.1022684008898684;9.999505864567212;0.9073340454975787;-0.08754802752895802;1.0608846591876102;1.0000651424386402;0.911587418692409;1.0000062130306537
90.502065;1.0998566863262496;0.9831962781138176;0.8937771234080195;0.06784513431731469;0.06167397043893962;1.1022727671338535;9.999502762057737;0.9073346255048865;-0.08754802766624374;1.0608854926396567;1.0000661314061816;0.911585028635811;1.0000061310551802
90.512065;1.0998585783231858;0.9831967164012796;0.8937773008957598;0.06784511616928184;0.06167391590478313;1.1022771671800362;9.99949983768958;0.9073351408346445;-0.08754802779114612;1.0608863787938336;1.0000671490843018;0.911582634908753;1.0000060751381954
90.522065;1.099860522424475;0.9831971620610704;0.8937774733761235;0.0678450951936438;0.0616738582324444;1.1022815951137745;9.999497051749854;0.9073355911199915;-0.08754802790333939;1.0608873164798476;1.0000681986691904;0.9115802341817082;1.0000060439633924
90.532065;1.0998625174455992;0.9831976170568572;0.893777638031708;0.06784507114805685;0.06167379754603381;1.102286045996895;9.999494344637057;0.9073359761742122;-0.08754802800270242;1.060888303101371;1.0000692838895204;0.9115778234844766;1.0000060361954533
90.542065;1.099864562941445;0.9831980835414214;0.8937777932925305;0.06784504377859245;0.06167373396667696;1.1022905155795628;9.999491650252311;0.9073362961043155;-0.08754802808928522;1.0608893350733992;1.0000704089523011;0.9115754004212825;1.0000060502801595
90.552065;1.099866658607502;0.9831985638368788;0.8937779382051085;0.0678450128903833;0.061673667613366685;1.1022949996007705;9.99948891047227;0.9073365517978601;-0.08754802816310679;1.0608904078028603;1.0000715781350205;0.9115729623688119;1.00000608474576
90.562065;1.0998688044604576;0.9831990602481537;0.8937780718246816;0.06784497839854438;0.061673598640607244;1.102299493002975;9.999486092045341;0.907336745286892;-0.08754802822399071;1.060891514838111;1.0000727947955876;0.9115705061703248;1.0000061384716954
90.572065;1.0998710009024557;0.9831995748768831;0.8937781932154257;0.06784494030836524;0.06167352724145584;1.1023039897337388;9.999483196724077;0.9073368797243275;-0.08754802827147933;1.0608926478020946;1.0000740603028389;0.91156802851861;1.00000621038191
90.582065;1.099873248003651;0.9832001091725144;0.8937783016445471;0.06784489868040446;0.061673453618554336;1.1023084835677979;9.999480253330844;0.9073369590635325;-0.0875480283049719;1.0608937974895443;1.0000753740454529;0.9115655263389728;1.000006299253489
90.592065;1.0998755447834283;0.9832006636890959;0.8937783973164108;0.06784485363134221;0.061673377992272675;1.1023129692495854;9.999477300479347;0.9073369875381792;-0.08754802832393288;1.0608949549143378;1.0000767344861656;0.9115629968498538;1.000006404212945
90.602065;1.099877888926432;0.9832012377386518;0.8937784820280273;0.06784480534889815;0.061673300587338095;1.1023174426111821;9.999474380682832;0.9073369690778998;-0.08754802832792243;1.060896112178343;1.000078139895325;0.9115604375481922;1.00000652544474
90.612065;1.0998802763531066;0.9832018290760494;0.8937785584085505;0.06784475409625557;0.06167322159474964;1.1023218995480075;9.999471544685687;0.9073369065368675;-0.08754802831652357;1.0608972628836038;1.0000795881350117;0.911557846503802;1.000006664226516
90.622065;1.099882700798439;0.9832024345948482;0.8937786282156277;0.06784470016138783;0.061673141193789714;1.102326335317425;9.999468849380996;0.9073368010219227;-0.08754802828921839;1.0608984015553358;1.0000810761759922;0.911555222663608;1.0000068226563228
90.632065;1.099885154215177;0.9832030511369542;0.8937786911903103;0.0678446437416602;0.06167305957027014;1.1023307452447348;9.999466353225117;0.9073366521487515;-0.08754802824531714;1.060899523243014;1.0000826000417964;0.9115525659111952;1.0000070038982782
90.642065;1.0998876277793708;0.9832036752901355;0.8937787453355712;0.06784458485384134;0.06167297687162721;1.1023351259081275;9.999464121061012;0.9073364591624743;-0.0875480281839944;1.060900624323785;1.0000841553258266;0.9115498773194808;1.000007212155492
90.652065;1.0998901124572755;0.9832043028918174;0.8937787881600413;0.06784452333183824;0.06167289318564283;1.1023394752644913;9.999462226603253;0.9073362218338312;-0.08754802810430631;1.0609017037086876;1.0000857379643315;0.9115471594455162;1.0000074518529785
90.662065;1.0998925991690134;0.9832049292510013;0.8937788177789295;0.06784445889474942;0.06167280857036957;1.102343791714554;9.999460740358384;0.907335940252648;-0.08754802800525863;1.0609027629012588;1.0000873446402045;0.9115444161465545;1.0000077270236116
90.672065;1.0998950794789137;0.983205549975693;0.8937788334231835;0.06784439123448945;0.06167272307400689;1.1023480731001958;9.999459719216622;0.9073356141090265;-0.08754802788598331;1.060903804290242;1.000088972730509;0.9115416523720559;1.000008041308002
90.682065;1.0998975464020402;0.9832061615391394;0.893778835235237;0.06784432005458821;0.06167263674910433;1.1023523162876916;9.999459208615251;0.9073352430252615;-0.08754802774593917;1.0609048291826144;1.000090620212744;0.9115388740995376;1.0000083984751749
90.692065;1.0998999943058845;0.9832067614911087;0.8937788234369148;0.06784424504856486;0.06167254967618879;1.1023565172508873;9.999459242456197;0.9073348276817381;-0.08754802758506197;1.060905837553235;1.0000922857304635;0.9115360878189912;1.000008803132687
90.702065;1.0999024180164145;0.9832073482651681;0.8937787976914013;0.06784416589203532;0.06167246193204836;1.1023606710342544;9.999459838079808;0.9073343698232672;-0.08754802740374797;1.0609068291211423;1.0000939687348864;0.911533299831525;1.0000092607259714
90.712065;1.0999048113171237;0.9832079201003403;0.893778757129771;0.06784408227896202;0.06167237348358787;1.1023647715750242;9.999460999496709;0.9073338710828801;-0.08754802720275548;1.060907804083838;1.0000956690429688;0.911530515758069;1.000009776916312
90.722065;1.0999071659111355;0.9832084740912617;0.8937787006703424;0.06784399394738362;0.06167228411421793;1.1023688119385286;9.999462725441878;0.9073333323375151;-0.08754802698317513;1.0609087632775764;1.0000973857349802;0.911527740417609;1.0000103572957093
90.732065;1.099909472478929;0.9832090064162615;0.8937786275051082;0.06784390067583444;0.06167219347458119;1.102372784577786;9.999465008939751;0.9073327541045273;-0.08754802674633723;1.0609097081122028;1.0000991166505582;0.9115249785846394;1.0000110075475377
90.742065;1.0999117227821569;0.9832095130124211;0.893778537477794;0.06784380229639157;0.061672101203558184;1.102376680897388;9.999467831374467;0.9073321369000764;-0.0875480264936394;1.0609106403525972;1.0001008588394429;0.9115222358636317;1.0000117333069451
90.752065;1.0999139107548517;0.9832099901871161;0.8937784307253909;0.0678436987520261;0.06167200701263952;1.1023804905136239;9.999471160553997;0.9073314810192447;-0.08754802622641067;1.0609115620019098;1.000102609409701;0.9115195187650178;1.0000125394963728
90.762065;1.099916032095953;0.9832104351601368;0.8937783069390874;0.06784359013946711;0.061671910706868796;1.102384201195836;9.999474951121682;0.9073307864619857;-0.08754802594577782;1.0609124748432164;1.0001043667085843;0.9115168345793025;1.0000134298508443
90.772065;1.09991808323893;0.9832108458687643;0.8937781652827875;0.0678434766833564;0.06167181217774234;1.1023877997895475;9.999479149061266;0.9073300534231887;-0.08754802565264264;1.0609133795040357;1.0001061311853954;0.9115141913083006;1.0000144070721382
90.782065;1.0999200612245785;0.983211220224763;0.8937780050562723;0.06784335870348261;0.06167171140359387;1.1023912731693952;9.999483706842677;0.9073292829911663;-0.08754802534784806;1.060914275173417;1.000107905121606;0.9115115972008129;1.0000154731403759
90.792065;1.0999219643461924;0.9832115562795961;0.8937778261880487;0.06784323660753469;0.061671608448425314;1.1023946086950787;9.999488599059548;0.9073284773216572;-0.0875480250323224;1.06091516021919;1.000109691761066;0.9115090598504927;1.0000166293261998
90.802065;1.0999237921218226;0.983211853395899;0.893777628963729;0.06784311085634782;0.061671503454927244;1.1023977947059127;9.999493819572882;0.9073276388323237;-0.08754802470704873;1.060916032906539;1.0001114943293956;0.9115065854714239;1.0000178762316494
90.812065;1.0999255446174094;0.9832121130668457;0.8937774135724832;0.06784298189692456;0.06167139665950653;1.102400820852864;9.999499362286445;0.9073267693455104;-0.08754802437290747;1.0609168919334804;1.0001133149406636;0.9115041790439927;1.0000192140179704
90.822065;1.0999272223654664;0.9832123388414158;0.8937771804334931;0.06784285012113103;0.06167128840699019;1.1024036779269142;9.999505207723416;0.9073258701443265;-0.08754802403066636;1.0609177367564664;1.0001151543135178;0.9115018452689841;1.0000206422909503
90.832065;1.0999288272290983;0.9832125356191219;0.893776931041515;0.06784271588163708;0.061671179137865885;1.1024063572435574;9.99951132587275;0.9073249424493312;-0.08754802368121015;1.0609185677546784;1.0001170124986398;0.911499589231085;1.0000221598144412
90.842065;1.0999303631261006;0.9832127085651957;0.8937766682017222;0.0678425795150479;0.06167106934966866;1.102408849898207;9.999517686772968;0.9073239876751953;-0.08754802332554805;1.060919386358971;1.0001188894199486;0.9114974160788014;1.0000237648039338
90.852065;1.0999318356568242;0.9832128620384832;0.8937763953949368;0.06784244134221436;0.06167095953171106;1.1024111470850098;9.999524268477803;0.9073230074388487;-0.0875480229644792;1.0609201951608078;1.0001207851280274;0.9114953305599582;1.0000254556528752
90.862065;1.0999332508050366;0.983212999174474;0.8937761162039595;0.06784230166781034;0.061670850124194466;1.1024132413025085;9.999531059988303;0.9073220033393069;-0.08754802259846327;1.0609209978451029;1.000122699757342;0.9114933370699672;1.0000272315163812
90.872065;1.099934613630823;0.9832131223424333;0.8937758343217228;0.06784216077274709;0.06167074152889672;1.1024151266042812;9.999538061287687;0.9073209770028212;-0.08754802222783424;1.0609217982249783;1.000124632428476;0.9114914401117346;1.0000290925297237
90.882065;1.0999359277329086;0.9832132337859674;0.893775553412602;0.06784201890947947;0.06167063409830345;1.1024167978474595;9.999545276471418;0.9073199308274718;-0.08754802185295348;1.0609225985354735;1.0001265800499948;0.9114896448045332;1.0000310395331606
90.892065;1.0999371956501496;0.9832133360354525;0.8937752763286064;0.06784187631615066;0.06167052807184864;1.102418250503636;9.99955269964822;0.9073188685074876;-0.08754802147412939;1.0609233985783564;1.000128537402285;0.9114879570198436;1.0000330732263072
90.902065;1.0999384199762081;0.9832134322312434;0.8937750043018382;0.06784173323776356;0.06167042355295907;1.1024194814520716;9.999560309237507;0.9073177944107915;-0.08754802109150196;1.0609241959777256;1.0001304980413677;0.9114863830423928;1.000035192966503
90.912065;1.0999396042301097;0.9832135259687286;0.8937747371527237;0.06784158995031828;0.061670320596690496;1.1024204897371912;9.999568079278276;0.9073167125362394;-0.08754802070514849;1.0609249866184225;1.0001324550980426;0.9114849281722545;1.0000373961500222
90.922065;1.0999407526541656;0.9832136204384823;0.8937744745063461;0.0678414467653568;0.06167021931839768;1.1024212761601158;9.999575993098833;0.907315626521099;-0.08754802031538796;1.0609257653735396;1.0001344017937475;0.9114835950167318;1.0000396787889674
90.932065;1.0999418694671197;0.9832137176225811;0.8937742166100108;0.06784130400472564;0.06167011992035534;1.1024218417432206;9.9995840436616;0.9073145407757978;-0.087548019923021;1.0609265268870325;1.0001363316640486;0.9114823838727137;1.0000420362130362
90.942065;1.099942958221121;0.9832138181425543;0.89377396417186;0.06784116197829594;0.061670022662583465;1.1024221864460724;9.999592222079567;0.90731346118307;-0.08754801952932095;1.0609272658975375;1.0001382383845858;0.9114812944823577;1.0000444631050773
90.952065;1.099944021331214;0.9832139214792238;0.893773717689582;0.06784102097574948;0.061669927821773295;1.1024223091116458;9.99960050613182;0.9073123945361233;-0.08754801913575347;1.0609279780928276;1.0001401156520096;0.911480326621178;1.0000469537874135
90.962065;1.099945060134308;0.9832140260664922;0.8937734763906467;0.06784088125594957;0.06166983564533119;1.1024222083865796;9.999608858994693;0.9073113476766873;-0.08754801874359244;1.0609286610774615;1.0001419574637087;0.9114794798391337;1.0000495029931271
90.972065;1.0999460757287483;0.9832141292517893;0.893773237769664;0.06784074303491873;0.06166974633301285;1.102421883890018;9.99961723786799;0.9073103271011197;-0.08754801835370342;1.060929313540826;1.0001437581036365;0.9114787533253431;1.0000521058751244
90.982065;1.0999470701021048;0.9832142279028843;0.8937729988485588;0.06784060649846395;0.06166966004643665;1.1024213366811155;9.999625603798071;0.9073093385805959;-0.0875480179666033;1.0609299337369893;1.000145511461024;0.911478145530257;1.0000547570347351
90.992065;1.099948046730198;0.9832143195329124;0.8937727577372776;0.06784047183953953;0.06166957688850379;1.1024205688372777;9.999633927054655;0.9073083869214907;-0.08754801758265632;1.0609305196916492;1.0001472105454126;0.9114776537646979;1.0000574499286985
91.002065;1.0999490102254106;0.9832144022976342;0.8937725136669633;0.06784033927554992;0.06166949687459242;1.1024195834130683;9.999642186984444;0.907307476511898;-0.0875480172022008;1.06093107057256;1.0001488476657283;0.9114772741110423;1.0000601771622237
91.012065;1.0999499654887643;0.9832144740184415;0.893772266224416;0.06784020903130548;0.061669419943126136;1.102418385180718;9.999650363719176;0.9073066119787243;-0.0875480168254978;1.0609315872924945;1.0001504147342788;0.9114770014737067;1.0000629307453173
91.022065;1.0999509172577038;0.9832145320150352;0.8937720149922577;0.06784008131422138;0.06166934595394684;1.102416980647187;9.99965842352829;0.9073057981031841;-0.08754801645258932;1.0609320722369555;1.0001519038885047;0.9114768299527679;1.0000657023527764
91.032065;1.0999518702178674;0.9832145736996855;0.8937717594989614;0.06783995631179825;0.061669274683611226;1.1024153767178242;9.999666310860762;0.9073050391184778;-0.0875480160832798;1.0609325286659614;1.0001533089514707;0.9114767534213586;1.000068484075224
91.042065;1.0999528289288962;0.9832145969841728;0.8937714990721363;0.06783983423965491;0.06166920588490008;1.1024135796178114;9.999673955031263;0.9073043381460993;-0.0875480157171585;1.0609329594511132;1.000154626713898;0.9114767658384503;1.0000712686570468
91.052065;1.0999537974210511;0.9832146003924088;0.8937712325071405;0.06783971538849583;0.06166913936220977;1.102411595549658;9.999681280268511;0.9073036976238775;-0.0875480153535419;1.060933365688751;1.000155856949649;0.9114768611857793;1.000074049177588
91.062065;1.0999547788159076;0.9832145828729225;0.8937709581704949;0.06783960010232161;0.06166907499838454;1.1024094321689417;9.999688207043995;0.9073031200208415;-0.08754801499151366;1.060933746577397;1.000157001706712;0.911477033143921;1.0000768195260583
91.072065;1.0999557748100675;0.9832145433838766;0.8937706747120329;0.06783948875284856;0.06166901276256447;1.1024070991002999;9.999694652047069;0.9073026077004764;-0.08754801463002122;1.060934100379704;1.0001580646202644;0.9114772748795277;1.0000795750610858
91.082065;1.0999567854506762;0.9832144807423191;0.8937703811481684;0.06783938175123175;0.06166895273843131;1.1024046074538492;9.999700536283676;0.9073021624564213;-0.08754801426786078;1.06093442505709;1.0001590503057083;0.9114775796015953;1.000082311999251
91.092065;1.0999578095219815;0.9832143940175565;0.8937700763076064;0.0678392795460828;0.06166889514802329;1.1024019694848788;9.999705794241429;0.9073017851096347;-0.08754801390367516;1.0609347179128101;1.000159963803282;0.9114779417685555;1.0000850261983976
91.102065;1.099958844623935;0.9832142828219246;0.8937697592400278;0.06783918261016605;0.06166884032809042;1.102399198438279;9.999710377125705;0.9073014750349658;-0.08754801353610252;1.0609349749611323;1.0001608103293504;0.9114783575932287;1.0000877127429029
91.112065;1.0999598868681648;0.9832141470380136;0.8937694305450807;0.06783909142241348;0.06166878866747476;1.1023963078064285;9.999714248823594;0.907301230351514;-0.08754801316397219;1.0609351914200298;1.0001615954516112;0.9114788243021089;1.0000903664338567
91.122065;1.0999609311488252;0.9832139869874152;0.8937690928889805;0.06783900643670389;0.06166874056079047;1.1023933104377732;9.999717373743403;0.9073010485828367;-0.08754801278639181;1.06093536339633;1.0001623249867966;0.9114793391573908;1.000092982145876
91.132065;1.099961971989081;0.9832138041718816;0.8937687497137554;0.06783892806643085;0.06166869641649919;1.1023902182527394;9.99971970940649;0.9073009265356795;-0.08754801240271105;1.0609354889266538;1.0001630041986227;0.911479899139576;1.000095554392714
91.142065;1.0999630044196873;0.9832136010948513;0.8937684031641077;0.06783885668802812;0.06166865667966308;1.1023870424469133;9.999721214302074;0.9073008598841849;-0.08754801201247446;1.0609355674488834;1.0001636372943072;0.9114805014495976;1.0000980770514933
91.152065;1.0999640244998854;0.9832133802534907;0.8937680531482386;0.06783879263922316;0.061668621805603195;1.1023837938562213;9.999721856268664;0.9073008433982584;-0.08754801161543357;1.0609355990264973;1.000164227842381;0.9114811440298917;1.0001005436675072
91.162065;1.0999650293037735;0.9832131433808202;0.8937676977870977;0.06783873622109306;0.06166859220654369;1.1023804831449289;9.999721609635188;0.9073008712658203;-0.08754801121148287;1.0609355845081272;1.0001647789583334;0.9114818250300727;1.000102947353617
91.172065;1.0999660168239644;0.9832128908124688;0.8937673342495254;0.06783868771285187;0.06166856821875582;1.1023771204546409;9.999720452443604;0.9073009371414432;-0.0875480108005394;1.0609355263172635;1.000165292854151;0.9114825418254676;1.0001052807101776
91.182065;1.0999669860376315;0.9832126212867391;0.8937669596523937;0.0678386473770091;0.06166855005502877;1.102373714751866;9.999718373909971;0.9073010345173158;-0.08754801038264713;1.0609354291059692;1.0001657710817629;0.9114832909005278;1.0001075368680201
91.192065;1.0999679367827513;0.9832123330083102;0.8937665719202388;0.06783861544952775;0.061668537752102216;1.1023702738006438;9.999715384466127;0.907301157862609;-0.08754800995820866;1.0609352996397352;1.0001662156925115;0.911484068571033;1.0001097107283836
91.202065;1.0999688690562388;0.9832120249499033;0.8937661700446107;0.06783859210741054;0.06166853121624867;1.1023668045661918;9.999711515575154;0.9073013036296612;-0.0875480095279821;1.0609351457358995;1.0001666302043755;0.9114848718688706;1.0001117988282286
91.212065;1.0999697818779681;0.9832116969202543;0.8937657539565109;0.06783857742206247;0.06166853034099317;1.102363313264611;9.999706809211974;0.9073014698705011;-0.08754800909284491;1.0609349751583457;1.0001670196171828;0.9114856987457791;1.00011379795559
91.222065;1.0999706727312888;0.983211349054854;0.8937653248264534;0.06783857136565859;0.06166853505523068;1.1023598053083339;9.999701309045708;0.9073016549460147;-0.08754800865356781;1.060934795273308;1.0001673894685494;0.9114865471836145;1.0001157037845
91.232065;1.0999715379962214;0.9832109815557643;0.8937648852560667;0.06783857387875541;0.061668545271973116;1.1023562849279738;9.999695060294865;0.907301856692032;-0.08754800821065784;1.060934612972526;1.0001677447579254;0.9114874143762118;1.000117510672954
91.242065;1.0999723736424118;0.9832105943498121;0.893764438559934;0.06783858492596502;0.061668560813237086;1.1023527547414365;9.999688112720978;0.9073020725851737;-0.08754800776417175;1.0609344342345293;1.0001680894548917;0.9114882967153328;1.000119212707713
91.252065;1.099973175671137;0.983210186914893;0.8937639875032037;0.06783860450646595;0.061668581395515704;1.1023492162159059;9.999680519831864;0.9073023004886084;-0.08754800731360225;1.0609342635391315;1.0001684265965944;0.9114891898494754;1.0001208045702878
91.262065;1.099973940457074;0.9832097584141325;0.8937635331287938;0.06783863264447508;0.061668606708703146;1.1023456696319456;9.99967233699335;0.9073025389764419;-0.08754800685808414;1.0609341037756004;1.0001687588436365;0.91149008893906;1.0001222812516983
91.272065;1.0999746651407007;0.9832093076930319;0.8937630746090249;0.06783866937704781;0.0616686365003234;1.1023421126932913;9.99966362280003;0.9073027867525074;-0.08754800639683903;1.0609339565838025;1.0001690890983563;0.911490989433787;1.000123637270389
91.282065;1.0999753477094478;0.9832088336127779;0.8937626102841119;0.0678387147281574;0.061668670588475034;1.1023385400866592;9.999654439010133;0.9073030419011565;-0.08754800592947602;1.0609338226186331;1.0001694204679679;0.9114918878914097;1.0001248665018827
91.292065;1.0999759863706529;0.9832083359192835;0.8937621383605467;0.0678387686772799;0.061668708860995194;1.102334944904896;9.999644845888257;0.9073033019316563;-0.08754800545597594;1.0609337018539677;1.0001697555873421;0.9114927829076251;1.0001259629392185
91.302065;1.0999765783235287;0.9832078154779164;0.8937616568245141;0.067838831156128;0.061668751287940665;1.1023313199982268;9.999634897602572;0.9073035646327724;-0.08754800497657082;1.0609335940848286;1.0001700962460094;0.911493675501115;1.0001269214191466
91.312065;1.0999771186563734;0.9832072730685407;0.8937611635641766;0.06783890208155675;0.06166879790514218;1.102327658502419;9.999624639995506;0.9073038285117975;-0.08754800449166675;1.0609334994714508;1.0001704434178322;0.9114945676037521;1.0001277377354185
91.322065;1.0999776002205628;0.9832067077313349;0.8937606566764486;0.06783898138029486;0.06166884878328876;1.1023239547244341;9.999614109873828;0.9073040919566762;-0.08754800400180618;1.06093341866054;1.0001707970122378;0.9114954599326506;1.0001284088237978
91.332065;1.0999780141661502;0.9832061164871585;0.8937601349350273;0.06783906897439473;0.06166890400645021;1.1023202051598449;9.999603335362007;0.9073043523982708;-0.08754800350777485;1.0609333522503248;1.000171155893985;0.911496351620363;1.000128933075795
91.342065;1.0999783503437348;0.9832054955188861;0.8937595989841636;0.06783916475740308;0.06166896364862147;1.1023164081502643;9.999592336918342;0.9073046067065379;-0.08754800301065407;1.0609333003659789;1.0001715188031302;0.9114972412361118;1.0001293099881226
91.352065;1.0999785979151977;0.9832048409983186;0.8937590523834166;0.06783926855872523;0.06166902774625021;1.1023125627325308;9.99958113106239;0.9073048520521473;-0.08754800251158423;1.060933262554739;1.00017188509802;0.9114981275538373;1.0001295393231993
91.362065;1.0999787464774375;0.9832041488068644;0.8937585010356055;0.06783938010972809;0.061669096267570826;1.1023086683077084;9.999569736354289;0.907305086218455;-0.08754800201155885;1.0609332376729148;1.0001722541832105;0.9114990099133734;1.0001296207049706
91.372065;1.0999787873112234;0.9832034143085902;0.8937579513777617;0.06783949909196804;0.06166916910112637;1.1023047250600464;9.999558176690845;0.9073053071919628;-0.08754800151146495;1.060933224136709;1.0001726242916718;0.9114998888717415;1.0001295539299635
91.382065;1.099978714029582;0.9832026327929689;0.893757409153841;0.06783962522445423;0.0616692460803289;1.1023007342077156;9.999546478815818;0.9073055124717155;-0.08754800101224995;1.0609332201952657;1.0001729921616083;0.9115007666525211;1.000129339576296
91.392065;1.0999785218137808;0.9832017998232584;0.8937568796101142;0.06783975826951295;0.06166932697380448;1.1022966976862145;9.999534665093568;0.9073056987127313;-0.08754800051509413;1.0609332238678282;1.0001733538829363;0.9115016465011211;1.0001289791574666
91.402065;1.099978206462612;0.9832009111765369;0.8937563679480599;0.06783989796207905;0.061669411434614144;1.1022926173597103;9.999522746287434;0.9073058617862478;-0.08754800002148265;1.0609332333431352;1.0001737057884534;0.911502531823221;1.0001284746103112
91.412065;1.0999777648694464;0.9831999630935839;0.8937558789886184;0.06784004393575686;0.06166949902948978;1.1022884944900375;9.999510719287217;0.9073059967034024;-0.08754799953322227;1.0609332476943714;1.0001740447948313;0.9115034260079903;1.0001278278639594
91.422065;1.0999771958824085;0.9831989528477668;0.8937554166581471;0.06784019569621524;0.061669589346266755;1.102284329925768;9.999498575008479;0.9073060974914952;-0.08754799905239793;1.0609332671987366;1.0001743686481892;0.9115043321958217;1.000127040712551
91.432065;1.0999765002367943;0.983197878595103;0.8937549837845619;0.0678403526604859;0.06166968206063977;1.102280124750094;9.999486311548436;0.9073061581816405;-0.08754799858116308;1.0609332934429654;1.0001746761834744;0.9115052526825118;1.0001261147440395
91.442065;1.0999756798541347;0.9831967385162051;0.8937545819267119;0.06784051424117302;0.06166977692446281;1.1022758811184188;9.999473937089306;0.9073061745155933;-0.08754799812159378;1.0609333290946432;1.0001749671816549;0.9115061886922514;1.0001250516830074
91.452065;1.099974737530472;0.9831955303908132;0.8937542114529823;0.06784067993861953;0.06166987371824396;1.10227160250433;9.999461465264694;0.907306144613341;-0.08754799767577524;1.0609333773574448;1.0001752417199097;0.911507140550917;1.0001238537883217
91.462065;1.0999736770976438;0.983194251756389;0.8937538722477821;0.06784084938114988;0.06166997222864239;1.1022672930919812;9.999448914116817;0.9073060685227744;-0.08754799724587711;1.0609334417068361;1.0001754992587366;0.9115081077461634;1.0001225235247837
91.472065;1.099972503069335;0.9831929000938875;0.8937535647713031;0.06784102228834017;0.061670072240098614;1.1022629570534999;9.99943630483992;0.907305947744833;-0.08754799683414186;1.060933525561134;1.0001757381034726;0.9115090891683775;1.0001210629429957
91.482065;1.0999712194828333;0.9831914730093733;0.893753290731065;0.06784119842842094;0.061670173486182;1.1022585976987953;9.999423658054425;0.9073057851118886;-0.08754799644289409;1.060933631468176;1.0001759559996364;0.9115100838257804;1.000119473484574
91.492065;1.0999698283922954;0.9831899683755658;0.8937530528148789;0.06784137760293338;0.061670275625669894;1.102254216830662;9.999410990595257;0.9073055844590703;-0.08754799607450878;1.0609337604523161;1.0001761513230167;0.911511091093274;1.0001177565381258
91.502065;1.0999683292005789;0.9831883844265586;0.8937528537084141;0.0678415596234366;0.06167037830574815;1.1022498152283697;9.999398314543358;0.9073053496906055;-0.08754799573135336;1.0609339121295753;1.000176323390313;0.9115121100532435;1.0001159144188392
91.512065;1.0999667197999652;0.9831867198717135;0.8937526951550725;0.06784174429119504;0.06167048122500372;1.1022453937770964;9.9993856386908;0.9073050838149058;-0.08754799541595691;1.060934085723693;1.0001764719230783;0.9115131390944605;1.0001139508308055
91.522065;1.099964998586232;0.9831849739949312;0.893752577685909;0.06784193141702137;0.061670584144056254;1.1022409542027438;9.999372969039028;0.9073047885965647;-0.0875479951313186;1.0609342812249623;1.0001765966838951;0.9115141759578413;1.0001118703811271
91.532065;1.099963165747718;0.9831831470204192;0.8937525007086338;0.06784212086199964;0.061670686869784504;1.102236499383249;9.999360310556796;0.9073044649633814;-0.08754799488073203;1.0609344993842884;1.0001766972292967;0.9115152175143206;1.000109677450753
91.542065;1.0999612234846297;0.9831812404165663;0.8937524622278386;0.06784231254310276;0.061670789214902;1.1022320332810012;9.999347671265264;0.9073041141030859;-0.08754799466706925;1.0609347408702765;1.000176772649665;0.9115162601899411;1.0001073754507228
91.552065;1.0999591758876863;0.9831792564218602;0.8937524586862946;0.0678425064104138;0.06167089096730677;1.1022275599968614;9.99933506116657;0.9073037384319328;-0.0875479944923571;1.0609350060447709;1.000176821645271;0.9115173014676059;1.0001049670660582
91.562065;1.09995702867108;0.983177197329686;0.8937524855046439;0.06784270244953677;0.061670991908765765;1.1022230824633243;9.999322489007234;0.9073033413903513;-0.08754799435801407;1.0609352956451186;1.0001768427234758;0.911518340595417;1.0001024546521962
91.572065;1.0999547885787195;0.9831750655990988;0.8937525378564789;0.06784290070627694;0.06167109186156926;1.102218601964261;9.999309964417812;0.9073029266462299;-0.08754799426516778;1.060935611255797;1.0001768343919228;0.9115193776815114;1.0000998402086296
91.582065;1.0999524630209956;0.9831728648981033;0.8937526114064158;0.06784310128735414;0.061671190724216396;1.1022141185904943;9.999297498982576;0.9073024978631286;-0.08754799421460902;1.060935954420883;1.0001767957246956;0.9115204125046499;1.000097125243304
91.592065;1.0999500605214618;0.9831706009905693;0.8937527028398693;0.06784330432090055;0.06167128846185114;1.1022096321558486;9.999285102576177;0.9073020586384279;-0.08754799420663444;1.0609363253103485;1.0001767268929265;0.9115214436333653;1.0000943109225295
91.602065;1.0999475914364707;0.9831682812690163;0.8937528098293265;0.06784350989615413;0.06167138504196366;1.1022051433994147;9.999272780932783;0.9073016120252922;-0.08754799424101914;1.0609367227206714;1.0001766287388034;0.9115224678380132;1.000091398475708
91.612065;1.0999450678485014;0.9831659134486133;0.8937529304264039;0.06784371801616387;0.06167148036540361;1.1022006551888233;9.999260536852962;0.9073011606041201;-0.08754799431700985;1.0609371446756324;1.0001765019748343;0.9115234804643597;1.0000883895508705
91.622065;1.0999425031419616;0.983163505075433;0.8937530624236021;0.06784392860070437;0.06167157426599832;1.102196172641711;9.9992483761681;0.9073007073774585;-0.08754799443344165;1.0609375883911205;1.0001763470813396;0.9115244764079156;1.0000852866838452
91.632065;1.099939912545518;0.9831610637161216;0.8937532034619338;0.06784414153321339;0.06167166656230981;1.1021917017520548;9.999236314188412;0.907300255773303;-0.0875479945890158;1.0609380505046602;1.0001761644424774;0.9115254505907807;1.000082093789475
91.642065;1.099937313537915;0.9831585965277423;0.8937533514200148;0.0678443566794043;0.06167175707755632;1.1021872484361304;9.99922437519996;0.9072998083346056;-0.08754799478221142;1.060938527893014;1.0001759539616428;0.9115263981868169;1.0000788160007517
91.652065;1.0999347246922577;0.9831561098243983;0.8937535041937729;0.06784457386942122;0.06167184562908254;1.1021828191030316;9.999212589579368;0.907299365782344;-0.0875479950107926;1.060939017951181;1.000175714529516;0.9115273151967033;1.0000754587824423
91.662065;1.0999321639934443;0.9831536092976377;0.8937536593520262;0.06784479292125128;0.06167193204679961;1.1021784208122725;9.99920099296181;0.9072989274499185;-0.08754799527169156;1.0609395181379468;1.000175444370045;0.9115281988678332;1.0000720272351007
91.672065;1.09992964762277;0.9831510998258752;0.8937538137423957;0.06784501367847186;0.06167201622101809;1.1021740602117909;9.99918962090086;0.9072984925938016;-0.08754799556129013;1.060940025684145;1.0001751423730296;0.9115290469851892;1.0000685261796927
91.682065;1.099927189213924;0.9831485849205367;0.8937539627751696;0.06784523599010292;0.061672098129386115;1.1021697429970507;9.999178499519452;0.9072980615465203;-0.08754799587545108;1.060940537822083;1.0001748091765001;0.9115298566630228;1.0000649604244845
91.692065;1.0999247998284825;0.9831460666301451;0.8937541007450791;0.06784545967207839;0.06167217781571309;1.1021654744095857;9.999167644260904;0.9072976360656237;-0.08754799620955425;1.0609410520726315;1.0001744470554903;0.911530624593465;1.0000613348640168
91.702065;1.0999224885687426;0.9831435458886703;0.8937542226414792;0.06784568449311075;0.06167225535263775;1.1021612597579526;9.999157067306019;0.907297218875018;-0.08754799655903542;1.060941566658903;1.0001740590368553;0.9115313483092914;1.000057654683262
91.712065;1.0999202632204446;0.9831410234339459;0.8937543253366057;0.06784591016151184;0.061672330823954624;1.1021571043147778;9.999146782885465;0.9072968127008229;-0.08754799692001301;1.060942081023353;1.0001736480198173;0.9115320262798849;1.000053925426239
91.722065;1.0999181305537689;0.9831385006786681;0.8937544071496792;0.06784613630852858;0.06167240432357059;1.1021530127657022;9.999136811110095;0.9072964194149985;-0.08754799728946894;1.0609425954234724;1.000173216125234;0.9115326568785914;1.000050152687009
91.732065;1.0999160967473707;0.9831359796232105;0.8937544669560322;0.06784636250026269;0.061672475949213115;1.1021489892480294;9.999127181936863;0.9072960396709538;-0.08754799766502183;1.0609431097395554;1.0001727647813852;0.9115332377920069;1.0000463419380587
91.742065;1.0999141682346845;0.9831334627238304;0.8937545034817157;0.06784658829367918;0.061672545785203335;1.1021450378446556;9.999117934216766;0.907295672825923;-0.08754799804458885;1.0609436228512803;1.0001722959296584;0.9115337663860282;1.000042498768535
91.752065;1.0999123518014975;0.9831309532461971;0.8937545151325461;0.06784681329902494;0.06167261391260905;1.102141161781749;9.999109112708362;0.9072953173560688;-0.08754799842620771;1.0609441328224143;1.0001718129253787;0.9115342403466095;1.000038629174716
91.762065;1.0999106536246634;0.9831284550890599;0.893754500656896;0.06784703717113302;0.06167268045954473;1.1021373620276318;9.99910076545454;0.9072949717598919;-0.08754799880807536;1.0609446372100992;1.000171319885264;0.9115346580662423;1.000034739873748
91.772065;1.099909078960204;0.9831259722160123;0.8937544596153835;0.06784725954229523;0.06167274562011217;1.1021336377805495;9.999092942589789;0.9072946349142251;-0.08754799918859156;1.060945133341584;1.000170820709857;0.9115350188626856;1.0000308385752656
91.782065;1.0999076328823545;0.9831235084582024;0.8937543920352016;0.06784748001787867;0.06167280960667276;1.1021299879572237;9.999085696948468;0.9072943057084069;-0.08754799956632699;1.0609456186792336;1.0001703188984103;0.9115353232029637;1.0000269338410548
91.792065;1.0999063208129476;0.9831210675058194;0.893754298063897;0.06784769823928481;0.061672872620274106;1.102126411323957;9.999079080212317;0.9072939829792585;-0.08754799994001045;1.0609460911161988;1.0001698179495295;0.9115355730612862;1.0000230347674166
91.802065;1.0999051485139488;0.9831186528732396;0.893754177852683;0.06784791390154535;0.06167293487374414;1.1021229060802948;9.999073141579071;0.9072936660945483;-0.08754800030851857;1.0609465492565209;1.0001693221353496;0.9115357718713741;1.0000191510560479
91.812065;1.0999041220417838;0.9831162677067072;0.8937540311459404;0.0678481267242397;0.06167299659188436;1.1021194701287744;9.999067935245613;0.9072933554219034;-0.0875480006709059;1.0609469928584812;1.0001688367701635;0.911535923382839;1.0000152931155233
91.822065;1.0999032475459707;0.9831139147318446;0.8937538567413432;0.06784833644027867;0.0616730579837389;1.1021161009265144;9.999063521565095;0.9072930521011496;-0.08754800102652023;1.0609474236024858;1.0001683673221722;0.9115360302947839;1.000011471231812
91.832065;1.0999025305144203;0.9831115966534782;0.8937536524324883;0.06784854279785066;0.06167311922541721;1.1021127947086313;9.999059959647624;0.9072927575859491;-0.08754800137505822;1.0609478456349033;1.0001679180700116;0.9115360939848006;1.000007694851506
91.842065;1.0999019748211332;0.9831093159721753;0.8937534156266685;0.06784874556916855;0.06167318045083225;1.1021095466575457;9.999057304731942;0.9072924734637894;-0.08754800171646379;1.0609482647496333;1.0001674910673524;0.9115361150239474;1.000003973523191
91.852065;1.0999015823797853;0.9831070741397966;0.8937531442597542;0.06784894456945781;0.061673241745888986;1.102106352434543;9.99905560767132;0.9072922012647553;-0.08754800205069456;1.0609486868659785;1.0001670861092038;0.9115360933400974;1.0000003177930574
91.862065;1.0999013536395708;0.9831048715335402;0.8937528374136734;0.06784913966251942;0.06167330312693597;1.1021032097179708;9.999054913436654;0.9072919419711092;-0.08754800237755074;1.0609491171984222;1.0001667017992424;0.9115360282430233;0.9999967387368468
91.872065;1.099901288187712;0.9831027080233754;0.8937524955016924;0.0678493307757303;0.06167336452838056;1.1021001185910668;9.999055266038784;0.9072916959085235;-0.08754800269689461;1.0609495600361876;1.0001663363501547;0.9115359191096469;0.9999932472830754
91.882065;1.0999013850487724;0.9831005831051997;0.8937521200927437;0.06784951795648043;0.061673425843872344;1.102097080775753;9.999056713715587;0.907291463586724;-0.08754800300902245;1.0609500187673195;1.0001659874437931;0.911535765865989;0.9999898537196293
91.892065;1.099901642868305;0.9830984960663485;0.893751713343714;0.06784970138997701;0.06167348696971868;1.1020940983193823;9.999059304723895;0.9072912464003264;-0.0875480033146471;1.0609504959595908;1.00016565229476;0.91153556817471;0.9999865674808079
91.902065;1.0999020598877647;0.983096446576324;0.8937512775251687;0.06784988133519368;0.06167354781615103;1.1020911728076943;9.999063079065614;0.9072910460507663;-0.08754800361468802;1.0609509934168144;1.0001653284448746;0.9115353242014996;0.9999833972959579
91.912065;1.0999026337939977;0.983094435230291;0.8937508149454273;0.06785005809631071;0.06167360832755404;1.1020883056232802;9.999068060199571;0.9072908634451381;-0.08754800391021936;1.0609515125086773;1.0001650139927516;0.9115350304469577;0.9999803512224137
91.922065;1.099903361462292;0.9830924637643402;0.8937503279735626;0.06785023204062597;0.06167366850710121;1.1020854984787078;9.999074246768311;0.9072906984388857;-0.08754800420243619;1.0609520545811577;1.0001647064539592;0.9115346827007579;0.9999774366386239
91.932065;1.0999042387567362;0.9830905347331346;0.8937498191428984;0.0678504035469604;0.06167372840147832;1.102082753668158;9.99908161147271;0.9072905506734046;-0.08754800449254552;1.0609526209638696;1.0001644018223754;0.9115342772533817;0.9999746602269031
91.942065;1.0999052608408133;0.9830886508521609;0.8937492911301125;0.06785057293117511;0.06167378804934279;1.1020800741153334;9.99909011050503;0.907290420557309;-0.08754800478158586;1.060953212562915;1.0001640952904416;0.9115338116669218;0.999972027784592
91.952065;1.0999064227846798;0.9830868145398327;0.8937487461414763;0.06785074042747166;0.06167384746731168;1.1020774630182137;9.999099697056074;0.9072903089666852;-0.08754800507023645;1.0609538293500862;1.0001637826926753;0.9115332846979878;0.9999695442874297
91.962065;1.0999077196898606;0.9830850275310062;0.8937481853116899;0.06785090617993164;0.06167390670634983;1.102074922953746;9.999110330201098;0.9072902156478029;-0.08754800535880226;1.060954470457242;1.0001634612660892;0.9115326956985039;0.9999672143830483
91.972065;1.0999091459158838;0.9830832902225212;0.8937476092489225;0.06785107024501354;0.06167396588793157;1.1020724552018113;9.999121972456374;0.907290138004861;-0.08754800564735182;1.0609551347382788;1.0001631296706948;0.9115320443736034;0.9999650426090675
91.982065;1.0999106946853348;0.9830816007399963;0.8937470193138176;0.06785123263401509;0.06167402517615657;1.1020700602382125;9.999134580533296;0.9072900711164003;-0.08754800593585743;1.0609558203649638;1.0001627879319568;0.9115313311006193;0.999963032780757
91.992065;1.0999123591363358;0.9830799547391706;0.8937464179530702;0.0678513933451287;0.06167408475063173;1.10206773909369;9.999148100872578;0.9072900084909085;-0.08754800622426116;1.0609565236975484;1.0001624372231468;0.9115305571177352;0.9999611872189201
92.002065;1.0999141330648534;0.9830783465998592;0.8937458076203707;0.06785155234758751;0.061674144793195156;1.1020654943891248;9.999162471490493;0.9072899432060494;-0.08754800651248011;1.0609572391177247;1.0001620792295727;0.911529724130028;0.9999595065013887
92.012065;1.09991601035354;0.9830767706033574;0.893745189786804;0.06785170956983423;0.06167420546146956;1.1020633302944325;9.999177624697591;0.9072898689619535;-0.08754800680049088;1.0609579598046117;1.0001617156876006;0.9115288337386876;0.9999579891892338
92.022065;1.099917984762825;0.9830752214326449;0.8937445650877767;0.06785186492561597;0.06167426686099758;1.1020612516591246;9.999193489177758;0.9072897802641058;-0.0875480070884355;1.0609586785726508;1.0001613480843075;0.9115278873961451;0.999956631463411
92.032065;1.0999200503749975;0.9830736947318756;0.8937439338707208;0.06785201832270546;0.06167432903340021;1.1020592628020198;9.999209990754169;0.9072896719667476;-0.08754800737653028;1.0609593885444366;1.0001609773485132;0.9115268869242658;0.9999554273823301
92.042065;1.0999222013445797;0.9830721876126269;0.8937432966445539;0.06785216964390177;0.06167439196340833;1.102057366205736;9.999227050739647;0.9072895389520826;-0.0875480076648837;1.060960083650634;1.000160604354704;0.9115258347430508;0.9999543695221202
92.052065;1.0999244313295664;0.9830706984108373;0.8937426547001596;0.06785231874999428;0.06167445560849291;1.1020555621790322;9.999244588024311;0.9072893761546958;-0.08754800795351297;1.0609607589477563;1.0001602309188353;0.9115247334582955;0.9999534495187647
92.062065;1.0999267337123733;0.9830692257866988;0.8937420103854703;0.06785246549065935;0.0616745199546762;1.1020538500121617;9.999262527484035;0.9072891792664607;-0.08754800824255038;1.0609614103760883;1.0001598598077426;0.9115235855190972;0.9999526583976807
92.072065;1.0999291018179487;0.9830677684978103;0.8937413663249063;0.06785260970397657;0.061674585068042104;1.1020522292117534;9.999280803756049;0.9072889458710139;-0.08754800853233266;1.0609620337115249;1.0001594935247542;0.9115223933536731;0.9999519867675983
92.082065;1.0999315287044036;0.9830663261448384;0.893740724360932;0.06785275123121101;0.06167465108347229;1.1020506999401192;9.99929935511062;0.907288675644191;-0.08754800882319715;1.0609626235572867;1.0001591331888182;0.9115211595475234;0.9999514255483115
92.092065;1.099934008144157;0.983064899266621;0.8937400857495803;0.06785288994062019;0.06167471813658517;1.1020492628805607;9.999318118074884;0.9072883694511303;-0.08754800911511815;1.0609631732517522;1.0001587789864004;0.9115198864454348;0.9999509669200256
92.102065;1.0999365366218632;0.9830634886475742;0.8937394523913079;0.06785302573671817;0.061674786333343945;1.1020479184812941;9.999337031349832;0.9072880286044527;-0.08754800940750031;1.060963675459841;1.0001584313648941;0.9115185754366832;0.9999506041523107
92.112065;1.0999391140588224;0.9830620952441752;0.8937388271267378;0.0678531585648676;0.06167485579977012;1.102046666242798;9.999356042842484;0.9072876546379263;-0.08754800969934352;1.0609641231121867;1.0001580907401153;0.9115172270642706;0.9999503305434481
92.122065;1.0999417425083675;0.9830607206570438;0.8937382125964891;0.0678532884252188;0.061674926732199736;1.1020455050120788;9.99937511338905;0.9072872490441032;-0.08754800998963833;1.0609645106564332;1.0001577565540203;0.9115158419006292;0.9999501387833643
92.132065;1.099944423885032;0.9830593672545872;0.8937376102927221;0.06785341537581835;0.06167499937421769;1.1020444335209096;9.999394217984333;0.9072868129685282;-0.08754801027776422;1.060964835067247;1.0001574277720935;0.9115144209090705;0.9999500210687758
92.142065;1.0999471586511784;0.9830580375520822;0.8937370209164012;0.06785353949858643;0.06167507394914299;1.1020434502006364;9.99941334195501;0.9072863475356584;-0.08754801056370022;1.0609650958710024;1.0001571038247754;0.9115129653483344;0.9999499694734898
92.152065;1.0999499463817344;0.9830567329143254;0.8937364455217677;0.06785366085617064;0.06167515061459167;1.1020425530851672;9.9994324726928;0.9072858549183274;-0.08754801084782081;1.0609652938977776;1.0001567844002697;0.9115114770070176;0.9999499763929095
92.162065;1.0999527866989025;0.9830554527215363;0.8937358861540441;0.0678537794711179;0.06167522944800332;1.1020417403212972;9.999451594603526;0.9072853389850112;-0.08754801113035506;1.0609654295468087;1.0001564685604818;0.9115099583377397;0.9999500349426457
92.172065;1.0999556794251104;0.98305419508686;0.8937353453907196;0.06785389532165696;0.061675310437409266;1.1020410101867324;9.999470690260699;0.9072848046822826;-0.08754801141097342;1.0609655022440885;1.0001561543250004;0.911508412113321;0.9999501388561933
92.182065;1.0999586246285153;0.9830529582781817;0.893734825396962;0.06785400836835265;0.061675393481601316;1.1020403602873048;9.999489748215003;0.9072842567770335;-0.087548011688753;1.060965511516407;1.0001558392964394;0.9115068412726337;0.9999502823137045
92.192065;1.09996162305819;0.9830517413185961;0.8937343272541184;0.06785411860373201;0.061675478411618;1.1020397870756855;9.999508773948355;0.9072836989481382;-0.08754801196230932;1.0609654583212809;1.0001555219608653;0.9115052491513416;0.9999504603752105
92.202065;1.0999646766366473;0.9830505437273931;0.8937338507926035;0.06785422607515888;0.06167556503204207;1.1020392863934425;9.999527792081468;0.9072831336451599;-0.0875480122300863;1.0609653453483847;1.000155202380968;0.9115036392398888;0.9999506690833797
92.212065;1.0999677884556431;0.9830493651382803;0.8937333949460518;0.06785433088472771;0.06167565315699768;1.1020388547818993;9.999546836747323;0.9072825626866676;-0.08754801249078992;1.0609651763496684;1.000154881329833;0.9115020144063476;0.9999509046028566
