time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.222065;1.099970961971714;0.9830482047479763;0.8937329585600564;0.06785443318868395;0.061675742606528514;1.1020384903785503;9.999565941746054;0.9072819880015963;-0.08754801274344566;1.060964955627199;1.0001545589617562;0.9115003767188462;0.9999511627224452
92.232065;1.0999742000805453;0.9830470608578901;0.8937325411046043;0.06785453313986713;0.061675833193910255;1.1020381921882858;9.999585137201283;0.9072814117883027;-0.08754801298705124;1.060964688052624;1.0001542346260528;0.9114987280658547;0.9999514394712649
92.242065;1.0999775052972598;0.983045931348189;0.8937321427211421;0.06785463074903446;0.06167592474462555;1.102037958447883;9.999604449623428;0.9072808366371401;-0.08754801322046925;1.0609643788862555;1.0001539071653582;0.9114970708653003;0.9999517319871607
92.252065;1.0999808806945057;0.9830448142904492;0.8937317636585689;0.06785472580444658;0.06167601713339107;1.1020377856853538;9.999623904079796;0.9072802664715824;-0.08754801344276589;1.0609640332689754;1.0001535746234465;0.9114954085365007;0.9999520388666951
92.262065;1.0999843298214047;0.9830437076887509;0.8937314035113584;0.067854817967835;0.061676110317487695;1.1020376689543434;9.999643527415566;0.9072797074553043;-0.08754801365351202;1.0609636556756934;1.000153234115862;0.9114937455492693;0.9999523598543104
92.272065;1.0999878554835627;0.9830426094397539;0.8937310608107687;0.06785490692855328;0.06167620434387076;1.1020376027078382;9.999663349995998;0.9072791677201543;-0.08754801385270643;1.0609632493613044;1.000152882441768;0.9114920872228403;0.9999526951301857
92.282065;1.0999914588770416;0.9830415179737467;0.8937307330453717;0.0678549924388518;0.0616762993242004;1.1020375815223462;9.999683405046671;0.9072786565611157;-0.08754801404052756;1.06096281615247;1.000152516694759;0.9114904395653091;0.999953044842068
92.292065;1.0999951394327099;0.9830404322692841;0.8937304167662803;0.06785507426309546;0.061676395395867;1.102037600618892;9.999703724828882;0.907278184043659;-0.08754801421719356;1.06096235695048;1.0001521344524837;0.9114888087785395;0.9999534091984281
92.302065;1.0999988947911388;0.9830393512397375;0.8937301077885914;0.06785515217975574;0.061676492692490384;1.1020376560434797;9.9997243376095;0.9072777606113201;-0.08754801438309923;1.0609618725911047;1.000151733818915;0.9114872001636516;0.9999537884769428
92.312065;1.1000027210269263;0.9830382737647391;0.8937298014889957;0.0678552260343202;0.06167659133672769;1.1020377437746312;9.999745266317834;0.907277396202214;-0.08754801453899223;1.0609613640841653;1.0001513135305335;0.9114856172010469;0.9999541825071946
92.322065;1.1000066133346158;0.9830371992244975;0.8937294932115191;0.06785529574662759;0.06167669142299339;1.1020378587905009;9.999766521465148;0.90727709919043;-0.08754801468577146;1.060960831696614;1.0001508732237243;0.9114840618432517;0.9999545902854348
92.332065;1.1000105663885795;0.9830361275188434;0.8937291787369445;0.06785536127575162;0.06167679297239588;1.102037995773125;9.99978809312667;0.907276875649104;-0.08754801482417948;1.060960273933848;1.0001504134808559;0.911482535379232;0.9999550103967908
92.342065;1.1000145742686074;0.9830350587648325;0.893728854284675;0.06785542261429864;0.06167689592389316;1.102038150411964;9.999809954262293;0.9072767291164843;-0.08754801495478041;1.0609596878715035;1.0001499352186192;0.9114810383891421;0.9999554416677898
92.352065;1.1000186310298263;0.9830339934687731;0.8937285162059053;0.06785547980081064;0.06167700018838899;1.1020383197545458;9.99983207177945;0.9072766608164718;-0.08754801507812131;1.0609590703150389;1.0001494391125296;0.9114795701279199;0.9999558831655305
92.362065;1.1000227315973166;0.9830329329745526;0.8937281613526977;0.06785553290013348;0.06167710567066384;1.1020385023842587;9.999854412033642;0.9072766704396329;-0.08754801519491591;1.0609584186032144;1.0001489255736835;0.9114781284455943;0.999956333999938
92.372065;1.100026871795379;0.9830318791388235;0.8937277879883763;0.06785558197145115;0.061677212212150105;1.1020386989187585;9.999876935061419;0.9072767573454694;-0.08754801530608468;1.0609577312140535;1.0001483946362906;0.911476710245221;0.9999567935261751
92.382065;1.1000310475552946;0.9830308328974465;0.893727396054555;0.06785562706512932;0.06167731956123848;1.1020389115442968;9.999899586608457;0.907276921474417;-0.08754801541253875;1.06095700780881;1.000147845692429;0.9114753119140785;0.9999572618265127
92.392065;1.1000352540587917;0.9830297932111952;0.893726986642743;0.06785566824770033;0.06167742743358982;1.1020391425347522;9.99992230033486;0.9072771632943404;-0.08754801551485146;1.0609562481764534;1.0001472774993188;0.91147392956651;0.9999577401507505
92.402065;1.100039485274662;0.9830287579481111;0.893726561603887;0.06785570561611211;0.06167753557910528;1.1020393935667472;9.999945007186888;0.9072774828632036;-0.08754801561310929;1.0609554513282364;1.0001466882625452;0.9114725596439919;0.9999582307292834
92.412065;1.100043733966814;0.983027725930303;0.8937261236266096;0.06785573927284969;0.06167764381176047;1.1020396661488983;9.999967641836955;0.9072778789920077;-0.08754801570712331;1.0609546159428094;1.000146075518768;0.9114711997688711;0.9999587360517515
92.422065;1.1000479920341248;0.9830266980470564;0.8937256759405584;0.06785576929504872;0.0616777520227351;1.1020399615084324;9.999990145781323;0.9072783491195598;-0.08754801579676791;1.060953741573979;1.0001454357006805;0.9114698487491538;0.9999592585974393
92.432065;1.1000522509398927;0.9830256767261737;0.8937252210113066;0.06785579573828289;0.06167786014130145;1.1020402798510618;10.000012469155848;0.9072788894052549;-0.08754801588216711;1.060952829236641;1.00014476404991;0.9114685060932541;0.9999598013491348
92.442065;1.1000565023202054;0.983024664957277;0.8937247591525705;0.06785581864558016;0.06167796805295284;1.102040620418505;10.000034567387008;0.9072794949108676;-0.08754801596377997;1.0609518811514898;1.0001440556758296;0.9114671722097359;0.9999603682995889
92.452065;1.1000607389758355;0.9830236659773365;0.8937242884251844;0.06785583800973342;0.06167807557238986;1.10204098215935;10.000056394364824;0.9072801605470472;-0.08754801604234265;1.0609509002746171;1.000143306492455;0.9114658484903393;0.9999609644341474
92.462065;1.1000649558080569;0.9830226830558589;0.8937238059173765;0.0678558537192106;0.06167818248972456;1.102041363979326;10.000077904400559;0.9072808824869003;-0.08754801611855541;1.0609498898885532;1.0001425128422894;0.9114645365590353;0.9999615953751184
92.472065;1.1000691500542783;0.983021718478354;0.8937233091142277;0.067855865545744;0.061678288622603335;1.1020417645707008;10.000099065048662;0.9072816585481749;-0.0875480161928293;1.0609488532725575;1.0001416713446871;0.9114632377105919;0.9999622666554827
92.482065;1.1000733209614932;0.9830207727597176;0.8937227959591233;0.06785587316628335;0.061678393829595876;1.1020421822553523;10.000119865588962;0.9072824873472124;-0.08754801626544373;1.0609477927711344;1.0001407800922628;0.9114619528799325;0.9999629828745421
92.492065;1.1000774693468143;0.9830198454069261;0.8937222640859324;0.06785587622025328;0.06167849797863764;1.102042615069667;10.000140311548254;0.9072833678333311;-0.08754801633677745;1.0609467086788875;1.000139839242375;0.9114606826909117;0.9999637474699935
92.502065;1.100081596953501;0.9830189362140471;0.8937217109164711;0.06785587439804901;0.061678600909069674;1.1020430612244485;10.000160411043021;0.90728429991707;-0.08754801640722949;1.0609456000816853;1.000138849496543;0.9114594275700018;0.9999645630071277
92.512065;1.100085705855789;0.9830180454028619;0.8937211344038286;0.06785586749543791;0.06167870242619669;1.1020435193152764;10.00018016093871;0.9072852850400944;-0.0875480164770437;1.0609444670789996;1.000137810445713;0.9114581880632656;0.9999654313673292
92.522065;1.1000897984833529;0.9830171728569838;0.8937205330061438;0.06785585542939651;0.06167880231117457;1.1020439875660486;10.00019953869442;0.9072863255946674;-0.08754801654616785;1.0609433114248046;1.0001367205279663;0.9114569653216752;0.9999663536568858
92.532065;1.1000938776370472;0.9830163177915863;0.8937199050800465;0.06785583824913324;0.061678900323805845;1.1020444631956472;10.000218506960866;0.907287423794541;-0.08754801661408798;1.060942135307187;1.0001355776116565;0.9114557614231603;0.9999673298997493
92.542065;1.1000979458696396;0.9830154793328401;0.8937192486868787;0.06785581609572154;0.06167899620843291;1.1020449428447376;10.000237027328103;0.9072885812789813;-0.08754801667973915;1.06094094013122;1.000134379561134;0.911454579533455;0.9999683590013986
92.552065;1.100102004854077;0.9830146576985679;0.8937185619110974;0.06785578910629655;0.061679089718312895;1.1020454230813999;10.000255067628244;0.9072897995348763;-0.08754801674160441;1.0609397262031317;1.000133124744524;0.9114534238464924;0.9999694390795688
92.562065;1.1001060552112025;0.9830138547398812;0.8937178431986057;0.0678557573648668;0.061679180647616655;1.1020459006128744;10.000272595969758;0.9072910801992669;-0.0875480167980929;1.0609384932059385;1.0001318118263642;0.9114522985652046;0.9999705675525778
92.572065;1.1001100965394741;0.9830130728785377;0.8937170918045504;0.06785572095310076;0.06167926884410263;1.1020463728597703;10.000289570962721;0.9072924244463954;-0.08754801684807603;1.0609372409405982;1.0001304394838857;0.9114512064577749;0.9999717413024849
92.582065;1.1001141272841055;0.9830123142370208;0.8937163084923857;0.06785568001985888;0.0616793541981107;1.1020468387006797;10.000305940072598;0.9072938320708386;-0.08754801689114348;1.0609359696286509;1.0001290069092912;0.9114501487741239;0.9999729572749021
92.592065;1.100118144828771;0.9830115817397587;0.8937154957520232;0.06785563476863123;0.061679436609464275;1.1020472987059786;10.000321646653441;0.9072953016269265;-0.08754801692737701;1.060934679793774;1.0001275141725157;0.9114491265076942;0.9999742129852423
92.602065;1.1001221460173078;0.9830108805144298;0.8937146574672288;0.06785558540610884;0.06167951594227337;1.10204775448055;10.000336641723957;0.9072968312503792;-0.08754801695697863;1.0609333723554744;1.0001259623865404;0.9114481411490034;0.999975506773471
92.612065;1.1001261273519953;0.9830102175433634;0.8937137987341391;0.0678555321552076;0.06167959202259157;1.102048207609013;10.000350895221864;0.9072984190759767;-0.08754801698008907;1.0609320486640768;1.0001243544026965;0.9114471943271242;0.9999768377089108
92.622065;1.100130085140076;0.9830096004113306;0.8937129255804251;0.06785547529495559;0.06167966470292588;1.102048659397843;10.00036439282733;0.9073000631614166;-0.08754801699677836;1.0609307097740415;1.0001226949876219;0.9114462875132945;0.9999782052630731
92.632065;1.1001340162850664;0.983009036632769;0.8937120440280862;0.06785541513863165;0.061679733902446555;1.1020491115787907;10.000377118157981;0.9073017610228407;-0.08754801700709652;1.0609293554364427;1.0001209899496912;0.9114454221575129;0.9999796095901442
92.642065;1.100137918934137;0.9830085335025047;0.8937111593021394;0.06785535199362427;0.061679799542654346;1.1020495669389192;10.00038904251167;0.9073035093709695;-0.08754801701105924;1.0609279842712889;1.0001192449516088;0.911444599672148;0.9999810518353317
92.652065;1.1001417918541105;0.9830080976296014;0.8937102761592339;0.06785528615035734;0.06167986146097519;1.1020500287791495;10.000400129198498;0.907305304690927;-0.08754801700855004;1.060926595530884;1.0001174643351298;0.9114438215921489;0.999982533054947
92.662065;1.1001456329434254;0.9830077336874206;0.8937093994219828;0.06785521786374124;0.06167991942724012;1.1020504996008407;10.000410338316888;0.9073071437646102;-0.08754801699930612;1.0609251904765196;1.0001156506388098;0.9114430898417356;0.9999840527920645
92.672065;1.1001494383663244;0.983007443302536;0.8937085338481119;0.06785514736225819;0.06167997324054383;1.1020509807428898;10.000419626524213;0.9073090229938287;-0.08754801698295168;1.0609237718935338;1.0001138051792902;0.9114424059828472;0.9999856091212376
92.682065;1.100153202733234;0.983007225058441;0.8937076841392285;0.06785507489507282;0.06168002277599921;1.102051473010808;10.000427943659552;0.9073109371992992;-0.08754801695897892;1.0609223428199914;1.0001119291323117;0.911441769900488;0.9999871998412533
92.692065;1.1001569196390084;0.9830070751842553;0.8937068553589584;0.0678550007161637;0.061680067957673695;1.1020519771033646;10.000435228667424;0.9073128793830988;-0.08754801692683246;1.060920905634841;1.0001100244783003;0.9114411794237343;0.999988823628498
92.702065;1.1001605819551818;0.983006988453489;0.8937060530010583;0.06785492502070228;0.061680108756414505;1.102052493855319;10.000441415993983;0.9073148416588348;-0.08754801688610739;1.060919462076325;1.0001080943653464;0.91144063124;0.9999904807237653
92.712065;1.1001641820091699;0.9830069589790785;0.89370528247372;0.0678548479431741;0.06168014521155781;1.1020530246853235;10.000446454215878;0.9073168162458917;-0.08754801683664842;1.060918014435561;1.0001061429019409;0.9114401223957761;0.9999921733149519
92.722065;1.1001677121748115;0.9830069803667941;0.8937045482430905;0.06785476961052024;0.06168017742397388;1.1020535718433153;10.000450315574616;0.9073187959919509;-0.08754801677849457;1.0609165663920037;1.000104174475629;0.9114396509879653;0.9999939052429846
92.732065;1.1001711655518744;0.9830070454323158;0.893703853218869;0.06785469016301657;0.061680205558872714;1.1020541377335855;10.000452986374382;0.907320774810552;-0.0875480167117813;1.0609151226033473;1.0001021927879503;0.911439215357737;0.9999956807385032
92.742065;1.1001745363249134;0.983007146124894;0.8937031991267531;0.06785460973955376;0.061680229871480544;1.1020547237833085;10.000454456327294;0.9073227481865065;-0.08754801663675844;1.0609136882319534;1.0001002000670591;0.9114388130147505;0.999997503637235
92.752065;1.1001778201002081;0.9830072740746373;0.8937025874677608;0.06785452847233053;0.06168025069544157;1.1020553306722571;10.000454717092703;0.907324713609646;-0.08754801655392473;1.060912268379965;1.0000981967328075;0.9114384407506669;0.9999993777049737
92.762065;1.1001810137517798;0.9830074217232653;0.8937020199738521;0.06785444645943221;0.061680268381769356;1.1020559600562854;10.000453766871596;0.9073266706630687;-0.08754801646401644;1.0609108674070253;1.0000961814885658;0.9114380959227684;1.0000013065201552
92.772065;1.1001841143735998;0.9830075832039435;0.8937014983749133;0.06785436374514113;0.0616802832428568;1.1020566153997065;10.000451621704256;0.9073286205658438;-0.08754801636787314;1.0609094891151916;1.0000941514131179;0.9114377778849337;1.0000032931285174
92.782065;1.100187118795178;0.9830077540953536;0.8937010240522755;0.06785428036973379;0.06168029551739465;1.1020573012033206;10.00044832253992;0.9073305651926191;-0.08754801626656968;1.0609081371068956;1.0000921019162625;0.9114374883084858;1.0000053404268088
92.792065;1.1001900245927259;0.9830079301181948;0.8937005982085667;0.06785419638502439;0.061680305368678565;1.1020580227397283;10.000443927995319;0.9073325060048768;-0.08754801616168532;1.0609068144975295;1.0000900272325968;0.9114372299233602;1.0000074508642174
92.802065;1.1001928312965072;0.983008106021763;0.8937002224878533;0.06785411178969478;0.06168031294925814;1.1020587862234343;10.00043850638007;0.9073344434949958;-0.087548016055214;1.0609055233348088;1.000087921624956;0.9114370049476718;1.0000096253246324
92.812065;1.1001955405037274;0.9830082756065982;0.8936998990102749;0.0678540264981404;0.0616803184642272;1.1020595976212617;10.000432135725774;0.9073363768494378;-0.08754801594918181;1.0609042640647486;1.00008578035103;0.9114368147007551;1.0000118631905859
92.822065;1.1001981551745166;0.9830084323024866;0.8936996297044449;0.06785394038160598;0.061680322154860454;1.10206046155857;10.000424904483207;0.9073383035912312;-0.08754801584544424;1.0609030350886959;1.0000835999238702;0.9114366599968052;1.0000141635349575
92.832065;1.1002006790100864;0.9830085697627363;0.8936994161587519;0.06785385333608973;0.061680324260570595;1.102061381654096;10.000416910732453;0.907340219962313;-0.08754801574579062;1.0609018323090396;1.0000813779653115;0.9114365412177566;1.0000165256239648
92.842065;1.1002031161452137;0.9830086825895576;0.893699260162534;0.0678537653115038;0.06168032502625487;1.1020623603490327;10.00040826102011;0.9073421219869929;-0.0875480156520352;1.0609006495541058;1.0000791128500797;0.9114364582350821;1.0000189483078483
92.852065;1.100205471007662;0.9830087669672929;0.8936991640624579;0.06785367627410226;0.06168032471541346;1.1020633972609624;10.000399066009296;0.9073440059461142;-0.08754801556597712;1.0608994802450482;1.0000768037883372;0.9114364106419518;1.0000214294426326
92.862065;1.1002077481974282;0.9830088206999579;0.8936991306474009;0.06785358617620388;0.06168032358351568;1.1020644876731485;10.00038943358751;0.9073458681776407;-0.0875480154893894;1.060898318623746;1.0000744513606052;0.9114363981943773;1.0000239660854073
92.872065;1.1002099520317865;0.9830088425978609;0.893699162600713;0.06785349496958208;0.06168032184778697;1.1020656230985992;10.000379465359899;0.9073477051944231;-0.08754801542406086;1.0608971598459158;1.0000720573782231;0.911436421036411;1.0000265549208915
92.882065;1.1002120858945887;0.9830088318373568;0.893699261503355;0.06785340261285648;0.06168031969557734;1.1020667937177346;10.000369255107369;0.907349514161231;-0.08754801537188805;1.0608959997617453;1.0000696241407554;0.9114364791350361;1.0000291923016424
92.892065;1.1002141519285196;0.9830087876518322;0.8936994268312781;0.06785330904480914;0.06168031731819669;1.102067990227926;10.000358881003491;0.9073512933398128;-0.08754801533485738;1.0608948346749694;1.000067154284606;0.9114365713051437;1.0000318741230656
92.902065;1.1002161510857411;0.9830087091939614;0.8936996556137164;0.06785321414751645;0.06168031495226337;1.102069203963536;10.000348397828166;0.9073530422343891;-0.08754801531476515;1.0608936610750046;1.0000646513875868;0.9114366947319502;1.0000345956774277
92.912065;1.1002180834393205;0.98300859554751;0.8936999429579319;0.06785311775143706;0.06168031288839748;1.1020704264881322;10.000337846177299;0.9073547612647083;-0.08754801531300396;1.0608924753670648;1.0000621199931194;0.9114368449395538;1.0000373514146763
92.922065;1.1002199489806817;0.983008445648554;0.8937002831159326;0.06785301967687188;0.06168031140947217;1.1020716498062573;10.000327273428251;0.9073564515410794;-0.08754801533061071;1.060891273593677;1.0000595645891877;0.911437016266697;1.0000401350745434
92.932065;1.1002217484154941;0.9830082578529866;0.8937006705344461;0.06785291975426898;0.06168031071044085;1.1020728672907416;10.000316738407212;0.9073581149583765;-0.08754801536830427;1.0608900513722181;1.0000569887916588;0.91143720334084;1.0000429403828817
92.942065;1.1002234827925976;0.9830080297075662;0.8937011004130395;0.06785281783388343;0.061680310863891405;1.102074074292935;10.000306296780787;0.9073597539339668;-0.08754801542649075;1.060888804072096;1.000054394990648;0.911437402796081;1.00004576164743
92.952065;1.1002251522296609;0.9830077585075975;0.8937015687708126;0.06785271383769617;0.0616803118505058;1.1020752675454228;10.00029599423686;0.9073613706253045;-0.08754801550543279;1.060887526888973;1.0000517842806889;0.9114376138263437;1.0000485937070245
92.962065;1.1002267552793592;0.9830074423617879;0.8937020724144574;0.06785260782085738;0.06168031362622063;1.1020764438949817;10.00028587240185;0.907362966089234;-0.08754801560535809;1.0608862149425577;1.0000491571932009;0.9114378373147702;1.0000514314837106
92.972065;1.1002282888860722;0.9830070809961717;0.8937026089962927;0.06785249996543563;0.06168031615370404;1.1020775991189387;10.000275974225696;0.9073645401009642;-0.08754801572630981;1.0608848638908415;1.0000465143522903;0.9114380747876517;1.0000542699807515
92.982065;1.1002297478712275;0.983006675359125;0.8937031771367968;0.06785239053930138;0.0616803193908995;1.1020787272038348;10.000266348242855;0.9073660917484146;-0.08754801586800036;1.0608834705350962;1.000043856150029;0.9114383283471927;1.0000571050048164
92.992065;1.1002311248871366;0.9830062261275505;0.8937037763807909;0.06785227987427107;0.06168032328550085;1.1020798203510422;10.000257051057892;0.9073676197610957;-0.08754801602975397;1.060882032732093;1.0000411825469389;0.911438600938558;1.0000599336905724
93.002065;1.1002324119313012;0.9830057329797518;0.8937044067648505;0.06785216831567673;0.06168032778170853;1.1020808696404687;10.000248144406397;0.9073691221902134;-0.08754801621048153;1.0608805494441604;1.0000384935599382;0.9114388961222906;1.0000627542409362
93.012065;1.1002336019784902;0.9830051955950867;0.8937050680268976;0.06785205615823901;0.06168033283438797;1.102081866351416;10.000239688982854;0.9073705962280403;-0.08754801640878286;1.060879021348131;1.00003578944332;0.9114392177876263;1.0000655654794566
93.022065;1.1002346892681796;0.9830046149863606;0.8937057586067434;0.06785194363452242;0.06168033843211308;1.102082803688103;10.00023173897203;0.907372038553481;-0.08754801662305933;1.0608774511233794;1.000033070480027;0.9114395700164688;1.0000683669885613
93.032065;1.1002356692571824;0.9830039939845833;0.8937064752877696;0.06785183091711873;0.061680344611847036;1.1020836776431004;10.000224339723863;0.9073734457279045;-0.08754801685152146;1.060875843032953;1.0000303371789265;0.9114399567101067;1.000071159801721
93.042065;1.1002365394164995;0.9830033368383119;0.8937072140666298;0.06785171812552081;0.061680351450879294;1.1020844862895982;10.000217527515836;0.9073748141336256;-0.08754801709226406;1.0608742021597464;1.0000275905187601;0.91144038109288;1.000073946401836
93.052065;1.1002372996247445;0.9830026481448152;0.8937079711937754;0.0678516053809795;0.06168035903028513;1.1020852287034764;10.0002113299663;0.9073761399241618;-0.08754801734343716;1.060872533724766;1.000024831718757;0.9114408454806066;1.0000767291229071
93.062065;1.100237950867402;0.9830019322961091;0.8937087431893748;0.06785149286379975;0.06168036738136814;1.1020859047679217;10.000205770677681;0.9073774196343937;-0.08754801760328632;1.060870842276762;1.0000220621204108;0.9114413511349284;1.0000795084155207
93.072065;1.1002384935147005;0.9830011942174003;0.8937095261255041;0.0678513808173698;0.06168037646412731;1.1020865157611028;10.000200877106792;0.907378650716869;-0.08754801787010942;1.0608691307379876;1.0000192834582917;0.9114418982950628;1.0000822829434104
93.082065;1.1002389267190888;0.9830004398936473;0.8937103153817343;0.06785126949969347;0.06168038620113645;1.1020870647441035;10.000196681477297;0.9073798314144522;-0.08754801814237954;1.0608674002911067;1.0000164982346313;0.9114424868509927;1.000085051118068
93.092065;1.1002392485607775;0.982999675830193;0.893711106307585;0.06785115910577373;0.06168039650311239;1.102087556032745;10.000193213307991;0.9073809608659309;-0.08754801841882028;1.0608656512028383;1.000013710122461;0.911443116993928;1.0000878123470118
93.102065;1.100239456641528;0.9829989084788269;0.8937118950404243;0.06785104971118729;0.06168040723645251;1.1020879943185458;10.000190492396031;0.9073820395853202;-0.08754801869816617;1.0608638835680717;1.0000109240442914;0.9114437890670819;1.000090567423529
93.112065;1.1002395494778672;0.9829981437664874;0.8937126788151606;0.0678509412600688;0.06168041819718868;1.1020883842660887;10.000188528905857;0.9073830693568167;-0.08754801897896117;1.0608620975314667;1.0000081458176284;0.9114445032732961;1.0000933181950595
93.122065;1.1002395275672314;0.982997386425195;0.8937134557860636;0.06785083357034334;0.06168042914708302;1.1020887303315636;10.000187331093246;0.9073840526352275;-0.08754801925968074;1.0608602932676836;1.000005381860099;0.9114452599823918;1.0000960661789022
93.132065;1.1002393930507273;0.9829966397897054;0.893714224609377;0.06785072636478325;0.06168043984330882;1.102089036156809;10.000186913918219;0.9073849920144251;-0.08754801953894302;1.0608584713020741;1.0000026390145327;0.9114460602003198;1.000098810857182
93.142065;1.100239148656537;0.9829959064995096;0.8937149839828191;0.06785061934411903;0.0616804500115061;1.1020893041827209;10.000187301803258;0.907385889746529;-0.0875480198155705;1.0608566326530555;0.9999999244792114;0.9114469054495712;1.000101548964595
93.152065;1.1002387967572949;0.9829951894090807;0.8937157320899713;0.06785051223072643;0.06168045932663608;1.1020895362619403;10.00018852208138;0.9073867475022738;-0.08754802008849784;1.0608547776471666;0.9999972456820333;0.9114477971027715;1.0001042749662596
93.162065;1.1002383388360022;0.9829944917498307;0.8937164658898041;0.06785040474852384;0.061680467439580416;1.1020897341186373;10.00019059131244;0.9073875664967609;-0.08754802035670643;1.06085290482059;0.9999946096044859;0.9114487357219574;1.0001069825907491
93.172065;1.1002377751497265;0.9829938167718686;0.8937171806204965;0.06785029661845954;0.06168047401069201;1.1020898989625871;10.000193506435853;0.9073883478033461;-0.08754802061935649;1.0608510116660113;0.9999920218114275;0.9114497205550753;1.0001096663064317
93.182065;1.1002371046465105;0.9829931676483592;0.8937178697798354;0.06785018758866258;0.061680478721167005;1.1020900311438426;10.000197248919884;0.9073890929519255;-0.08754802087605663;1.0608490960728585;0.9999894859408425;0.9114507491577416;1.0001123213179912
93.192065;1.1002363252709808;0.9829925479722518;0.8937185255590046;0.06785007745298553;0.06168048126406889;1.1020901302147301;10.000201794655993;0.907389804358727;-0.08754802112699991;1.0608471571238713;0.9999870044563066;0.911451817260395;1.0001149427095164
93.202065;1.1002354340647873;0.982991962593828;0.8937191396739728;0.06784996604650569;0.0616804813588957;1.1020901951244977;10.000207120080017;0.9073904851025247;-0.08754802137271676;1.0608451952690923;0.9999845804281037;0.9114529187218984;1.000117525157116
93.212065;1.1002344273704727;0.9829914177771596;0.8937197042153195;0.0678498532241178;0.061680478819042095;1.1020902240815273;10.000213205110835;0.9073911385221521;-0.08754802161373651;1.0608432121216689;0.9999822184414537;0.9114540457944935;1.000120063583335
93.222065;1.1002333017204284;0.9829909203558823;0.8937202121834361;0.06784973884899803;0.061680473593617245;1.1020902142689153;10.000220033417383;0.9073917677050934;-0.08754802185068873;1.0608412101763929;0.9999799238688661;0.9114551902060011;1.0001225540429741
93.232065;1.100232054746234;0.9829904768971864;0.8937206577533503;0.06784962280067552;0.06168046572794878;1.1020901620168142;10.000227587513134;0.9073923747288526;-0.08754802208462505;1.0608391926290146;0.9999777019185042;0.9114563441476521;1.0001249936868182
93.242065;1.1002306854015256;0.982990093346108;0.8937210359759727;0.0678495049929962;0.06168045530493375;1.102090063152495;10.000235845809748;0.9073929603899593;-0.08754802231701944;1.0608371630625553;0.9999755573506177;0.9114575002240961;1.0001273798355412
93.252065;1.100229193997261;0.9829897747666071;0.8937213419866419;0.06784938540648305;0.061680442414620985;1.1020899133499085;10.00024478753343;0.9073935247634306;-0.08754802254944431;1.0608351248644883;0.9999734943755769;0.9114586513988043;1.0001297095261676
93.262065;1.1002275830593689;0.9829895252650502;0.8937215709099734;0.0678492641026983;0.0616804271504112;1.1020897085886954;10.000254394474426;0.9073940674598135;-0.08754802278321878;1.060833080743106;0.9999715166806481;0.9114597916085287;1.000131979968872
93.272065;1.1002258579769881;0.9829893482269301;0.8937217187047213;0.06784914120105706;0.0616804096230385;1.1020894454707588;10.000264643744988;0.907394587096415;-0.08754802301928304;1.0608310325425248;0.9999696276020235;0.9114609160399818;1.0001341890142115
93.282065;1.1002240256893085;0.9829892462382998;0.8937217827151669;0.06784901685511294;0.061680389981809934;1.1020891211529815;10.000275501501747;0.907395081207579;-0.0875480232583037;1.0608289812541187;0.9999678293618288;0.9114620206149465;1.0001363350267864
93.292065;1.1002220923251875;0.9829892204777292;0.8937217613949731;0.06784889122931005;0.06168036842947999;1.1020887329839895;10.000286918888518;0.9073955467068232;-0.08754802350082229;1.0608269273428963;0.9999661217606067;0.9114631015176875;1.0001384164887335
93.302065;1.1002200619934053;0.9829892703742884;0.8937216539772205;0.0678487644712913;0.06168034519984837;1.1020882783494848;10.000298825944855;0.9073959801409963;-0.08754802374738681;1.0608248711134414;0.9999645023557672;0.9114641553558583;1.0001404319308569
93.312065;1.1002179373687415;0.9829893940534343;0.8937214605387519;0.067848636717863;0.061680320493438245;1.102087755000406;10.000311131927559;0.9073963779067854;-0.08754802399859464;1.0608228125743495;0.9999629677923408;0.911465179447835;1.0001423800409694
93.322065;1.1002157208423538;0.9829895889501759;0.8937211817860562;0.06784850812519848;0.061680294410838186;1.1020871614814962;10.000323737314911;0.9073967365194912;-0.0875480242549703;1.0608207511284848;0.9999615146096359;0.9114661715732642;1.0001442594099488
93.332065;1.1002134154632792;0.9829898519468705;0.8937208184527509;0.06784837889332848;0.06168026693619963;1.1020864971124467;10.000336547052127;0.907397053178139;-0.08754802451685717;1.0608186855804698;0.9999601399021019;0.9114671296339688;1.0001460680724554
93.342065;1.1002110259535893;0.9829901796298743;0.8937203711350165;0.06784824929407043;0.06168023799913081;1.1020857616705153;10.000349475523247;0.9073973265626781;-0.08754802478434436;1.0608166141786637;0.9999588422243925;0.9114680522929156;1.000147803243766
93.352065;1.100208558964771;0.9829905689344874;0.8937198406621717;0.06784811968358258;0.06168020756876713;1.1020849557197452;10.00036244356773;0.9073975568253883;-0.08754802505713898;1.0608145346408098;0.9999576215417042;0.9114689402732078;1.0001494616248348
93.362065;1.1002060221235481;0.9829910172085852;0.89371922833977;0.06784799046351661;0.06168017568918857;1.102084081519134;10.000375374731247;0.9073977450629942;-0.08754802533464079;1.060812444822043;0.9999564782813618;0.9114697965230284;1.0001510403552438
93.372065;1.1002034236773974;0.9829915218011069;0.8937185357920847;0.06784786201478998;0.06168014241383728;1.102083143054732;10.000388197399142;0.9073978932731095;-0.08754802561621138;1.0608103439762104;0.9999554127673281;0.9114706246336555;1.0001525373330478
93.382065;1.1002007734595514;0.9829920800264886;0.8937177648287642;0.06784773465980057;0.06168010772216948;1.1020821450971272;10.000400848183409;0.9073980043015717;-0.08754802590128696;1.0608082333304896;0.9999544252390895;0.9114714271378554;1.0001539503960402
93.392065;1.1001980831706157;0.982992689063049;0.8937169176885149;0.06784760865508217;0.061680071553824864;1.1020810927000195;10.000413271762573;0.9073980813932965;-0.0875480261893281;1.0608061155448532;0.9999535163787514;0.911472205204594;1.0001552772009585
93.402065;1.1001953648900067;0.982993345502242;0.8937159973620269;0.06784748419466692;0.06168003393057506;1.1020799914222028;10.000425423285323;0.907398127889411;-0.08754802647983313;1.0608039941937923;0.9999526881172759;0.9114729593130391;1.0001565160513308
93.412065;1.1001926292383482;0.9829940450578863;0.8937150074523362;0.06784736144312314;0.06167999499312915;1.1020788475585113;10.000437274117804;0.9073981473371;-0.08754802677238803;1.0608018737688567;0.9999519439438915;0.9114736898051254;1.000157665621484
93.422065;1.1001898846912983;0.9829947826316247;0.8937139517217644;0.06784724059058016;0.06167995492469265;1.1020776679980184;10.000448815442718;0.907398143854036;-0.08754802706655043;1.0607997598303618;0.9999512886707297;0.9114743968036562;1.0001587237847467
93.432065;1.100187137936938;0.982995552904723;0.8937128340088862;0.06784712187507576;0.061679913889692135;1.1020764596787485;10.000460058450104;0.9073981221501064;-0.08754802736168749;1.0607976588706953;0.9999507280347315;0.9114750798126965;1.0001596876442422
93.442065;1.100184394263967;0.9829963510238894;0.8937116583651229;0.06784700555644066;0.061679872011895086;1.102075229116213;10.000471024809782;0.9073980867822464;-0.08754802765697342;1.060795577465736;0.999950267955621;0.9114757377194802;1.000160554366904
93.452065;1.1001816577792998;0.9829971726036554;0.8937104290317861;0.06784689188385859;0.06167982935374419;1.1020739820990146;10.00048173002014;0.9073980411247806;-0.08754802795151286;1.060793521803641;0.9999499129864752;0.911476368933967;1.0001613212628162
93.462065;1.1001789317032011;0.9829980136232949;0.8937091506964439;0.06784678108747974;0.061679785918226517;1.1020727235251826;10.000492176140261;0.9073979868451247;-0.0875480282444319;1.0607914986151932;0.9999496645935257;0.9114769714656512;1.000161985637731
93.472065;1.1001762181456058;0.9829988708275023;0.8937078292284204;0.06784667336931315;0.061679741674371555;1.1020714583738196;10.000502351881964;0.9073979241313529;-0.0875480285348121;1.0607895156358695;0.9999495210518162;0.9114775435162829;1.0001625449408733
93.482065;1.1001735172950535;0.9829997419874572;0.8937064719769277;0.067846568869484;0.0616796966040045;1.1020701927944452;10.000512230395195;0.9073978519818063;-0.08754802882165702;1.0607875805784184;0.9999494790422684;0.9114780837824775;1.0001629966761703
93.492065;1.1001708273480317;0.9830006255542307;0.8937050867882661;0.06784646764663636;0.061679650743835746;1.1020689331559248;10.000521770414013;0.9073977679361269;-0.08754802910399806;1.060785700350992;0.9999495350079598;0.9114785908835075;1.0001633382328678
93.502065;1.1001681456665935;0.9830015199918933;0.893703680947183;0.0678463696961337;0.06167960417281101;1.1020676844687924;10.000530926898497;0.9073976677897153;-0.08754802938094672;1.0607838809469508;0.9999496855528273;0.9114790633371053;1.0001635670328348
93.512065;1.1001654698916516;0.9830024234254177;0.8937022616764689;0.06784627496262442;0.06167955699140884;1.102066450245693;10.000539667987194;0.9073975460390202;-0.08754802965169657;1.0607821271835196;0.9999499275968845;0.9114795003004516;1.000163680918053
93.522065;1.1001627984819013;0.9830033340275303;0.893700837364675;0.06784618333724027;0.06167950933845887;1.102065233085997;10.000547986005783;0.9073973968650706;-0.08754802991563845;1.0607804423387048;0.9999502581737746;0.9114799018145318;1.0001636788520405
93.532065;1.1001601312089415;0.9830042506180071;0.8936994177462078;0.06784609467680691;0.061679461367301784;1.1020640350131417;10.000555892962804;0.9073972151318851;-0.08754803017258517;1.0607788280935597;0.999950673566721;0.911480268329117;1.0001635615583069
93.542065;1.1001574691923006;0.9830051728963045;0.8936980128478916;0.06784600883458368;0.06167941314500577;1.1020628580366605;10.000563408725972;0.9073969970766039;-0.08754803042279974;1.060777284952738;0.9999511690486271;0.9114805999874819;1.000163331113402
93.552065;1.1001548140593482;0.9830061017910715;0.8936966318938729;0.06784592566382765;0.061679364594165495;1.1020617049528667;10.000570552101745;0.9073967404184686;-0.08754803066668014;1.0607758125757576;0.9999517401280666;0.9114808960180183;1.0001629901530484
93.562065;1.100152166956635;0.9830070400123933;0.8936952830683912;0.06784584500527774;0.06167931555557558;1.1020605791696552;10.000577334765152;0.9073964440699208;-0.08754803090444431;1.0607744095121736;0.9999523836324828;0.9114811544354605;1.0001625420588083
93.572065;1.1001495279287254;0.9830079917982173;0.8936939736365795;0.06784576669750912;0.06167926588607076;1.1020594836906328;10.000583760276877;0.9073961076820368;-0.08754803113608804;1.0607730731212366;0.9999530973604749;0.9114813724217803;1.0001619916175721
93.582065;1.1001468955435363;0.9830089617882272;0.8936927095785373;0.06784569061123018;0.06167921550238221;1.1020584205236568;10.000589828956862;0.907395731013706;-0.08754803136151187;1.0607718001624016;0.9999538793704889;0.9114815473959914;1.0001613452962022
93.592065;1.100144267087265;0.9830099543206633;0.8936914952355242;0.06784561667099731;0.061679164381056764;1.1020573905675444;10.00059554139027;0.907395313638891;-0.08754803158055681;1.0607705872316444;0.9999547275840256;0.9114816775297043;1.0001606109477914
93.602065;1.100141639631815;0.9830109737594644;0.8936903339680164;0.06784554486422346;0.06167911253513129;1.1020563937982981;10.000600895626974;0.9073948554973053;-0.08754803179296651;1.0607694309497468;0.9999556392623333;0.9114817613211051;1.0001597966297575
93.612065;1.100139010949924;0.9830120249789475;0.893689229539991;0.06784547525463941;0.06167905996683944;1.1020554301006105;10.000605881392783;0.9073943575039434;-0.08754803199853514;1.060768328398962;0.999956610576431;0.9114817975556934;1.0001589092179402
93.622065;1.1001363788601508;0.9830131131858172;0.893688186803917;0.06784540794852126;0.06167900664377318;1.102054500177304;10.000610477185663;0.9073938210759369;-0.08754803219731312;1.060767277418886;0.9999576368813146;0.911481785484077;1.000157954445835
93.632065;1.1001337398761322;0.9830142432803557;0.8936872109583308;0.0678453430025365;0.06167895254353791;1.1020536057698211;10.000614649297352;0.9073932473104201;-0.08754803238960891;1.0607662767890003;0.9999587133555063;0.9114817240685991;1.0001569381731177
93.642065;1.1001310896137249;0.9830154191044914;0.8936863063594827;0.06784528036499789;0.06167889771703445;1.1020527497759673;10.000618352765164;0.9073926370913237;-0.08754803257593038;1.0607653267449753;0.9999598352831145;0.9114816113625681;1.00015586721354
93.652065;1.1001284243055445;0.9830166427179585;0.8936854756820959;0.06784521988613501;0.061678842293876705;1.1020519362895265;10.000621540364461;0.9073919915140298;-0.08754803275694689;1.0607644294826286;0.9999609978367634;0.9114814454772134;1.0001547493256377
93.662065;1.1001257408443004;0.9830179143239456;0.8936847197366468;0.0678451613525363;0.06167878643571841;1.1020511699099083;10.000624176351142;0.9073913118719801;-0.08754803293331646;1.0607635891978928;0.9999621957156977;0.9114812259027273;1.00015359292703
93.672065;1.1001230360444465;0.9830192331345526;0.8936840384078687;0.06784510452134905;0.06167873030719232;1.1020504551121157;10.000626243179413;0.9073905997202085;-0.08754803310551755;1.0607628116313472;0.9999634228132098;0.9114809530634082;1.0001524067952134
93.682065;1.1001203070364984;0.9830205980064725;0.8936834316372424;0.06784504914233531;0.06167867409304762;1.102049795885469;10.000627736422642;0.9073898572380553;-0.08754803327387603;1.0607621033396015;0.999964671894206;0.9114806267263231;1.0001511998013457
93.692065;1.100117552283435;0.9830220072107098;0.8936828994679512;0.06784499496239618;0.06167861801351198;1.1020491953052451;10.000628654081552;0.9073890873774458;-0.0875480334386016;1.060761470960447;0.9999659349437396;0.9114802455904657;1.0001499803988165
93.702065;1.1001147718173587;0.9830234581364007;0.8936824417779808;0.06784494174038687;0.06167856231263345;1.1020486559299945;10.000628990681987;0.9073882937365614;-0.08754803359967739;1.0607609207430027;0.9999672044408088;0.9114798084626922;1.0001487558286113
93.712065;1.100111966544789;0.9830249470752169;0.8936820581372152;0.06784488927353524;0.061678507264770976;1.1020481804552449;10.000628738671992;0.9073874806459034;-0.08754803375677668;1.060760458660955;0.9999684745205599;0.9114793152980682;1.0001475317947859
93.722065;1.1001091376457524;0.9830264688878793;0.893681747799005;0.06784483741718601;0.061678453211001585;1.102047771440633;10.000627889775615;0.9073866534794175;-0.08754803390942167;1.0607600909677797;0.9999697412049352;0.9114787669404616;1.000146312984501
93.732065;1.1001062863515414;0.9830280172530198;0.8936815094905205;0.06784478611665956;0.061678400558349875;1.1020474305557897;10.000626435016182;0.9073858187934966;-0.08754803405733667;1.0607598243279939;0.999971002064606;0.9114781644124575;1.0001451038449944
93.742065;1.100103413351076;0.9830295855843415;0.893681341076975;0.06784473542994361;0.0616783496907581;1.1020471579432034;10.000624368084235;0.9073849840350218;-0.08754803420065496;1.0607596650540114;0.9999722563119505;0.9114775087857165;1.0001439087653639
93.752065;1.1001005183144277;0.9830311672074767;0.8936812399456497;0.06784468550585614;0.061678300848095564;1.1020469526206698;10.000621688027165;0.9073841569147993;-0.08754803433970697;1.0607596182672627;0.9999735052345167;0.9114768013851473;1.0001427318496365
93.762065;1.1000976004313823;0.983032754574471;0.893681204083359;0.06784463656082912;0.061678254101909503;1.1020468138546304;10.00061839775015;0.9073833450753904;-0.08754803447466694;1.0607596875277394;0.9999747519654976;0.9114760439366735;1.0001415776235978
93.772065;1.100094659127315;0.983034338934099;0.8936812327481305;0.06784458886918662;0.06167820945900305;1.1020467417328652;10.000614501159271;0.9073825561717017;-0.08754803460547136;1.0607598747451064;0.9999760005790198;0.9114752386771954;1.0001404522929183
93.782065;1.1000916941575014;0.9830359105609526;0.8936813260105213;0.06784454272781251;0.06167816695861552;1.102046736823748;10.000610000952657;0.9073817977965175;-0.0875480347319231;1.0607601804453153;0.9999772553691291;0.9114743882745261;1.0001393636646168
93.792065;1.1000887056056285;0.9830374589702815;0.8936814838397567;0.06784449840503635;0.06167812667965168;1.102046800031484;10.000604899750318;0.9073810773184102;-0.08754803485378256;1.0607606039990563;0.9999785209736829;0.9114734956990995;1.0001383199880636
93.802065;1.1000856941126473;0.9830389733576688;0.893681705865241;0.06784445611956608;0.061678088713878323;1.1020469325585869;10.00059919935767;0.9073804017575581;-0.08754803497087935;1.0607611435567137;0.9999798029979493;0.9114725645042909;1.0001373291225817
93.812065;1.1000826609226846;0.9830404432927692;0.8936819917433159;0.06784441605337786;0.061678053124312966;1.102047135879597;10.00059288972245;0.9073797772971799;-0.08754803508324224;1.0607617963792368;0.9999811082689303;0.9114715990560961;1.0001363982494265
93.822065;1.10007960746617;0.9830418594197151;0.8936823411923699;0.06784437834670404;0.06167801990650845;1.1020474118978492;10.00058593898955;0.9073792086260138;-0.08754803519110474;1.0607625594515344;0.9999824443433047;0.9114706042666028;1.0001355335576805
93.832065;1.1000765348441541;0.9830432140134956;0.8936827536656079;0.06784434306560712;0.061677989021108555;1.1020477626225549;10.000578297580407;0.9073786987180091;-0.08754803529465488;1.0607634293399948;0.9999838184129706;0.9114695852528527;1.000134739295692
93.842065;1.10007344374687;0.9830445012897954;0.8936832284602383;0.06784431022049596;0.061677960469107014;1.1020481894208387;10.000569907702154;0.9073782490965226;-0.0875480353937226;1.0607644015463271;0.9999852362101411;0.9114685469845879;1.0001340168799842
93.852065;1.100070334776506;0.9830457175847072;0.8936837650493209;0.067844279878143;0.061677934324704115;1.1020486930414324;10.000560710990301;0.9073778603005976;-0.08754803548778638;1.0607654707090075;0.9999867015096311;0.9114674939110188;1.0001333651093576
93.862065;1.1000672085083487;0.9830468614225967;0.8936843629810887;0.06784425225330963;0.06167791071239703;1.1020492742453232;10.000550655418577;0.9073775322782462;-0.08754803557610039;1.0607666316212927;0.999988216691042;0.9114664297823938;1.0001327808468792
93.872065;1.1000640647336637;0.9830479332721654;0.8936850212460515;0.06784422766236599;0.061677889772646745;1.1020499337941188;10.000539698195716;0.9073772645700462;-0.08754803565764767;1.0607678796057638;0.9999897837845912;0.9114653573971194;1.0001322595289788
93.882065;1.1000609017780105;0.9830489347657917;0.893685737545744;0.0678442064232326;0.061677871649933894;1.1020506718272534;10.000527807443165;0.9073770562586854;-0.0875480357313376;1.0607692099227157;0.9999914043390583;0.9114642784875049;1.0001317959478624
93.892065;1.1000577171699712;0.9830498673694258;0.8936865084824359;0.06784418883499624;0.061677856481015376;1.1020514877362844;10.00051496882058;0.907376905519322;-0.08754803579649681;1.060770617238779;0.9999930788375181;0.9114631944787378;1.0001313850327038
93.902065;1.1000545089154614;0.9830507315603619;0.8936873301187597;0.06784417522006567;0.061677844369813856;1.1020523808214633;10.000501191627196;0.907376808968127;-0.08754803585304698;1.060772095421892;0.9999948072418794;0.9114621073329211;1.0001310218228454
93.912065;1.1000512763579515;0.9830515275699118;0.8936881977215662;0.06784416592917876;0.06167783538852628;1.102053350500241;10.000486509436579;0.9073767614687946;-0.08754803590127506;1.0607736373437096;0.9999965891380492;0.9114610193790985;1.0001307012388938
93.922065;1.1000480206188648;0.9830522566367683;0.8936891058598648;0.06784416128257775;0.06167782959526073;1.102054395532277;10.000470972345568;0.9073767566052752;-0.08754803594156886;1.0607752350986088;0.9999984226477926;0.9114599329354026;1.000130418437271
93.932065;1.100044744143361;0.9830529213526891;0.893690049335024;0.06784416149105492;0.0616778270029156;1.102055513514744;10.000454629144366;0.9073767876432877;-0.08754803597428823;1.0607768811699665;1.000000303723039;0.9114588505132051;1.0001301690273199
93.942065;1.1000414495882174;0.9830535253484507;0.893691023569647;0.06784416659515084;0.061677827528282866;1.1020567010004578;10.000437517354355;0.9073768484539407;-0.08754803599965662;1.0607785697645122;1.0000022262833217;0.911457775171569;1.0001299487265678
93.952065;1.1000381394437428;0.9830540727743263;0.8936920245898725;0.06784417647518748;0.06167783101326273;1.1020579536580084;10.000419669880474;0.9073769336225881;-0.08754803601764803;1.0607802970760505;1.000004182894936;0.9114567105691442;1.0001297527229522
93.962065;1.1000348168434866;0.9830545677384485;0.8936930493137314;0.0678441909314381;0.06167783729630624;1.1020592666253837;10.00040111977655;0.907377038066275;-0.0875480360280504;1.0607820605096;1.0000061659120862;0.911455660807286;1.0001295747844792
93.972065;1.1000314863832947;0.9830550140631414;0.8936940955587327;0.06784420977558592;0.061677846247509924;1.1020606349954298;10.000381898773782;0.9073771573209428;-0.08754803603075582;1.0607838575113635;1.0000081683594133;0.9114546303952767;1.000129407062641
93.982065;1.1000281534925556;0.9830554153215025;0.8936951614299478;0.06784423291823707;0.061677857749416094;1.1020620542756403;10.000362039278215;0.9073772885408139;-0.08754803602604037;1.0607856848122392;1.000010184074635;0.9114536240803275;1.0001292411313203
93.992065;1.1000248231327305;0.9830557748584097;0.8936962448172218;0.0678442603941621;0.06167787168104918;1.1020635204611886;10.00034157987623;0.9073774307883836;-0.08754803601449199;1.0607875388427397;1.0000122071563005;0.9114526463131817;1.0001290687577462
94.002065;1.1000214996353508;0.9830560958076331;0.8936973434262478;0.06784429225361925;0.06167788798179292;1.102065029275542;10.000320571265476;0.9073775840781507;-0.08754803599677351;1.0607894168805896;1.0000142311222933;0.9114517008756258;1.0001288818458158
94.012065;1.100018187000067;0.9830563815833842;0.8936984546964596;0.067844328415963;0.06167790673353315;1.1020665756448946;10.000299080436152;0.9073777481993998;-0.0875480359736939;1.060791317831653;1.0000162492096514;0.9114507908148792;1.000128672917422
94.022065;1.1000148883734868;0.9830566368792862;0.8936995756254802;0.0678443686270784;0.06167792811043891;1.1020681542633926;10.000277190094334;0.9073779221281142;-0.08754803594640073;1.0607932417940262;1.0000182558029265;0.9114499180483953;1.0001284359677272
94.032065;1.100011605562607;0.9830568684302278;0.8937007034145859;0.06784441252062;0.06167795225855204;1.1020697604412035;10.00025499175517;0.9073781044235453;-0.08754803591627469;1.0607951886785258;1.0000202466260093;0.911449082649436;1.0001281662470143
94.042065;1.1000083396640135;0.9830570852954807;0.8937018362172661;0.0678444597134928;0.06167797927470356;1.1020713900870396;10.000232575180105;0.9073782940708467;-0.08754803588450563;1.060797157566548;1.0000222178402807;0.9114482829607099;1.000127859700874
94.052065;1.1000050923734674;0.9830572984344905;0.8937029729524278;0.06784450986083701;0.06167800924037021;1.1020730388328435;10.000210021155889;0.9073784902037042;-0.08754803585172789;1.060799147098483;1.0000241662259355;0.9114475167073797;1.0001275131582237
94.062065;1.1000018667484353;0.9830575194208329;0.8937041130484344;0.06784456263443564;0.06167804220468305;1.10207470150433;10.00018739955071;0.9073786904082279;-0.0875480358181473;1.0608011556169499;1.000026089979907;0.9114467817767383;1.000127124168462
