time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.072065;1.0999986666679098;0.9830577591757258;0.8937052565956852;0.06784461769374008;0.06167807814872253;1.1020763720615487;10.00016476729381;0.9073788895754404;-0.08754803578399414;1.0608031811157161;1.000027988675495;0.9114460761793801;1.000126690347468
94.082065;1.0999954956112807;0.9830580271667294;0.8937064040471112;0.06784467470060204;0.061678116957471545;1.1020780436489208;10.000142167477504;0.9073790809301459;-0.08754803574982008;1.0608052214157833;1.000029862633947;0.91144539791599;1.0001262098680503
94.092065;1.099992355921791;0.983058331120845;0.8937075554309539;0.06784473332628164;0.06167815837364208;1.1020797097777388;10.000119634274323;0.9073792579638542;-0.08754803571644346;1.0608072741544181;1.0000317124180793;0.9114447451978192;1.0001256829358043
94.102065;1.0999892487113723;0.9830586774578568;0.893708709976686;0.06784479321946436;0.06167820197347336;1.1020813666771292;10.00009720004358;0.9073794154059522;-0.08754803568469978;1.06080933690881;1.000033538240752;0.9114441169553192;1.0001251123704922
94.112065;1.0999861739307826;0.9830590718953264;0.8937098663216835;0.06784485397404008;0.061678247244080865;1.1020830146909855;10.00007489994175;0.9073795493071068;-0.08754803565530966;1.060811407934667;1.000035339196989;0.9114435133057811;1.0001245026676187
94.122065;1.0999831303676242;0.9830595197962382;0.8937110228811499;0.06784491513710277;0.06167829369678554;1.1020846575606404;10.00005277236326;0.907379656519974;-0.08754803562880702;1.0608134864402412;1.0000371131730683;0.9114429355003701;1.0001238585384697
94.132065;1.0999801159094258;0.9830600262998245;0.8937121781571625;0.06784497624356225;0.06167834087429573;1.102086300555484;10.000030854440494;0.9073797334887066;-0.08754803560537112;1.0608155717172332;1.0000388574409869;0.9114423854689105;1.0001231840507787
94.142065;1.0999771283506046;0.983060595955314;0.8937133305824311;0.06784503681715498;0.061678388318501184;1.1020879486171242;10.000009177052544;0.9073797756935555;-0.08754803558480889;1.060817662324436;1.0000405690950833;0.9114418655674175;1.0001224825985835
94.152065;1.0999741659854265;0.9830612321488523;0.893714477754937;0.06784509631710077;0.06167843562825079;1.102089605181861;9.999987764150063;0.907379778741763;-0.08754803556676757;1.060819755985201;1.0000422454095381;0.9114413785645576;1.0001217571911694
94.162065;1.0999712274679727;0.9830619373367533;0.8937156158227307;0.06784515409730675;0.061678482525177755;1.1020912722495149;9.999966635453017;0.9073797392446991;-0.08754803555088995;1.0608218499937008;1.00004388424958;0.9114409274213339;1.0001210107719634
94.172065;1.09996831158804;0.9830627138582689;0.8937167393982607;0.06784520946142059;0.06167852881876722;1.1020929516476385;9.999945807604956;0.9073796545560643;-0.08754803553682611;1.0608239420950003;1.0000454840638295;0.9114405147792215;1.0001202465482117
94.182065;1.0999654172743878;0.9830635642112708;0.8937178416655703;0.06784526179242681;0.06167857432687413;1.1020946457808185;9.999925288267205;0.9073795230145472;-0.08754803552435372;1.0608260313528146;1.0000470433975943;0.911440142655732;1.0001194680903147
94.192065;1.0999625436470424;0.9830644907970962;0.893718915007767;0.06784531064828118;0.06167861885070732;1.1020963565179867;9.999905070147735;0.9073793443408154;-0.08754803551360046;1.0608281185317758;1.0000485602329539;0.9114398123919687;1.0001186791638195
94.202065;1.0999596907073188;0.9830654958474865;0.8937199524523765;0.06784535579515515;0.061678662214452666;1.1020980840846213;9.999885136898842;0.9073791190498925;-0.08754803550493659;1.0608302057100807;1.0000500312143203;0.9114395244898768;1.0001178837951739
94.212065;1.0999568602968062;0.9830665817501893;0.8937209489330635;0.06784539721608202;0.061678704316557004;1.1020998279352474;9.999865474736314;0.9073788483090467;-0.08754803549855901;1.0608322951272882;1.000051451247707;0.9114392789759856;1.0001170867495315
94.222065;1.099954055640491;0.9830677514361856;0.893721901095665;0.0678454350735123;0.06167874515213246;1.1021015880237808;9.999846078854956;0.907378534694146;-0.08754803549433667;1.0608343884288216;1.0000528144145793;0.911439076601275;1.000116293744374
94.232065;1.0999512802303204;0.9830690087069309;0.8937228060635153;0.067845469619653;0.06167878480582264;1.102103364814104;9.999826955109633;0.9073781819496219;-0.08754803549200195;1.0608364870673037;1.0000541152587588;0.9114389196635869;1.000115510935739
94.242065;1.0999485376779763;0.9830703583056883;0.8937236609665995;0.06784550113211475;0.06167882342129682;1.1021051592030953;9.999808120982522;0.9073777934678798;-0.08754803549129989;1.0608385928295392;1.0000553486206654;0.9114388115017086;1.0001147440395313
94.252065;1.0999458316496153;0.9830718050844136;0.8937244633577203;0.06784552992512059;0.061678861152429404;1.10210697282901;9.999789604953948;0.9073773712536644;-0.08754803549197882;1.060840707560491;1.0000565089373434;0.9114387550332854;1.0001139977703577
94.262065;1.0999431653172242;0.983073352654597;0.8937252112143562;0.06784555639578473;0.06167889812198947;1.1021088076539594;9.999771441402844;0.9073769160273636;-0.08754803549368442;1.0608428328717476;1.0000575906281632;0.9114387517036644;1.0001132759172937
94.272065;1.099940541197626;0.9830750026399673;0.893725902639987;0.06784558104789551;0.06167893439452538;1.1021106651637436;9.99975366761977;0.9073764278069786;-0.08754803549580555;1.060844970561267;1.000058588847995;0.9114388016862601;1.0001125815266558
94.282065;1.0999379613978464;0.9830767547329952;0.8937265358271907;0.0678456044574291;0.06167896996877496;1.1021125461469654;9.999736326072354;0.9073759065653575;-0.087548035497396;1.0608471225896747;1.0000594997662076;0.911438904733744;1.0001119167597954
94.292065;1.0999354280425804;0.9830786069921154;0.8937271091692089;0.0678456271915352;0.061679004801528964;1.1021144509454257;9.999719463179883;0.9073753523867951;-0.08754803549721321;1.0608492904189488;1.0000603207672734;0.9114390609080608;1.0001112827729968
94.302065;1.099932944154461;0.9830805557825828;0.8937276216387002;0.06784564976565735;0.061679038825441755;1.1021163798673694;9.999703125028342;0.9073747650949101;-0.08754803549380019;1.0608514753307126;1.0000610504433087;0.9114392709763988;1.0001106800964719
94.312065;1.099930514356529;0.9830825955014009;0.8937280735120777;0.06784567263354944;0.061679071952030706;1.1021183336798563;9.999687354694444;0.9073741444477799;-0.08754803548563012;1.060853678958536;1.000061688035702;0.9114395365272008;1.0001101093768898
94.322065;1.0999281446340134;0.9830847187208209;0.893728467000405;0.06784569610661385;0.061679104097305315;1.1021203141855977;9.999672191237766;0.9073734906431645;-0.08754803547130707;1.0608559022228248;1.0000622329801847;0.9114398594887565;1.0001095716997086
94.332065;1.0999258416077784;0.9830869169790584;0.8937288063906804;0.06784572025652004;0.06167913520931097;1.1021223245348226;9.999657672906553;0.9073728041206657;-0.08754803544967732;1.0608581441452165;1.000062684837507;0.9114402411250282;1.0001090684800336
94.342065;1.0999236117857543;0.9830891818750375;0.8937290978150767;0.06784574493213158;0.061679165248559036;1.102124368258751;9.999643840548853;0.9073720850203572;-0.08754803541988214;1.0608604026871586;1.0000630433737043;0.9114406817551054;1.000108601617372
94.352065;1.09992146100815;0.983091505608461;0.8937293488585659;0.06784576987375165;0.06167919412915586;1.1021264471951304;9.999630736776986;0.9073713326646491;-0.08754803538139201;1.060862676481277;1.0000633089463373;0.9114411815596078;1.0001081735983497
94.362065;1.0999193945501833;0.9830938810465577;0.893729567996007;0.06784579482549956;0.061679221663034293;1.1021285604781001;9.999618408461911;0.9073705452969246;-0.08754803533384217;1.0608649652372963;1.0000634827060013;0.9114417411299015;1.000107786930401
94.372065;1.0999174175336743;0.9830963023763942;0.8937297638374434;0.0678458195803138;0.061679247544499584;1.1021307052145888;9.999606911015883;0.9073697204840504;-0.08754803527677661;1.0608672688588539;1.0000635661681498;0.9114423610182439;1.000107443554433
94.382065;1.0999155349530725;0.9830987655851979;0.8937299443358143;0.06784584398934175;0.06167927140579848;1.102132877235273;9.999596300895236;0.9073688555450401;-0.08754803520963;1.0608695867084459;1.0000635606333326;0.911443041484704;1.0001071448532322
94.392065;1.0999137514626232;0.9831012676710985;0.8937301165770366;0.06784586799222099;0.061679292901809055;1.1021350719231446;9.999586620220787;0.9073679475793184;-0.08754803513192244;1.0608719174649266;1.0000634667394281;0.9114437830722054;1.0001068915448086
94.402065;1.0999120710856132;0.9831038061359855;0.8937302871660936;0.06784589161690421;0.061679311741775586;1.1021372858173109;9.999577890126211;0.9073669938418336;-0.08754803504344931;1.060874259219998;1.0000632843561532;0.9114445865948554;1.0001066833117962
94.412065;1.0999104968916147;0.9831063797091801;0.893730462070146;0.0678459149312945;0.06167932769334213;1.1021395175531103;9.999570117515802;0.9073659924647474;-0.0875480349444232;1.0608766104030454;1.0000630126280992;0.9114454518646364;1.000106518999639
94.422065;1.0999090311252855;0.9831089887290405;0.8937306460308367;0.06784593801960512;0.061679340600469826;1.1021417671788112;9.999563306141035;0.9073649426144729;-0.08754803483551613;1.0608789713752582;1.000062649759455;0.9114463764719373;1.0001063969358035
94.432065;1.0999076757856598;0.9831116346602076;0.8937308429354349;0.06784596098142616;0.061679350365441754;1.1021440356340455;9.999557461270827;0.9073638441705172;-0.08754803471771505;1.0608813447639849;1.000062193312362;0.9114473558687503;1.0001063146925537
94.442065;1.0999064326381411;0.9831143197476869;0.8937310567709432;0.06784598391884468;0.06167935689501991;1.1021463253346202;9.9995525871423;0.9073626977537248;-0.08754803459219843;1.0608837341341384;1.0000616411410728;0.9114483847129558;1.0001062691688931
94.452065;1.0999053026442842;0.9831170465646424;0.8937312916767648;0.06784600692302556;0.06167936006974394;1.1021486398065492;9.99954868089518;0.9073615049105446;-0.08754803446031896;1.0608861424301042;1.000060991607052;0.9114494587347797;1.0001062571866444
94.462065;1.0999042861307282;0.983119816918562;0.8937315514949942;0.06784603007284569;0.061679359738400066;1.1021509817554718;9.999545728351636;0.9073602679901508;-0.08754803432341497;1.0608885710771374;1.0000602433336951;0.9114505757142594;1.0001062753856051
94.472065;1.0999033833753706;0.9831226312957381;0.8937318399102844;0.06784605344103668;0.061679355728896136;1.1021533519322781;9.999543708326113;0.9073589901670326;-0.08754803418254882;1.060891019720739;1.0000593958554143;0.9114517345866451;1.0001063193280908
94.482065;1.099902594271904;0.9831254893929392;0.893732160736337;0.06784607709909264;0.06167934786600636;1.102155749638101;9.999542596375765;0.9073576755880859;-0.08754803403847465;1.060893486433335;1.000058450404004;0.9114529339187285;1.0001063832952208
94.492065;1.0999019175485572;0.983128390745981;0.8937325177663876;0.06784610111616603;0.061679335966715786;1.1021581736078574;9.99954235793624;0.907356329161424;-0.08754803389174877;1.06089596829853;1.0000574092694179;0.9114541713583322;1.000106460983848
94.502065;1.0999013506689175;0.9831313350816105;0.893732914509829;0.06784612554341392;0.0616793198488408;1.1021606225328897;9.999542942514848;0.9073549562778224;-0.08754803374281485;1.0608984619832285;1.0000562741309824;0.9114554438972194;1.0001065454655254
94.512065;1.0999008904442091;0.9831343223280681;0.8937333542303618;0.06784615039327949;0.061679299386160326;1.1021630949367986;9.99954428597979;0.9073535629036646;-0.08754803359199122;1.0609009639150624;1.0000550453483705;0.9114567480426861;1.000106628412661
94.522065;1.0999005340932497;0.9831373521745126;0.8937338400295712;0.0678461756322504;0.06167927455413971;1.1021655886692616;9.999546314152925;0.907352155883079;-0.08754803343944943;1.060903470003637;1.0000537230886186;0.9114580798617368;1.0001067003345554
94.532065;1.0999002804570024;0.9831404236914079;0.8937343741894933;0.06784620118974677;0.06167924542632856;1.1021681007359334;9.999548946870979;0.9073507429283415;-0.08754803328535597;1.0609059753907617;1.0000523085556217;0.9114594352193719;1.0001067520259084
94.542065;1.0999001305918557;0.9831435355304239;0.8937349570919947;0.06784622698642316;0.06167921212834746;1.1021706273542575;9.999552105442913;0.9073493323615474;-0.08754803312992473;1.0609084749655178;1.0000508037414486;0.9114608099021622;1.0001067757819528
94.552065;1.0999000869088307;0.9831466862234981;0.8937355871380346;0.06784625295454666;0.06167917478405677;1.1021731641952204;9.999555721669632;0.9073479330455715;-0.08754803297314463;1.060910963942056;1.0000492105735186;0.9114621997621632;1.0001067654628637
94.562065;1.0999001509157773;0.9831498736819886;0.8937362616587009;0.06784627903068977;0.06167913351720805;1.1021757072286924;9.999559740547038;0.9073465542352266;-0.08754803281463497;1.0609134372982245;1.0000475306253083;0.9114636011097357;1.000106715935728
94.572065;1.0999003214655452;0.9831530943764847;0.8937369774825791;0.06784630516805598;0.06167908850123557;1.1021782536796405;9.999564114468079;0.9073452051819224;-0.08754803265401426;1.0609158888593897;1.0000457653393173;0.9114650110381315;1.0001066226428108
94.582065;1.0999005950392948;0.9831563432938573;0.8937377311946613;0.06784633137268496;0.06167903997502812;1.1021808022956354;9.999568797388138;0.9073438946576708;-0.08754803249142283;1.0609183113523286;1.000043916563059;0.9114664277371359;1.0001064813449685
94.592065;1.0999009668020074;0.9831596147706627;0.893738519794268;0.06784635771134663;0.061678988209807974;1.1021833528448879;9.99957374342841;0.9073426300567985;-0.08754803232767797;1.0609206972948046;1.0000419870872996;0.9114678503372088;1.0001062882216167
94.602065;1.099901431251659;0.9831629037632147;0.893739341137837;0.06784638430411716;0.0616789334835272;1.102185905217307;9.999578907546354;0.9073414163952948;-0.08754803216413078;1.0609230398262692;1.00003998092961;0.9114692778490645;1.0001060407491467
94.612065;1.0999019824925447;0.9831662068848189;0.8937401936345875;0.06784641131964028;0.06167887608449916;1.1021884589062412;9.999584247025565;0.9073402562959983;-0.08754803200262772;1.0609253332991218;1.0000379034606222;0.9114707081020184;1.0001057389185424
94.622065;1.0999026138955228;0.9831695224089648;0.8937410755795221;0.06784643894519184;0.06167881631412311;1.1021910134247492;9.999589729760373;0.9073391506894913;-0.08754803184550723;1.060927573704362;1.0000357613788087;0.9114721371825858;1.0001053855993625
94.632065;1.0999033171949866;0.9831728489979566;0.8937419847698266;0.06784646733597123;0.06167875446155318;1.1021935684458342;9.999595350055563;0.9073380995042332;-0.08754803169538583;1.060929758832177;1.0000335623836294;0.9114735590147991;1.0001049855768047
94.642065;1.0999040820914858;0.9831761839513082;0.8937429186231618;0.06784649660153913;0.061678690740262415;1.1021961233189725;9.999601131255616;0.9073371022899288;-0.08754803155479222;1.0609318880847822;1.0000313148199078;0.9114749650991781;1.000104544145031
94.652065;1.0999048966520835;0.983179522579136;0.8937438743824107;0.06784652686652337;0.06167862524745632;1.1021986770984582;9.999607104851398;0.9073361585885096;-0.0875480314258111;1.0609339620242768;1.000029027565533;0.9114763448159524;1.000104065895763
94.662065;1.0999057482305865;0.9831828590145378;0.8937448491457204;0.06784655833910007;0.06167855799617186;1.1022012288220349;9.999613287086722;0.9073352680137698;-0.08754803130998409;1.060935982296958;1.0000267103019553;0.9114776865472308;1.0001035536381637
94.672065;1.0999066243313322;0.98318618692675;0.8937458400821386;0.06784659127571198;0.06167848895944383;1.1022037772814899;9.99961967313389;0.9073344303966288;-0.08754803120849941;1.0609379523529932;1.0000243736910501;0.9114789790874138;1.000103008192912
94.682065;1.099907512764738;0.9831894994462077;0.8937468450674788;0.06784662589577349;0.06167841807894355;1.1022063207314343;9.999626241793203;0.9073336458871682;-0.08754803112222717;1.060939877571955;1.0000220285025427;0.911480212266775;1.0001024294857532
94.692065;1.0999084019535337;0.9831927894705698;0.8937478631127357;0.06784666236653812;0.061678345282056554;1.1022088572690123;9.999632959767085;0.907332914683888;-0.08754803105158303;1.060941764063849;1.0000196840764757;0.9114813769602523;1.0001018176679521
94.702065;1.0999092820271417;0.9831960505944393;0.8937488938141893;0.06784670080773858;0.06167827052824455;1.10221138563333;9.999639790589697;0.9073322364893237;-0.08754803099660873;1.0609436175519635;1.000017347646191;0.9114824654003715;1.0001011733859604
94.712065;1.0999101456991223;0.9831992772775083;0.8937499360420598;0.06784674125919754;0.06167819382125122;1.102213905216074;9.999646700633742;0.9073316101556747;-0.0875480309571158;1.060945442851864;1.000015024636138;0.9114834710775549;1.0001004976624428
94.722065;1.099910988326063;0.983202464359445;0.893750986984464;0.06784678367212524;0.06167811517361637;1.1022164150235594;9.999653650120953;0.9073310335325786;-0.08754803093263182;1.0609472430439257;1.0000127191444699;0.9114843877825137;1.0000997918927015
94.732065;1.0999118075075527;0.9832056070711472;0.8937520423739167;0.06784682794497404;0.06167803458156072;1.1022189127639799;9.999660586654834;0.9073305030336962;-0.0875480309222947;1.060949018447438;1.0000104343709901;0.9114852094418838;1.000099057838962
94.742065;1.0999126027734425;0.9832087011902859;0.8937530975304747;0.06784687395699962;0.06167795201780306;1.102221394984492;9.999667454796937;0.9073300134968653;-0.08754803092483014;1.060950766535772;1.000008172373968;0.9114859314384673;1.0000982973055264
94.752065;1.0999133755090609;0.9832117427057547;0.8937541482369977;0.067846921573378;0.061677867435020024;1.10222385797216;9.999674205238795;0.9073295590890388;-0.0875480309385731;1.0609524830151378;1.0000059334613542;0.911486551690922;1.0000975116405975
94.762065;1.0999141283051865;0.9832147271296466;0.8937551908570898;0.06784697064663764;0.061677780776316714;1.102226298338606;9.999680792695724;0.9073291341977734;-0.08754803096157024;1.0609541632066057;1.00000371672517;0.911487070215178;1.000096701231538
94.772065;1.0999148632215712;0.9832176489609817;0.8937562218982256;0.06784702103079872;0.0616776919894898;1.102228712978045;9.999687172022696;0.9073287334477845;-0.08754803099184467;1.0609558033775632;1.0000015214418112;0.9114874880768415;1.0000958648128593
94.782065;1.099915580527903;0.9832205017825337;0.8937572376381239;0.06784707259058458;0.06167760108208036;1.1022310991896114;9.999693297143395;0.907328351605736;-0.08754803102767143;1.0609574016968917;0.9999993477857361;0.9114878070134905;1.0000949989131043
94.792065;1.099916279231384;0.983223278664626;0.8937582341654497;0.06784712520978527;0.06167750818550651;1.1022334548604398;9.999699119776196;0.9073279837568;-0.08754803106763065;1.0609589578965815;0.9999971964402916;0.9114880298874578;1.0000940982055295
94.802065;1.0999169581678703;0.9832259726140166;0.893759207769533;0.06784717880693096;0.06167741353875434;1.102235778006844;9.999704590306877;0.9073276254953156;-0.0875480311104252;1.0609604724338415;0.9999950677284218;0.9114881610762503;1.0000931564074957
94.812065;1.0999176165839506;0.9832285777609321;0.8937601554836793;0.06784723333019944;0.06167731742681421;1.1022380661546538;9.999709662029534;0.9073272731151041;-0.08754803115464115;1.0609619463301563;0.9999929608345827;0.911488206079387;1.0000921667910332
94.822065;1.0999182541348413;0.9832310909913384;0.8937610752140702;0.06784728871652218;0.06167722018165757;1.1022403158942666;9.999714294477238;0.9073269235481889;-0.08754803119864793;1.0609633809531631;0.9999908738212042;0.9114881709726604;1.0000911227632578
94.832065;1.0999188700783264;0.9832335121446917;0.8937619651163138;0.06784734487253097;0.061677122242659484;1.1022425225036805;9.99971845574887;0.9073265740151246;-0.08754803124072535;1.0609647780815423;0.9999888048648662;0.9114880624076193;1.0000900188397301
94.842065;1.0999194627341853;0.9832358425360137;0.8937628231222668;0.06784740170430786;0.06167702416856389;1.1022446804401804;9.999722129011246;0.9073262220034377;-0.08754803127933611;1.0609661408044488;0.999986753354875;0.9114878877246899;1.0000888510055255
94.852065;1.0999200304725254;0.9832380838330432;0.8937636470703281;0.0678474591333115;0.06167692654213739;1.1022467845918364;9.999725318151379;0.9073258654640376;-0.08754803131331335;1.0609674735299457;0.9999847194691347;0.9114876545194043;1.000087616445901
94.862065;1.0999205732214752;0.9832402379783018;0.8937644345491349;0.06784751708102638;0.06167682983975459;1.1022488306245057;9.999728044268513;0.9073255027311595;-0.08754803134185508;1.0609687809711819;0.9999827032361498;0.9114873698762265;1.0000863134785898
94.872065;1.0999210926913447;0.9832423074056575;0.8937651821650408;0.06784757544773933;0.06167673438382619;1.1022508141316645;9.999730338716017;0.9073251326965088;-0.08754803136449306;1.0609700680532967;0.999980704355326;0.9114870399693201;1.0000849416839521
94.882065;1.099921591395146;0.9832442955946818;0.8937658853279725;0.06784763410326684;0.06167664041138526;1.102252730284461;9.999732240114328;0.9073247553271633;-0.08754803138107259;1.060971340567049;0.9999787224029038;0.911486670055684;1.0000835020461802
94.892065;1.0999220720351903;0.9832462075250843;0.8937665393044057;0.06784769290219798;0.06167654818121365;1.1022545751523356;9.999733795877237;0.9073243717455574;-0.08754803139160998;1.06097260469106;0.9999767572734227;0.9114862644529723;1.0000819968576973
94.902065;1.0999225375452213;0.9832480490295672;0.8937671402100424;0.06784775169067163;0.06167645802261769;1.1022563475127647;9.999735064888409;0.9073239840189448;-0.08754803139618751;1.0609738652047849;0.9999748098216285;0.9114858268890774;1.000080428733243
94.912065;1.099922990905597;0.9832498255991008;0.8937676845128526;0.06784781029036328;0.06167637031074742;1.1022580487662834;9.999736114970428;0.9073235949900049;-0.0875480313951015;1.0609751245840022;0.9999728817850534;0.9114853613850195;1.0000787992000728
94.922065;1.0999234350617262;0.9832515418481388;0.8937681680502438;0.06784786849865683;0.061676285414831715;1.1022596808823955;9.999737014127126;0.9073232074883825;-0.0875480313891326;1.060976383860905;0.9999709751487316;0.9114848723314342;1.0000771085085236
94.932065;1.0999238738831867;0.9832532016958553;0.893768586011276;0.06784792611521726;0.06167620364492862;1.1022612449151947;9.99973782482609;0.9073228232332081;-0.08754803137967229;1.0609776432909377;0.9999690916765678;0.9114843633671229;1.0000753568452203
94.942065;1.09992431288497;0.983254808276293;0.8937689337923292;0.06784798295002856;0.06167612520149024;1.1022627411654466;9.999738610301986;0.9073224429190929;-0.08754803136851655;1.0609789023245018;0.9999672326101914;0.9114838368949195;1.0000735451221516
94.952065;1.099924757770517;0.9832563629789481;0.8937692077962711;0.06784803878935433;0.061676050155579754;1.1022641696810576;9.999739445799941;0.9073220671411321;-0.0875480313574481;1.0609801604496885;0.9999653989197985;0.9114832950808729;1.0000716742483682
94.962065;1.0999252125518957;0.9832578648307165;0.8937694056089656;0.06784809337251849;0.061675978493636;1.1022655303859035;9.999740420730792;0.9073216968309745;-0.08754803134802883;1.0609814186900124;0.9999635920560493;0.9114827409491041;1.000069744027846
94.972065;1.0999256796848715;0.9832593116346421;0.893769526064126;0.06784814641656389;0.06167591019818944;1.1022668231889876;9.99974162935768;0.9073213332782749;-0.08754803134160137;1.0609826801485696;0.9999618145231612;0.911482178840319;1.0000677527021122
94.982065;1.0999261609175492;0.9832607017269788;0.8937695692291167;0.06784819766709303;0.06167584530539397;1.102268047953651;9.999743155986046;0.9073209779539881;-0.08754803133917101;1.060983949112202;0.9999600700907388;0.9114816144585811;1.0000656970209127
94.992065;1.0999266574756297;0.9832620342949985;0.8937695355824898;0.06784824694674928;0.061675783926018114;1.1022692042244449;9.999745064728398;0.9073206321019758;-0.08754803134140804;1.0609852294938034;0.9999583631927368;0.9114810543126488;1.0000635731645922
95.002065;1.099927170200239;0.9832633089677102;0.8937694249034341;0.06784829415620318;0.061675726239375624;1.1022702910915283;9.99974740084352;0.9073202965272368;-0.08754803134887557;1.0609865237404235;0.9999566977054443;0.9114805048278409;1.0000613782534475
95.012065;1.099927699727467;0.9832645261198486;0.8937692360791794;0.06784833921892003;0.061675672480791734;1.102271307099888;9.999750199776381;0.9073199716509633;-0.08754803136197892;1.0609878325046875;0.9999550766788219;0.9114799718026007;1.0000591112079857
95.022065;1.0999282467417943;0.983265686643244;0.8937689679077402;0.06784838203093585;0.0616756229218328;1.1022722502457518;9.999753496008537;0.9073196575914285;-0.08754803138076761;1.0609891548129604;0.9999535029793553;0.911479460528528;1.0000567726275131
95.032065;1.099928812383607;0.983266790604795;0.893768619843633;0.06784842245350353;0.0616755778224091;1.102273118737832;9.999757327405636;0.9073193544958763;-0.08754803140493371;1.06099048887729;0.999951979373498;0.9114789762786103;1.0000543641468733
95.042065;1.0999293983510325;0.9832678365779991;0.8937681919682182;0.0678484603479372;0.061675537408541085;1.1022739121468141;9.999761736335984;0.907319063042343;-0.0875480314337985;1.0609918331253667;0.999950508067404;0.9114785244831309;1.0000518879585512
95.052065;1.0999300068794053;0.9832688223917908;0.8937676846162961;0.06784849563842536;0.06167550189161312;1.1022746314745033;9.999766768918986;0.9073187843378001;-0.08754803146640461;1.0609931866809101;0.9999490905115668;0.9114781105348366;1.0000493470938399
95.062065;1.0999306402130131;0.983269746221778;0.8937670985197329;0.06784852834802904;0.061675471444639286;1.1022752780294558;9.999772471733857;0.9073185194533718;-0.08754803150184;1.0609945492712525;0.999947727821731;0.911477739486387;1.0000467461832339
95.072065;1.0999312992523536;0.9832706069333821;0.8937664352773775;0.06784855856101936;0.06167544615004298;1.102275852670545;9.999778887204728;0.9073182695356999;-0.08754803153945453;1.0609959206946102;0.9999464212956559;0.9114774156528417;1.0000440920387836
95.082065;1.0999319830278214;0.9832714040445719;0.893765697175723;0.06784858636073067;0.06167542600690165;1.1022763559821864;9.999786051849814;0.907318035638484;-0.0875480315788277;1.0609973002723405;0.9999451718884976;0.9114771422170641;1.0000413936129602
95.092065;1.0999326895417112;0.9832721379025441;0.8937648866348005;0.06784861182498622;0.06167541098747116;1.102276788584665;9.999793998492695;0.9073178177166702;-0.08754803161954003;1.06099868668007;0.9999439793631256;0.9114769210309318;1.0000386612332806
95.102065;1.0999334162919434;0.9832728093246573;0.8937640060346228;0.06784863505735733;0.061675401073936646;1.1022771514056653;9.99980275421186;0.907317614514329;-0.08754803166089269;1.061000077806061;0.9999428427978327;0.911476752735921;1.0000359056180446
95.112065;1.0999341596750691;0.9832734186030389;0.8937630576030906;0.06784865617342185;0.061675396255340985;1.1022774460326705;9.99981233356571;0.9073174247652614;-0.08754803170187134;1.0610014708023283;0.9999417615549648;0.9114766370430628;1.0000331374344114
95.122065;1.0999349145763513;0.9832739651619212;0.8937620431945864;0.06784867524413014;0.06167539650734902;1.1022776748703849;9.99982274155634;0.9073172480830549;-0.08754803174130836;1.061002862783093;0.9999407353538639;0.9114765729549075;1.0000303674954216
95.132065;1.0999356753534144;0.9832744484046778;0.893760964506865;0.06784869227060165;0.061675401768386574;1.1022778407310474;9.999833986018903;0.9073170846157638;-0.08754803177799782;1.0610042512397917;0.999939764214014;0.9114765589419004;1.000027606762394
95.142065;1.0999364368908533;0.9832748688531973;0.8937598233562856;0.06784870722002975;0.06167541191401127;1.1022779457224328;9.999846080160607;0.9073169340533478;-0.0875480318108392;1.06100563344596;0.9999388490035573;0.9114765931351244;1.0000248659971538
95.152065;1.0999371942477805;0.9832752285764913;0.8937586212319683;0.06784872007376404;0.06167542674145795;1.102277990319288;9.99985903307515;0.9073167951103086;-0.0875480318390425;1.0610070061024661;0.9999379919443427;0.91147667369847;1.0000221558157993
95.162065;1.099937942015378;0.9832755308895588;0.893757359248673;0.06784873084077946;0.06167544598916975;1.1022779732739432;9.999872844936563;0.9073166656942181;-0.08754803186223271;1.0610083657563156;0.9999371962679753;0.9114767990255431;1.0000194868701202
95.172065;1.099938674579004;0.9832757797314663;0.8937560391382559;0.06784873956549382;0.061675469390069834;1.1022778920453224;9.999887510193066;0.9073165433841173;-0.08754803188051953;1.061009708638706;0.9999364653596695;0.9114769674818894;1.0000168694499878
95.182065;1.09993938695913;0.9832759789240458;0.8937546635061558;0.06784874637198969;0.061675496705049;1.102277743900917;9.999903019343531;0.9073164259301553;-0.08754803189460479;1.061011029865312;0.9999358020310476;0.9114771777693056;1.0000143127073122
95.192065;1.0999400754104263;0.9832761315480079;0.8937532349895154;0.06784875148577257;0.061675527711172955;1.1022775271853198;9.999919356432812;0.9073163114775903;-0.08754803190570268;1.0610123233364501;0.9999352077856555;0.9114774298546794;1.0000118239808666
95.202065;1.0999407369427656;0.9832762396218631;0.8937517558586344;0.06784875516561165;0.061675562188100656;1.102277241363073;9.999936498131271;0.9073161984714345;-0.08754803191524953;1.0610135827353915;0.9999346821640954;0.9114777247449568;1.0000094087569957
95.212065;1.099941368205096;0.9832763040588144;0.8937502280012715;0.06784875760973501;0.0616755998989295;1.1022768860668766;9.999954419842084;0.9073160853300652;-0.08754803192461207;1.06101480291886;0.9999342230342858;0.9114780635125171;1.0000070711972544
95.222065;1.099941965262268;0.9832763246935002;0.8937486523912832;0.0678487589153065;0.0616756405430852;1.102276460501103;9.999973102138094;0.9073159701626392;-0.08754803193478532;1.0610159804638453;0.9999338280487127;0.9114784469540586;1.0000048141230937
95.232065;1.0999425245894885;0.9832763001838806;0.8937470285538042;0.06784875907582115;0.0616756837420029;1.102275963507372;9.999992526883268;0.9073158510440849;-0.08754803194618314;1.0610171131233432;0.9999334958119591;0.911478875449574;1.0000026386994965
95.242065;1.0999430438536273;0.9832762282307702;0.8937453547958774;0.06784875797032168;0.06167572908696766;1.1022753938240097;10.000012667624922;0.9073157267663771;-0.08754803195878799;1.0610181991596361;0.9999332255192246;0.9114793486789173;1.0000005452388543
95.252065;1.0999435207929802;0.9832761066244248;0.8937436291435406;0.06784875533952761;0.06167577620061483;1.1022747505048114;10.00003348348916;0.9073155972733584;-0.08754803197248517;1.0610192367601154;0.9999330158701261;0.9114798653743732;0.9999985342491402
95.262065;1.0999439511609528;0.983275933953383;0.8937418502772495;0.06784875081672483;0.06167582477467653;1.1022740336616412;10.0000549161344;0.9073154634378477;-0.08754803198709316;1.0610202236310304;0.9999328646628414;0.9114804229259761;0.9999966062376584
95.272065;1.0999443290701318;0.9832757086831764;0.8937400177323909;0.06784874406214296;0.0616758745951734;1.1022732448842507;10.000076891383419;0.90731532671427;-0.08754803200215373;1.0610211572707855;0.9999327693647015;0.9114810172784433;0.9999947612461051
95.282065;1.099944649711508;0.983275427759494;0.8937381318477258;0.06784873492526228;0.06167592559122447;1.102272386267167;10.000099326491224;0.9073151891692816;-0.08754803201695846;1.0610220353427333;0.9999327281033488;0.911481643904778;0.9999929992064515
95.292065;1.0999449110497475;0.9832750863435133;0.8937361939834504;0.06784872351282047;0.06167597787113312;1.1022714586169704;10.000122134681204;0.9073150537219323;-0.08754803203077215;1.0610228553411756;0.9999327407739859;0.9114822992932367;0.9999913203983727
95.302065;1.0999451134711762;0.9832746788177069;0.893734206478906;0.06784871012825383;0.06167603166550615;1.1022704608190286;10.000145227651828;0.9073149242272961;-0.08754803204294953;1.061023613770783;0.9999328100988456;0.9114829813912303;0.9999897252483503
95.312065;1.0999452583712552;0.9832742003637712;0.8937321725181473;0.06784869515135288;0.06167608720704411;1.1022693908181906;10.000168524029286;0.9073148053052285;-0.08754803205287064;1.061024305745563;0.9999329415965288;0.9114836888833295;0.9999882141747732
95.322065;1.0999453465300475;0.9832736479630726;0.8937300963459112;0.06784867892822424;0.0616761446424513;1.1022682467586216;10.000191956608655;0.9073147019015247;-0.08754803205984854;1.0610249258250206;0.9999331417929611;0.9114844203955371;0.999986788066931
95.332065;1.0999453774349564;0.9832730202001235;0.8937279831796284;0.06784866170135094;0.06167620400828805;1.1022670272442259;10.00021546852777;0.9073146186857534;-0.08754803206317725;1.0610254694088734;0.9999334160716014;0.9114851741496499;0.9999854486781399
95.342065;1.0999453497275657;0.9832723166989715;0.8937258386582884;0.06784864362172227;0.06167626525267701;1.1022657313650779;10.00023900660919;0.907314559851161;-0.08754803206214865;1.0610259329666336;0.9999337677792086;0.9114859480129214;0.9999841986132314
95.352065;1.0999452616927212;0.9832715382683906;0.8937236686049072;0.06784862482205863;0.06167632827245092;1.1022643592927293;10.000262524173962;0.9073145294886326;-0.08754803205603634;1.061026313101427;0.9999341987984854;0.9114867395950268;0.9999830412568479
95.362065;1.0999451113820204;0.9832706874328205;0.8937214792023142;0.0678486054422232;0.06167639292797006;1.1022629129799346;10.000285985033916;0.9073145315652172;-0.08754803204426596;1.0610266061187539;0.9999347109084615;0.9114875464138257;0.9999819807029098
95.372065;1.099944896523721;0.9832697685105983;0.8937192773143612;0.0678485856065922;0.06167645903479184;1.1022613963614796;10.00030935751038;0.9073145695483786;-0.08754803202661912;1.061026808708752;0.9999353064792977;0.9114883665174208;0.9999810216025876
95.382065;1.0999446140543725;0.9832687871314214;0.8937170708420905;0.06784856543761943;0.06167652637913061;1.1022598146414542;10.000332610239779;0.9073146467815242;-0.08754803200327364;1.0610269185842436;0.9999359876938828;0.9114891992123503;0.9999801685637114
95.392065;1.0999442598335525;0.9832677494647388;0.8937148685500232;0.06784854509586614;0.06167659475227182;1.1022581728532994;10.000355712611626;0.9073147669994678;-0.08754803197468285;1.0610269343108059;0.9999367554043145;0.9114900452958891;0.9999794248737889
95.402065;1.0999438295165058;0.9832666617552782;0.8937126792196909;0.06784852479758605;0.06167666394669083;1.1022564750993151;10.000378626218982;0.9073149339233518;-0.0875480319414202;1.061026855119192;0.9999376091471694;0.9114909067031918;0.9999787917900591
95.412065;1.0999433200706028;0.9832655302699427;0.893710510936023;0.06784850477873387;0.06167673373290437;1.1022547250972123;10.000401297935898;0.9073151503597207;-0.08754803190415779;1.061026680759123;0.999938548121631;0.9114917859321042;0.9999782695245488
95.422065;1.0999427306962282;0.9832643609921281;0.8937083709823083;0.06784848521884253;0.06167680386516001;1.1022529272230572;10.000423670108852;0.9073154174544731;-0.08754803186366561;1.0610264106684704;0.9999395717717391;0.9114926856626554;0.9999778581165203
95.432065;1.099942062696828;0.9832631588445158;0.8937062660413702;0.06784846621638656;0.061676874109613956;1.1022510869083169;10.00044569501612;0.9073157343319355;-0.08754803182054907;1.0610260434114342;0.9999406795539553;0.9114936081761063;0.9999775564316569
95.442065;1.099941318470085;0.9832619266847711;0.8937042022306795;0.06784844783743128;0.06167694429096052;1.1022492099592713;10.00046734196021;0.9073160982781808;-0.08754803177482966;1.0610255773596495;0.9999418701790971;0.9114945545464568;0.9999773608795611
95.452065;1.0999405005980336;0.983260664900786;0.8937021848488734;0.06784843016427294;0.0616770143261937;1.1022473017695147;10.000488599336151;0.9073165053298281;-0.08754803172585975;1.0610250118286801;0.9999431412059735;0.9114955246864909;0.9999772656232241
95.462065;1.0999396120017542;0.9832593721220164;0.8937002179572789;0.06784841331261847;0.06167708419047897;1.1022453673194081;10.000509470584444;0.907316950688524;-0.08754803167264015;1.0610243478643637;0.9999444896795795;0.9114965180191248;0.9999772638106861
95.472065;1.0999386564871407;0.9832580461134649;0.8936983041013684;0.06784839742468074;0.06167715385511905;1.1022434117302353;10.000529963412912;0.9073174285412183;-0.08754803161408056;1.061023588422162;0.9999459127809552;0.9114975334403965;0.9999773486895872
95.482065;1.099937638655241;0.9832566843293306;0.8936964445076899;0.06784838266930569;0.06167722328314981;1.1022414407416463;10.000550074908164;0.9073179317151813;-0.0875480315490687;1.0610227379959005;0.9999474078725802;0.9114985687744337;0.9999775140696611
95.492065;1.0999365636199672;0.9832552843129795;0.8936946395118099;0.06784836925382665;0.061677292485761634;1.102239460412883;10.000569780149172;0.9073184518533608;-0.08754803147657073;1.0610218025114466;0.9999489722923361;0.9114996207884486;0.9999777540091612
95.502065;1.0999354371816332;0.9832538436583258;0.8936928890162372;0.06784835739746457;0.06167736156364547;1.1022374758733624;10.000589033284808;0.9073189800216328;-0.08754803139576106;1.0610207894868051;0.9999506028462991;0.9115006858525597;0.9999780621821606
95.512065;1.099934265991818;0.9832523596317513;0.8936911932287483;0.06784834726934388;0.061677430678054146;1.1022354903468075;10.000607774922127;0.907319507361264;-0.08754803130602967;1.0610197072075787;0.9999522954618845;0.9115017605188307;0.9999784320146943
95.522065;1.0999330571962715;0.9832508291742702;0.8936895533104643;0.06784833895483648;0.061677499977578536;1.1022335056714256;10.000625934410456;0.9073200258355385;-0.08754803120694468;1.061018563495302;0.9999540455023133;0.911502841430512;0.9999788576078478
95.532065;1.0999318177681048;0.9832492495907065;0.8936879709881212;0.06784833248508264;0.061677569532383826;1.1022315235047933;10.000643430297522;0.9073205289274023;-0.08754803109832031;1.0610173656977004;0.9999558485239415;0.9115039249612765;0.9999793339918981
95.542065;1.0999305539614714;0.9832476193838988;0.8936864474190426;0.06784832787141405;0.061677639310782295;1.102229545854476;10.000660178269449;0.9073210116282268;-0.08754803098031139;1.061016121241692;0.9999577010645823;0.9115050072347217;0.999979855973646
95.552065;1.099929271382098;0.9832459386729706;0.8936849828632889;0.06784832509023549;0.061677709207469934;1.1022275749501314;10.000676101077188;0.9073214698727341;-0.08754803085336918;1.0610148378101651;0.9999596010767202;0.9115060841021692;0.9999804168430421
95.562065;1.0999279758489928;0.9832442090867131;0.8936835774195431;0.0678483240740326;0.06167777910510287;1.102225612917445;10.000691128374937;0.9073219003844056;-0.0875480307181127;1.0610135235655844;0.9999615479102492;0.9115071507169908;0.9999810084973099
95.572065;1.0999266742862637;0.9832424331003381;0.8936822314666129;0.06784832474829287;0.0616778489181041;1.1022236614724268;10.000705192026244;0.9073223008650788;-0.08754803057536312;1.0610121870161684;0.9999635415477902;0.9115082013300727;0.9999816228002607
95.582065;1.0999253747894706;0.9832406131129265;0.8936809453840414;0.06784832708543237;0.06167791855731197;1.1022217218121526;10.000718229198728;0.9073226699315027;-0.08754803042623954;1.0610108359544235;0.9999655811172646;0.911509229480026;0.9999822529943814
95.592065;1.0999240859959731;0.9832387509217962;0.8936797194832841;0.06784833112648753;0.06167798787751522;1.1022197949841426;10.00073019064567;0.907323006706183;-0.08754803027198385;1.0610094765415503;0.9999676640713251;0.9115102277276701;0.9999828942199251
95.602065;1.0999228163836714;0.983236848208162;0.8936785542320919;0.06784833693719311;0.06167805672437582;1.102217882717672;10.000741045763997;0.9073233099969557;-0.08754803011375675;1.06100811371491;0.9999697865038771;0.9115111871117042;0.9999835428514201
95.612065;1.0999215737000805;0.983234907525333;0.8936774502050423;0.06784834454627597;0.06167812501731908;1.1022159879145643;10.000750782437786;0.9073235774332782;-0.08754802995269072;1.061006752382627;0.9999719433542142;0.9115120976379847;0.9999841954728089
95.622065;1.0999203644568651;0.9832329325337759;0.8936764080070019;0.06784835394691693;0.06167819274994002;1.1022141145059063;10.000759403178872;0.907323805291165;-0.0875480297898476;1.061005398060572;0.9999741284161343;0.9115129494100017;0.9999848487292754
95.632065;1.0999191938085167;0.9832309278133265;0.8936754280336333;0.06784836515124408;0.061678259945837054;1.102212267159732;10.000766921068411;0.9073239891849878;-0.08754802962603783;1.0610040566660581;0.9999763346414362;0.9115137332657808;0.9999854998156482
95.642065;1.099918066054093;0.9832288988373485;0.893674509538901;0.0678483782111883;0.06167832665195795;1.1022104508960342;10.000773355760673;0.9073241252264721;-0.08754802946184699;1.0610027341372938;0.9999785538216779;0.9115144412557027;0.9999861463386963
95.652065;1.0999169855181146;0.9832268517031542;0.8936736495968582;0.06784839319836812;0.06167839295142405;1.102208670464636;10.000778728452431;0.9073242109622806;-0.08754802929757924;1.0610014361477214;0.9999807755717957;0.911515067143102;0.9999867858981473
95.662065;1.0999159577873996;0.983224793082873;0.8936728430029367;0.06784841020151394;0.06167845892427761;1.1022069299933115;10.000783061472191;0.9073242456255487;-0.08754802913296622;1.0610001676823007;0.9999829875057975;0.9115156064519412;0.9999874162536706
95.672065;1.0999149906594945;0.9832227304933762;0.8936720833022471;0.06784842935088055;0.06167852457775849;1.102205233526951;10.00078638281029;0.9073242298355351;-0.0875480289672253;1.0609989323810083;0.9999851774216437;0.9115160561140669;0.9999880356358364
95.682065;1.0999140931786897;0.9832206718826887;0.8936713643365655;0.06784845084541373;0.061678589853256284;1.10220358564196;10.000788728896673;0.9073241650441528;-0.08754802879943999;1.0609977318363975;0.9999873358343113;0.9115164142278869;0.9999886428120538
95.692065;1.0999132734193124;0.9832186246318464;0.8936706814554004;0.06784847494509218;0.06167865471209231;1.102201991196665;10.000790142094793;0.9073240529757179;-0.08754802862868111;1.0609965655394757;0.999989456730168;0.9115166798894008;0.9999892371173971
95.702065;1.0999125380305075;0.9832165946485951;0.8936700314977423;0.06784850193654161;0.06167871919455745;1.1022004547746047;10.000790663079245;0.9073238951855098;-0.08754802845386979;1.0609954320011654;0.9999915361995422;0.9115168522758944;0.9999898188481225
95.712065;1.0999118936463805;0.9832145859147123;0.8936694118286345;0.06784853212197971;0.06167878339496343;1.1021989803969467;10.000790326418981;0.9073236927933243;-0.08754802827369676;1.0609943301707645;0.9999935710935534;0.911516929860459;0.9999903898224501
95.722065;1.09991134746133;0.9832126009359647;0.8936688198915075;0.06784856578788245;0.06167884738389037;1.1021975715497416;10.000789163780766;0.90732344658813;-0.08754802808671727;1.06099325999936;0.9999955594247439;0.9115169114928872;0.9999909532675855
95.732065;1.0999109061675345;0.9832106417173765;0.8936682535553911;0.0678486031005243;0.06167891115579203;1.1021962313719136;10.00078720486486;0.9073231573451213;-0.0875480278916042;1.060992222203039;0.9999975009455886;0.911516797886926;0.999991513167404
95.742065;1.0999105744496993;0.9832087104417407;0.8936677114189978;0.06784864403485108;0.0616789746500886;1.102194962680391;10.0007844751651;0.9073228260820696;-0.08754802768742408;1.0609912178544418;0.9999993963390447;0.9115165914698302;0.9999920740679815
95.752065;1.0999103543076794;0.9832068096124336;0.8936671926037761;0.06784868843054417;0.061679037812737356;1.102193767760246;10.000781001960217;0.9073224542866465;-0.08754802747367298;1.0609902481687647;1.0000012463963952;0.9115162956163092;0.9999926413586504
95.762065;1.0999102452349376;0.9832049417505888;0.8936666961823793;0.06784873609319834;0.06167910061934797;1.1021926480315076;10.000776824546627;0.9073220441671659;-0.08754802725000355;1.0609893144156126;1.0000030522740493;0.9115159147054744;0.999993220991684
95.772065;1.0999102445786488;0.9832031090757272;0.8936662208441036;0.0678487868390724;0.061679163016337996;1.1021916035168062;10.00077199674041;0.9073215990435246;-0.08754802701595843;1.0609884175348374;1.0000048158172552;0.9115154545008411;0.9999938186962927
95.782065;1.0999103484475174;0.9832013130624131;0.8936657648944988;0.06784884048842803;0.06167922483206875;1.1021906322039436;10.000766584657235;0.9073211234495385;-0.08754802677097623;1.0609875573358474;1.000006539321161;0.9115149217911683;0.9999944397921009
95.792065;1.099910552854243;0.9831995534793575;0.8936653261551931;0.06784889686015486;0.061679285766207015;1.1021897300005137;10.000760662278745;0.9073206223518976;-0.08754802651457409;1.060986732303152;1.0000082251857443;0.9115143235063442;0.9999950890763758
95.802065;1.0999108539747096;0.9831978279206909;0.8936649017821277;0.06784895576956124;0.061679345493158885;1.1021888915836475;10.000754301352714;0.9073201000093292;-0.08754802624642356;1.060985940580822;1.0000098756983253;0.9115136662778655;0.9999957694509707
95.812065;1.0999112481504945;0.9831961326759299;0.893664488220479;0.06784901701172437;0.061679403771051154;1.1021881115521597;10.000747564874674;0.9073195594474719;-0.08754802596624463;1.060985180760173;1.00001149303691;0.9115129566165087;0.9999964802966073
95.822065;1.0999117323355112;0.9831944639306783;0.8936640811643548;0.06784908035394781;0.061679460460728114;1.1021873852188622;10.000740513541704;0.9073190028754804;-0.0875480256737896;1.0609844518512763;1.0000130795867845;0.9115122012573146;0.9999972174874509
95.832065;1.0999123040390024;0.9831928182642821;0.8936636755314616;0.06784914553021341;0.0616795155082639;1.1021867084892047;10.000733214795632;0.9073184324366476;-0.0875480253690461;1.0609837534322484;1.000014637905588;0.9115114072896207;0.9999979746132667
95.842065;1.0999129603978315;0.9831911926652748;0.8936632659914184;0.06784921222359147;0.06167956893611824;1.1021860770410083;10.000725741171117;0.9073178506007388;-0.08754802505242303;1.0609830861787612;1.0000161698792724;0.9115105817989823;0.9999987441164829
95.852065;1.099913697668658;0.9831895845388362;0.8936628480200144;0.06784928006166711;0.06167962082065329;1.1021854858159383;10.000718162331738;0.9073172602882444;-0.08754802472479252;1.0609824521165823;1.0000176760468775;0.9115097314182763;0.9999995182496819
95.862065;1.09991451218233;0.9831879918711128;0.8936624187476315;0.06784934862605857;0.06167967128970226;1.1021849288679444;10.000710541411221;0.907316664879723;-0.08754802438749673;1.0609818539957176;1.0000191557703333;0.9115088626652146;1.000000289780852
95.872065;1.0999154017012485;0.9831864134415769;0.8936619772170622;0.06784941748619888;0.061679720554908134;1.102184399450535;10.000702934536992;0.9073160679197535;-0.0875480240422966;1.0609812940392627;1.0000206076155664;0.9115079825664658;1.0000010520272982
95.882065;1.0999163656235815;0.9831848486685013;0.8936615242698257;0.06784948625692193;0.06167976891252925;1.1021838908809818;10.000695388989852;0.9073154724708716;-0.08754802369117615;1.0609807731093255;1.0000220296223576;0.9115070984262349;1.0000017983629523
95.892065;1.0999174042813067;0.9831832971005428;0.8936610624080794;0.06784955461696054;0.061679816705382466;1.1021833972561723;10.000687942332412;0.9073148806052209;-0.08754802333609576;1.0609802906165355;1.000023419697498;0.9115062171934085;1.0000025217049975
95.902065;1.099918518217233;0.9831817578546339;0.8936605951823805;0.06784962226707154;0.06167986428495016;1.1021829130358498;10.000680623930723;0.9073142935665679;-0.08754802297877035;1.0609798449371133;1.0000247758683685;0.9115053450869978;1.0000032144881799
95.912065;1.099919707936373;0.9831802291951917;0.8936601263286561;0.06784968887741397;0.06167991195353786;1.1021824327453953;10.00067345690747;0.9073137122123296;-0.08754802262051596;1.0609794338818805;1.0000260959170135;0.9115044872518315;1.0000038693439464
