time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.922065;1.099920974296169;0.9831787087952544;0.8936596598475006;0.06784975405143703;0.06167995990237566;1.1021819516434752;10.000666459384677;0.9073131372007475;-0.08754802226230635;1.060979054899509;1.0000273767585346;0.9115036474877617;1.0000044798526535
95.932065;1.0999223189066611;0.9831771945638619;0.8936592003172831;0.06784981729845578;0.06168000821608262;1.1021814663939595;10.00065964581161;0.9073125689882245;-0.08754802190500324;1.0609787054869366;1.0000286143100419;0.9115028284074446;1.0000050405553997
95.942065;1.0999237438031235;0.9831756852970761;0.8936587524153966;0.0678498780433223;0.0616800569197585;1.10218097499811;10.000653026019556;0.9073120075092916;-0.08754802154942141;1.0609783836189053;1.0000298038302518;0.9115020321759085;1.000005546413661
95.952065;1.0999252505299406;0.9831741810380251;0.8936583205980551;0.06784993569202778;0.06168010599187293;1.102180476238465;10.00064659868714;0.9073114517552666;-0.08754802119625953;1.0609780876667299;1.0000309406621017;0.9115012612850979;1.0000059924842433
95.962065;1.09992683908448;0.9831726834151121;0.8936579095625687;0.06784998969072943;0.06168015534911681;1.1021799692968293;10.000640346737637;0.907310899793506;-0.08754802084634111;1.0609778164395651;1.000032021365025;0.9115005184450163;1.000006374294393
95.972065;1.099928507043373;0.9831711960141184;0.8936575248318375;0.06785003953139343;0.061680204850865616;1.10217945412074;10.00063424223978;0.9073103487056896;-0.08754802050091476;1.0609775696492516;1.0000330443101098;0.9114998058992662;1.0000066885301948
95.982065;1.0999302493724754;0.9831697238803223;0.8936571728805972;0.06785008472862078;0.06168025432119849;1.1021789320074278;10.000628256297922;0.9073097939424531;-0.08754802016148612;1.0609773481286398;1.0000340090505395;0.9114991252604261;1.0000069329403345
95.992065;1.0999320590900177;0.9831682717860546;0.8936568606364689;0.06785012481251732;0.06168030356160374;1.1021784051869679;10.000622366990918;0.907309229141497;-0.08754801982945414;1.060977153658995;1.000034915312523;0.9114984776768683;1.0000071056917976
96.002065;1.0999339283527774;0.9831668429339457;0.8936565946766148;0.06785015936378191;0.06168035235316025;1.1021778756503642;10.000616562168013;0.9073086473547236;-0.0875480195060557;1.060976988650942;1.000035762762919;0.9114978633787247;1.000007205175593
96.012065;1.0999358495266225;0.9831654390084926;0.8936563809707488;0.06785018806361158;0.06168040044594592;1.1021773440535625;10.000610836373475;0.9073080426707757;-0.08754801919259214;1.060976855757566;1.0000365512823517;0.9114972808709084;1.0000072299189828
96.022065;1.0999378160724396;0.9831640608775352;0.893656225133833;0.0678502107076289;0.06168044752583754;1.1021768089497903;10.000605184819511;0.9073074110625216;-0.08754801889044367;1.060976757832649;1.0000372811732705;0.9114967270756046;1.0000071783671391
96.032065;1.0999398231184707;0.9831627094925233;0.893656132114121;0.06785022718727693;0.06168049318777507;1.1021762672201678;10.000599602217056;0.9073067505295679;-0.08754801860079074;1.0609766981667341;1.000037953441118;0.9114961986024485;1.0000070485458363
96.042065;1.0999418677039627;0.9831613865709861;0.8936561052114178;0.06785023746214765;0.06168053696198042;1.1021757159716803;10.000594089346299;0.9073060604617563;-0.08754801832459366;1.060976680069781;1.000038569704115;0.9114956928741895;1.0000068374780064
96.052065;1.0999439491071603;0.9831600946204412;0.8936561453449112;0.06785024152658789;0.06168057840599539;1.1021751541583564;10.000588658246976;0.907305340697727;-0.08754801806284783;1.060976705879706;1.0000391318430875;0.9114952086268276;1.0000065415097477
96.062065;1.0999460690912704;0.9831588364205225;0.8936562511269279;0.0678502394036535;0.06168061721755148;1.1021745824231042;10.000583331513875;0.9073045914932697;-0.08754801781655804;1.0609767766462288;1.0000396424050704;0.9114947462030101;1.0000061578746446
96.072065;1.0999482313043234;0.9831576144756695;0.893656419780572;0.06785023117031994;0.06168065326478918;1.1021740019541997;10.000578139654568;0.9073038137206292;-0.08754801758643507;1.0609768925450291;1.000040105139852;0.9114943076048889;1.0000056856004933
96.082065;1.0999504403071299;0.9831564309894127;0.8936566486628128;0.06785021696124537;0.06168068650108539;1.1021734140349753;10.000573112225307;0.9073030079870966;-0.08754801737280711;1.0609770531548492;1.0000405245651605;0.9114938957970127;1.0000051250264304
96.092065;1.099952700851071;0.983155288338938;0.8936569364501142;0.0678501969408885;0.06168071687720248;1.1021728207850046;10.000568265131404;0.9073021735932323;-0.0875480171758657;1.0609772577412682;1.000040905173449;0.9114935130607382;1.0000044771160752
96.102065;1.0999550169894232;0.9831541891103732;0.8936572833106975;0.06785017125781119;0.06168074433385861;1.1021722257687847;10.00056359929486;0.9073013088468178;-0.08754801699604349;1.060977505573655;1.0000412509756573;0.9114931597678192;1.00000374299634
96.112065;1.0999573910267664;0.9831531352986934;0.8936576906634569;0.0678501400077548;0.061680768828633416;1.1021716331219944;10.000559107755171;0.9073004127431381;-0.08754801683423583;1.0609777958490882;1.000041565167326;0.9114928347408446;1.000002923657076
96.122065;1.099959822754199;0.9831521278800865;0.8936581605264476;0.06785010327469004;0.06168079032810122;1.1021710460752876;10.000554778889033;0.9072994862965806;-0.08754801669158582;1.060978127609589;1.0000418500192623;0.9114925361235673;1.0000020200407884
96.132065;1.0999623094451063;0.9831511671190581;0.8936586942308707;0.06785006122089629;0.061680808774775;1.1021704662165424;10.000550597073257;0.9072985319681867;-0.08754801656916371;1.0609784996938088;1.0000421071329315;0.9114922619115551;1.0000010332034655
96.142065;1.0999648467022631;0.9831502527855327;0.8936592915324528;0.06785001409621094;0.06168082410806004;1.1021698938242186;10.000546540021844;0.9072975525450422;-0.08754801646799111;1.060978910468266;1.0000423377472045;0.911492010535148;0.9999999643674009
96.152065;1.0999674295479518;0.9831493846034417;0.8936599505795336;0.06784996217087338;0.06168083634588657;1.1021693288373058;10.00054257083557;0.9072965511084561;-0.08754801638901054;1.06097935786338;1.0000425427731743;0.9114917812334387;0.9999988150710657
96.162065;1.0999700534560066;0.9831485630030599;0.8936606680333737;0.06784990569626675;0.06168084562134474;1.1021687713161379;10.00053863503926;0.9072955309693259;-0.08754801633272544;1.0609798398370334;1.0000427225010928;0.9114915738176136;0.9999975874321293
96.172065;1.0999727146526908;0.9831477892609448;0.8936614387740676;0.06784984491139741;0.06168085212427713;1.1021682214847504;10.000534668571106;0.9072944947172876;-0.08754801629910618;1.0609803546499712;1.0000428768478267;0.911491388536674;0.9999962843180802
96.182065;1.0999754088664355;0.9831470652672134;0.893662255930229;0.0678497800682635;0.06168085601707123;1.1021676806845369;10.000530607879982;0.9072934436659083;-0.08754801628788245;1.060980900412242;1.0000430064273276;0.9114912264212789;0.9999949091220106
96.192065;1.099978129845213;0.9831463936575584;0.8936631122928798;0.06784971147409347;0.06168085740560998;1.1021671528864723;10.00052639111177;0.9072923787414847;-0.08754801629865022;1.0609814743681198;1.0000431129575513;0.9114910893494599;0.9999934652640531
96.202065;1.0999808693100654;0.9831457777907076;0.8936640019271062;0.0678496395236225;0.061680856372816374;1.102166644624462;10.0005219535597;0.9072913016588159;-0.08754801633081484;1.0609820732195319;1.0000431989808638;0.911490979471362;0.9999919555665809
96.212065;1.0999836180984588;0.9831452209312276;0.8936649205174167;0.0678495646672547;0.061680853029540954;1.1021661630998625;10.000517230722243;0.9072902147124101;-0.08754801638372174;1.0609826943417728;1.000043268298042;0.9114908985165221;0.999990381560712
96.222065;1.0999863674187407;0.9831447250825563;0.8936658652168096;0.06784948734094115;0.061680847541841714;1.1021657150345194;10.00051216491805;0.9072891197027005;-0.08754801645679867;1.0609833362357182;1.0000433260798816;0.9114908476166412;0.999988743285242
96.232065;1.0999891093996517;0.9831442902146454;0.8936668346964157;0.06784940794321138;0.06168084010889136;1.102165307270925;10.00050670048798;0.9072880172882075;-0.08754801654938134;1.0609839977076108;1.0000433776300621;0.9114908273887606;0.9999870399979433
96.242065;1.099991837404486;0.9831439142605635;0.8936678290533109;0.06784932684104368;0.06168083091154889;1.1021649474225803;10.00050077362804;0.9072869068105097;-0.08754801666043685;1.0609846772512388;1.000043427742907;0.9114908376568439;0.9999852710941347
96.252065;1.099994546748231;0.9831435937611924;0.893668849418383;0.06784924433962021;0.06168082008234204;1.10216464376919;10.000494314563554;0.9072857865685352;-0.08754801678859739;1.0609853736606187;1.0000434812983343;0.9114908774611985;0.9999834363553058
96.262065;1.0999972347977427;0.9831433246002796;0.8936698974410697;0.0678491606604997;0.061680807705128696;1.1021644046199264;10.000487260439023;0.9072846546193675;-0.08754801693237486;1.0609860862737388;1.0000435433509978;0.9114909457180698;0.9999815362312384
96.272065;1.0999998999824405;0.983143102378089;0.8936709751570462;0.06784907596249658;0.06168079382580013;1.1021642372886524;10.000479561289858;0.9072835094306821;-0.08754801709027071;1.060986813527863;1.0000436185959967;0.9114910414692012;0.9999795727881164
96.282065;1.1000025409782135;0.9831429224088251;0.8936720852801906;0.06784899035005765;0.06168077847634537;1.1021641474389094;10.00047117566598;0.9072823500211923;-0.08754801726082105;1.0609875519924383;1.000043711042127;0.9114911633927083;0.9999775498695844
96.292065;1.1000051564508064;0.9831427795672654;0.8936732311080546;0.06784890386279101;0.06168076171205114;1.1021641394353767;10.000462068048442;0.9072811758886056;-0.08754801744262375;1.0609882976242306;1.0000438234430218;0.9114913094996021;0.999975471934353
96.302065;1.1000077447098564;0.9831426683129523;0.8936744158612799;0.06784881647544527;0.06168074361384915;1.1021642173377366;10.00045221045929;0.9072799868177641;-0.08754801763434317;1.0609890474535395;1.0000439566989727;0.9114914776157115;0.9999733436856627
96.312065;1.1000103035709943;0.9831425832607683;0.8936756424694333;0.06784872808902394;0.061680724245621425;1.1021643856922951;10.000441579675035;0.9072787825158516;-0.08754801783479449;1.0609898001018465;1.0000441101835602;0.9114916658825636;0.9999711709622429
96.322065;1.1000128308255435;0.9831425201993116;0.8936769138649368;0.0678486385213352;0.061680703632474555;1.10216464961496;10.000430148669484;0.9072775622113167;-0.08754801804309191;1.060990555601953;1.0000442823172537;0.9114918727227587;0.9999689611098646
96.332065;1.1000153243378943;0.9831424765631784;0.8936782322991541;0.06784854754828985;0.06168068177817617;1.1021650140992874;10.000417879563843;0.9072763247013643;-0.08754801825871968;1.0609913152726411;1.0000444706380662;0.9114920972263629;0.9999667226684935
96.342065;1.1000177814703547;0.9831424507026463;0.8936795978878402;0.06784845496677867;0.06168065868827158;1.1021654829040728;10.000404721318569;0.9072750687709756;-0.08754801848151605;1.06099208188989;1.0000446721269782;0.9114923400731474;0.9999644648518701
96.352065;1.1000201994421592;0.9831424409427505;0.8936810082790293;0.0678483606112352;0.061680634366900924;1.10216605806485;10.000390615125912;0.9072737932603203;-0.08754801871163385;1.0609928595914129;1.0000448843047616;0.9114926036163932;0.9999621965087788
96.362065;1.100022576339468;0.9831424452411909;0.8936824595469115;0.06784826432249855;0.06168060879557328;1.1021667404956008;10.000375509975179;0.9072724973084619;-0.08754801894949656;1.0609936530704835;1.0000451062226876;0.9114928906843504;0.9999599252027722
96.372065;1.100024910899334;0.9831424607365876;0.8936839468197809;0.0678481658927437;0.061680581947825476;1.1021675308564902;10.000359373422732;0.9072711812771812;-0.08754801919571334;1.0609944665953848;1.0000453381950836;0.9114932030354114;0.999957657799786
96.382065;1.1000272018450334;0.9831424832197952;0.8936854643474466;0.06784806502540137;0.061680553823901446;1.102168429926028;10.000342183907613;0.9072698470417808;-0.08754801945089119;1.0609953033126978;1.0000455805967277;0.9114935405224439;0.9999554021741575
96.392065;1.1000294481980228;0.9831425077240163;0.8936870061721773;0.06784796135248952;0.061680524448216166;1.1021694381503724;10.00032391872541;0.9072684970533129;-0.08754801971536201;1.0609961649949917;1.0000458329744704;0.9114939012194876;0.9999531674879123
96.402065;1.1000316500754947;0.9831425297884022;0.8936885672577514;0.06784785450471877;0.06168049384392776;1.1021705545747997;10.00030455618606;0.9072671336153741;-0.08754801998903036;1.06099705223686;1.0000460940782037;0.91149428206076;0.9999509622646257
96.412065;1.100033808793926;0.9831425457130014;0.8936901436338663;0.06784774418012471;0.06168046203666684;1.1021717760259924;10.000284086342234;0.9072657592783849;-0.08754802027149157;1.0609979647456373;1.000046362364722;0.9114946797485333;0.999948792875004
96.422065;1.1000359258333294;0.9831425520012539;0.8936917317939904;0.06784763016800453;0.06168042911065536;1.102173096942374;10.000262514808568;0.9072643772167227;-0.08754802056212171;1.0609989014140035;1.0000466360445976;0.9114950912633802;0.9999466639340524
96.432065;1.1000380017704363;0.9831425452464364;0.8936933285237336;0.0678475123570616;0.06168039525526011;1.1021745098346247;10.000239858359103;0.907262990363781;-0.08754802085990825;1.060999860113999;1.000046912762167;0.9114955133153491;0.9999445792267297
96.442065;1.1000400359965112;0.9831425224034264;0.8936949311106842;0.06784739072131556;0.061680360746103426;1.1021760065805941;10.000216138726113;0.9072616001924065;-0.08754802116337883;1.0610008372129314;1.0000471897313492;0.9114959419356354;0.9999425423709554
96.452065;1.1000420270440006;0.9831424809171415;0.8936965373608452;0.06784726523795533;0.06168032592961813;1.1021775799295483;10.000191376697419;0.9072602069574947;-0.08754802147080737;1.061001827157078;1.000047464138264;0.9114963731834511;0.9999405573655294
96.462065;1.10004397385361;0.9831424187206315;0.893698145076239;0.0678471358384763;0.061680291247002694;1.1021792237925558;10.000165585667887;0.9072588110762035;-0.08754802178032345;1.0610028231191277;1.0000477331870778;0.9114968041384327;0.9999386285663743
96.472065;1.1000458771474637;0.9831423341602316;0.8936997509836746;0.06784700248348431;0.06168025721840513;1.1021809321303313;10.000138766994151;0.9072574137689747;-0.08754802208986934;1.0610038185112791;1.000047993745264;0.9114972335135016;0.9999367599983754
96.482065;1.1000477392699737;0.9831422258935978;0.8937013500928797;0.06784686523398754;0.061680224353099715;1.1021826979269214;10.000110913415801;0.9072560165762442;-0.08754802239729582;1.0610048078090175;1.0000482419264791;0.9114976616233592;0.9999349546187049
96.492065;1.100049562884919;0.9831420927903981;0.8937029365336995;0.067846724231747;0.06168019306963533;1.102184513401352;10.000082023468394;0.9072546209867688;-0.08754802270058014;1.0610057864522884;1.0000484734564064;0.9114980895435482;0.9999332141207146
96.502065;1.1000513500345384;0.9831419338212899;0.8937045050868155;0.06784657967995969;0.06168016369368287;1.1021863709945998;10.00005211808618;0.907253228789955;-0.08754802299795054;1.0610067505355258;1.000048685097285;0.9114985183221243;0.9999315393253989
96.512065;1.1000531021571214;0.983141748167722;0.8937060517756292;0.06784643184903177;0.06168013646555659;1.1021882641088883;10.000021238226243;0.9072518422522783;-0.08754802328784164;1.0610076966864095;1.0000488756589316;0.9114989489702643;0.9999299305496457
96.522065;1.1000548203722698;0.9831415358028388;0.8937075732508599;0.06784628104147876;0.06168011150842493;1.1021901873149922;9.99998942452544;0.9072504637205242;-0.08754802356895956;1.0610086222488446;1.000049045593278;0.9114993824800443;0.999928387676433
96.532065;1.1000565057464604;0.9831412982786524;0.8937090658010022;0.06784612753796025;0.061680088823845056;1.1021921361765943;9.999956708158878;0.9072490955331989;-0.08754802384056612;1.061009525353917;1.0000491959903433;0.9114998194206241;0.9999269103486931
96.542065;1.1000581596243213;0.9831410389043225;0.893710524893927;0.06784597158309438;0.06168006834315915;1.102194106612488;9.999923115638584;0.907247740331174;-0.0875480241025158;1.0610104046059123;1.0000493277893785;0.9115002596489675;0.9999254984479701
96.552065;1.100059783249079;0.9831407623828183;0.8937119458824198;0.06784581343644426;0.06168004998611237;1.1021960941721076;9.999888669713524;0.9072464012447692;-0.08754802435494971;1.0610112587773561;1.0000494414921937;0.9115007023500891;0.9999241521726563
96.562065;1.1000613771544678;0.9831404748648171;0.8937133251546074;0.06784565346933748;0.06168003366982088;1.1021980936651432;9.999853390000915;0.90724508209015;-0.08754802459801041;1.0610120869211135;1.0000495371913818;0.911501146440498;0.999922871244318
96.572065;1.100062941416822;0.983140183729527;0.8937146600091831;0.06784549220661377;0.061680019253450624;1.102200099103288;9.999817301351742;0.9072437874706802;-0.08754802483166337;1.0610128883345349;1.0000496143494841;0.9115015911629567;0.9999216543544704
96.582065;1.1000644759392708;0.9831398962512442;0.8937159473534138;0.06784533026060663;0.061680006499220924;1.102202104481404;9.999780442563392;0.9072425227078281;-0.0875480250556673;1.061013661657836;1.0000496715820533;0.9115020361583709;0.999920499948811
96.592065;1.1000659800367212;0.9831396186202114;0.8937171831254248;0.06784516823801828;0.06167999513183259;1.1022041049672415;9.99974286592452;0.9072412938286281;-0.08754802526972133;1.0610144040643168;1.000049707247782;0.9115024809280596;0.9999194074910123
96.602065;1.100067451606234;0.9831393561675218;0.8937183629488606;0.06784500671047257;0.06167998492322952;1.102206097436445;9.999704632744931;0.907240107334389;-0.08754802547357708;1.0610151119529576;1.000049720878794;0.9115029245765642;0.9999183778482452
96.612065;1.1000688861481331;0.9831391137796716;0.8937194826990439;0.06784484623101376;0.06167997568988402;1.1022080806925494;9.999665818831065;0.9072389698679212;-0.08754802566696221;1.0610157825340085;1.0000497142761773;0.911503366068362;0.9999174127741227
96.622065;1.1000702768403057;0.9831388959980473;0.893720538458511;0.06784468730535566;0.06167996724658322;1.1022100550642178;9.999626523587835;0.9072378880174348;-0.08754802584935795;1.0610164142922212;1.0000496908052268;0.911503804556292;0.9999165143864339
96.632065;1.1000716165867332;0.9831387071335548;0.8937215265243943;0.0678445303097918;0.06167995938938323;1.1022120216409559;9.999586866106133;0.9072368679970834;-0.08754802601988393;1.061017005880235;1.00004965332566;0.911504239701689;0.9999156849709149
96.642065;1.1000729003822853;0.9831385513709232;0.8937224435586582;0.06784437543639467;0.061679951874378386;1.1022139826042474;9.999546975758891;0.9072359154619001;-0.08754802617749828;1.0610175550875698;1.0000496031122894;0.9115046715155803;0.9999149267973043
96.652065;1.1000741257201163;0.9831384327840568;0.8937232867581779;0.06784422269560073;0.06167994438936074;1.1022159414982886;9.99950698927012;0.9072350359535191;-0.08754802632126993;1.0610180588214546;1.0000495405494292;0.91150509935411;0.9999142421040054
96.662065;1.1000752912558647;0.9831383558690803;0.8937240543583582;0.06784407194512047;0.06167993657434747;1.102217902257923;9.99946704804187;0.9072342357545558;-0.08754802645045047;1.0610185134320973;1.0000494662127375;0.9115055209962919;0.9999136331321585
96.672065;1.1000763958063857;0.9831383263330953;0.8937247461525138;0.06784392294384436;0.061679928087688435;1.102219868638214;9.999427290786222;0.9072335219769397;-0.08754802656444605;1.0610189148729596;1.0000493817026717;0.9115059328085089;0.9999131016043351
96.682065;1.1000774383638967;0.9831383508133719;0.8937253633757469;0.06784377543683247;0.061679918665556936;1.1022218447017615;9.999387844861651;0.9072329010689792;-0.08754802666272646;1.0610192591001906;1.0000492899958577;0.9115063308144019;0.9999126483580251
96.692065;1.100078418146133;0.9831384357531721;0.893725907968022;0.06784362922794077;0.0616799081488609;1.1022238348821758;9.99934881998406;0.9072323768852371;-0.08754802674464965;1.0610195431503513;1.0000491946567323;0.9115067118036715;0.9999122739373684
96.702065;1.1000793345479671;0.9831385869608628;0.8937263816903334;0.06784348422418178;0.06167989648766726;1.1022258430299738;9.999310306779028;0.9072319502758555;-0.08754802680944601;1.0610197661776835;1.0000490988495865;0.9115070738745829;0.9999119792881955
96.712065;1.1000801873602815;0.9831388098370618;0.8937267859365818;0.06784334044323345;0.06167988372498893;1.1022278715630822;9.999272377031465;0.9072316206181883;-0.08754802685641526;1.0610199294485796;1.000049005435976;0.9115074163579125;0.9999117659725576
96.722065;1.1000809766882744;0.9831391089691723;0.8937271223618771;0.06784319796324126;0.06167986995424112;1.1022299213911484;9.999235083893788;0.9072313877516839;-0.08754802688502533;1.0610200358195534;1.0000489174312521;0.9115077395183033;0.9999116364160113
96.732065;1.1000817024866172;0.9831394874354507;0.8937273931899324;0.06784305689835153;0.06167985528717456;1.1022319918552415;9.999198468880333;0.9072312526390597;-0.08754802689481607;1.0610200894719297;1.0000488381646322;0.9115080443876326;0.9999115943359118
96.742065;1.1000823646542257;0.9831399469862105;0.8937276008414431;0.067842917447191;0.06167983985097669;1.1022340802748276;9.99916257325526;0.9072312163918588;-0.08754802688535118;1.0610200954566102;1.0000487712400605;0.911508332584683;0.9999116446377724
96.752065;1.100082963474369;0.9831404886544948;0.8937277473076551;0.067842779913014;0.06167982376606582;1.1022361823045868;9.99912744205141;0.907231278566884;-0.08754802685618787;1.0610200590398888;1.000048719932278;0.9115086058237497;0.9999117923602966
96.762065;1.1000834993195852;0.9831411130844064;0.8937278335115203;0.06784264466199662;0.06167980711989464;1.1022382940111903;9.999093118037678;0.9072314363753189;-0.0875480268065642;1.061019985546504;1.0000486861037243;0.911508865086872;0.9999120415143432
96.772065;1.1000839716098654;0.983141820517284;0.8937278594859943;0.067842512083457;0.06167978999237107;1.102240413924321;9.999059629997308;0.9072316855877485;-0.08754802673522416;1.061019880342897;1.0000486692844504;0.91150910996546;0.9999123946265445
96.782065;1.1000843779857064;0.9831426103600059;0.8937278253176796;0.06784238255597519;0.061679772478080985;1.1022425428699476;9.999026984723052;0.9072320219508573;-0.08754802664093629;1.061019748520977;1.0000486663386599;0.9115093388938071;0.9999128529090765
96.792065;1.100084714491628;0.9831434807597031;0.8937277316242946;0.06784225641201011;0.06167975465269723;1.1022446823403245;9.99899516983117;0.9072324419706973;-0.08754802652305543;1.0610195947604617;1.0000486719126715;0.9115095499551829;0.9999134166849627
96.802065;1.1000849762357463;0.9831444286238403;0.8937275796477964;0.0678421339269969;0.06167973654606232;1.1022468336548756;9.998964158779463;0.9072329433074279;-0.08754802638144131;1.0610194234414767;1.0000486794238672;0.9115097413499904;0.9999140854950279
96.812065;1.10008515777278;0.9831454495919417;0.8937273714262907;0.06784201530808011;0.061679718183162056;1.1022489983891688;9.99893391189791;0.9072335246545236;-0.08754802621609839;1.0610192387701518;1.000048682103751;0.9115099114601818;0.9999148574502827
96.822065;1.1000852539428772;0.9831465378829664;0.893727109538545;0.06784190067900898;0.061679699642586745;1.1022511784496223;9.998904378832439;0.9072341847910216;-0.08754802602694672;1.0610190449355552;1.00004867402304;0.911510058766284;0.9999157283466281
96.832065;1.1000852616760863;0.9831476866836383;0.8937267965603775;0.06784179011167812;0.061679681041317116;1.1022533749663952;9.998875501559818;0.9072349215856271;-0.08754802581381481;1.0610188460943075;1.0000486506999895;0.9115101818433539;0.9999166919388636
96.842065;1.10008518134296;0.983148888792966;0.8937264352171383;0.06784168368960174;0.06167966247103988;1.1022555874814781;9.998847215499568;0.9072357317449109;-0.08754802557661837;1.0610186459117252;1.0000486087692928;0.911510279711363;0.9999177414716857
96.852065;1.1000850160404496;0.9831501371414159;0.8937260290254023;0.06784158155951336;0.061679643975885386;1.1022578143906374;9.998819452127377;0.9072366110711553;-0.08754802531544645;1.0610184467091384;1.0000485454962709;0.9115103522140403;0.9999188706440606
96.862065;1.1000847695399458;0.98315142555467;0.8937255825229123;0.06784148394580702;0.061679625573179235;1.1022600534652915;9.998792144689633;0.9072375545535667;-0.0875480250304714;1.0610182487610968;1.000048458520222;0.9115103999430805;0.9999200731861746
96.872065;1.1000844451541836;0.9831527492079213;0.8937251012623686;0.06784139110633339;0.06167960726545287;1.102262301696835;9.998765235766669;0.9072385564308387;-0.08754802472192452;1.061018050350053;1.000048345139177;0.9115104239042997;0.9999213422424668
96.882065;1.1000840460518997;0.9831541038599984;0.8937245913753209;0.0678413032676015;0.06167958903759757;1.1022645553137524;9.998738681810453;0.9072396105236009;-0.08754802439018756;1.061017848469261;1.0000482016501449;0.9115104252453741;0.9999226705596206
96.892065;1.100083575668715;0.9831554844218824;0.8937240582029968;0.06784122058967061;0.06167957088663629;1.1022668102346558;9.998712450795486;0.9072407105240569;-0.08754802403583513;1.0610176397939415;1.0000480238653748;0.9115104049522276;0.9999240510061741
96.902065;1.1000830373967452;0.9831568840399156;0.8937235051702487;0.06784114313450074;0.0616795528926545;1.1022690622008113;9.998686519773125;0.907241850010228;-0.08754802365970912;1.0610174213248456;1.000047808302889;0.9115103637313476;0.9999254767084885
96.912065;1.1000824341289082;0.9831582943686232;0.893722933892126;0.0678410708354824;0.06167953524290259;1.1022713067634164;9.998660877482653;0.907243022187854;-0.0875480232630337;1.0610171901193701;1.0000475528032176;0.911510302362344;0.9999269411064426
96.922065;1.1000817687159805;0.9831597072588658;0.8937223446545065;0.06784100352306899;0.061679518178082385;1.1022735395099745;9.998635526221419;0.9072442199983775;-0.08754802284717106;1.061016942917688;1.0000472564782004;0.9115102217159812;0.9999284385229813
96.932065;1.1000810451991365;0.9831611168225771;0.8937217366608304;0.06784094097366425;0.06167950197026485;1.1022757560182073;9.998610482295248;0.9072454366564138;-0.0875480224131624;1.0610166766238625;1.0000469193963057;0.9115101220200491;0.9999299648822704
96.942065;1.1000802698083745;0.9831625200942201;0.8937211085370113;0.06784088292533233;0.06167948695759226;1.102277951818485;9.998585777570442;0.9072466656409365;-0.08754802196166109;1.0610163890570732;1.0000465425411755;0.911510002549909;0.9999315179950677
96.952065;1.1000794513766334;0.9831639161876725;0.8937204591881904;0.06784082909964763;0.061679473523359465;1.102280122794772;9.998561457714441;0.9072479004982855;-0.087548021493253;1.0610160789119059;1.0000461285757092;0.9115098620678324;0.9999330974508485
96.962065;1.1000786008690349;0.9831653047269845;0.8937197883086829;0.06784077924182445;0.0616794620131808;1.1022822653488042;9.99853757854692;0.9072491351888476;-0.08754802100875436;1.0610157449162116;1.000045682599177;0.9115096988747897;0.9999347040809985
96.972065;1.1000777300759625;0.9831666843072455;0.8937190962882007;0.06784073313269194;0.06167945270607692;1.1022843763421066;9.998514205039147;0.9072503647333616;-0.08754802050923229;1.0610153854347408;1.0000452115648335;0.9115095103087435;0.999936339256186
96.982065;1.1000768506886311;0.983168052556592;0.8937183841357095;0.06784069057501321;0.061679445868316245;1.1022864530727505;9.99849140838846;0.9072515859063939;-0.08754801999597554;1.0610149991919713;1.0000447224937177;0.9115092925771824;0.9999380044699921
96.992065;1.1000759739394539;0.9831694076250527;0.8937176535743798;0.06784065138739076;0.06167944180502029;1.1022884928035266;9.998469256384517;0.9072527973488849;-0.08754801947073289;1.0610145860407345;1.000044221129768;0.9115090412971907;0.9999397009190737
97.002065;1.1000751101108233;0.9831707490893318;0.8937169066866519;0.06784061542163336;0.061679440873313035;1.10229049243053;9.998447802184009;0.9072539987893798;-0.08754801893578436;1.0610141466456542;1.000043712218697;0.9115087520855248;0.9999414287665918
97.012065;1.1000742683284903;0.9831720778959623;0.8937161450391587;0.06784058259766823;0.06167944347440583;1.1022924492833097;9.998427084614452;0.907255189985419;-0.08754801839354309;1.0610136817644993;1.0000432007629194;0.9115084201949166;0.9999431866307924
97.022065;1.1000734567440673;0.9831733956539392;0.8937153690286551;0.06784055290629976;0.06167945000564075;1.1022943622882178;9.998407143020975;0.9072563697161137;-0.08754801784632557;1.061013192408032;1.0000426929324202;0.9115080397510009;0.9999449721774704
97.032065;1.1000726828196357;0.9831747032949517;0.8937145781367822;0.0678405263510157;0.06167946080112247;1.1022962320772876;9.998388029931704;0.907257535250002;-0.08754801729660892;1.0610126803030675;1.0000421963041628;0.9115076043896879;0.9999467835253847
97.042065;1.1000719539843;0.9831760001006558;0.8937137721880315;0.06784050288475449;0.06167947613444871;1.10229805966218;9.998369809268885;0.9072586829736914;-0.08754801674723493;1.061012147961541;1.0000417198716918;0.9115071090773881;0.9999486201513003
97.052065;1.1000712781762547;0.9831772840318506;0.8937129526587481;0.06784048239135458;0.06167949625318144;1.1022998447216033;9.998352548161698;0.9072598094882407;-0.08754801620128737;1.0610115991598972;1.0000412733422663;0.9115065508630474;0.999950482639844
97.062065;1.1000706630946937;0.9831785529416341;0.893712122637312;0.06784046469781643;0.061679521369890994;1.1023015853841163;9.99833631069964;0.9072609117992597;-0.0875480156620146;1.0610110395383674;1.0000408651058943;0.9115059279008246;0.9999523715755989
97.072065;1.1000701144813994;0.9831798054715623;0.8937112857063452;0.06784044960102077;0.06167955162883775;1.1023032795943297;9.998321151826023;0.9072619870171209;-0.08754801513291498;1.0610104758758594;1.000040500467642;0.9115052385159698;0.9999542865933007
97.082065;1.1000696353379007;0.9831810412075596;0.8937104452230089;0.0678404369161948;0.06167958709667106;1.1023049260408417;9.998307111450407;0.9072630325195835;-0.08754801461756681;1.0610099142064695;1.0000401817233284;0.9115044814148832;0.9999562261612264
97.092065;1.1000692265835652;0.9831822606318515;0.8937096041557965;0.06784042650348618;0.06167962777546277;1.1023065238397793;9.998294210599658;0.9072640459270144;-0.08754801411912903;1.0610093586488232;1.0000399088252425;0.9115036561200962;0.9999581873653548
97.102065;1.10006888803989;0.9831834645353337;0.8937087649146225;0.06784041821034302;0.061679673604471935;1.102308071914628;9.99828244716916;0.907265024553928;-0.08754801363995049;1.0610088118209455;1.0000396797674551;0.9115027629728292;0.9999601659959835
97.112065;1.1000686192109992;0.9831846525735745;0.8937079291303699;0.06784041180967952;0.06167972443700675;1.1023095685079218;9.998271791276116;0.9072659655939412;-0.0875480131815369;1.061008275724966;1.0000394915287374;0.9115018032057505;0.9999621579512429
97.122065;1.1000684194691939;0.9831858225394775;0.8937070971229338;0.06784040703673766;0.06167978005323081;1.1023110107034315;9.998262190987328;0.9072668674233635;-0.0875480127447618;1.061007751862006;1.0000393407176242;0.9115007793766158;0.9999641606283229
97.132065;1.100068287599083;0.9831869712443619;0.8937062673747971;0.06784040366398356;0.06167984021535468;1.102312394545628;9.99825358930937;0.9072677305987105;-0.08754801233014234;1.0610072405473976;1.0000392231159387;0.9114996956087683;0.9999661729409485
97.142065;1.1000682218036995;0.9831880953632007;0.8937054367912571;0.06784040154138943;0.06167990467077014;1.1023137159963035;9.998245931363684;0.9072685575471411;-0.08754801193798868;1.061006740622977;1.0000391332838552;0.9114985571124424;0.9999681949981977
97.152065;1.1000682204486534;0.9831891908041266;0.8937046012482132;0.06784040060993327;0.06167997312553624;1.1023149717369358;9.99823915902148;0.9072693511789365;-0.08754801156830205;1.0610062499256527;1.0000390647630777;0.9114973693990779;0.9999702277934298
97.162065;1.100068282513863;0.9831902515583898;0.8937037560227835;0.06784040089741658;0.06168004524105313;1.1023161592277682;9.998233211849355;0.9072701134843283;-0.08754801122078265;1.0610057651186466;1.0000390107130954;0.9114961378131315;0.9999722724390366
97.172065;1.1000684077702707;0.9831912698018433;0.8937028962222309;0.06784040250518394;0.06168012059811721;1.102317276489384;9.998228034741404;0.9072708454078057;-0.08754801089528925;1.0610052810639254;1.0000389645745036;0.9114948675274336;0.9999743299545838
97.182065;1.1000685971260722;0.9831922372670469;0.893702017097101;0.06784040561629488;0.06168019867277425;1.1023183219937485;9.998223583854388;0.9072715476684228;-0.08754801059221945;1.0610047914937446;1.000038920207849;0.9114935637708476;0.9999764017154025
97.192065;1.10006885182083;0.9831931466530245;0.8937011146739599;0.06784041055285212;0.06168027890315368;1.1023192945486704;9.998219828328251;0.9072722212118765;-0.08754801031220567;1.0610042904706782;1.0000388716014033;0.9114922318137665;0.9999784893497017
97.202065;1.1000691714491353;0.9831939923975869;0.8937001863955151;0.06784041781965602;0.061680360753990734;1.1023201935008473;9.998216745174803;0.907272867314907;-0.08754801005553217;1.0610037732179431;1.0000388125887127;0.9114908765108986;0.9999805940677392
97.212065;1.1000695536339413;0.9831947706073079;0.8936992306960776;0.06784042803950757;0.061680443705367405;1.1023210195955653;9.998214315343548;0.9072734878648069;-0.08754800982194558;1.0610032367366904;1.0000387371454758;0.9114895018765291;0.9999827160521166
97.222065;1.1000699957342797;0.9831954784449731;0.893698246082816;0.06784044182354905;0.061680527251827794;1.1023217754292474;9.998212529640396;0.9072740854123733;-0.0875480096107626;1.061002680284525;1.0000386404617394;0.9114881115187604;0.999984854356954
97.232065;1.1000704958028251;0.9831961138161565;0.8936972311808575;0.06784045967424154;0.061680610954924914;1.102322464862183;9.998211395373259;0.9072746626093117;-0.08754800942099236;1.061002104888959;1.0000385201337472;0.9114867095311237;0.9999870072482937
97.242065;1.100071051952634;0.9831966752321808;0.8936961857280439;0.06784048194003477;0.061680694466687634;1.1023230926768164;9.99821093090619;0.9072752216173289;-0.08754800925146039;1.0610015127237433;1.000038376200203;0.9114853005927265;0.999989172380138
97.252065;1.1000716615113562;0.9831971610014439;0.8936951114998436;0.06784050881648505;0.0616807774884483;1.1023236650369315;9.998211152600165;0.9072757639937322;-0.08754800910081628;1.061000907402339;1.0000382095609397;0.9114838897311298;0.9999913466077403
97.262065;1.1000723206978582;0.9831975683261738;0.8936940124184837;0.06784054039237662;0.061680859738401886;1.1023241894255036;9.998212069587884;0.9072762908333983;-0.08754800896745732;1.061000294020102;1.0000380203164982;0.9114824823738151;0.9999935257293856
97.272065;1.100073025028106;0.9831978937833598;0.8936928936908142;0.06784057668212648;0.06168094095825471;1.1023246737041619;9.998213687299002;0.9072768029050925;-0.0875480088495692;1.06099967836017;1.0000378073655607;0.9114810835789524;0.9999957044221577
97.282065;1.1000737698891296;0.9831981349215604;0.8936917609258345;0.0678406175799569;0.06168102091446323;1.102325125443654;9.998216010528857;0.9072773005451981;-0.0875480087452127;1.060999066681701;1.000037568758968;0.9114796962499161;0.9999978763376451
97.292065;1.1000745501280347;0.9831982907967007;0.8936906200199227;0.06784066281002406;0.06168109941959966;1.1023255514103267;9.998219049652892;0.9072777836872015;-0.08754800865242018;1.0609984661735297;1.000037302038405;0.9114783200714438;1.0000000345098128
97.302065;1.1000753590843584;0.9831983607181703;0.8936894770405405;0.06784071196920648;0.06168117639081622;1.102325956667523;9.998222830712074;0.907278252791611;-0.08754800856942517;1.0609978846887649;1.0000370042761697;0.9114769522880416;1.0000021720982493
97.312065;1.1000761881148247;0.9831983434414777;0.8936883376176475;0.06784076461371195;0.061681251875269266;1.102326344241806;9.998227392988397;0.9072787100409336;-0.08754800849479415;1.0609973296728363;1.0000366720134286;0.9114755897786121;1.000004282878067
97.322065;1.1000770266222921;0.983198238018615;0.8936872066556689;0.06784082033353647;0.0616813260263878;1.1023267158252714;9.99823277198677;0.9072791595845926;-0.08754800842721455;1.0609968072418114;1.000036301854403;0.91147423085098;1.0000063613207681
97.332065;1.1000778624895358;0.9831980443951548;0.8936860887411755;0.067840878805619;0.06168139905016326;1.1023270726627008;9.998238984739146;0.9072796067940332;-0.08754800836522367;1.0609963219641279;1.0000358915952463;0.9114728753306965;1.0000084023965525
97.342065;1.100078682819035;0.9831977626933236;0.893684988838081;0.06784093978769887;0.06168147114871259;1.1023274161340213;9.998246024457675;0.9072800569545503;-0.08754800830716358;1.0609958772253634;1.000035440643724;0.9114715236925015;1.0000104011202093
97.352065;1.1000794744735334;0.9831973927243185;0.8936839125427364;0.06784100307811652;0.06168154250784302;1.1023277482620746;9.99825386187119;0.9072805143567938;-0.08754800825131255;1.060995475589298;1.0000349494187708;0.911470176395549;1.0000123522024496
97.362065;1.1000802244735588;0.983196934516592;0.8936828651176362;0.06784106852144982;0.06168161330809951;1.1023280718580288;9.998262449975046;0.9072809827916213;-0.08754800819601251;1.0609951188703066;1.000034418581004;0.9114688331189382;1.000014250281426
97.372065;1.1000809207081297;0.9831963885859419;0.8936818501603568;0.06784113604840836;0.061681683718885445;1.1023283898517557;9.998271729681605;0.9072814664503133;-0.08754800813962224;1.0609948083326122;1.0000338485913955;0.9114674923775634;1.0000160906319018
97.382065;1.1000815527561258;0.9831957557343983;0.8936808695301869;0.0678412056940531;0.061681753860375166;1.1023287045248507;9.99828163694762;0.9072819699059712;-0.08754800808038161;1.0609945449698281;1.000033239427763;0.9114661517508879;1.0000178697911235
97.392065;1.1000821124942017;0.9831950377035138;0.8936799241235185;0.06784127758728109;0.06168182374561387;1.1023290172085765;9.9982921102231;0.9072824973092697;-0.08754800801633586;1.0609943291064918;1.00003259026994;0.9114648079326712;1.0000195860391878
97.402065;1.1000825941309902;0.9831942379726976;0.8936790142040852;0.06784135192883285;0.061681893271408966;1.1023293281665159;9.998303091383763;0.9072830515520749;-0.0875480079452587;1.0609941600622235;1.0000318994169435;0.9114634570873427;1.000021239287234
97.412065;1.100082993467322;0.9831933610415534;0.8936781394459714;0.06784142898848787;0.06168196228613208;1.1023296367235826;9.99831451948492;0.9072836340207661;-0.08754800786461857;1.0609940373673525;1.000031164577997;0.9114620959383962;1.0000228301106873
97.422065;1.1000833071130167;0.9831924111493351;0.8936772993143466;0.06784150912371972;0.06168203068507746;1.10232994144856;9.998326326799248;0.9072842446484444;-0.08754800777176185;1.0609939623578712;1.0000303830794341;0.9114607227741243;1.000024359347912
97.432065;1.1000835320225562;0.9831913919701725;0.8936764932743024;0.06784159277924105;0.0616820984693238;1.102330240185865;9.998338440393043;0.9072848819432121;-0.08754800766426303;1.060993937862435;1.0000295520247895;0.9114593380924614;1.0000258282233958
97.442065;1.1000836652640678;0.983190306881875;0.8936757205242468;0.06784168046346999;0.061682165733270525;1.1023305303686413;9.998350786947213;0.9072855433790877;-0.0875480075401706;1.060993966359868;1.0000286689567652;0.9114579450107184;1.0000272376134787
97.452065;1.1000837046190957;0.9831891592845391;0.8936749800088973;0.06784177272086767;0.06168223261047621;1.102330809378948;9.9983632999998;0.9072862261211391;-0.08754800739806641;1.0609940487715641;1.0000277327197888;0.9114565487833257;1.0000285872524668
97.462065;1.1000836495092803;0.98318795331351;0.8936742705736297;0.06784187010580059;0.061682299222893804;1.1023310746675368;9.998375923900815;0.9072869272232162;-0.08754800723707241;1.0609941845792192;1.0000267438481203;0.9114551552603143;1.0000298759108168
97.472065;1.100083500808522;0.9831866940670665;0.8936735906702733;0.06784197316604812;0.06168236565311665;1.1023313238787027;9.998388611598523;0.9072876430059001;-0.08754800705677505;1.060994372265376;1.0000257044796257;0.9114537698062561;1.0000311024205166
97.482065;1.1000832599566763;0.9831853863729407;0.8936729382632428;0.06784208240796141;0.06168243192884592;1.102331554905111;9.9984013229043;0.9072883691708495;-0.08754800685704077;1.0609946095261396;1.0000246181334564;0.911452397598206;1.0000322670900077
97.492065;1.1000829284621318;0.9831840337172494;0.8936723113975358;0.06784219822001314;0.061682497999571366;1.102331766183691;9.998414026140114;0.9072891022370755;-0.08754800663781863;1.06099489347484;1.000023489642717;0.9114510439270458;1.0000333721264092
97.502065;1.1000825078602257;0.9831826386210437;0.8936717087542493;0.06784232082595408;0.06168256373559639;1.1023319571880488;9.998426700253846;0.9072898402523418;-0.08754800639897152;1.0609952205878426;1.0000223251081042;0.9114497136385802;1.0000344203391047
97.512065;1.1000820001792897;0.9831812034961771;0.8936711296663438;0.06784245031836227;0.06168262896079463;1.102332128264605;9.998439335470986;0.9072905823332332;-0.0875480061402808;1.0609955862546259;1.0000211313973457;0.9114484107757724;1.0000354134944154
97.522065;1.1000814085880561;0.9831797309700088;0.8936705740351809;0.06784258669924352;0.06168269348589184;1.102332279869508;9.998451931177284;0.9072913284948624;-0.08754800586161142;1.0609959849338046;1.0000199154173506;0.9114471386942328;1.0000363520227482
97.532065;1.1000807375349368;0.983178223253141;0.8936700426882456;0.06784272988590152;0.0616827571489676;1.1023324117225834;9.998464490954904;0.907292079475363;-0.08754800556290529;1.060996411274011;1.0000186838765392;0.911445899861727;1.000037235937987
97.542065;1.100079992288839;0.9831766812798337;0.893669537577564;0.06784287971506159;0.06168281986130101;1.10233252230537;9.998477016092426;0.9072928359959749;-0.08754800524396648;1.060996860979796;1.0000174433870013;0.9114446954683928;1.0000380655573018
97.552065;1.100079178352864;0.9831751049670487;0.8936690612546428;0.06784303593078173;0.061682881628968324;1.1023326092480241;9.99848950450558;0.907293598137281;-0.08754800490435777;1.0609973308260914;1.000016200041866;0.9114435255953137;1.000038841634023
97.562065;1.1000783016846647;0.9831734941723018;0.8936686163946649;0.06784319815499118;0.061682942542725244;1.1023326700569127;9.99850195901877;0.9072943651423062;-0.08754800454357005;1.0609978185411635;1.0000149586944571;0.9114423900971423;1.0000395652195708
97.572065;1.1000773694882193;0.9831718492629704;0.8936682056825495;0.06784336588869039;0.061683002732487814;1.102332701859475;9.998514392802846;0.9072951357223669;-0.08754800416122309;1.0609983230053346;1.0000137229357067;0.9114412894301088;1.0000402374458799
97.582065;1.1000763901289166;0.9831701710141146;0.8936678314131867;0.06784353854581326;0.06168306230047028;1.1023327003001788;9.998526825315789;0.9072959086075496;-0.08754800375710375;1.0609988442584974;1.0000124955612206;0.9114402246202951;1.000040859665716
97.592065;1.1000753718595275;0.9831684598035014;0.8936674947578002;0.06784371550038171;0.06168312127363945;1.10233265925457;9.998539279207089;0.907296682560076;-0.08754800333120465;1.060999383024679;1.000011278666461;0.911439196557481;1.0000414336954824
97.602065;1.1000743211828405;0.983166715142734;0.8936671955346358;0.06784389613831254;0.0616831796073203;1.1023325719629744;9.998551781127299;0.9072974561185224;-0.08754800288370092;1.0609999404041388;1.0000100733439596;0.9114382053848901;1.0000419614242342
97.612065;1.100073242221964;0.9831649365336961;0.8936669333549521;0.06784407987792247;0.06168323724393588;1.1023324322936368;9.998564359770475;0.9072982275252108;-0.08754800241487591;1.0610005178145434;1.0000088798492681;0.9114372504107577;1.0000424443229992
97.622065;1.10007213770444;0.9831631248782524;0.8936667090914763;0.0678442661441628;0.06168329417715333;1.1023322350183917;9.99857704136506;0.9072989944901454;-0.08754800192528789;1.0610011165694997;1.0000076982381798;0.9114363302804717;1.00004288400813
97.632065;1.1000710102351465;0.983161283293567;0.8936665247057745;0.0678444543464124;0.061683350454036306;1.1023319752156386;9.998589842707762;0.9072997545581432;-0.08754800141585527;1.0610017374116052;1.0000065285406352;0.9114354430653643;1.0000432835588975
97.642065;1.1000698627511716;0.9831594167158202;0.893666381988218;0.06784464390286814;0.061683406110899425;1.1023316478698588;9.998602760186571;0.9073005063706082;-0.08754800088759328;1.0610023804581452;1.000005370758758;0.9114345866039969;1.000043648135514
97.652065;1.1000686985327621;0.9831575302831751;0.8936662820506384;0.06784483427565369;0.06168346108130766;1.102331248444943;9.99861576700251;0.9073012499203655;-0.08754800034152856;1.0610030449532182;1.0000042249752137;0.9114337592556835;1.0000439843080322
97.662065;1.1000675211138145;0.9831556275758992;0.8936662259321081;0.06784502497352687;0.06168351515468002;1.1023307731577;9.998628830028505;0.9073019855193439;-0.08754799977887408;1.0610037283169307;1.0000030910534865;0.911432960425534;1.0000442987273397
97.672065;1.1000663338320962;0.9831537103433268;0.8936662150789079;0.06784521555936382;0.06168356804803034;1.102330217899141;9.998641931800426;0.9073027131949162;-0.0875479992009985;1.061004425532863;1.0000019682999295;0.9114321905790356;1.0000445968616287
97.682065;1.1000651394388352;0.9831517797234967;0.8936662505571468;0.06784540567956898;0.06168361950746112;1.1023295775519646;9.998655077761653;0.907303432620968;-0.0875479986092934;1.0610051298527343;1.0000008557530569;0.9114314509685193;1.0000448824123727
97.692065;1.1000639404767782;0.9831498370914525;0.8936663318932125;0.06784559507376735;0.061683669343431266;1.1023288467718784;9.998668291344881;0.9073041427941931;-0.08754799800517364;1.0610058339149502;0.9999997529047334;0.9114307432437103;1.0000451576795437
97.702065;1.1000627395800842;0.983147883649366;0.8936664571799716;0.06784578355774477;0.06168371743156403;1.1023280205414079;9.998681608477893;0.9073048416177483;-0.08754799738999891;1.0610065306772631;0.9999986600966625;0.9114300690239778;1.0000454240534795
97.712065;1.100061538540765;0.9831459198044623;0.8936666243876995;0.06784597097825415;0.06168376373028224;1.10232709389782;9.99869507139495;0.9073055258600619;-0.08754799676492779;1.0610072144006406;0.9999975782767543;0.9114294295940578;1.0000456819189085
97.722065;1.1000603369368804;0.9831439454830118;0.8936668325104435;0.06784615713946762;0.06168380830671715;1.1023260622263875;9.998708718646984;0.9073061916539724;-0.08754799613097729;1.0610078808747956;0.9999965084711783;0.9114288261115407;1.0000459307576235
97.732065;1.1000591317089412;0.983141960919025;0.8936670817338511;0.06784634174958401;0.06168385134037861;1.1023249219337885;9.998722578945465;0.9073068352094881;-0.08754799548922024;1.0610085266008291;0.9999954513390301;0.9114282599638217;1.000046170184743
97.742065;1.1000579179209933;0.983139966912151;0.8936673728080542;0.06784652443334918;0.06168389309562077;1.102323670422056;9.998736670770901;0.9073074530768106;-0.08754799484090912;1.061009148531057;0.9999944070127332;0.9114277325906485;1.0000464009140126
97.752065;1.1000566902903688;0.9831379646925344;0.893667706072156;0.06784670481427445;0.06168393387730601;1.102322305974067;9.998750999607664;0.9073080417896473;-0.08754799418739066;1.0610097448739866;0.9999933749566924;0.9114272449930526;1.0000466244250368
97.762065;1.1000554444918413;0.9831359553985591;0.8936680808193017;0.0678468825952236;0.061683973984717866;1.1023208278992758;9.998765554886234;0.9073085977730118;-0.08754799352980273;1.06101031528298;0.9999923536380704;0.9114267972658775;1.0000468418994621
