time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.772065;1.1000541775225559;0.9831339391135292;0.8936684955997952;0.0678470575688817;0.06168401365639977;1.102319236236576;9.998780310621173;0.9073091179706364;-0.08754799286896822;1.0610108601528625;0.9999913406461727;0.9114263885177326;1.0000470538483233
97.782065;1.1000528876288116;0.9831319143540275;0.8936689488243822;0.06784722961464176;0.06168405301435466;1.1023175311242548;9.998795228067273;0.9073096001785058;-0.08754799220563128;1.0610113804208297;0.9999903336296934;0.9114260177125161;1.000047260734524
97.792065;1.1000515743286092;0.98312987843585;0.8936694384289134;0.06784739871257604;0.061684092044024794;1.10231571248169;9.99881026522873;0.9073100430940714;-0.087547991540534;1.0610118777567108;0.9999893314571926;0.9114256849006946;1.0000474637741499
97.802065;1.1000502383124628;0.9831278285828542;0.8936699610311326;0.0678475649312848;0.061684130613097556;1.102313780225507;9.998825393737933;0.9073104469652677;-0.0875479908743175;1.061012354388558;0.9999883347630922;0.9114253917012317;1.0000476650803587
97.812065;1.1000488806065527;0.9831257630805899;0.8936705119028144;0.06784772842124728;0.061684168509637136;1.1023117349007772;9.998840609186587;0.9073108139366454;-0.08754799020759975;1.0610128126160672;0.9999873456082256;0.9114251408475668;1.0000478670754656
97.822065;1.1000475014205116;0.9831236812853169;0.8936710858009108;0.06784788942507054;0.06168420547531007;1.1023095783209451;9.99885592525895;0.9073111470509928;-0.08754798954104817;1.0610132539224084;0.9999863665907874;0.9114249351740075;1.0000480717824254
97.832065;1.1000461001321935;0.9831215832059257;0.8936716782242409;0.0678480482435972;0.061684241225819975;1.1023073135617527;9.998871359943628;0.9073114487380576;-0.08754798887524823;1.0610136781277597;0.9999854000494016;0.9114247766982976;1.0000482801029864
97.842065;1.100044676242093;0.9831194698526616;0.8936722862501078;0.06784820517948045;0.061684275489329476;1.1023049445086492;9.99888692651057;0.9073117204859877;-0.0875479882105823;1.0610140834568167;0.9999844480071276;0.9114246665669813;1.0000484911273602
97.852065;1.1000432297705753;0.9831173431723076;0.8936729080991851;0.06784836053966155;0.061684308036979364;1.1023024756846562;9.99890263290363;0.9073119640440527;-0.08754798754730475;1.0610144671499753;0.9999835125489968;0.9114246054650469;1.000048702415116
97.862065;1.1000417611392597;0.983115204890036;0.8936735425507044;0.06784851469749782;0.06168433866457959;1.1022999122638755;9.998918487068414;0.9073121823804051;-0.08754798688574399;1.0610148260055845;0.9999825959479954;0.9114245940554014;1.0000489111774684
97.872065;1.1000402714492272;0.9831130558417672;0.893674189121919;0.06784866811364243;0.06168436718105339;1.1022972600394945;9.998934502393876;0.9073123792053548;-0.08754798622645454;1.061015157161964;0.9999817006057271;0.9114246338512736;1.0000491151444515
97.882065;1.1000387626325605;0.9831108964903432;0.8936748480438328;0.06784882126679985;0.06168439343773928;1.1022945251178775;9.99895069987674;0.9073125577188695;-0.08754798557015933;1.0610154588893315;0.9999808289431068;0.9114247276899473;1.000049312864023
97.892065;1.1000372370514355;0.9831087273685223;0.8936755199023418;0.06784897459268584;0.06168441734987489;1.1022917133156354;9.998967108045155;0.9073127196292595;-0.08754798491750677;1.0610157306692936;0.9999799833048397;0.9114248787793958;1.000049503469469
97.902065;1.1000356970183927;0.983106548611876;0.8936762054191372;0.06784912846398612;0.06168443888171716;1.1022888294833155;9.998983761279897;0.9073128652560678;-0.08754798426894084;1.061015972917084;0.9999791657954568;0.911425089591659;1.0000496859569339
97.912065;1.1000341443877384;0.9831043594135457;0.8936769050648457;0.06784928315790371;0.06168445801594656;1.1022858766425923;9.99900069905919;0.9073129941556031;-0.08754798362486885;1.0610161867535535;0.999978377971783;0.9114253620300853;1.0000498588553084
97.922065;1.100032580922209;0.9831021582452125;0.8936776189512781;0.06784943884148412;0.06168447472283133;1.1022828556775706;9.99901796699935;0.9073131050167019;-0.08754798298594502;1.0610163732683113;0.9999776211970711;0.9114256980090744;1.000050020494453
97.932065;1.1000310093172603;0.9830999435159506;0.8936783473685075;0.06784959557005246;0.06168448893170294;1.1022797660930135;9.999035613727148;0.9073131956722712;-0.08754798235328992;1.0610165325033651;0.9999768978229397;0.9114260991704063;1.000050169246903
97.942065;1.100029433094798;0.9830977143094813;0.8936790908904616;0.06784975327992687;0.06168450052098361;1.1022766067215894;9.999053680637978;0.9073132641362436;-0.08754798172859884;1.0610166633842546;0.9999762119328952;0.9114265661549916;1.000050303570111
97.952065;1.1000278555240504;0.9830954707443692;0.893679849665434;0.06784991183531397;0.06168450934019898;1.102273376208443;9.999072193278279;0.9073133092503108;-0.08754798111397519;1.0610167644892738;0.9999755688328922;0.9114270982442886;1.0000504216673782
97.962065;1.100026279206371;0.9830932133793527;0.8936806232565997;0.06785007111393469;0.06168451523796708;1.102270074029495;9.999091161073391;0.9073133302980051;-0.08754798051147632;1.0610168344958408;0.9999749735745215;0.9114276933825877;1.0000505206929924
97.972065;1.1000247064009718;0.9830909422759943;0.8936814115405763;0.0678502310586834;0.06168451805939636;1.102266701211223;9.999110577656806;0.9073133266931085;-0.08754797992273948;1.0610168719617354;0.999974429572059;0.9114283483808728;1.0000505960386834
97.982065;1.1000231393170237;0.9830886565435977;0.8936822149659209;0.06785039165835241;0.061684517647695024;1.102263259947194;9.999130419360547;0.9073132981856031;-0.08754797934893058;1.0610168749525395;0.999973938303394;0.9114290588026176;1.0000506412894534
97.992065;1.100021580090814;0.9830863541856669;0.8936830336869446;0.06785055285760416;0.06168451388337499;1.1022597531601905;9.999150650562065;0.9073132450496036;-0.08754797879089304;1.061016841032992;0.9999734999101358;0.911429818835301;1.0000506488203829
98.002065;1.1000200305239063;0.9830840320045549;0.8936838674209915;0.06785071448461563;0.06168450671591412;1.1022561848852601;9.999171228616072;0.9073131679313686;-0.08754797824929378;1.0610167675523234;0.9999731137500851;0.9114306221465109;1.0000506108624092
98.012065;1.1000184918276101;0.983081685644682;0.8936847164955377;0.06785087626615774;0.06168449616748748;1.1022525607219926;9.999192097314051;0.9073130677602806;-0.08754797772470549;1.0610166520106887;0.9999727785785332;0.9114314626970886;1.0000505209287927
98.022065;1.1000169649744278;0.9830793099583696;0.893685582787745;0.06785103787047253;0.06168448231589333;1.1022488875069587;9.999213180780172;0.9073129460155052;-0.08754797721768587;1.0610164922904348;0.9999724926743975;0.9114323344093885;1.0000503744499611
98.032065;1.1000154513084754;0.983076900258415;0.8936864699481453;0.06785119891202228;0.06168446526126559;1.102245172447943;9.999234389836118;0.9073128049093394;-0.087547976728882;1.0610162866625608;0.9999722537416175;0.9114332309100884;1.0000501679583755
98.042065;1.100013952765263;0.9830744543649651;0.8936873829987143;0.06785135893316922;0.06168444511260878;1.1022414222683543;9.999255633653112;0.907312646822982;-0.08754797625915585;1.0610160337909795;0.9999720586128911;0.9114341463059396;1.0000498984383157
98.052065;1.100012472668178;0.9830719736827692;0.8936883274620187;0.06785151742105507;0.06168442200261981;1.1022376428384615;9.999276825098661;0.907312473412151;-0.08754797580967177;1.0610157327819238;0.9999719032069462;0.9114350759844978;1.0000495637849354
98.062065;1.100011016821725;0.9830694621963598;0.8936893082374392;0.06785167387715706;0.061684396112604234;1.1022338395805071;9.99929788145313;0.9073122858655988;-0.08754797538183237;1.0610153833773133;0.9999717826137561;0.911436016079722;1.0000491629446813
98.072065;1.100009593130049;0.9830669247910436;0.8936903285136362;0.06785182787827627;0.06168436769234873;1.1022300182459897;9.999318728511236;0.9073120861365168;-0.0875479749770737;1.0610149862291574;0.9999716910920794;0.9114369621202432;1.0000486952084038
98.082065;1.100008209954283;0.9830643665512397;0.893691389380009;0.06785197907470246;0.06168433704380874;1.102226185060498;9.999339305965762;0.9073118774417238;-0.0875479745966537;1.061014542769093;0.9999716219363498;0.9114379082878358;1.0000481597020612
98.092065;1.100006874733843;0.9830617928808155;0.8936924905777105;0.06785212714289518;0.06168430447321158;1.1022223457359956;9.999359570204764;0.9073116636405133;-0.08754797424154147;1.0610140546021167;0.9999715675895695;0.9114388477043459;1.0000475551046797
98.102065;1.1000055938774589;0.9830592094340741;0.8936936318095644;0.0678522717472023;0.06168427024882252;1.1022185044437176;9.999379494183396;0.9073114483205406;-0.08754797391244366;1.0610135232791107;0.999971520448736;0.9114397731649206;1.0000468794683686
98.112065;1.1000043735025602;0.9830566216110961;0.8936948134352998;0.06785241255212407;0.0616842345849484;1.1022146639430281;9.999399064399645;0.9073112344637135;-0.0875479736098576;1.0610129507077206;0.9999714736849343;0.911440677328046;1.0000461305668207
98.122065;1.1000032197804825;0.9830540342507126;0.8936960358588182;0.0678525492792791;0.06168419765728158;1.1022108264392672;9.999418276694843;0.9073110249038601;-0.08754797333399505;1.0610123393631117;0.9999714213692049;0.9114415525588009;1.0000453062475683
98.132065;1.1000021386274779;0.9830514515857314;0.8936972981841657;0.06785268176861317;0.061684159637492596;1.1022069943552248;9.99943713223133;0.9073108228005619;-0.08754797308458673;1.0610116923945427;0.9999713581012366;0.9114423912613631;1.0000444045020611
98.142065;1.1000011349328183;0.9830488768333071;0.8936985970789214;0.06785281000409443;0.06168412072294907;1.102203171043151;9.999455635883159;0.90731063171243;-0.08754797286070058;1.0610110136515518;0.9999712780887883;0.9114431863646822;1.0000434241439724
98.152065;1.1000002117491139;0.9830463118326777;0.8936999264080492;0.0678529340691029;0.061684081131092014;1.1021993611101706;9.999473792822746;0.9073104555033895;-0.08754797266074658;1.061010306953692;0.9999711735676265;0.9114439317087065;1.0000423659275042
98.162065;1.0999993704117301;0.9830437576715533;0.8937012784007962;0.06785305405312313;0.06168404105569152;1.1021955697420978;9.999491599757384;0.907310297938773;-0.0875479724826847;1.0610095752753639;0.9999710339669069;0.9114446226503027;1.0000412325379444
98.172065;1.0999986115144682;0.9830412156698116;0.8937026461452102;0.06785316997858044;0.061684000629199855;1.10219180209764;9.99950904062173;0.9073101624239368;-0.0875479723242595;1.0610088203843118;0.9999708472033655;0.9114452564564579;1.0000400273825658
98.182065;1.0999979356784853;0.9830386875910299;0.8937040254638221;0.06785328176344962;0.06168395992122063;1.1021880637812767;9.999526088941376;0.9073100528415134;-0.08754797218316147;1.0610080425925899;0.9999706021987715;0.9114458320142336;1.0000387538145301
98.192065;1.0999973436541355;0.9830361757249838;0.8937054146990843;0.0678533892149666;0.061683918964506854;1.1021843612051658;9.999542708469438;0.9073099744737653;-0.08754797205706093;1.0610072409944888;0.999970290697479;0.9114463494186903;1.0000374151293763
98.202065;1.099996835915757;0.9830336836856497;0.8937068130346663;0.06785349205714143;0.06168387778137568;1.102180701036251;9.999558851807462;0.9073099333387727;-0.0875479719435761;1.0610064142580362;0.9999699072952707;0.9114468097082913;1.0000360143547344
98.212065;1.0999964120509544;0.9830312169539968;0.8937082192560161;0.06785358995509758;0.06168383639556759;1.1021770896212544;9.999574463308665;0.907309934586493;-0.08754797184040218;1.0610055613329874;0.9999694486587803;0.9114472142686249;1.0000345539709037
98.222065;1.0999960703166551;0.9830287823307018;0.8937096321628956;0.06785368255203596;0.06168379485055843;1.1021735329629072;9.999589485600698;0.9073099814284467;-0.0875479717455084;1.0610046816403125;0.9999689133966589;0.9114475642313533;1.000033036585939
98.232065;1.0999958075689522;0.9830263871625833;0.8937110517222456;0.06785376958448734;0.061683753221777396;1.1021700368290863;9.999603862461365;0.9073100751038793;-0.08754797165704432;1.061003774652457;0.9999683019520519;0.9114478606346602;1.0000314662034382
98.242065;1.0999956196527072;0.983024039092029;0.8937124791939453;0.06785385098918278;0.06168371157269664;1.1021666062579332;9.999617540203934;0.9073102154936058;-0.08754797157305376;1.061002839369268;0.9999676161881702;0.9114481048680668;1.000029848216304
98.252065;1.099995502104889;0.9830217455266623;0.8937139161300144;0.06785392684400221;0.061683669882649325;1.1021632447232643;9.999630470807562;0.9073104015850865;-0.0875479714914628;1.0610018745459364;0.9999668595655019;0.9114482983249864;1.000028187772547
98.262065;1.0999954506339278;0.9830195123650219;0.893715363587091;0.06785399721564245;0.06168362801971249;1.10215995465034;9.99964261272648;0.9073106317887225;-0.08754797141031076;1.0610008798768853;0.9999660371984351;0.9114484418219223;1.0000264887718584
98.272065;1.0999954613679508;0.9830173431521458;0.8937168222522189;0.06785406210833941;0.06168358576543299;1.1021567390056701;9.999653933243541;0.9073109042265933;-0.08754797132779468;1.0609998570366843;0.9999651551619173;0.9114485361202775;1.0000247547119285
98.282065;1.099995530968621;0.983015239325;0.893718292950133;0.06785412154123291;0.06168354285070737;1.1021536014858804;9.9996644170285;0.9073112168585354;-0.08754797124217434;1.0609988095389429;0.9999642204971164;0.9114485829565856;1.0000229896676598
98.292065;1.0999956564575992;0.9830132010063871;0.8937197767331662;0.06785417567272145;0.06168349896800632;1.1021505454474048;9.999674072541753;0.907311567998942;-0.08754797115185624;1.0609977418377543;0.9999632420077624;0.9114485851125724;1.0000211981650453
98.302065;1.0999958355912685;0.9830112279509751;0.8937212743099093;0.06785422486029843;0.06168345376164769;1.1021475737832327;9.999682928929285;0.9073119569585161;-0.08754797105550954;1.0609966583659318;0.999962230031721;0.9114485453570322;1.0000193849217949
98.312065;1.099996067539894;0.9830093205379675;0.8937227854295456;0.06785426958222773;0.06168340681993154;1.1021446898040779;9.999691031372254;0.9073123837573381;-0.08754797095200523;1.060995562726998;0.9999611948505316;0.9114484653675204;1.0000175545203693
98.322065;1.0999963523975844;0.9830074803187215;0.8937243090361833;0.06785431031354396;0.06168335766857186;1.1021418974490957;9.999698443536467;0.9073128483988014;-0.08754797084043223;1.0609944573768502;0.9999601450302462;0.9114483459311289;1.0000157102354008
98.332065;1.099996690122558;0.9830057094524068;0.8937258437121889;0.06785434747062914;0.06168330578540512;1.1021392004154789;9.999705251006446;0.9073133509306635;-0.08754797072027073;1.0609933439302677;0.9999590868785558;0.9114481882124844;1.0000138533509362
98.342065;1.0999970798656464;0.9830040096810276;0.8937273873809322;0.06785438140923403;0.06168325067193686;1.1021366012499718;9.999711556883321;0.9073138920058299;-0.0875479705914433;1.0609922239751972;0.9999580250477086;0.9114479946481621;1.0000119840343857
98.352065;1.0999975193034648;0.983002381986457;0.893728936624478;0.06785441241279067;0.061683191923375416;1.1021341009680186;9.999717471539867;0.9073144728896942;-0.08754797045422101;1.0609910997985381;0.9999569632379004;0.9114477690858458;1.0000101022951935
98.362065;1.099998004316008;0.9830008267324428;0.8937304865618412;0.0678544406770546;0.06168312922630619;1.1021316988739749;9.999723104859115;0.9073150949934887;-0.08754797030915121;1.0609899739322217;0.9999559044778901;0.9114475166833005;1.0000082079664592
98.372065;1.0999985300229003;0.9829993438458611;0.8937320312642408;0.06785446631908869;0.06168306234105376;1.1021293922994642;9.999728564629253;0.9073157592488056;-0.08754797015702286;1.0609888482134215;0.9999548516482882;0.9114472433676999;1.0000063005809225
98.382065;1.0999990924618976;0.9829979332319708;0.89373356435323;0.06785448936188157;0.06168299112436993;1.1021271767144478;9.999733956552346;0.9073164652433742;-0.08754796999889808;1.0609877241399364;0.9999538084440885;0.9114469547247311;1.0000043797894147
98.392065;1.0999996886292134;0.9829965954408045;0.8937350798921999;0.06785450971652864;0.061682915553491695;1.1021250465594434;9.99973937959385;0.9073172109913178;-0.08754796983625722;1.060986603980945;0.9999527796466665;0.9114466550882775;1.000002445778097
98.402065;1.1000003145438866;0.9829953320502137;0.8937365733196043;0.0678545272391822;0.06168283574027496;1.102122996067826;9.999744918722627;0.9073179935902682;-0.08754796967102245;1.0609854907251643;0.999951770391527;0.9114463472228098;1.000000499202612
98.412065;1.1000009637784225;0.982994145527407;0.8937380417349821;0.06785454179045528;0.0616827519536424;1.1021210196049402;9.999750641451357;0.907318809545448;-0.08754796950522642;1.0609843867473878;0.9999507857048698;0.9114460324064594;0.9999985408931724
98.422065;1.1000016282567304;0.9829930388049752;0.8937394835626379;0.06785455325629063;0.06168266461698638;1.1021191118365445;9.999756597394116;0.9073196549082847;-0.0875479693406202;1.06098329333336;0.9999498305571244;0.9114457108199006;0.9999965719211732
98.432065;1.100002300355237;0.9829920145179311;0.8937408981837467;0.06785456159208186;0.06168257424096971;1.1021172678894093;9.999762818458562;0.9073205258981631;-0.08754796917863648;1.0609822120874892;0.9999489094420319;0.9114453819200904;0.9999945937553613
98.442065;1.100002974434262;0.9829910741082215;0.8937422854736368;0.06785456683261892;0.061682481314500444;1.1021154838817013;9.9997693189771;0.9073214194257496;-0.08754796902053197;1.0609811462569567;0.9999480259003605;0.9114450447457402;0.9999926078206319
98.452065;1.100003647146802;0.9829902175041967;0.8937436450203318;0.06785456902527609;0.061682386219873694;1.1021137578921234;9.999776094102357;0.9073223331144505;-0.08754796886736275;1.0609801003092032;0.9999471829030898;0.9114446983436371;0.9999906148219541
98.462065;1.1000043167836702;0.9829894434191876;0.893744975811918;0.06785456818255958;0.06168228919179393;1.1021120902320245;9.999783119051468;0.9073232649932291;-0.08754796871989469;1.0609790786497173;0.999946383286252;0.911444342025981;0.9999886142909029
98.472065;1.1000049825306903;0.9829887496053364;0.8937462767667199;0.06785456429358809;0.06168219031221807;1.102110482414008;9.999790351172331;0.9073242132079344;-0.08754796857862465;1.0609780853864765;0.9999456295587603;0.9114439755686163;0.999986604393727
98.482065;1.1000056446253044;0.9829881330452545;0.8937475470623089;0.06785455734949103;0.061682089564061696;1.1021089358474119;9.99979773186092;0.9073251755281212;-0.08754796844392218;1.0609771252739342;0.9999449236506968;0.9114435994890858;0.9999845822166509
98.492065;1.100006304648181;0.9829875906293237;0.8937487858452556;0.06785454735685457;0.06168198690423569;1.1021074511931341;9.999805186075175;0.9073261484218039;-0.08754796831628063;1.0609762040688673;0.9999442666580391;0.9114432148209206;0.9999825445766247
98.502065;1.1000069648771817;0.9829871197303135;0.8937499920359245;0.06785453433831008;0.061681882286653555;1.1021060283858872;9.999812620163148;0.9073271269373983;-0.08754796819659241;1.0609753278146234;0.9999436582338967;0.9114428225847658;0.9999804889140588
98.512065;1.100007627784978;0.9829867178359231;0.8937511640373172;0.06785451832389769;0.06168177565343929;1.1021046675388657;9.999819925603258;0.9073281059200062;-0.0875479680863006;1.0609745021728492;0.99994309608169;0.9114424238410117;0.9999784137329977
98.522065;1.1000082962023767;0.9829863822206609;0.89375229903675;0.06785449935367713;0.06168166693708944;1.1021033703281375;9.999826993627872;0.9073290809731218;-0.08754796798724508;1.0609737322735033;0.9999425763076243;0.9114420199283795;0.9999763185925032
98.532065;1.100008973011041;0.9829861103683354;0.8937533931809367;0.06785447751247936;0.061681556076182344;1.1021021402626503;9.999833729160553;0.9073300484017027;-0.08754796790113066;1.0609730226215284;0.9999420942979427;0.9114416120197978;0.9999742041698491
98.542065;1.1000096603919924;0.9829859000697363;0.8937544429037818;0.06785445295734362;0.06168144303417637;1.1021009819193883;9.999840053188432;0.9073310050331439;-0.08754796782892511;1.0609723767251968;0.9999416452484188;0.9114412006579086;0.9999720728972812
98.552065;1.1000103593160229;0.9829857487888544;0.8937554456075026;0.06785442589300703;0.06168132783466396;1.1020999006972056;9.99984589751293;0.9073319479935035;-0.08754796777064955;1.0609717966092116;0.9999412246660598;0.9114407861312377;0.9999699297578015
98.562065;1.1000110693405574;0.9829856531000011;0.8937563991380126;0.06785439653674592;0.061681210612009985;1.1020989028138055;9.999851199390484;0.9073328739741571;-0.08754796772576624;1.060971282335812;0.9999408291814882;0.9114403690761574;0.9999677820716769
98.572065;1.1000117889166288;0.9829856086044816;0.8937573011521913;0.06785436512519658;0.061681091635935645;1.1020979945457325;9.999855899124952;0.9073337787907797;-0.0875479676938369;1.0609708319279385;0.9999404570527072;0.9114399505457282;0.999965638075618
98.582065;1.1000125163267058;0.9829856101311815;0.8937581489324263;0.06785433192367926;0.06168097128113463;1.1020971811719826;9.999859939456941;0.9073346579012496;-0.08754796767468767;1.0609704420739208;0.999940108058508;0.9114395317881981;0.9999635054655494
98.592065;1.1000132508634723;0.9829856522653043;0.8937589396348657;0.06785429719171217;0.061680849948118135;1.1020964661608668;9.999863268745115;0.9073355068423421;-0.0875479676680069;1.0609701089515389;0.9999397829699699;0.9114391141532108;0.9999613910691862
98.602065;1.100013993422277;0.9829857300117714;0.8937596706869193;0.06785426115995039;0.06168072797295127;1.1020958509735934;9.999865850852414;0.9073363206032399;-0.08754796767321665;1.0609698284669162;0.9999394827241909;0.911438699174603;0.9999593014169625
98.612065;1.1000147460753071;0.9829858388372384;0.8937603398088959;0.06785422406985357;0.06168060556384017;1.1020953359029673;9.99986767127335;0.9073370929085459;-0.08754796768981576;1.060969595930856;0.9999392075257333;0.9114382886735958;0.9999572430191782
98.622065;1.1000155113525405;0.9829859745492996;0.8937609447815059;0.06785418622109497;0.061680482791380685;1.102094920881936;9.999868729869155;0.9073378164933652;-0.08754796771760745;1.0609694054260825;0.9999389562957824;0.9114378845441561;0.9999552221161302
98.632065;1.1000162916004719;0.9829861338695481;0.893761483500985;0.06785414795896069;0.06168035964048856;1.1020946056325251;9.999869028971329;0.9073384837584547;-0.08754796775668444;1.0609692492296383;0.999938726507174;0.9114374882488605;0.9999532447022097
98.642065;1.1000170882876927;0.9829863150918328;0.8937619543459816;0.06785410962080739;0.061680236088420666;1.102094390041203;9.999868566875998;0.9073390872709327;-0.0875479678073648;1.060969117839148;0.9999385143267058;0.9114371004440188;0.9999513171161423
98.652065;1.1000179019848466;0.9829865180784222;0.8937623564370666;0.06785407148481266;0.06168011218179727;1.102094274580123;9.999867338282346;0.9073396204678595;-0.08754796787010982;1.060969000920418;0.9999383153891512;0.9114367209481093;0.9999494466631661
98.662065;1.1000187331393416;0.9829867433803924;0.8937626899148684;0.06785403372864132;0.06167998808496511;1.1020942603272081;9.999865337304495;0.9073400786959791;-0.08754796794549827;1.0609688885282305;0.9999381260531948;0.9114363490437218;0.9999476416241655
98.672065;1.1000195822781225;0.9829869908530664;0.8937629567243197;0.06785399642369941;0.06167986406477682;1.102094348592441;9.999862555035815;0.9073404598282403;-0.08754796803427511;1.06096877166078;0.999937943655182;0.911435983875237;0.9999459104477956
98.682065;1.1000204489263592;0.9829872590438643;0.8937631611342721;0.06785395957291972;0.061679740446354096;1.1020945401998277;9.999858977549808;0.9073407634682421;-0.08754796813738498;1.060968642310519;0.9999377652588355;0.9114356246141981;0.999944261011741
98.692065;1.1000213305008792;0.9829875459236779;0.8937633090984838;0.06785392312413284;0.061679617585512846;1.1020948354689326;9.99985459326033;0.9073409895947316;-0.08754796825587517;1.060968493540673;0.999937587074674;0.9114352702391466;0.9999427007053528
98.702065;1.1000222225187142;0.98298784977376;0.8937634071424445;0.0678538869444563;0.06167949585884325;1.1020952350553266;9.99984939841819;0.9073411381979637;-0.08754796839075774;1.0609683194194992;0.9999374054160486;0.9114349193924697;0.9999412365872826
98.712065;1.1000231197438466;0.9829881691257831;0.8937634615119345;0.067853850845613;0.06167937565229897;1.1020957402071425;9.999843395847408;0.9073412093464411;-0.08754796854309682;1.0609681148486105;0.9999372174601666;0.9114345709381362;0.9999398754586888
98.722065;1.100024017476736;0.9829885026069538;0.8937634775474402;0.06785381467092742;0.061679257326098656;1.1020963517570197;9.99983659802869;0.9073412029922467;-0.08754796871412353;1.060967875370688;0.9999370207458799;0.9114342244777637;0.9999386243788941
98.732065;1.1000249124205854;0.9829888498046578;0.893763459358823;0.06785377835372677;0.06167914119871395;1.1020970689253835;9.999829032406556;0.9073411191873065;-0.08754796890507457;1.0609675966684993;0.9999368118019668;0.9114338798331237;0.9999374908827723
98.742065;1.1000258026294123;0.9829892121719948;0.8937634098748208;0.06785374190913535;0.06167902760239577;1.102097889637611;9.999820738556304;0.9073409584801385;-0.08754796911701966;1.060967274416114;0.9999365854624974;0.9114335363482765;0.9999364824393528
98.752065;1.1000266867279156;0.9829895924228129;0.8937633310122879;0.06785370538365763;0.061678916929315535;1.1020988117986499;9.999811758037547;0.9073407217520558;-0.08754796935092024;1.0609669051829955;0.9999363359516574;0.9114331928828574;0.9999356058373968
98.762065;1.1000275629051637;0.982989992980765;0.8937632238788922;0.06785366881291988;0.061678809587016346;1.1020998335193846;9.999802125595728;0.9073404098474147;-0.0875479696076956;1.06096648753151;0.9999360582538633;0.9114328478091345;0.9999348665657686
98.772065;1.1000284285579323;0.9829904152935367;0.893763089116757;0.06785363221695752;0.06167870596528952;1.1021009525504764;9.9997918691213;0.9073400236057205;-0.08754796988809674;1.060966022039329;0.9999357481475233;0.9114324989412663;0.9999342682645597
98.782065;1.100029280897129;0.9829908601710136;0.8937629273853746;0.06785359559958969;0.061678606463308944;1.1021021662473502;9.999781015816845;0.9073395640931334;-0.0875479701925103;1.0609655102529796;0.9999354018531538;0.9114321439839653;0.999933812949776
98.792065;1.1000301175354594;0.9829913280654217;0.8937627397077123;0.06785355892850757;0.061678511447191546;1.1021034719147866;9.99976959599677;0.9073390322290706;-0.0875479705208835;1.06096495391607;0.9999350163254044;0.9114317810605722;0.9999335013833813
98.802065;1.100030936772634;0.9829918191005941;0.8937625271031135;0.0678535221206381;0.061678421152653054;1.102104866727294;9.999757643641809;0.9073384279596871;-0.08754797087280541;1.0609643550092043;0.9999345897040186;0.9114314090057727;0.9999333323455781
98.812065;1.1000317375970052;0.9829923330989834;0.8937622898362035;0.0678534850723412;0.06167833566786203;1.102106347370675;9.999745197523433;0.9073377498278796;-0.08754797124761879;1.0609637158668315;0.9999341217682899;0.9114310275663158;0.9999333016986821
98.822065;1.1000325189461309;0.9829928694563347;0.8937620273647627;0.06785344773183345;0.06167825498421476;1.1021079101756954;9.999732301345599;0.9073369949535964;-0.08754797164451089;1.0609630391449294;0.999933614383429;0.9114306370464418;0.9999334028887888
98.832065;1.1000332790222809;0.9829934269590175;0.893761738615473;0.06785341013966228;0.06167817904171513;1.1021095514891812;9.999719001103562;0.9073361595653321;-0.08754797206255337;1.0609623280455518;0.9999330715975908;0.9114302373687119;0.9999336282932964
98.842065;1.1000340158535187;0.9829940040792219;0.8937614216374523;0.0678533724078931;0.061678107729820034;1.10211126772183;9.999705340918137;0.9073352401527518;-0.08754797250050934;1.0609615866383206;0.9999324994026679;0.9114298279125962;0.9999339701308776
98.852065;1.1000347282583711;0.9829945994640684;0.8937610731067149;0.06785333469796806;0.06167804083606071;1.1021130555036431;9.999691356625117;0.907334234213815;-0.08754797295669745;1.0609608193451407;0.9999319053535177;0.9114294086951259;0.9999344208474141
98.862065;1.100035415766601;0.9829952116885907;0.8937606883298747;0.06785329724179624;0.06167797801486368;1.1021149119049767;9.99967707117132;0.9073331403230079;-0.08754797342932383;1.060960030009941;0.99993129825679;0.9114289812206047;0.9999349731838582
98.872065;1.100036078135682;0.9829958385719593;0.893760261697929;0.06785326038119573;0.061677918853804525;1.1021168340605951;9.999662498001326;0.9073319583765002;-0.08754797391683408;1.0609592216195514;0.9999306880983755;0.9114285481650398;0.9999356203875607
98.882065;1.1000367156098407;0.982996477005445;0.8937597873167527;0.0678532245480909;0.061677862982093816;1.1021188185830204;9.999647646468215;0.9073306899230809;-0.08754797441789193;1.0609583960508986;0.9999300864645861;0.9114281129949349;0.9999363564936752
98.892065;1.1000373294996546;0.9829971235903371;0.8937592593246376;0.06785319016954557;0.06167781011475144;1.1021208615476037;9.999632520538484;0.9073293377319558;-0.08754797493120517;1.0609575539929805;0.9999295070457045;0.9114276795333018;0.9999371758256481
98.902065;1.1000379220602021;0.9829977755451306;0.893758672002073;0.06785315758548126;0.06167776004845894;1.1021229584333974;9.999617115640921;0.9073279048760866;-0.08754797545537915;1.0609566958564056;0.9999289650399285;0.9114272508981324;0.9999380724291456
98.912065;1.100038495599284;0.9829984308156734;0.8937580203104675;0.06785312705111612;0.06167771264743565;1.102125103388715;9.999601424866372;0.9073263943741294;-0.08754797598885189;1.0609558225665336;0.9999284755965546;0.9114268287376291;0.9999390403867042
98.922065;1.100039051832801;0.9829990877108896;0.8937573004061559;0.06785309879761504;0.06167766779199435;1.1021272892612484;9.99958545209378;0.9073248094500134;-0.08754797652988906;1.0609549356500656;0.9999280523910682;0.9114264138565695;0.9999400737386559
98.932065;1.1000395921544397;0.9829997449540465;0.8937565094814044;0.06785307305735985;0.06167762532905264;1.1021295088794538;9.99956921900785;0.907323153896179;-0.08754797707665968;1.0609540376610593;0.9999277067239656;0.9114260077470974;0.9999411655751757
98.942065;1.1000401185354118;0.983000401700687;0.893755645543837;0.06785305002087569;0.06167758507273184;1.1021317558892305;9.999552764553854;0.9073214321930179;-0.08754797762740574;1.0609531328104334;0.9999274471605537;0.9114256133681012;0.9999423078533152
98.952065;1.1000406340694573;0.983001057528985;0.8937547075494948;0.06785302978026422;0.06167754682168085;1.1021340248400435;9.999536141901354;0.9073196490110629;-0.08754797818050804;1.0609522267450124;0.9999272797317362;0.9114252347045397;0.9999434916880982
98.962065;1.1000411427237369;0.98300171263126;0.8937536954768538;0.06785301230670804;0.06167751037462573;1.1021363107840152;9.999519413453761;0.9073178089901457;-0.08754797873434096;1.060951325689367;0.9999272086544078;0.9114248759802065;0.9999447068426188
98.972065;1.1000416490221057;0.9830023672325827;0.8937526098174564;0.06785299747206196;0.06167747556849864;1.1021386082130893;9.999502647559474;0.9073159178725645;-0.08754797928704021;1.0609504356123456;0.999927237254478;0.9114245409982163;0.999945941735051
98.982065;1.1000421576323771;0.9830030203088164;0.8937514506182659;0.06785298508916111;0.06167744233966806;1.1021409110428568;9.999485915996978;0.907313983512774;-0.0875479798363919;1.0609495616012035;0.9999273687673405;0.9114242330580122;0.9999471853061466
98.992065;1.1000426726174188;0.9830036694968551;0.8937502171037444;0.06785297493733193;0.06167741072475781;1.102143214642164;9.999469286653673;0.9073120151002124;-0.08754798038001552;1.0609487075502342;0.9999276067546026;0.9114239554607046;0.9999484291315945
99.002065;1.100043197013458;0.9830043125893203;0.8937489081108629;0.06785296678593675;0.061677380754528395;1.102145517587732;9.999452815970388;0.9073100214081798;-0.08754798091562896;1.060947875909938;0.9999279547230319;0.9114237115837968;0.9999496683018594
99.012065;1.100043733008062;0.9830049488377554;0.8937475225423717;0.06785296043357246;0.0616773523754742;1.1021478212946247;9.999436547366674;0.9073080098240635;-0.08754798144103915;1.060947067581512;0.9999284152633348;0.9114235042861573;0.9999509011841888
99.022065;1.100044282681544;0.9830055792462091;0.8937460596315361;0.06785295572330863;0.06167732551370769;1.102150128288575;9.99942051566688;0.9073059866070032;-0.08754798195406073;1.0609462826481733;0.9999289895347195;0.9114233356468454;0.9999521277912845
99.032065;1.1000448487661854;0.9830062062802168;0.8937445193222717;0.06785295251311903;0.06167730018560737;1.102152440584757;9.999404752962912;0.9073039573481539;-0.08754798245253922;1.0609455214391135;0.9999296770791634;0.9114232073251427;0.9999533476519562
99.042065;1.1000454341796613;0.9830068330890238;0.8937429025529914;0.06785295065876246;0.06167727652291847;1.102154759123407;9.999389288627718;0.9073019270549134;-0.08754798293424634;1.0609447846701514;0.9999304757922578;0.9114231207052779;0.9999545594134456
99.052065;1.1000460405140886;0.9830074624505348;0.8937412112966718;0.06785295003314458;0.06167725473608809;1.1021570842285067;9.999374144718994;0.9072999000884114;-0.08754798339683408;1.060944072739116;0.9999313823829935;0.9114230763687202;0.9999557617566539
99.062065;1.1000466674066283;0.9830080961065866;0.893739448616453;0.06785295051543398;0.061677235084033416;1.1021594164979738;9.999359334202836;0.9072978797582891;-0.0875479838380787;1.0609433852021686;0.9999323930469382;0.911423073414789;0.9999569537793509
99.072065;1.100047313588051;0.9830087350080087;0.8937376182684881;0.06785295194729941;0.06167721782982712;1.102161757598445;9.999344863710563;0.9072958676368406;-0.0875479842561239;1.0609427207282085;0.999933503999012;0.9114231093424977;0.9999581346650936
99.082065;1.1000479780205077;0.9830093802418703;0.8937357238891032;0.06785295413642911;0.06167720319791866;1.1021641103695978;9.999330740402094;0.9072938634148081;-0.08754798464951044;1.0609420771664888;0.9999347122035707;0.9114231805262627;0.9999593029561124
99.092065;1.1000486598586923;0.9830100334284617;0.8937337689912906;0.06785295689969786;0.06167719137989318;1.1021664783252598;9.999316981866281;0.9072918653945877;-0.08754798501710731;1.0609414516751612;0.999936016015057;0.9114232830938847;0.9999604560757557
99.102065;1.1000493583039714;0.9830106961348307;0.8937317574126382;0.06785296011088818;0.0616771825359414;1.1021688651716952;9.999303619765655;0.9072898711862724;-0.08754798535816262;1.060940840727967;0.999937415192426;0.9114234138229255;0.9999615908312539
99.112065;1.1000500733613772;0.9830113696353052;0.8937296930541223;0.06785296375842881;0.06167717675692402;1.102171274477145;9.999290692976952;0.9072878785208848;-0.08754798567244879;1.0609402399693604;0.9999389106524355;0.9114235700916559;0.9999627041372471
99.122065;1.1000508065487664;0.9830120552739665;0.8937275797188226;0.06785296795735063;0.06167717402327246;1.1021737093625132;9.999278241875759;0.907285886066663;-0.08754798596026948;1.0609396446386936;0.9999405040990109;0.9114237490837718;0.9999637931347793
99.132065;1.1000515606269472;0.9830127541091037;0.8937254215740988;0.06785297287715235;0.06167717418465013;1.1021761720376972;9.999266310205082;0.9072838940405789;-0.08754798622240625;1.0609390504076144;0.9999421969633873;0.9114239474463928;0.9999648553457822
99.142065;1.1000523386972205;0.9830134663574147;0.8937232232364001;0.06785297864618954;0.06167717698111029;1.1021786633413027;9.999254949651286;0.907281904086076;-0.0875479864600917;1.060938453498392;0.9999439890484025;0.911424161303105;0.9999658891764973
99.152065;1.1000531435789465;0.9830141922432765;0.8937209894970211;0.06785298529897862;0.061677182084663974;1.1021811828576813;9.999244221477833;0.9072799185133763;-0.0875479866747984;1.060937850140404;0.9999458784162205;0.9114243863985597;0.9999668939591005
99.162065;1.1000539779571399;0.9830149331368347;0.8937187251446455;0.06785299279956324;0.06167718911878458;1.1021837294994472;9.999234192956006;0.9072779400395379;-0.08754798686794876;1.0609372361080567;0.9999478624330655;0.9114246187960754;0.9999678696264543
99.172065;1.1000548447753036;0.9830156909402423;0.8937164344265158;0.06785300112967668;0.061677197681310636;1.1021863019941478;9.99922493410499;0.9072759718722859;-0.08754798704083679;1.060936606214846;0.9999499380265061;0.9114248553961705;0.9999688168911992
99.182065;1.1000557473545016;0.9830164669473705;0.8937141203943766;0.06785301035517789;0.061677207391740055;1.1021888992327356;9.999216516875935;0.9072740171527975;-0.08754798719473537;1.0609359540188898;0.9999521010556427;0.9114250934573719;0.9999697376450654
99.192065;1.1000566894061266;0.9830172618744393;0.8937117851879027;0.06785302060200195;0.061677217913967235;1.1021915202157362;9.999209005402774;0.9072720785110525;-0.08754798733108723;1.0609352726183576;0.999954346456657;0.9114253299961532;0.9999706349523964
99.202065;1.100057674801233;0.9830180760417626;0.8937094308728288;0.06785303198953041;0.06167722893410688;1.1021941633960248;9.999202434177787;0.9072701585404692;-0.0875479874515894;1.0609345562944288;0.9999566691217012;0.9114255620366097;0.9999715128519627
99.212065;1.1000587067611094;0.9830189088811415;0.8937070597501032;0.06785304457810305;0.061677240132484025;1.1021968262503394;9.99919679613482;0.9072682603579479;-0.08754798755809988;1.0609338017681373;0.9999590644677676;0.9114257870344868;0.9999723761822772
99.222065;1.1000597873727074;0.9830197583435213;0.8937046745887489;0.06785305830893662;0.0616772511650942;1.1021995054871208;9.999192057153941;0.9072663877523732;-0.08754798765264103;1.0609330079197727;0.9999615285160601;0.9114260028668502;0.9999732303094269
99.232065;1.1000609180189347;0.9830206208147793;0.8937022792576729;0.0678530729513592;0.061677261668203656;1.1022021972295182;9.999188181665007;0.9072645451099686;-0.08754798773744743;1.0609321740638342;0.9999640576068562;0.9114262082342671;0.9999740806866959
99.242065;1.1000620997020234;0.9830214914126237;0.8936998793008992;0.06785308812366544;0.061677271301237714;1.102204896871181;9.99918514875429;0.9072627371558682;-0.08754798781482168;1.0609312985048933;0.9999666484285455;0.9114264032734608;0.9999749320832045
99.252065;1.1000633331453715;0.9830223641032922;0.893697482136054;0.06785310336760746;0.06167727978345445;1.1022075990332851;9.999182954815135;0.9072609684863523;-0.08754798788698133;1.0609303787195956;0.9999692986396428;0.9114265890383568;0.9999757878704322
99.262065;1.1000646195081865;0.9830232319479875;0.8936950964878495;0.06785311820968484;0.06167728687659281;1.1022102978974984;9.99918160405393;0.9072592427862932;-0.08754798795600725;1.0609294127479403;0.9999720073163808;0.9114267665153973;0.9999766502940549
99.272065;1.10006596124271;0.9830240878793752;0.8936927311344116;0.06785313220419441;0.06167729233215876;1.1022129876795224;9.999181092677416;0.9072575623153522;-0.08754798802370665;1.0609284003181627;0.9999747752606031;0.9114269365778866;0.9999775214986918
99.282065;1.1000673617947476;0.9830249254651955;0.8936903941296516;0.06785314496151416;0.06167729585780076;1.102215663067564;9.999181400338529;0.9072559283615599;-0.08754798809143564;1.0609273427301835;0.9999776048598712;0.9114271003429963;0.9999784041401313
99.292065;1.1000688243037466;0.9830257391582474;0.8936880931393866;0.06785315615665014;0.06167729712318403;1.1022183192909012;9.999182493850267;0.9072543422703832;-0.08754798816009715;1.0609262419107615;0.9999804988259671;0.9114272592717086;0.9999793010846296
99.302065;1.1000703507436682;0.9830265243974166;0.8936858360137712;0.06785316553149529;0.06167729577982191;1.102220951645431;9.99918433211103;0.907252806243214;-0.08754798823026208;1.060925099555389;0.9999834588900444;0.9114274156467903;0.9999802148708076
99.312065;1.1000719418518463;0.9830272778664291;0.893683630822737;0.06785317286980395;0.061677291481256835;1.1022235558419622;9.999186866401356;0.9072513233919398;-0.08754798830216265;1.0609239168229536;0.9999864851573173;0.9114275733496577;0.9999811477802537
99.322065;1.1000735971504396;0.983027997369088;0.8936814853992284;0.06785317793010813;0.061677283917353484;1.1022261297554585;9.999190046564168;0.9072498972766924;-0.0875479883755334;1.0609226942184466;0.9999895755796908;0.9114277378811877;0.9999821021312247
99.332065;1.1000753148554505;0.9830286813084164;0.8936794067068697;0.0678531803985523;0.061677272833046436;1.102228674465994;9.999193834991775;0.9072485316227882;-0.08754798844957545;1.060921431395965;0.999992725423226;0.911427915414697;0.9999830801769131
99.342065;1.1000770920332488;0.9830293284695343;0.8936774007296708;0.06785317992589969;0.0616772580006914;1.1022311935655233;9.999198213499263;0.9072472302367867;-0.08754798852316517;1.060920127566883;0.9999959272379919;0.9114281118072387;0.9999840838153828
99.352065;1.1000789251339766;0.9830299381487233;0.8936754730308593;0.06785317622360518;0.06167723921955784;1.102233691743059;9.99920317644554;0.9072459963734378;-0.08754798859521942;1.0609187825598425;0.9999991719209844;0.9114283325367327;0.9999851142798019
99.362065;1.100080810640454;0.9830305103733695;0.8936736292939232;0.06785316912538623;0.06167721638472866;1.102236173080911;9.99920871892458;0.9072448316589239;-0.08754798866507203;1.0609173974559163;1.0000024502694025;0.9114285833367379;0.9999861717883265
99.372065;1.100082745624559;0.9830310462316377;0.893671875390235;0.06785315858186057;0.06167718954548225;1.1022386395667325;9.999214828164131;0.9072437358924197;-0.08754798873256579;1.0609159740001874;1.0000057539363836;0.9114288705019455;0.9999872552091558
99.382065;1.100084727830825;0.983031548076733;0.8936702166064779;0.06785314463316912;0.061677158892176176;1.1022410908440479;9.999221477641399;0.9072427078571419;-0.08754798879780637;1.060914513347658;1.0000090757932856;0.9114292005943457;0.9999883619280481
99.392065;1.1000867550505233;0.983032019404403;0.893668656566992;0.06785312737365291;0.0616771246782791;1.1022435254035556;9.999228625468135;0.9072417461108813;-0.08754798886101565;1.0609130156210738;1.0000124101197059;0.9114295803466861;0.9999894880760636
99.402065;1.1000888247045342;0.9830324646364061;0.8936671972920474;0.06785310692012116;0.06167708713734159;1.1022459418953743;9.999236224901432;0.907240849329453;-0.08754798892261428;1.060911480095936;1.000015752701159;0.9114300169071085;0.999990628956243
99.412065;1.1000909342856555;0.9830328890335409;0.8936658401234513;0.06785308340241682;0.06167704646710877;1.102248338742533;9.999244237461111;0.9072400161836115;-0.08754798898313151;1.06090990492029;1.000019100841489;0.9114305173947346;0.9999917796466171
99.422065;1.1000930813676275;0.983033298578206;0.8936645860659994;0.06785305695178545;0.061677002855231484;1.1022507129201105;9.999252627628016;0.9072392451566363;-0.08754798904297792;1.0609082873609759;1.0000224534238498;0.9114310879890823;0.9999929356909951
99.432065;1.1000952627335807;0.9830336993535324;0.8936634353576199;0.06785302770887183;0.06167695648521996;1.1022530603275453;9.999261349575074;0.9072385341699614;-0.08754798910243326;1.0609066249917842;1.0000258105609767;0.9114317336478426;0.9999940933578206
99.442065;1.1000974744866796;0.9830340967238685;0.893662387231121;0.06785299589632392;0.06167690755127398;1.1022553771022614;9.999270349270304;0.9072378795270362;-0.0875479891617236;1.0609049159860426;1.0000291726195119;0.9114324581362372;0.9999952492050896
99.452065;1.100099713236465;0.9830344950112276;0.8936614402677158;0.06785296187733615;0.06167685628454961;1.1022576601704028;9.999279576246426;0.9072372755404395;-0.08754798922091271;1.0609031584602258;1.0000325397072387;0.9114332636758673;0.9999963994283312
99.462065;1.1001019764026159;0.9830348976629408;0.8936605925947;0.06785292611234983;0.061676802926508595;1.1022599073972204;9.999288987795385;0.9072367157900241;-0.08754798927973019;1.06090135062607;1.0000359117173214;0.9114341505009946;0.9999975399607135
99.472065;1.1001042616338532;0.9830353079271597;0.8936598417546776;0.06785288908092652;0.06167674768829054;1.1022621172651372;9.99929854207945;0.9072361943659217;-0.08754798933757156;1.0608994917353558;1.000039288049852;0.911435117178301;0.9999986673461446
99.482065;1.1001065668119379;0.9830357293681964;0.8936591848805335;0.06785285126771691;0.061676690754674364;1.1022642876520155;9.999308189749227;0.9072357059271429;-0.08754798939360983;1.060897582321607;1.0000426673779477;0.9114361617847608;0.9999997791121199
99.492065;1.100108890650484;0.9830361654217403;0.8936586190194473;0.06785281319800002;0.06167663227906073;1.1022664150610435;9.99931787210953;0.9072352454019774;-0.0875479894469091;1.060895623234892;1.0000460478699302;0.9114372827329776;1.0000008733135888
99.502065;1.1001112325030138;0.9830366190275287;0.8936581410410369;0.06785277545848878;0.061676572358887675;1.102268495378078;9.999327524838845;0.9072348079268389;-0.08754798949651071;1.060893614717122;1.000049427514511;0.9114384786647787;1.0000019481540166
99.512065;1.1001135913990867;0.9830370928755242;0.893657746944341;0.06785273867410734;0.06167651104837879;1.102270525240893;9.999337086703724;0.9072343887373395;-0.08754798954148252;1.0608915566163508;1.000052804223769;0.9114397482267744;1.000003001912346
99.522065;1.100115966122174;0.9830375891887687;0.8936574308793759;0.06785270344775077;0.0616764483826823;1.1022725029401992;9.999346510456705;0.90723398315944;-0.08754798958099498;1.0608894487149885;1.0000561754689399;0.9114410901451799;1.0000040330351485
99.532065;1.1001183565275674;0.9830381088859041;0.8936571849703049;0.06785267030437542;0.06167638437014849;1.102274428698385;9.999355765789453;0.9072335867458914;-0.08754798961437345;1.0608872900816944;1.0000595376925434;0.9114425033442958;1.0000050406114365
99.542065;1.1001207643925308;0.983038650790782;0.8936570004890647;0.06785263967251413;0.06167631898576387;1.1022763043601989;9.999364830756624;0.9072331951653225;-0.08754798964105048;1.0608850787938295;1.0000628859009961;0.9114439869775359;1.0000060247708351
99.552065;1.10012319304027;0.9830392113323657;0.8936568692059133;0.06785261189327155;0.06167625216882677;1.102278132582721;9.999373681802844;0.9072328040493216;-0.08754798966044895;1.0608828128239653;1.0000662137250627;0.9114455403155295;1.0000069865968988
99.562065;1.1001256464723157;0.983039785208655;0.8936567836642989;0.06785258723971117;0.061676183801869545;1.102279915949976;9.999382292077856;0.9072324090525047;-0.0875479896718292;1.0608804906891964;1.0000695147730954;0.9114471626161024;1.0000079281797742
99.572065;1.1001281287935702;0.9830403669971131;0.8936567368595019;0.06785256594390669;0.061676113684126906;1.102281656594225;9.999390633952315;0.9072320062049632;-0.0875479896742763;1.060878111783354;1.0000727849150282;0.9114488530232769;1.0000088527939128
99.582065;1.1001306437709457;0.9830409525204619;0.8936567223566806;0.06785254822732449;0.061676041518249645;1.1022833564826005;9.999398679147872;0.9072315925640981;-0.08754798966696214;1.0608756771128007;1.000076023401723;0.9114506103021514;1.0000097643351595
99.592065;1.1001331944785866;0.9830415384993567;0.8936567347500726;0.06785253431617158;0.061675966944658676;1.1022850179015198;9.999406401344967;0.9072311665017198;-0.08754798964936097;1.060873189622525;1.000079232048277;0.911452432570314;1.0000106661078043
99.602065;1.100135783477508;0.9830421210755885;0.8936567699939162;0.06785252443607313;0.06167588962450265;1.1022866435471415;9.999413780528448;0.9072307274011719;-0.0875479896211316;1.0608706539669408;1.000082413476357;0.9114543172960706;1.0000115599023298
99.612065;1.1001384134195846;0.9830426956259407;0.8936568254184502;0.06785251881534865;0.06167580930354554;1.1022882357863937;9.999420798119125;0.9072302753937129;-0.08754798958199782;1.0608680766515695;1.00008556949965;0.9114562614955583;1.0000124457002433
99.622065;1.1001410875593711;0.9830432582812946;0.8936568993734502;0.06785251771372348;0.061675725801799676;1.1022897956206241;9.999427429620738;0.9072298111495356;-0.0875479895319008;1.0608654663908692;1.0000887002356726;0.9114582620097905;1.0000133220472736
99.632065;1.1001438092039635;0.9830438069557504;0.8936569907943283;0.0678525214008131;0.06167563896280611;1.1022913227510047;9.99943364777501;0.9072293351964011;-0.08754798947112377;1.0608628339481572;1.000091804050344;0.9114603155565955;1.0000141871730555
99.642065;1.1001465800176613;0.9830443409499553;0.8936570989768916;0.06785253003254876;0.06167554864723084;1.1022928165229244;9.999439427871675;0.9072288471213239;-0.08754798940009298;1.0608601913818136;1.000094878298596;0.9114624181723757;1.0000150399380578
99.652065;1.100149399197666;0.9830448604701953;0.8936572236433549;0.06785254356885954;0.06167545479065944;1.102294276530563;9.999444746070333;0.9072283457733518;-0.08754798931903517;1.0608575507634248;1.0000979202504694;0.9114645645254754;1.0000158797148515
99.662065;1.1001522641677792;0.9830453665715229;0.8936573652232741;0.06785256184291963;0.06167535746363489;1.1022957030010656;9.999449577561787;0.9072278305774509;-0.08754798922790814;1.0608549224423311;1.0001009275615251;0.9114667480525802;1.0000167057263605
99.672065;1.1001551710079227;0.98304586030734;0.8936575249577267;0.06785258466264187;0.061675256846139205;1.1022970972255755;9.999453901219322;0.9072273024440192;-0.08754798912657458;1.0608523139088926;1.0001038981887866;0.9114689618544766;1.0000175165503125
99.682065;1.1001581144940114;0.9830463412696323;0.8936577047018718;0.06785261182963358;0.061675153123827355;1.1022984618484124;9.999457707545082;0.9072267632150621;-0.08754798901483979;1.0608497299580903;1.0001068293962267;0.9114711992129572;1.000018309978456
99.692065;1.1001610889817832;0.9830468075327737;0.8936579067982391;0.06785264311655825;0.06167504643892107;1.1022998009560006;9.999461002721654;0.9072262147289981;-0.08754798889244533;1.0608471733759035;1.0001097167395179;0.9114734530766244;1.0000190834062248
99.702065;1.1001640895729448;0.9830472571902873;0.8936581340505358;0.0678526782602553;0.061674936947454885;1.1023011199375243;9.999463802049226;0.9072256585139363;-0.0875479887592238;1.0608446459313319;1.0001125546524572;0.9114757152343614;1.0000198345640936
99.712065;1.1001671126216295;0.9830476892470467;0.8936583896149813;0.06785271695203364;0.06167482486789882;1.1023024252491052;9.999466115242678;0.9072250955397253;-0.08754798861509137;1.0608421494916493;1.0001153376475096;0.9114779764222712;1.0000205619877423
99.722065;1.1001701555061263;0.9830481028236923;0.8936586769028628;0.06785275880382421;0.06167471045116451;1.102303723994484;9.999467937760125;0.9072245261078965;-0.08754798845972013;1.0608396861052787;1.0001180606120013;0.9114802276551693;1.0000212652710951
99.732065;1.1001732157785895;0.9830484962332046;0.8936589993453627;0.06785280331122705;0.06167459397934333;1.1023050230686757;9.999469255566787;0.9072239504681981;-0.08754798829232217;1.0608372576328875;1.0001207188345063;0.9114824614076288;1.0000219455603336
99.742065;1.1001762904784915;0.9830488671423507;0.8936593600824368;0.06785284986036837;0.061674475820552285;1.1023063284592547;9.999470057201782;0.907223369341353;-0.08754798811188276;1.060834866572809;1.0001233084283925;0.9114846717810149;1.0000226056186732
99.752065;1.10017937606366;0.9830492133190807;0.8936597618484983;0.06785289779635022;0.06167435641123775;1.1023076455658911;9.999470340463803;0.9072227837560444;-0.0875479879176535;1.0608325172161546;1.0001258267750148;0.9114868546567665;1.0000232488241025
99.762065;1.10018246800404;0.9830495332081779;0.8936602066791042;0.06785294650201251;0.061674236189914716;1.1023089798419905;9.999470109302223;0.90722219494083;-0.08754798770946544;1.0608302153271412;1.0001282724689216;0.9114890080544249;1.000023878058949
99.772065;1.1001855595027943;0.9830498259686463;0.8936606955129073;0.06785299545479155;0.06167411557314361;1.1023103367274105;9.99946937294959;0.9072216043881414;-0.08754798748771339;1.060827966712374;1.0001306448322882;0.9114911317708595;1.0000244950500716
99.782065;1.100188640602845;0.9830500912515928;0.89366122828363;0.06785304425752955;0.06167399494395506;1.1023117215088418;9.999468149725347;0.9072210133801759;-0.0875479872533166;1.060825775835909;1.0001329437284014;0.9114932264871465;1.000025100103728
99.792065;1.1001916991844591;0.9830503291587824;0.8936618042681386;0.06785309262260543;0.06167387467241713;1.1023131394688037;9.999466466755994;0.907220422046827;-0.08754798700781109;1.060823644778151;1.0001351698126968;0.9114952929685427;1.0000256926145439
99.802065;1.1001947234184284;0.9830505402443557;0.8936624220881744;0.06785314033482201;0.061673755206887025;1.1023145953479798;9.999464358467401;0.9072198291496254;-0.0875479867532479;1.0608215727020314;1.0001373245434977;0.9114973314032846;1.0000262714719057
99.812065;1.1001977033755284;0.9830507254510781;0.8936630793190976;0.06785318723222025;0.061673637141056926;1.102316092325555;9.999461864906326;0.9072192332830439;-0.08754798649178945;1.0608195566129417;1.0001394098215663;0.9114993413495381;1.000026834872749
99.822065;1.100200630500796;0.9830508861396958;0.8936637721626232;0.06785323318599404;0.06167352115861448;1.1023176316442593;9.999459023973621;0.9072186340343191;-0.08754798622536533;1.0608175937331827;1.0001414275348073;0.9115013225362505;1.0000273810058244
99.832065;1.1002034965120877;0.9830510240779325;0.8936644954499845;0.06785327805832307;0.061673407898408625;1.1023192124716756;9.999455861351862;0.9072180319313485;-0.0875479859555566;1.0608156833742401;1.0001433787032343;0.9115032754384449;1.0000279090852708
99.842065;1.100206293752303;0.9830511412947694;0.8936652431281572;0.06785332167061606;0.061673297857796454;1.1023208314512036;9.999452389070564;0.9072174281123603;-0.0875479856836145;1.0608138263913214;1.0001452623853617;0.9115052007795189;1.0000284189179054
99.852065;1.1002090162993716;0.9830512402649657;0.8936660092175243;0.0678533638169994;0.061673191373608625;1.1023224826900042;9.999448616168406;0.9072168239787424;-0.08754798541052403;1.060812023909687;1.0001470753787063;0.91150709858305;1.0000289099629835
99.862065;1.1002116596269518;0.9830513243891569;0.8936667884406604;0.06785340430680538;0.061673088638759144;1.1023241585560586;9.999444558457029;0.9072162208708269;-0.08754798513707913;1.0608102772637007;1.000148813029153;0.9115089677781183;1.0000293814641084
99.872065;1.1002142194617435;0.9830513980438788;0.8936675761709598;0.06785344299775184;0.0616729897511094;1.1023258506252585;9.99944023833766;0.9072156206461099;-0.08754798486407801;1.0608085883052307;1.0001504708103872;0.911510806305823;1.0000298333140571
99.882065;1.1002166920231058;0.9830514664349094;0.8936683682248232;0.06785347979651564;0.061672894770751024;1.102327550143887;9.999435685837028;0.9072150264952453;-0.0875479845925149;1.0608069591445106;1.000152045885629;0.9115126111343299;1.0000302666324834
99.892065;1.10021907494802;0.9830515355604554;0.8936691607786461;0.06785351463885766;0.06167280370331373;1.1023292485367766;9.999430941780064;0.9072144429494328;-0.0875479843233792;1.0608053919182217;1.000153537575802;0.9115143784866565;1.0000306834515271
99.902065;1.1002213675256005;0.9830516115678741;0.8936699505029386;0.06785354747629561;0.06167271644221118;1.102330938344389;9.999426052771613;0.9072138753049525;-0.0875479840573159;1.0608038885989017;1.0001549468712354;0.911516104439693;1.0000310858641348
99.912065;1.1002235701030194;0.9830516996478829;0.8936707345556144;0.06785357826971003;0.061672632788398296;1.1023326130312165;9.999421066544294;0.9072133287099681;-0.08754798379471591;1.0608024500964022;1.0001562754936772;0.9115177851772164;1.0000314753153332
99.922065;1.100225682742862;0.9830518033555676;0.8936715098733256;0.06785360698477304;0.061672552537088574;1.1023342652488395;9.999416033177619;0.9072128071950162;-0.08754798353596002;1.0608010753968045;1.0001575247083152;0.9115194170843666;1.000031852153444
99.932065;1.1002277043322193;0.983051924518305;0.8936722724808932;0.06785363359830841;0.06167247552489166;1.1023358861086099;9.999410999787212;0.9072123131704816;-0.08754798328155321;1.0607997622583025;1.0001586949561414;0.9115209969983386;1.000032215694866
99.942065;1.1002296330199053;0.9830520634462306;0.893673017863803;0.06785365810115808;0.06167240161926628;1.1023374664636252;9.999405999421;0.9072118475736423;-0.08754798303246303;1.0607985090493905;1.0001597865638983;0.911522522016591;1.000032564775
99.952065;1.1002314673712943;0.9830522189403377;0.8936737418696885;0.06785368046871208;0.06167233071240849;1.1023389979941713;9.99940104907749;0.9072114101780152;-0.0875479827902773;1.0607973157684736;1.0001608001039841;0.91152398928379;1.0000328981567286
99.962065;1.100233207363961;0.9830523880900677;0.8936744412641492;0.06785370064528898;0.06167226273989223;1.102340473053992;9.999396160186654;0.9072109996027817;-0.08754798255670987;1.0607961834834807;1.0001617362708053;0.911525396336809;1.0000332147320832
99.972065;1.1002348542986466;0.9830525667160466;0.8936751138012303;0.06785371860058796;0.061672197697423985;1.1023418846686222;9.999391348206267;0.9072106133151189;-0.08754798233314005;1.0607951133367308;1.0001625964483285;0.9115267413992565;1.000033513483615
99.982065;1.1002364100028779;0.983052750566831;0.8936757579079785;0.06785373439074699;0.061672135634017855;1.1023432273498153;9.999386631192761;0.9072102478801727;-0.08754798212072638;1.060794106062036;1.000163383761512;0.9115280235038968;1.0000337931680867
99.992065;1.1002378766076595;0.9830529361433601;0.8936763725048867;0.06785374816670713;0.06167207662893535;1.10234449760672;9.999382025005655;0.907209899712771;-0.08754798192057221;1.0607931617522315;1.0001641036880164;0.9115292426276532;1.0000340522799689
99.99998;1.100239256781141;0.9830531205808304;0.8936769570067077;0.06785376017628332;0.06167202076735134;1.1023456931487936;9.999377543822462;0.9072095663158738;-0.08754798173348702;1.0607922796273768;1.0001647636324378;0.9115303996210773;1.000034289374083
99.99998;1.1002405537755011;0.983053301495069;0.8936775109490189;0.06785377073785305;0.061671968108538144;1.1023468118545874;9.999373203309029;0.9072092468276538;-0.08754798155967594;1.060791457954671;1.0001653711931653;0.9115314960478026;1.0000345035113998
99.999981;1.1002417710528722;0.9830534772785514;0.8936780337597564;0.067853780135656;0.06167191866001714;1.102347852283497;9.999369023332044;0.907208941360321;-0.08754798139880295;1.0607906940345382;1.0001659325613046;0.911532533942542;1.0000346945951049
99.999982;1.100242911619703;0.9830536469562134;0.8936785250972552;0.06785378853468706;0.06167187238460101;1.1023488151654255;9.999365029755284;0.9072086501608633;-0.08754798125021605;1.0607899841311292;1.0001664525721343;0.9115335151497522;1.000034863469117
99.999984;1.1002439778295272;0.9830538095791946;0.8936789850101101;0.06785379601012424;0.061671829222765526;1.10234970405989;9.999361250599765;0.9072083732624825;-0.08754798111296887;1.0607893238608244;1.0001669353538973;0.911534440416084;1.000035012133577
99.999988;1.1002449718830523;0.9830539640690302;0.8936794139356269;0.06785380263184082;0.061671789083627804;1.1023505246508574;9.999357705728071;0.9072081105542681;-0.08754798098586823;1.0607887092703885;1.000167384409638;0.9115353090643663;1.000035143616853
99.999996;1.1002458963992106;0.98305410948837;0.893679812875651;0.06785380851659191;0.06167175181608015;1.102351283376922;9.99935440000767;0.9072078622162247;-0.08754798086779293;1.0607881374911872;1.000167802476331;0.9115361200599066;1.0000352611767274
100.0;1.1002467547221293;0.9830542453120762;0.8936801833256391;0.06785381381848328;0.061671717228952976;1.1023519861703734;9.999351326319967;0.9072076289879799;-0.08754798075798537;1.0607876062819954;1.000168191465912;0.9115368738784311;1.0000353677480844
