time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9633422998774751;1.1547016556401137;1.1986573495566069;-0.6096832102118023;-0.6328842265135933;0.9487426793977021;9.999003195481478;1.2304981219948452;0.5949436434651152;1.029833863921994;0.9999127123896089;1.366924013522258;0.999829182088064
0.0;0.9633428646167721;1.1546993360539795;1.1986557766771802;-0.609683315176001;-0.6328843354775427;0.9487424062043498;9.999000712493428;1.230496135081376;0.594943628676506;1.0298345181752584;0.99991333905958;1.3669214232832911;0.9998298503106322
1e-06;0.9633434691366131;1.1546875593499941;1.1986444518363086;-0.6096872541961573;-0.6328884243991413;0.9487421100901321;9.998998045653009;1.2304881503198983;0.5949406130146337;1.0298352193311264;0.9999140132770766;1.3669120651568778;0.9998305697848883
2e-06;0.9633440450635663;1.1546734146702138;1.198630818903338;-0.6096924528214865;-0.6328938638081699;0.9487407879622233;9.998995191968438;1.230478168340243;0.5949365967080252;1.0298359664896604;0.9999147379413925;1.3669004085052707;0.9998313439286097
4e-06;0.9633445876953658;1.1546442943258175;1.198601792597337;-0.6097029549526689;-0.6329048514918467;0.9487404356861752;9.99899214816187;1.2304591889716825;0.5949295799515326;1.0298367577929315;0.9999155168393052;1.3668792792146875;0.9998321764629754
8e-06;0.9633440937939726;1.1545865421142996;1.1985444394446945;-0.609723696535386;-0.6329271668383809;0.9487380487913085;9.99898890287236;1.230420211250476;0.5949155629604453;1.0298375905474086;0.9999163546124472;1.3668370321705858;0.9998330710163191
1.6e-05;0.963342426821401;1.1544718179039586;1.1984295043273288;-0.609763576467077;-0.6329701334266039;0.9487346243189301;9.998985434370983;1.2303422336649912;0.594887546127718;1.0298384612235234;0.9999172559020285;1.366753514346158;0.999834030946459
3.2e-05;0.9633393849466254;1.1542474587769085;1.1982025656847672;-0.6098406278250657;-0.6330525998277445;0.9487281619564685;9.998981716318415;1.2301872540191041;0.594831530034863;1.0298393657677716;0.999918224185491;1.3665884199312162;0.9998350594653702
6.4e-05;0.9633335733928603;1.1538037785168171;1.1977514911076232;-0.6099904075047995;-0.633212390759653;0.948716663421521;9.998977721479166;1.2298762693953116;0.5947185152828133;1.0298403002292364;0.9999192613477778;1.3662580019530615;0.9998361600661273
0.000128;0.9633212119284822;1.1529271081863357;1.1968591611520054;-0.6102651348818453;-0.6335062003440998;0.9486951310215271;9.998973420717858;1.2292552765158133;0.5944925021636488;1.0298412615321693;0.9999203681454563;1.3655992409476623;0.9998373371230808
0.000256;0.9633009972252339;1.1512323953524046;1.1951274292212513;-0.6107248074939102;-0.6339971796476246;0.9486595670203685;9.99896878597894;1.2280122718315196;0.5940374903294312;1.0298422480359166;0.9999215448476418;1.3642807626846105;0.999838595773856
0.000512;0.9632783215569017;1.1480159803044547;1.1918190289598392;-0.6113364779559587;-0.634647595508195;0.948615974139325;9.998963798895272;1.2255262515408;0.5931174787389312;1.0298432592485027;0.9999227916889327;1.3616407982941336;0.9998399407163603
0.000768;0.9632754138236607;1.1450078782643747;1.1887024184081911;-0.6115925324884766;-0.6349158269294272;0.948602356341563;9.99895845622203;1.2230402122045185;0.5921844659943015;1.0298442942908408;0.9999241092786015;1.3589951499952178;0.9998413748856863
0.001024;0.9632890772678515;1.1421635347241565;1.1857354702686773;-0.611562952613977;-0.6348766066915941;0.948611719076255;9.998952768973155;1.2205541510808242;0.5912374507347571;1.029845350300582;0.9999254988091215;1.356343378939433;0.9998428989148096
0.00128;0.9633151821918411;1.139450361223777;1.1828895656836025;-0.6113085401086454;-0.6345957840027796;0.9486410687556963;9.998946763100932;1.218068065754585;0.5902794317370805;1.0298464225822959;0.9999269617250421;1.3536867912735906;0.9998445112447685
0.001351;0.9633243000228653;1.1387117078251383;1.1821143993292134;-0.6112041987689446;-0.6344819368642223;0.9486514120657494;9.998940486271168;1.2173749540885752;0.5900104080006582;1.0298475063172075;0.9999284994061868;1.3529441612720297;0.9998462082688301
0.001351;0.9633249957616125;1.1387101617823774;1.1821148010107607;-0.6112041986912639;-0.6344819366577654;0.9486507558362942;9.99893401130548;1.2173748139889526;0.5900103790134615;1.0298485979284857;0.9999301133322401;1.3529424208765741;0.9998479846153487
0.001352;0.9633266580848466;1.1386998841562206;1.1821049858452994;-0.6112023247017763;-0.6344793338717352;0.9486501075690975;9.998927425725537;1.2173656425255268;0.5900063447965829;1.0298496951472338;0.99993180495101;1.3529307907647692;0.9998498339634977
0.001353;0.96332722108213;1.1386861080356518;1.1820929078957447;-0.6112009835250101;-0.634477983900535;0.9486494757828426;9.998920816314572;1.2173554361374108;0.5900023055210583;1.0298507965646968;0.9999335749773842;1.352918218736883;0.9998517495206186
0.001355;0.9633277414182078;1.1386640684101483;1.1820723088880378;-0.611196955512318;-0.6344738447351682;0.9486488692952669;9.998914264052024;1.2173351917976485;0.5899952610657981;1.0298519013792724;0.9999354230656993;1.3528953021259178;0.9998537239109014
0.001359;0.9633291463315286;1.138622775669186;1.1820306262767795;-0.6111896087951387;-0.634465645642584;0.9486492959747423;9.998907845306386;1.21729690728599;0.5899792110601448;1.0298530093082026;0.999937347929588;1.3528522304305304;0.9998557498168106
0.001367;0.9633303029223268;1.1385369351389207;1.181942975481382;-0.611177153276512;-0.6344522705424428;0.9486497620607046;9.998901629487474;1.2172185806951197;0.5899491553992857;1.0298541206619898;0.9999393472472082;1.3527670318429739;0.9998578210086247
0.001383;0.9633331372002688;1.1383736445029773;1.1817728228865;-0.6111515001258012;-0.6344240505560331;0.9486522723966184;9.998895676303633;1.2170622103551234;0.5898890945124352;1.0298552361506288;0.9999414177892412;1.3525985400903262;0.9998599325175669
0.001384;0.9633334929147132;1.1383652959497845;1.1817664955962852;-0.6111503118051218;-0.634422816621835;0.9486518313467859;9.998890035336743;1.2170557957175274;0.5898860292060073;1.0298563561853147;0.9999435558842296;1.352589879817609;0.9998620803287781
0.001384;0.9633337803562806;1.1383634326151217;1.1817669159904642;-0.6111503117460962;-0.6344228161597717;0.9486514437407784;9.998884746873593;1.2170553383273923;0.5898859606741504;1.0298574804951786;0.9999457573315461;1.3525879255196247;0.9998642609706231
0.001385;0.9633339329959527;1.1383494146672295;1.181754808598611;-0.6111489700452191;-0.6344214653776455;0.9486511151011237;9.99887984444945;1.2170448415961308;0.5898818906523887;1.0298586082012213;0.9999480170474206;1.3525752342457;0.9998664709583707
0.001386;0.9633350764376635;1.138338827493282;1.1817449659624446;-0.6111470957691326;-0.6344188620490456;0.9486508510943449;9.998875353337565;1.217035309751641;0.5898788212857219;1.029859737910179;0.9999503291048839;1.3525638919167655;0.9998687062379474
0.001388;0.9633350855346542;1.1383165571381426;1.1817243017871366;-0.6111430670579274;-0.6344147218719111;0.9486516568818594;9.998871287155884;1.217014746693859;0.5898707548569868;1.0298608679200127;0.9999526866980105;1.352540488158255;0.9998709619670307
0.001392;0.9633358923742308;1.1382743537411821;1.181681880837023;-0.6111368570882886;-0.6344077450395664;0.9486525366923527;9.998867652069158;1.2169751548849375;0.5898556935600917;1.029861996448717;0.9999550821029125;1.3524969557373017;0.9998732331183601
0.0014;0.9633365653563997;1.1381906519795446;1.1815964607926346;-0.6111231564399787;-0.6343930347257267;0.9486534929028877;9.998864448572027;1.2168975352123546;0.5898256391916137;1.029863121763667;0.9999575072096493;1.3524127112525635;0.999875515339125
0.001416;0.9633388451711827;1.138025407195354;1.1814243406141307;-0.6110943958757302;-0.6343615889315835;0.9486565250059611;9.998861665220787;1.2167408883476818;0.589764592784012;1.02986424208462;0.9999599541451114;1.3522438844345515;0.9998778049900169
0.001448;0.9633434746555626;1.137701671573386;1.1810847371277302;-0.6110365547314176;-0.6342983660061444;0.9486626299635034;9.998859278249737;1.2164302163817053;0.5896435544459695;1.029865355417197;0.9999624155873377;1.3519103397157097;0.9998800986802031
0.001512;0.9633529350752402;1.1370548481969138;1.1804037561100784;-0.6109133912680906;-0.6341641136663615;0.9486748034339492;9.998857257481822;1.2158075231870455;0.5893995237577783;1.0298664600706986;0.9999648847727297;1.3512424243879373;0.9998823932304016
0.00164;0.9633731228139947;1.1357778748984326;1.1790554609497856;-0.61064152237382;-0.6338684026399076;0.9487020405639376;9.998855569820627;1.2145638131779317;0.5889115005091838;1.0298675555587273;0.9999673549967335;1.3499093124524413;0.9998846858558569
0.001896;0.9634188955715516;1.1332772824727941;1.1764057786149793;-0.6100119411234761;-0.6331845401539692;0.9487623366047562;9.998854180707045;1.2120770902743112;0.5879274848807879;1.0298686427810966;0.9999698194408003;1.3472413981355513;0.9998869738704679
0.002152;0.9634707504719916;1.1308318215222333;1.1738060995936261;-0.6092872095717202;-0.6323979556079397;0.9488316879427202;9.998853054584098;1.2095903588386046;0.5869334770273978;1.0298697231619935;0.9999722720643562;1.344569187013655;0.9998892540883708
0.002664;0.9635863876503342;1.1260566334090243;1.1687113173949357;-0.6076204035180486;-0.6305919242978009;0.948987092548675;9.998852155179371;1.2046186251217925;0.5849214769534685;1.0298707971526435;0.9999747085842222;1.339216963716375;0.9998915227493916
0.003176;0.9637144088147472;1.1213997833693345;1.1637255529636377;-0.6057381386070507;-0.6285546426701053;0.9491605486099393;9.998851448522242;1.1996458970369501;0.582880484753265;1.0298718634215815;0.9999771267493344;1.3338513059239578;0.9998937762982343
0.003688;0.9638506959829345;1.1168151882623976;1.1588061013012658;-0.603716429493361;-0.6263678276735479;0.9493450530788622;9.998850907984657;1.1946731828834822;0.5808135006762758;1.0298729196220575;0.9999795258746107;1.3284744073161296;0.9998960123301815
0.0042;0.9639913225389549;1.112313343917753;1.1539686579760218;-0.6015987558780062;-0.6240792493549054;0.9495386021682736;9.998850514917144;1.1897414904619454;0.5787265249410405;1.0298739632410994;0.9999819060690002;1.3231257465677293;0.9998982297430266
0.004712;0.9641344815662695;1.107977224189783;1.1493014755128916;-0.5994219329680774;-0.6217283371186344;0.9497361925484846;9.998850250442311;1.1849498267511498;0.5766235574563365;1.0298749911092508;0.9999842681983858;1.3178960716971926;0.9999004280037903
0.005224;0.9642802957964388;1.1038180450134403;1.1448160064488706;-0.5972123088465734;-0.6193423857294827;0.9499358218091827;9.998850087649828;1.1803261979000148;0.5745085976451233;1.0298759986529296;0.9999866141475133;1.3128122764337076;0.9999026064602895
0.005303;0.9643014320697565;1.1031889863359376;1.1441401597805057;-0.5968694097492167;-0.6189727661931177;0.9499674883971605;9.998849996625525;1.1796286093228225;0.5741826444760246;1.0298769802474428;0.9999889462699697;1.31204153623229;0.9999047642364713
0.005303;0.964300713687214;1.1031871825165913;1.1441407248038042;-0.5968694097148509;-0.6189727655488009;0.9499681911121799;9.998849954281104;1.1796280656245848;0.5741826965374827;1.0298779305823254;0.9999912663988728;1.3120402229429204;0.9999069003818015
0.005304;0.9642999734002557;1.1031785723119847;1.1441342438642699;-0.5968633947491736;-0.6189665272492357;0.9499689282687218;9.998849944347803;1.1796185703954327;0.5741787522195844;1.0298788458538728;0.9999935748637069;1.3120291153382486;0.9999090139140739
0.005305;0.9643001494978607;1.103168883305782;1.1441255460408157;-0.596860876429887;-0.6189633145301128;0.9499696974787656;9.998849951343027;1.179609126460538;0.5741748100954439;1.0298797236907344;0.9999958700039504;1.3120180557295722;0.9999111039011992
0.005307;0.9642993731326424;1.1031519744603768;1.1441104812066785;-0.5968505507950437;-0.6189526059928011;0.9499714964790549;9.998849959724149;1.179590736704556;0.5741658691504192;1.0298805624942444;0.9999981488314529;1.3119967626592866;0.999913170189666
0.005311;0.9643004523828737;1.1031191636534377;1.1440767127048168;-0.5968335844132001;-0.6189338097218092;0.9499743239761337;9.998849960355555;1.179555404553274;0.5741499286559819;1.0298813613015831;1.0000004081330913;1.311957166215994;0.9999152142586071
0.005319;0.9643013913311962;1.10305320705154;1.1440087228028102;-0.5967998769602384;-0.6188977327004791;0.9499781799419322;9.998849955801095;1.1794851337062922;0.574115987804237;1.029882120003706;1.0000026449636956;1.3118782656862176;0.9999172390053259
0.005335;0.9643051841969899;1.1029253331529225;1.1438731186563293;-0.5967277350525882;-0.6188199569553047;0.949985065770203;9.998849957048183;1.1793439277519409;0.5740500453473635;1.029882839412061;1.0000048566138358;1.3117215621118754;0.9999192478363133
0.005367;0.9643134530782159;1.1026733624859406;1.1436034925239527;-0.5965886570370891;-0.6186698866006167;0.9499989840798252;9.998849978307222;1.17906278976009;0.5739170995737457;1.029883520981575;1.0000070405676782;1.3114096927483168;0.9999212438451763
0.005431;0.9643308149362915;1.1021695528921378;1.1430619052790318;-0.5963105693310219;-0.6183698252574062;0.9500249375215208;9.998850034037874;1.1785027215363681;0.5736521485981744;1.0298841664503497;1.0000091945664433;1.3107892236820957;0.9999232289229478
0.005559;0.9643665048158568;1.1011730549150922;1.1419876938037241;-0.5957515628220414;-0.6177667197669136;0.9500759267541243;9.99885013302734;1.1773907231920253;0.5731211906566874;1.0298847777666034;1.000011316904127;1.3095560368705228;0.9999252029834077
0.005815;0.9644388111258592;1.099213133972222;1.1398712578632428;-0.5946332622863458;-0.6165603021326913;0.9501769493515491;9.998850274021168;1.1751987933997656;0.5720572242971023;1.0298853572503484;1.0000134068291402;1.3071185239126286;0.999927164094368
0.006327;0.9645837679082638;1.0954151924671505;1.13576389810539;-0.5923952265069674;-0.6141468637024505;0.9503780009884982;9.998850448348522;1.1709409296938278;0.5699282484697551;1.0298859078455298;1.0000154642615726;1.3023572900810896;0.9999291092717044
0.007351;0.9648701981322921;1.0882644987732442;1.128016985733651;-0.5879401430736186;-0.6093466859186577;0.9507770771902054;9.998850647631105;1.1628971287944931;0.5656732625299832;1.0298864331645512;1.0000174891484022;1.2932614935518005;0.9999310347490331
0.009399;0.965428731605194;1.0755267567455815;1.1141717878426447;-0.5791981344890973;-0.5999385375582904;0.9515531738812705;9.998850872869621;1.148492386996717;0.5572542662429112;1.0298869371249937;1.000019481481459;1.2766247719643702;0.9999329358579743
0.011447;0.9659618765680779;1.0646372188410709;1.1022848065380733;-0.5707626202843454;-0.5908740993579337;0.9522972876345648;9.998851136191886;1.1360947003046253;0.5490432597204878;1.029887423776574;1.0000214413011077;1.2618867061317736;0.9999348078550726
0.013495;0.9664655471681165;1.055305760199922;1.092056277211251;-0.562714576805459;-0.5822383351011416;0.9530034162835187;9.998851455103742;1.1254070643359464;0.5411342431629921;1.0298878974273389;1.0000233677720807;1.2488236763972171;0.9999366473158604
0.015543;0.9669378328953329;1.0472857292662654;1.0832297162427338;-0.5551007609288683;-0.5740792749886053;0.9536685588581618;9.99885185077342;1.11616647371366;0.5335962166171089;1.0298883623336876;1.000025258148107;1.2372310878357848;0.9999384525280425
0.017591;0.9673788647475269;1.040360572309813;1.07557819787218;-0.54794982331799;-0.5664249669549745;0.9542907145597934;9.998852348405679;1.1081469213921833;0.5264751799535231;1.029888822216138;1.0000271074851264;1.226926676365476;0.9999402230649165
0.019639;0.9677891002097622;1.034363272022364;1.068926280439674;-0.5412763724298488;-0.5592888094867899;0.9548708822372105;9.998852969793377;1.1011603990973304;0.519798132892521;1.0298892803614896;1.0000289087443137;1.217753206325588;0.9999419592107986
0.021687;0.9681679610459911;1.029137168055734;1.0631108691415765;-0.5350792775349075;-0.5526686244205704;0.9554070610750006;9.998853727836353;1.0950488984528026;0.5135750749636233;1.0298897400523999;1.000030653312347;1.2095723427616387;0.9999436616501974
0.023735;0.9685160582780158;1.0245653662204366;1.058009042952824;-0.5293488223902002;-0.5465527849858669;0.9559022516516592;9.998854633457448;1.0896804117614727;0.5078060056072583;1.029890204471858;1.000032332145458;1.2022642999567956;0.9999453322188057
0.027831;0.9691330908547554;1.016911034179071;1.0494379154874156;-0.5191939789442823;-0.5357261147407221;0.9567774568286737;9.998855700316263;1.0806489324917237;0.4975559244387482;1.029890675822592;1.0000339367116524;1.189759524908323;0.9999469746265712
0.031517;0.9696004758277732;1.0114519804615703;1.043302292353819;-0.5114594618855479;-0.5274904487564844;0.9574416815178555;9.998856938385085;1.0741744555162691;0.48972883130134326;1.029891154680851;1.000035459239732;1.1806116208075823;0.9999485936819645
0.035204;0.9699630947257979;1.0069691131256215;1.0382908690842156;-0.5054654464189007;-0.5211132063008852;0.9579579307640149;9.998858349261624;1.068900976805993;0.4836787261060642;1.029891640583254;1.0000368922953546;1.1733065640966445;0.9999501940438619
0.03889;0.9702322605707028;1.003234227423002;1.0341534900160405;-0.5010222373141869;-0.5163886962277332;0.9583402083215458;9.998859929170642;1.0645654927600985;0.4792196089167454;1.0298921331605981;1.0000382283448357;1.1675188756239545;0.9999517795759609
0.042576;0.9704294583500783;1.0000936753621306;1.0307070779448226;-0.49779131792295434;-0.5129539820884677;0.9586205171547765;9.998861672643608;1.0609699999535438;0.47600348016925026;1.0298926325519677;1.0000394606728567;1.162919297769168;0.9999533531622167
0.046263;0.9705722481435112;0.9974392912836355;1.0278204039477414;-0.4954636816085266;-0.5104798976009516;0.9588228606663428;9.998863572116244;1.057971495878854;0.47370934055291397;1.029893138864699;1.000040584969616;1.1592430303363452;0.9999549169735223
0.049949;0.9706764256824205;0.9951893422442936;1.0253918524893635;-0.49378587213767455;-0.5086962096346753;0.9589702433000303;9.998865614565032;1.055457979957147;0.4720751907934495;1.0298936513335546;1.0000415995200247;1.1562795237198618;0.9999564729092592
0.053636;0.9707526878580773;0.9932791600748625;1.0233431014451755;-0.4925697460572159;-0.507403080350594;0.9590786698046261;9.998867779172148;1.053344453522701;0.47090603170767914;1.029894167866327;1.000042504038185;1.1538711056331614;0.9999580225711727
0.057322;0.9708088521635311;0.9916597541057461;1.0216152025734135;-0.49167562479744503;-0.5064523274078911;0.9591581440134629;9.998870036018578;1.0515659188098638;0.4700578642413133;1.0298946849529815;1.000043298541885;1.1518995307542186;0.9999595671549496
0.061008;0.9708518508372043;0.9902862254774787;1.0201544691965125;-0.49100299934558367;-0.5057366963118108;0.9592196684588887;9.99887234325218;1.0500663778423573;0.4694296892877212;1.0298951977581916;1.0000439826352323;1.1502724359348946;0.9999611075807002
0.064695;0.9708845669155267;0.9891256671555865;1.01892389284112;-0.49048472272054583;-0.5051854674987781;0.9592672444815407;9.998874649728302;1.0488018314975525;0.4689505075435718;1.0298957008977654;1.0000445551280224;1.1489206812817574;0.9999626437767614
0.072068;0.9709362309768887;0.9872859378349677;1.0169739419732093;-0.489690879349289;-0.5043406331317235;0.9593398721105829;9.998876906496097;1.0468032787148418;0.46822131952486284;1.0298961899366008;1.0000450141803026;1.1467968125029109;0.9999641734604815
0.07944;0.970972512931107;0.9859766543474118;1.015586466496213;-0.48912008917016775;-0.5037335992324788;0.9593925497727857;9.998879076626363;1.0453807161939204;0.46769512565892124;1.0298966624192223;1.000045357480322;1.1452816314473127;0.9999656928230665
0.086813;0.9710010645373935;0.9850576557001106;1.0146090001421157;-0.48865814339484454;-0.5032427270696189;0.9594352744343593;9.998881137802812;1.0443781390605276;0.46726092639678424;1.0298971176625622;1.000045581956942;1.1441873955559663;0.9999671992330891
0.094186;0.9710265469092464;0.9844214513471873;1.0139259240562353;-0.4882469916367652;-0.5028058013698522;0.959473042467796;9.998883078352376;1.0436745421127263;0.4668617222907559;1.0298975556914998;1.0000456832625182;1.1433803755220262;0.9999686929206583
0.101559;0.9710506279508223;0.9839833583494516;1.01344826524071;-0.48785295232766973;-0.5023872678819129;0.9595078501525023;9.998884891379715;1.0431809204320879;0.46647251408333773;1.0298979761479443;1.000045655335511;1.1427691398956865;0.9999701761218903
0.108932;0.9710731438515471;0.9836828151614143;1.0131138143724538;-0.4874693015939355;-0.501980285406508;0.9595426930044761;9.998886575361015;1.0428322694193266;0.46608230277846013;1.0298983780959532;1.000045490592376;1.1422898918246165;0.9999716515677843
0.116304;0.9710960360752895;0.9834785017656885;1.0128779853625554;-0.4870875507315116;-0.5015751072199989;0.9595775651189448;9.998888138671951;1.0425835851840906;0.4656910895258049;1.0298987603500152;1.000045181147524;1.1419015807632549;0.9999731218800177
0.123677;0.9711181935860981;0.9833406697727018;1.0127112956132296;-0.4867074056562407;-0.5011720031854079;0.9596114592035169;9.998889600623679;1.0424048649177668;0.4652978754585317;1.02989912124837;1.0000447204199885;1.141576435191936;0.9999745890406215
0.13105;0.9711394481800503;0.9832448488014891;1.012588715812522;-0.48632984058583806;-0.5007720608218118;0.9596453666478302;9.998890989042494;1.0422721068716938;0.4649036615883809;1.029899458383261;1.000044104214087;1.1412929695221314;0.9999760537128712
0.138423;0.9711609068514383;0.9831817355861906;1.012499506949892;-0.4859524567648682;-0.5003722374902092;0.9596792781415425;9.99889233713331;1.042171310216742;0.4645094487141461;1.0298997692839336;1.0000433312481871;1.1410388228599724;0.999977515768611
0.148423;0.9711903901586485;0.9831239866192464;1.0124073583020146;-0.48544508138111975;-0.4998344752777289;0.9597231855794447;9.998893681250411;1.0420664746924695;0.4639752375687903;1.029900053044505;1.0000424031617159;1.1407241743032432;0.999978975514822
0.158423;0.9712199638553748;0.983091376361228;1.0123408984961317;-0.4849401979187005;-0.4992992833266938;0.9597680839406104;9.99889505906542;1.0419866003340181;0.4634440290380496;1.02990031156052;1.0000413237057753;1.1404337814624466;0.9999804337589985
0.168423;0.9712486274890969;0.9830732277586243;1.0122901711182086;-0.48443778942636107;-0.4987671567807475;0.9598119713277794;9.998896509351724;1.0419206877552432;0.4629138240147459;1.0299005488454849;1.000040097779674;1.1401567952480631;0.9999818912475177
0.178423;0.9712773217214541;0.9830601863368359;1.0122445591932505;-0.483938314419198;-0.4982380820248705;0.9598558475643496;9.998898075904028;1.04186373891746;0.46238662310782225;1.0299007694789806;1.00003873101616;1.1398894693101012;0.9999833488184526
0.188423;0.9713060984934248;0.983054336185676;1.0122061501024489;-0.48343908429357285;-0.49770926253310643;0.9598987130455432;9.998899809559482;1.0418107577057159;0.46186142652682;1.0299009779766657;1.000037229512328;1.1396268355142223;0.9999848077487989
0.198423;0.9713348992052646;0.9830520730595913;1.0121712917675332;-0.48294449400362355;-0.4971852511816975;0.959942568038801;9.998901760508275;1.0417617493660856;0.46133923412596356;1.0299011785918926;1.0000355991932037;1.1393693051102503;0.9999862698714086
0.208423;0.9713626670148293;0.983048452664468;1.0121359944119486;-0.4824519210545008;-0.4966638865359619;0.9599854118498165;9.998903965239572;1.0417147190109344;0.460818045662265;1.029901375144897;1.0000338451062254;1.1391142442673063;0.9999877375626464
0.218423;0.9713915061547306;0.9830465466132248;1.0121012276150805;-0.4819605034191461;-0.496143202956779;0.9600282426635268;9.998906439259345;1.0416686705097271;0.460300861140546;1.029901571228432;1.0000319713266421;1.138861956297974;0.99998921317254
0.228423;0.9714193610863368;0.9830471598925663;1.0120699618590654;-0.4814715591953265;-0.49562560592103483;0.9600710585234118;9.998909182156007;1.041622606500395;0.45978468086049046;1.0299017700219417;1.000029981532927;1.138610317449745;0.9999906982772621
0.238423;0.9714482249448229;0.9830473202340513;1.0120370617978736;-0.48098484211107984;-0.4951098223157265;0.9601138579487445;9.998912189836277;1.0415775288847988;0.4592715052151641;1.0299019737924247;1.0000278797263045;1.1383610549508485;0.9999921933072861
0.248423;0.9714760960164579;0.9830467676281743;1.0120043450218361;-0.4805007786881635;-0.49459730926439854;0.9601566397117562;9.99891546194394;1.0415324389304002;0.45876033458746374;1.0299021844091214;1.000025670413861;1.13811285301688;0.9999936972351449
0.258423;0.9715039666497183;0.9830480131184804;1.011973359776632;-0.48001821382332;-0.4940863681562466;0.9601984028081538;9.998918999991316;1.0414883372660246;0.4582511692282485;1.0299024044139278;1.0000233582032612;1.1378666288590116;0.9999952077487018
0.268423;0.9715318302704719;0.9830477351875851;1.0119406892613771;-0.47953570960446246;-0.49357551884656575;0.9602401463124252;9.998922799473155;1.0414432242044653;0.45774500894898723;1.0299026371217828;1.0000209474310484;1.1376209552839347;0.9999967223431935
0.278423;0.9715586829138706;0.9830484549535214;1.0119099683496775;-0.4790573896356456;-0.4930695122603554;0.9602818687525977;9.998926843007245;1.0413991000944238;0.45724085296562905;1.0299028859691426;1.0000184421558784;1.1373772599606402;0.9999982391331853
0.288423;0.9715865179569811;0.983048730408519;1.011877630188071;-0.4785812961407467;-0.4925653190791963;0.9603235677401919;9.998931101327404;1.041354965683423;0.45673870012699863;1.029903154191702;1.000015846415056;1.1371346266962894;0.9999997567391098
0.298423;0.9716143354500404;0.983050817474322;1.0118470312877446;-0.4781067018453277;-0.4920626978551423;0.9603652399423785;9.99893554191254;1.0413118223491542;0.4562395493120899;1.0299034445893454;1.0000131643069048;1.1368943706240797;1.0000012740922612
0.308423;0.9716411371957093;0.9830505943213151;1.0118149626188677;-0.47763485595157684;-0.49156343921275475;0.9604058816291686;9.998940135949274;1.0412676718545972;0.45574239955438445;1.029903758712163;1.000010399830568;1.1366542539058386;1.0000027902573076
0.318423;0.9716679229811084;0.9830521939250434;1.0117846307051948;-0.4771645106250219;-0.4910657525461766;0.9604474902021737;9.998944856123469;1.041224516253761;0.4552472497816063;1.0299040961661348;1.000007556882413;1.1364161033418647;1.000004304146113
0.328423;0.9716946947307699;0.9830540929984253;1.011754460185671;-0.4766973724313097;-0.4905713939635649;0.96048806536325;9.998949674054309;1.0411813580285447;0.4547540987618797;1.0299044554839514;1.0000046393725557;1.1361789987776802;1.0000058148442847
0.338423;0.9717214548049847;0.9830545872993692;1.011722690573171;-0.4762319138994986;-0.49007879130906556;0.9605286083616229;9.998954564508532;1.0411381994241198;0.4542639454234268;1.0299048363954724;1.00000165126504;1.1359433376585446;1.000007322274822
0.348423;0.9717482055264488;0.9830569106522105;1.0116926454456938;-0.47576795642210024;-0.48958776064559445;0.9605691197538602;9.998959507049946;1.041096041544294;0.4537757890134079;1.029905241124368;0.9999985962995465;1.1357096341655109;1.000008827066816
0.358423;0.9717749489174897;0.9830594442297793;1.0116626565533047;-0.47530558950199714;-0.48909839394665566;0.9606085977193759;9.998964481824359;1.0410528844873543;0.45328962909495796;1.0299056735294163;0.9999954776628868;1.1354760524085215;1.0000103300397007
0.359225;0.971776725248717;0.983061738853154;1.0116582444097737;-0.47526786563931933;-0.48905856974064404;0.9606130386568612;9.998969467604217;1.041049727818468;0.4532504656427533;1.0299061377402061;0.9999922986811026;1.13545774774498;1.000011832483606
0.359225;0.9717765019979787;0.9830643309771544;1.0116560527142548;-0.47526786626648954;-0.4890585697278974;0.9606144394685596;9.998974441856422;1.0410495705657494;0.4532502990354709;1.0299066374796675;0.9999890640877218;1.135457836161864;1.000013336740829
0.359226;0.9717762781503306;0.9830670416037735;1.0116538180858101;-0.47526786688977063;-0.48905856972817774;0.9606157990382628;9.998979379070013;1.0410494113635793;0.45325012976815654;1.0299071757317282;0.9999857803141188;1.1354579976764256;1.000014845621035
0.359227;0.971776054358044;0.983069870255762;1.0116515404289683;-0.47526786750894223;-0.4890585697431632;0.960617117661044;9.99898425080303;1.0410492491216572;0.4532499581151867;1.0299077545985895;0.9999824546289006;1.1354582316377142;1.0000163608868604
0.359229;0.9717758297190083;0.9830728161310283;1.0116492203457128;-0.4752678681236842;-0.4890585697745996;0.960618395982577;9.998989024899064;1.04104908363112;0.4532497840893987;1.0299083749891196;0.9999790939816746;1.1354585365644543;1.000017882779942
0.359233;0.971775602305938;0.9830758781135696;1.0116468598747543;-0.4752678687336435;-0.48905856982422263;0.9606196345684513;9.998993661825523;1.0410489154611389;0.45324960762473254;1.0299090357134233;0.999975704444823;1.135458910259178;1.000019410932203
0.359241;0.9717753700335474;0.9830790550411771;1.0116444629945691;-0.4752678693386834;-0.48905856989349866;0.9606208334242158;9.998998118425687;1.041048745469926;0.45324842859872627;1.0299097332903455;0.9999722912019325;1.1354589519504454;1.0000209449995143
0.359257;0.9717751310633315;0.983082256479079;1.0116419434941413;-0.4752662527373788;-0.48905690585582917;0.9606219915690983;9.999002358402096;1.0410485746423788;0.4532482467035186;1.029910463441255;0.9999688586523013;1.135459460177409;1.0000224844945402
0.359289;0.9717748833701877;0.9830855701710112;1.0116394003673606;-0.4752646361319605;-0.48905524183918586;0.9606241072021006;9.999006359257935;1.0410474041321383;0.45324606136350526;1.029911222353195;0.9999654109232056;1.1354583224355215;1.000024028718866
0.359353;0.9717756225974724;0.9830898862993187;1.0116367218132505;-0.4752619464479834;-0.48905197115545634;0.9606251784216141;9.999010116757658;1.041047235407801;0.45324287164037896;1.029912006734336;0.9999619524098746;1.135457774230241;1.0000255773505065
0.359481;0.9717753481588265;0.9830931432857507;1.0116338798298992;-0.4752554782240168;-0.48904531479796354;0.9606262042690572;9.999013645690612;1.041047070819695;0.4532356762434217;1.02991281397269;0.9999584878702424;1.1354557033619237;1.0000271307774746
0.359737;0.9717760534366713;0.9830972111507741;1.0116307349756803;-0.4752447024949538;-0.4890337235176914;0.9606281853111496;9.999016972731546;1.0410459140026775;0.4532224738447579;1.0299136421953075;0.9999550226921369;1.1354503962773648;1.0000286893570858
0.360249;0.9717767372716495;0.9831004757241655;1.011626678286103;-0.4752177546720713;-0.48900549098206697;0.9606311234088979;9.999020126694885;1.0410427691911222;0.4531952633634737;1.0299144896320682;0.9999515630939911;1.1354377441190444;1.0000302531095717
0.361273;0.9717793948563425;0.9831041845719592;1.011620924682274;-0.47516278508140763;-0.48894741904764805;0.9606370211460215;9.999023131810768;1.0410386395127986;0.45313704392928617;1.0299153542739132;0.9999481155901742;1.1354118794538888;1.0000318226851754
0.363321;0.9717870209478531;0.9831121054605843;1.0116142418285963;-0.4750375810871972;-0.48881456465297307;0.9606488812712127;9.9990260044803;1.0410295256333844;0.45300481483929383;1.0299162339923933;0.9999446863979102;1.1353519781394645;1.0000334000237068
0.367417;0.9718036105434751;0.9831242435888427;1.0116024865012407;-0.47474395453194573;-0.48850388964121155;0.9606737067834804;9.999028752355835;1.0410124263318312;0.4526935756225906;1.0299171263642632;0.9999412811190865;1.1352134295070735;1.000034988161056
0.375609;0.9718432555485441;0.9831518313134692;1.0115825613855889;-0.47404600793476237;-0.4877656125759042;0.9607335017013274;9.999031376684812;1.040973339992379;0.45195932597830607;1.0299180282784879;0.9999379043744722;1.134886311391287;1.0000365909350304
0.383801;0.9718878217997202;0.9831820886251467;1.0115602085854325;-0.47326094296460297;-0.4869352867880401;0.960799271226113;9.999033877130577;1.0409302651347878;0.45113106565267624;1.0299189355162897;0.9999345598838341;1.1345185822444375;1.0000382127166514
0.393801;0.9719454119650064;0.9832150112237961;1.0115270085461334;-0.47225855193342486;-0.4858749265195716;0.9608840211163207;9.999036254646665;1.0408682005664462;0.45007579448211416;1.029919842566266;0.9999312510472451;1.1340438440132712;1.0000398581009606
0.403801;0.9720039387422318;0.9832394442431123;1.0114840849878262;-0.4712418317327634;-0.4847994809660973;0.960969757689311;9.999038513018382;1.040797145587565;0.4490065125240918;1.0299207433438284;0.9999279813639042;1.1335561326818635;1.0000415315049216
0.413801;0.972061409942845;0.9832563724738336;1.0114345457973213;-0.4702338746371686;-0.483733704903581;0.961054488279865;9.999040660106097;1.0407190995509967;0.44794522002813897;1.029921632638692;0.9999247548043317;1.1330660043283063;1.000043236421011
0.423801;0.9721189394349391;0.9832664077804896;1.0113778847195256;-0.4692365815544673;-0.48267899797197733;0.9611392206877224;9.9990427054154;1.0406360612771277;0.44689591725942335;1.0299225071034648;0.9999215762527273;1.132576848685219;1.000044974554854
0.433801;0.9721754243904106;0.9832738599207198;1.0113197068742867;-0.4682494088893301;-0.4816353485459902;0.9612219622125289;9.999044654630202;1.0405490289736763;0.4458586043844211;1.0299233650187636;0.9999184514410918;1.132089551367773;1.000046745665883
0.443801;0.9722319254495406;0.9832802384781631;1.0112604858546346;-0.4672719139165965;-0.48060177510606034;0.9613047192281294;9.999046506988435;1.0404620000888796;0.4448322815914474;1.0299242057503368;0.9999153862855021;1.1316073643000495;1.0000485485245258
0.453801;0.972287451370588;0.983284547754911;1.0112002516012715;-0.46630356372115456;-0.47957822027655433;0.9613864968979955;9.999048258536858;1.0403739712115636;0.44381394932071266;1.029925029992405;0.9999123862162425;1.1311281638889288;1.000050382041628
0.463801;0.9723430072073016;0.9832875806628418;1.0111387949250925;-0.4653416603512905;-0.47856141316733136;0.9614672994404002;9.999049903597143;1.0402849387624002;0.44280260819987816;1.029925840049759;0.9999094559106698;1.1306515377908957;1.0000522453513507
0.473801;0.9723976001285036;0.983291579814923;1.0110794730378088;-0.4643854935754351;-0.4775511125888153;0.9615481306612401;9.999051427950528;1.0401978994165717;0.44179925872015474;1.0299266391248048;0.9999065995683893;1.130180619917309;1.0000541375701086
0.483801;0.9724522333120161;0.9832942822706547;1.0110189324569814;-0.4634357778788775;-0.47654755974096313;0.9616279935665534;9.999052802206926;1.0401098495188177;0.4408009010867338;1.0299274299956824;0.9999038216326438;1.1297114603721579;1.000056058232008
0.493801;0.9725069104774966;0.9832972075849817;1.0109587475600101;-0.4624908065437495;-0.47554899857289645;0.9617078899421394;9.99905398545649;1.0400227849467543;0.43980853535811937;1.0299282143418633;0.9999011273714683;1.1292462779230634;1.0000580072459078
0.503801;0.9725606355985175;0.983299363500719;1.0108989474736814;-0.46155005081726186;-0.4745553717711506;0.9617878209795149;9.999054938184056;1.039936701693;0.4388211617203609;1.0299289933171125;0.9998985227925918;1.128784670658497;1.0000599837437072
0.513801;0.9726144077008864;0.9833033425995771;1.010841171561569;-0.4606139537049987;-0.4735666447747688;0.9618667883344945;9.999055632214759;1.03985059585608;0.43783878069067644;1.0299297682604536;0.9998960142836157;1.1283257054906317;1.0000619852670491
0.523801;0.9726682255729868;0.9833058982263968;1.010782093848567;-0.4596826947792286;-0.4725830013798827;0.961945794685758;9.999056047303963;1.0397654632283861;0.4368603931411984;1.0299305402484784;0.9998936086057346;1.1278699044648204;1.0000640078182166
0.533801;0.9727220872249913;0.9833084605948492;1.010723196559862;-0.4587529478771574;-0.47160102142301596;0.9620238431149104;9.999056161400695;1.0396802998296688;0.4358860003415241;1.0299313094645692;0.9998913127257826;1.1274163362858263;1.0000660460359707
0.543801;0.9727759905005525;0.9833129072749717;1.010666420478412;-0.4578294805410843;-0.4706256054194899;0.962101935686228;9.999055946456114;1.0395951033719737;0.43491460411665245;1.029932076026249;0.9998891329654088;1.1269646058229368;1.0000680935163
0.553801;0.9728288798272037;0.9833142151870271;1.010607706361462;-0.45690807426705576;-0.4696529247374864;0.9621800725936319;9.999055371842202;1.0395108739640517;0.43394620689316005;1.0299328409580364;0.999887074436085;1.126515629152319;1.0000701431451735
0.563801;0.9728818625930062;0.9833177360691177;1.0105514120560541;-0.455988729769945;-0.4686824423949238;0.9622582526162262;9.999054410161216;1.039426613227256;0.4329818114928152;1.0299336054767907;0.9998851412911172;1.1260688613848222;1.0000721870668678
0.573801;0.9729348824798354;0.9833212277073189;1.010495297242058;-0.4550709010399029;-0.46771362351724366;0.9623364745161006;9.999053040496344;1.0393423230321284;0.43201942076868577;1.0299343700549213;0.9998833368933644;1.1256235252804339;1.00007421686403
0.583801;0.9729879368901495;0.9833230629582983;1.0104376958724601;-0.4541546777221192;-0.4667465599621454;0.9624137381655096;9.999051249395325;1.0392590049933939;0.4310590373555253;1.0299351347566263;0.9998816636219551;1.1251805397103176;1.0000762239916012
0.593801;0.9730410207713931;0.9833282709209632;1.010383782150466;-0.45324303059515425;-0.4657843044225648;0.9624910446595363;9.999049027694856;1.039175660373652;0.4301016636830611;1.0299358997403651;0.9998801229714861;1.124739359448067;1.0000781999780441
0.603801;0.9730941268348006;0.9833300999009912;1.0103266229411023;-0.45233145972943595;-0.4648222319214045;0.9625683957733845;9.99904636263304;1.0390932897931544;0.4291453020532457;1.0299366649191608;0.9998787159343678;1.1243001375042523;1.000080136930696
0.613801;0.9731462479531009;0.9833325970437252;1.010271420456855;-0.4514224171589739;-0.4638633379578413;0.9626457928636957;9.999043234926933;1.0390098931233713;0.42819195466367393;1.0299374292294299;0.9998774426175748;1.1238617820226013;1.0000820283825147
0.623801;0.9731993722182067;0.983334392943287;1.0102147025211416;-0.45051550121127143;-0.4629062565172947;0.9627232357032898;9.99903962378653;1.0389274697871551;0.4272396236789679;1.029938190145091;0.9998763009244694;1.1234253698277652;1.0000838696552552
0.633801;0.97325149463466;0.9833366625307527;1.0101597594543037;-0.44960787700715;-0.4619490253745806;0.962799722512469;9.999035508345148;1.0388450192369545;0.42628931128991826;1.0299389437015851;0.9998752861121908;1.122990348508987;1.0000856578363535
0.643801;0.9733036069223784;0.9833405601802612;1.010106750603095;-0.4487033029072819;-0.46099503002317804;0.9628772510149538;9.999030864191706;1.0387625416410855;0.42534001959673823;1.0299396851647287;0.9998743919334021;1.1225563289458402;1.0000873915167985
0.653801;0.973356701958554;0.9833420241219815;1.0100504755598028;-0.447799322865671;-0.46004127485187984;0.9629538193249793;9.999025665674509;1.0386800381556551;0.42439275030050305;1.0299404097183804;0.9998736119626965;1.1221236808276287;1.000089070253504
0.663801;0.9734087784137706;0.9833440307841868;1.0099960719166776;-0.44689625773655806;-0.45908903415749125;0.9630314263193945;9.999019893125142;1.0385975102332299;0.4234465043331312;1.029941112440446;0.9998729404924845;1.1216920158053725;1.0000906943087013
0.673801;0.9734608322404761;0.9833458499584167;1.009941758445935;-0.4459930930877734;-0.4581367928151222;0.9631080713111075;9.999013538634369;1.038515958802855;0.42250128168386253;1.0299417882971003;0.9998723728079285;1.1212622518672164;1.0000922644731132
0.683801;0.9735128629965019;0.9833476576194496;1.0098877191441487;-0.44509306914393215;-0.4571878790969563;0.9631847530567788;9.999006611054384;1.038434384269831;0.4215570816266114;1.0299424329570002;0.9998719045632324;1.120833455221123;1.000093781442185
0.693801;0.9735648718027884;0.9833508936302111;1.0098354346881457;-0.44419285664967456;-0.4562388729276838;0.9632614691820538;9.998999139929538;1.0383527870508575;0.4206149032071754;1.0299430434933805;0.9998715313016653;1.1204059928152956;1.000095245194169
0.703801;0.9736168611234925;0.9833507857583172;1.009780004916215;-0.4432943440313472;-0.45529171385495054;0.9633382164732349;9.998991173425688;1.0382701679064432;0.419672745592933;1.0299436179038721;0.9998712487898176;1.119978177409068;1.0000966549040995
0.713801;0.9736688347692003;0.9833521934340751;1.0097264227265392;-0.4423972634103666;-0.4543461264670129;0.9634149911341149;9.998982770234225;1.0381885281513725;0.4187316081067737;1.0299441544011443;0.9998710532626014;1.1195522315919428;1.0000980095205034
0.723801;0.9737207968576207;0.9833533163076035;1.0096728399586743;-0.4414984635116194;-0.4533988742930944;0.963490788625422;9.998973994614921;1.0381078697117319;0.4177914900911213;1.0299446511966515;0.99987094088594;1.1191281503592572;1.0000993086633159
0.733801;0.9737717519934154;0.9833533482892917;1.009619463668298;-0.4406006777968982;-0.4524532285065636;0.9635676036595993;9.99896492019322;1.03802619457102;0.4168523907516553;1.029945105721331;0.9998709070507785;1.1187040743375556;1.0001005529740283
0.743801;0.9738236990711941;0.9833542540109254;1.0095662388831497;-0.43970492221654456;-0.45150930331362144;0.9636444307397881;9.998955634534385;1.037944504133899;0.4159133090296378;1.0299455136088134;0.9998709465564385;1.118280555363923;1.000101743876989
0.753801;0.9738756404627518;0.9833550491899482;1.0095131866285776;-0.43881068871273216;-0.4505670416049389;0.963720264881826;9.99894623453656;1.0378637991368909;0.4149762435139931;1.0299458688122844;0.9998710542493747;1.1178592628714716;1.0001028830848124
0.763801;0.9739275749819292;0.9833571763306665;1.0094617826935104;-0.4379146465610725;-0.4496230233336501;0.9637971016259725;9.998936813682764;1.037782079878328;0.41403919239704084;1.0299461646047336;0.9998712250025225;1.1174375929413827;1.0001039716100888
0.773801;0.9739785008014967;0.983354969933996;1.0094072385431987;-0.4370198018437773;-0.44868079502127095;0.9638729363594897;9.99892744761746;1.0377013464130045;0.41310215344009577;1.0299463945873308;0.9998714538352214;1.1170174012129228;1.0001050092766361
0.783801;0.9740304114631865;0.9833551709553217;1.009354398508706;-0.4361252738129365;-0.4477385313547125;0.9639497644041702;9.998918186117288;1.0376195984569394;0.4121671240777679;1.0299465534341834;0.9998717371244704;1.1165975670797055;1.0001059956092617
0.793801;0.9740813079822228;0.9833542830262731;1.009301734953408;-0.43523176669724567;-0.4467978741261309;0.9640255821703824;9.998909054962532;1.0375388352578838;0.41123210180857594;1.0299466374531807;0.9998720734644414;1.1161792075137777;1.0001069307169197
0.803801;0.9741331855480942;0.9833541852264768;1.0092490996097812;-0.43433866393194404;-0.4458572732962478;0.9641023878248502;9.998900061920711;1.0374580558998645;0.4102970845002175;1.0299466446386278;0.9998724628793735;1.1157613935726693;1.0001078151438434
0.813801;0.9741840445017013;0.9833530033140792;1.0091966289644414;-0.4334465843187574;-0.4449182789253369;0.9641781805225144;9.998891204693216;1.0373772598696194;0.40936307028868835;1.0299465736415843;0.9998729055862203;1.1153444933753096;1.0001086490920925
0.823801;0.9742358793522373;0.9833525281223242;1.0091440836155214;-0.4325532860242837;-0.44397767679803674;0.9642539587593975;9.998882478781082;1.0372964474478692;0.40843005745855226;1.0299464223729007;0.9998734015582875;1.1149285072600899;1.000109431777687
0.833801;0.9742866920396522;0.9833526860510521;1.0090934480378873;-0.43166254496833106;-0.4430402535541948;0.9643297192547653;9.99887388086873;1.0372156199612725;0.4074970446478682;1.0299461874581304;0.9998739505762168;1.114513070924093;1.000110161692585
0.843801;0.974338479017284;0.9833503159467065;1.0090394006419448;-0.430770762107269;-0.44210140600770886;0.9644064573470761;9.99886541097845;1.0371347802245925;0.4065650310594045;1.0299458645968826;0.9998745525754696;1.1140985531344867;1.0001108374480485
0.853801;0.9743892425281951;0.9833501229415844;1.0089888290029472;-0.4298798279324865;-0.4411639814958409;0.9644821680902524;9.998857074912182;1.0370539324759767;0.40563401634117036;1.029945449362152;0.9998752081023458;1.1136849552848576;1.0001114584285324
0.863801;0.9744399799573656;0.9833465229098468;1.008934958109;-0.428988976473772;-0.44022673980025734;0.9645578466548385;9.998848880771991;1.0369730811948354;0.40470200022833697;1.0299449377634586;0.9998759180950326;1.1132715505213282;1.0001120251392288
0.873801;0.974491687774151;0.9833469929770764;1.0088844180725491;-0.4280983443575628;-0.4392893709976545;0.9646334882772594;9.998840829024454;1.036892230129138;0.4037719822470367;1.0299443260125662;0.9998766830668576;1.1128594306970963;1.0001125388149492
0.883801;0.9745423652731324;0.9833431753106283;1.0088306917407317;-0.42720892170527464;-0.43835379215036113;0.9647090883887438;9.99883290689279;1.0368123823574338;0.4028419618460385;1.0299436099173762;0.9998775024176167;1.1124488003132784;1.000113000292856
0.893801;0.9745930057911257;0.9833425458126444;1.008780408960212;-0.4263208463401118;-0.4374196933841748;0.9647846425281399;9.998825092480114;1.0367315408497484;0.40191193878207293;1.029942785039793;0.999878374219515;1.1120377968724242;1.0001134094108861
0.903801;0.9746436033830268;0.9833384444642361;1.0087267288279516;-0.4254312320354691;-0.43648411325355957;0.964860145836383;9.998817362497862;1.0366507092452502;0.40098291305538764;1.0299418478744184;0.9998792951521464;1.111627714905794;1.0001137655699623
0.913801;0.9746951501257551;0.9833384392233736;1.0086763753922603;-0.42454183349141406;-0.43554840601949263;0.964935592452722;9.998809699712137;1.0365708919744725;0.4000538844095582;1.029940796582452;0.9998802600616158;1.1112191271844185;1.000114068669644
0.923801;0.9747456430108543;0.983335795548872;1.0086244983868853;-0.423653559309299;-0.43461439704924465;0.9650099751036156;9.998802101266818;1.0364900932379117;0.39912585212612733;1.0299396306798734;0.9998812618937338;1.1108105293947013;1.0001143191979358
0.933801;0.9747960758552454;0.9833331274315681;1.0085727387094023;-0.4227668116914191;-0.43368205158843226;0.965085285136148;9.99879458333664;1.0364103160894829;0.3981988152735568;1.0299383507986852;0.9998822928677761;1.110403787622466;1.0001145175265114
0.943801;0.9748464460261833;0.9833303537709507;1.008521005784195;-0.4218799685494809;-0.43274970549595865;0.9651605132220691;9.998787173341459;1.0363305624208796;0.3972717729279662;1.0299369584486904;0.9998833459334032;1.109997610955266;1.0001146636459066
0.953801;0.974896753308666;0.9833274823992042;1.0084693002923595;-0.4209930298833869;-0.4318173587730796;0.9652356502658312;9.998779894937984;1.0362498336272077;0.39634472427340567;1.0299354553566267;0.999884415180434;1.1095910667997975;1.0001147573022675
0.963801;0.9749469996745416;0.9833244314645566;1.0084175304864988;-0.4201043731796201;-0.43088334727779004;0.9653096877156954;9.998772761072704;1.0361701314111438;0.3954186687821176;1.0299338433284764;0.9998854953927497;1.1091863800284947;1.0001147980002154
0.973801;0.9749971886709285;0.9833214759795543;1.008365970002621;-0.4192188659776352;-0.42995266344261707;0.9653846173550177;9.998765777661022;1.03609045786321;0.3944926062499739;1.029932124831515;0.9998865816609512;1.1087822594418644;1.0001147853968555
0.983801;0.9750473249000948;0.9833184434130594;1.0083144327337534;-0.4183332634198413;-0.4290219789830167;0.9654594310595195;9.998758948158253;1.0360108149323755;0.3935675365570473;1.0299303036028755;0.9998876694481906;1.1083790612478186;1.0001147198755402
0.993801;0.9750974136270326;0.9833169629406259;1.0082645792847762;-0.4174474761250536;-0.4280912022421653;0.9655331211881725;9.99875227488192;1.0359312043676654;0.39264245945394916;1.02992838489951;0.9998887552240375;1.1079764305706559;1.000114602305523
1.003801;0.9751474606217754;0.9833122627671956;1.0082115051033353;-0.41656339508504614;-0.4271622723435778;0.9656076817462882;9.998745760243034;1.035850628054719;0.3917183745158645;1.029926375445802;0.9998898371124961;1.1075737877878045;1.0001144333661443
