time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.013801;0.9751974722137898;0.9833106625614175;1.0081616802764046;-0.4156774171560409;-0.4262314943742944;0.9656811088523343;9.998739405471332;1.0357710874446588;0.3907952812237702;1.029924283269974;0.9998909147453174;1.1071730038851588;1.0001142136893288
1.023801;0.9752474551794398;0.983305855615788;1.0081086299085484;-0.41479314564720676;-0.4253025632333781;0.965755400026568;9.998733206783573;1.0356925825858223;0.389871179112668;1.0299221170491193;0.9998919887018437;1.106773376913593;1.000113944929127
1.033801;0.9752974163685325;0.9833042491991096;1.008058918576018;-0.4139086001827852;-0.4243734481912455;0.9658285538600019;9.998727159463716;1.0356131126581238;0.3889490679033156;1.0299198853771308;0.9998930601797598;1.1063740978985386;1.0001136305077232
1.043801;0.9753473627432159;0.9832994444440325;1.008005981087117;-0.4130257614741321;-0.4234461799653935;0.9659025697185301;9.998721269394736;1.0355336771716968;0.38802694764475726;1.0299175967518466;0.9998941309608099;1.105975403545017;1.000113275103522
1.053801;0.9753973021847012;0.9832978489366682;1.0079563817574382;-0.41214264897647346;-0.42251872786410116;0.9659754460169365;9.998715558260907;1.0354542758291474;0.3871048188451695;1.0299152594959688;0.9998952036134878;1.1055773020976594;1.000112883623279
1.063801;0.9754472440171723;0.9832929747441259;1.0079034629449777;-0.4112596202088003;-0.42159145842070256;0.9660481786843806;9.99871005927259;1.035374907680975;0.3861836824744153;1.0299128811102956;0.9998962817740606;1.1051801525583036;1.000112460725478
1.073801;0.9754961996906412;0.9832904262200223;1.0078539946137406;-0.4103774656637145;-0.4206656124782545;0.9661207617809631;9.998704813140373;1.0352965709737423;0.38526253985484155;1.0299104679355513;0.9998973701309528;1.1047845520656427;1.0001120108095218
1.083801;0.9755461755855238;0.9832872145371788;1.00780284237953;-0.4094957820022667;-0.41973991436660923;0.9661941895904655;9.998699869850421;1.0352172634713783;0.3843423925248168;1.0299080254162098;0.9998984736067703;1.1043889855402387;1.0001115379932044
1.093801;0.9755961822465641;0.9832839832432676;1.007751691085184;-0.4086140034788984;-0.41881421565801347;0.966266458501853;9.998695290416935;1.0351389827047648;0.38342324212962464;1.0299055582308652;0.9998995962055465;1.1039953355345506;1.0001110458558846
1.103801;0.9756452306533261;0.9832797518664262;1.0077005610542753;-0.4077316574481734;-0.41788845958525644;0.9663385674902375;9.998691143799016;1.035059726226567;0.3825040903539989;1.0299030701339478;0.9999007407287414;1.1036013865503407;1.0001105370339731
1.113801;0.9756953278299659;0.983276578357788;1.0076494925866275;-0.40685131391473184;-0.41696442384142646;0.9664105177794594;9.998687501318196;1.034981491623892;0.38158493877339467;1.0299005640722536;0.9999019092116398;1.1032090208940764;1.0001100131013285
1.123801;0.975745485684645;0.9832733914828571;1.0075984117832166;-0.4059708756881439;-0.4160403875039721;0.966482312523741;9.998684430649844;1.0349022763209472;0.38066678856216124;1.0298980423953399;0.9999031033493684;1.102816711896408;1.0001094751742676
1.133801;0.9757947161839973;0.9832692983383052;1.0075474259114312;-0.4050914968612772;-0.41511795798138995;0.9665539561588397;9.998681992928175;1.034824078014729;0.379749640252131;1.0298955067249054;0.9999043249197266;1.1024263370088465;1.0001089251590176
1.143801;0.9758450263225986;0.9832661775304534;1.0074963879897412;-0.40421249429881795;-0.414195584620614;0.9666254537985317;9.998680243931362;1.0347458957124447;0.3788324937199961;1.029892958059332;0.9999055756707335;1.1020366141220428;1.0001083668322102
1.153801;0.9758944285247707;0.9832635998610296;1.0074469092171965;-0.40333121570234093;-0.41327139821877645;0.9666968109883712;9.998679234680754;1.0346677302683887;0.37791534838334867;1.0298903975028268;0.9999068561939897;1.10164754489469;1.0001078058210937
1.163801;0.9759449286125143;0.9832589301903508;1.0073942185487021;-0.40245373852027155;-0.4123507794283959;0.966768033371029;9.998679011111099;1.0345885837546946;0.377000203529512;1.0298878267265765;0.9999081649942891;1.1012588755850805;1.00010724840086
1.173801;0.9759945373842925;0.9832565220502969;1.0073448303713661;-0.40157552206795205;-0.41142992019312236;0.9668391265433302;9.998679611949589;1.0345104583629903;0.376084058641662;1.0298852473845908;0.9999094987814021;1.1008714562535524;1.0001067000034805
1.183801;0.9760452577757376;0.9832518468624254;1.0072920369537794;-0.40069785710444394;-0.4105093002373411;0.9669090957128939;9.998681062709492;1.0344323560830466;0.3751699134551914;1.029882660041999;0.999910852961349;1.1004853723074448;1.000106164525731
1.193801;0.9760950967903116;0.9832495275108425;1.0072426286085883;-0.3998210791808232;-0.40959010402267104;0.9669799447899501;9.998683374168767;1.0343542789947175;0.374254767737734;1.0298800637683716;0.9999122214220201;1.1000995975194758;1.0001056445881327
1.203801;0.9761460541318355;0.9832448577534222;1.0071897160983063;-0.39894322652489694;-0.408669482901134;0.9670506765639014;9.99868654848022;1.0342762291112038;0.37334162114331226;1.029877456948058;0.9999135965793328;1.099715150783324;1.000105141680528
1.213801;0.9761961353150892;0.9832425523756102;1.0071401823718953;-0.39806626292764347;-0.4077502855572535;0.9671202942571693;9.998690579947683;1.0341992076572812;0.37242847325710055;1.0298748387957068;0.9999149704410795;1.0993322898739515;1.0001046558849103
1.223801;0.9762463414020147;0.9832371009218098;1.0070873449897946;-0.3971910104683111;-0.4068329349077209;0.9671908024828276;9.998695450124783;1.0341212145309546;0.3715153236780375;1.029872210344291;0.999916335686659;1.0989491333076342;1.000104186319097
1.233801;0.9762966745143841;0.9832349170328211;1.0070377661583294;-0.3963154870846572;-0.4059154005946621;0.967261207244379;9.99870113550679;1.0340432485745599;0.3706041721463672;1.0298695741902337;0.9999176858499114;1.0985672971692702;1.000103732141053
1.243801;0.9763481341342929;0.9832305780115721;1.0069848558891892;-0.3954421348712656;-0.404999769603766;0.967330515969657;9.998707627635017;1.0339653081211713;0.36969201869466206;1.0298669335030852;0.9999190152267724;1.0981857681453584;1.00010329265518
1.253801;0.9763987224685715;0.9832284410209335;1.0069351329982046;-0.39456642632424005;-0.40408223416394823;0.9673997374756989;9.998714941489036;1.0338883907824141;0.3687818636167552;1.0298642911131728;0.9999203191631981;1.0978064993695786;1.000102866766891
1.263801;0.976449434848781;0.9832247960429291;1.006883767005488;-0.3936923400409626;-0.4031664538516392;0.9674698814757207;9.998723103881538;1.033810492892163;0.36787070728669996;1.0298616489852557;0.9999215941514905;1.0974265992679726;1.000102452821019
1.273801;0.9765002660972935;0.9832211814891308;1.0068323332238056;-0.39281816176345147;-0.4022506729751815;0.967538957944045;9.998732138016786;1.03373360962935;0.3669615500211889;1.029859007920113;0.9999228373474397;1.097048960428485;1.0001020488058443
1.283801;0.976551210269708;0.9832176907702644;1.00678092541961;-0.3919455167035082;-0.4013365556856826;0.9676089767367891;9.99874205647821;1.033655735693439;0.36605239209114426;1.0298563672498005;0.9999240464085133;1.0966710295336255;1.000101652562649
1.293801;0.976602261867607;0.9832126141341787;1.006727789143296;-0.3910728691961342;-0.40042252934766825;0.9676779474290359;9.998752862089075;1.0335788659117595;0.36514423390293294;1.0298537246578563;0.9999252201288217;1.0962950270078027;1.0001012619926843
1.303801;0.9766544695350668;0.9832122697617434;1.0066783036560656;-0.3901994220511561;-0.3995073468588257;0.9677468786633713;9.998764550830128;1.0335019955836449;0.36423607612571257;1.0298510763196387;0.9999263587675953;1.0959196765906511;1.0001008755115635
1.313801;0.9767057218106879;0.9832073751111262;1.0066251322979676;-0.3893282154347808;-0.3985949836287542;0.9678157769127044;9.99877711061396;1.0334241206473953;0.36332891969486186;1.029848417504667;0.9999274631393088;1.0955443654423447;1.0001004923535717
1.323801;0.9767570666736001;0.9832057875463505;1.006575228722329;-0.38845673839287476;-0.3976824368133306;0.9678846459423506;9.998790517211292;1.0333472377539887;0.362421765843479;1.029845743632567;0.9999285334458986;1.095170644419211;1.00010011246327
1.333801;0.9768074988825851;0.9832001195301312;1.0065220516013564;-0.3875865226493148;-0.3967716800246138;0.967953487415352;9.998804736357936;1.0332703441480882;0.36151661603280455;1.0298430509386713;0.99992956945615;1.0947982276860384;1.0000997364703363
1.343801;0.9768590072984259;0.9831987593509377;1.0064721224410411;-0.3867164889910991;-0.3958607962451915;0.9680223019433127;9.998819733615663;1.033193437488642;0.36061047179418615;1.0298403361731998;0.9999305718155016;1.0944261195944087;1.0000993657922588
1.353801;0.9769105845106173;0.9831958561987367;1.0064204727478505;-0.38584645321537814;-0.39495000339699227;0.9680910899077283;9.998835481297203;1.0331165160569513;0.3597063347741459;1.0298375963400141;0.9999315429809081;1.0940553064049463;1.0000990024508611
1.363801;0.9769622214599362;0.9831930462370516;1.0063687699672828;-0.38497632593988756;-0.39403920997884123;0.968159851265477;9.998851954374624;1.0330395790050064;0.35880220685342434;1.029834829385287;0.999932487153251;1.0936851247171222;1.0000986480280332
1.373801;0.9770139090119128;0.983190519925211;1.0063172019865498;-0.38410935908790383;-0.3931317442977981;0.9682285848958992;9.998869122500787;1.032962625977411;0.35789809001341205;1.02983203494272;0.9999334098862644;1.0933155705665147;1.0000983024782346
1.383801;0.9770656377608932;0.9831880210404045;1.0062655000667167;-0.38324067502441644;-0.39222261389146856;0.9682972892004227;9.998886950609482;1.0328856563069237;0.3569959861003043;1.029829214259242;0.9999343179599951;1.0929472927540664;1.000097964388727
1.393801;0.9771163998918564;0.9831847565005287;1.0062138747665834;-0.38237307980573954;-0.39131509055216657;0.9683659638174991;9.998905405922711;1.0328096683638845;0.3560938967222899;1.0298263699056276;0.999935219027563;1.0925805759180645;1.000097631765852
1.403801;0.9771681835669151;0.9831826134924807;1.0061621955675348;-0.38150584028111323;-0.39040762316714644;0.9684346106200636;9.998924461920717;1.0327326598430397;0.35519182314565617;1.029823505459579;0.9999361208263534;1.0922135251470604;1.0000973018093025
1.413801;0.9772199815614346;0.9831807063151918;1.0061105805919666;-0.38064013588112233;-0.38950181936765726;0.9685022332237571;9.998944099882126;1.0326556292266234;0.3542917660925983;1.0298206249048658;0.9999370306353893;1.0918477304304193;1.000096970575897
1.419219;0.9772488194984635;0.9831786830135942;1.006082310420977;-0.3801707310395385;-0.3890107545166987;0.9685378359445321;9.99896430890851;1.0326145770451256;0.35380372565893575;1.029817732511262;0.9999379551508032;1.091650069733413;1.0000966333132377
1.419219;0.977250694903107;0.9831767271845135;1.006081681210122;-0.38017073087521863;-0.38901075420950776;0.9685344233612381;9.998985080947017;1.0326145056672495;0.3538037015818582;1.0298148333652362;0.9999389004327204;1.091649435234751;1.0000962847160395
1.41922;0.9772525602865054;0.9831749325292017;1.0060810341222195;-0.3801707307056241;-0.3890107539067075;0.9685310002451233;9.999006405933851;1.0326144182315316;0.35380369368778475;1.0298119330593054;0.9999398717995766;1.0916487676263305;1.0000959189645453
1.419221;0.9772544102869639;0.9831733001029;1.0060803699061711;-0.3801707305301942;-0.38901075360822884;0.9685275709715278;9.99902827283714;1.032614317780442;0.35380370213632256;1.0298090360762315;0.9999408736763009;1.0916480634260686;1.0000955299300136
1.419223;0.9772562398600042;0.9831718279630594;1.0060796869407815;-0.38017073034857585;-0.38901075331369733;0.9685241391656386;9.999050670512696;1.032614206723305;0.3538027274153591;1.0298061446353008;0.9999419092925123;1.0916469951849173;1.0000951111795189
1.419227;0.9772580439048619;0.9831705120523514;1.0060789830507637;-0.3801707301605497;-0.38901075302257604;0.9685207083129637;9.99907358439675;1.0326140868421292;0.35380277018047745;1.029803258999193;0.9999429802829665;1.0916462083045757;1.000094656047918
1.419235;0.977259817804911;0.9831692587214171;1.0060781647618977;-0.3801691036276606;-0.3890090885790471;0.9685172819953501;9.999096996160008;1.0326139599966904;0.35380183089846146;1.0298003783060272;0.999944086654571;1.0916450529124486;1.00009415822708
1.419251;0.9772615581148826;0.9831681545403744;1.0060773209844474;-0.38016747708810567;-0.3890074241380593;0.9685138630059227;9.999120887108466;1.032613828512444;0.35380090961397964;1.029797500881482;0.9999452272101642;1.0916438526989545;1.000093611965469
1.419283;0.977263262733174;0.9831671097024726;1.006076356347015;-0.3801642242033238;-0.3890040955443085;0.9685104526898718;9.999145236026056;1.0326126945923688;0.35379800620900664;1.029794624108121;0.9999463998813205;1.09164101287091;1.0000930118711717
1.419347;0.9772649302109323;0.9831661261140945;1.0060752654546667;-0.3801593449731221;-0.3889991027981306;0.9685080513983665;9.999170010079238;1.03261255952474;0.35379212075023136;1.0297917448324103;0.9999476017607812;1.0916380998594606;1.0000923529954768
1.419475;0.9772675570937208;0.983165922010446;1.0060737456268507;-0.38014840399425404;-0.3889875099281705;0.9685056591467627;9.999195153819892;1.032611423605816;0.35378125346373457;1.0297888602710819;0.9999488291614622;1.091632571233293;1.0000916306427712
1.419731;0.9772701419923746;0.9831652490731261;1.0060715375354365;-0.3801260785938851;-0.3889642679744238;0.96850427578442;9.999220584463853;1.0326092870326082;0.35375840455674457;1.0297859684220831;0.9999500779509745;1.091622156285395;1.0000908399491064
1.420243;0.9772746790751101;0.9831654503384667;1.0060679509472752;-0.3800818714179231;-0.38891784083640085;0.9685039010727441;9.99924620485108;1.0326051510944332;0.35371257402327905;1.0297830680895756;0.9999513440215697;1.0916023435883992;1.0000899759097868
1.421267;0.9772811674098827;0.9831652756932773;1.006061699714654;-0.3799930130076256;-0.3888249303354238;0.9685085350594275;9.999271925163187;1.0325970183083744;0.3536197613634163;1.0297801592188802;0.9999526235404113;1.0915634672043457;1.0000890336733814
1.423315;0.9772926040966537;0.9831651725099496;1.0060501522726075;-0.37981529362280997;-0.38863910958588044;0.9685191785243635;9.99929767369912;1.032581891039521;0.35343596550982276;1.0297772432572831;0.9999539132721055;1.0914884491630215;1.0000880087799073
1.427411;0.9773139845790664;0.9831667676110032;1.0060298299108716;-0.37946138091671255;-0.3882690409829559;0.9685458328860925;9.999323396565504;1.032549770024372;0.35306818499516707;1.0297743226741904;0.9999552112790595;1.091337772348538;1.0000868973387897
1.435603;0.9773562953465522;0.9831658976557421;1.0059851660181331;-0.37875259496595687;-0.3875275704565699;0.9686004996290237;9.999349050742621;1.032487654374367;0.35233141789640127;1.0297713999568074;0.999956516924541;1.091039527018686;1.0000856963382565
1.445603;0.9774075574083431;0.9831685317433949;1.0059346049248756;-0.3778881392105647;-0.3866233376116525;0.9686691798905248;9.999374595193427;1.032410542745856;0.3514326616146637;1.0297684772320357;0.9999578299262575;1.090675230398933;1.0000844039090748
1.455603;0.977457788508099;0.9831670900496702;1.005880670718241;-0.37702333106045033;-0.38571923062947167;0.9687368743052017;9.999399989258553;1.0323344341242942;0.35053491301939943;1.0297655567115729;0.9999591496306957;1.0903127675425144;1.0000830187067993
1.465603;0.9775089877553078;0.9831701335347826;1.0058300685864427;-0.3761603212768608;-0.3848166608195871;0.9688055830097956;9.999425192773645;1.0322583276137292;0.349638168991707;1.0297626415869894;0.9999604745717663;1.0899511906622592;1.0000815389681446
1.475603;0.977559160140218;0.9831690984213348;1.0057760952799921;-0.3752969610807125;-0.38391421687265626;0.968873306148542;9.99945016192164;1.0321822220700503;0.34874142691014876;1.0297597364545898;0.9999618023849216;1.089590180302046;1.0000799629088022
1.485603;0.977609306879058;0.9831715632109231;1.005725480139015;-0.37443496015945654;-0.3830132536640833;0.9689410446301521;9.999474853399827;1.0321061160785432;0.3478456847785298;1.0297568463737277;0.9999631305079701;1.0892300598426183;1.000078289891706
1.495603;0.977660429889101;0.9831719127246954;1.0056714575308021;-0.3735734860240287;-0.38211252919341615;0.9690088002891861;9.999499240706836;1.0320290078135468;0.34695094112168523;1.0297539758916148;0.9999644566359289;1.088869883413208;1.0000765208133797
1.505603;0.9777105354071396;0.9831746856910598;1.0056207310544765;-0.37271130683407605;-0.3812115648862813;0.9690775756710446;9.999523320045572;1.0319528948117347;0.3460571949044797;1.0297511292416521;0.9999657782629358;1.0885115480772198;1.0000746577985906
1.515603;0.9777606246444083;0.983174443362448;1.0055667178278098;-0.37185084485957004;-0.3803124470275586;0.9691453738834703;9.99954709409565;1.031877774401391;0.345163445457273;1.0297483105166212;0.9999670924817121;1.0881547386295782;1.0000727035559422
1.525603;0.9778116990163459;0.9831769565113969;1.0055143014560495;-0.37099063898223966;-0.37941329360242537;0.969213198161683;9.999570556741697;1.0318016446010314;0.3442696922192758;1.029745523158477;0.9999683966946032;1.087797562499398;1.0000706609513008
1.535603;0.9778617652589726;0.9831787156799208;1.0054619556127349;-0.3701315369921122;-0.3785157473735976;0.9692810514421022;9.999593691163946;1.0317255044492994;0.34337793439787245;1.029742769445964;0.9999696890590815;1.0874416044973798;1.000068533480137
1.545603;0.9779118257188495;0.9831806081160605;1.0054095709179838;-0.369272346654209;-0.3776182005944178;0.9693489366585086;9.999616468893807;1.0316493535840807;0.34248617087182326;1.029740050144895;0.9999709678988;1.0870862366933474;1.000066325872958
1.555603;0.9779618829213658;0.9831842530388903;1.005358814384748;-0.3684129785885598;-0.37672056186730096;0.9694168574320622;9.999638854547491;1.0315741915270695;0.3415954004811493;1.0297373643484375;0.9999722314139284;1.0867327302003211;1.0000640444562054
1.565603;0.9780119373359571;0.9831848474029944;1.00530478745015;-0.367555328483373;-0.3758247695428422;0.9694838182538913;9.999660825113155;1.0314980173125057;0.3407056225227522;1.029734710368779;0.9999734785042226;1.0863791920914236;1.000061697517245
1.575603;0.978061988257454;0.9831888901711016;1.005254149175819;-0.3666990390581414;-0.3749304580422997;0.9695518238431661;9.999682384251894;1.0314218300086917;0.3398158369994714;1.0297320877793326;0.9999747093965741;1.0860262623827344;1.000059294766478
1.585603;0.9781120355250429;0.983189771116057;1.0052001539440287;-0.3658428403803067;-0.37403632876842724;0.9696198783019613;9.999703554112573;1.0313466293905735;0.3389270444101472;1.0297294989184165;0.9999759252710902;1.0856752058156058;1.0000568461823824
1.595603;0.9781620804408971;0.9831939916884269;1.0051494609228284;-0.36498637492381597;-0.37314201617841214;0.9696879848995842;9.999724359963382;1.0312714160599963;0.33803924545671926;1.0297269483985634;0.9999771270804891;1.0853250697574377;1.0000543618007414
1.605603;0.9782121257970442;0.9831950326105775;1.0050954167738038;-0.36413000021599456;-0.3722478857975606;0.9697551464898384;9.999744824989476;1.0311951916867428;0.3371514410349198;1.0297244414938913;0.9999783144920197;1.0849745885173656;1.0000518520545165
1.615603;0.9782621754372473;0.9831994870232564;1.0050447736296209;-0.3632749866808273;-0.3713552362805826;0.9698233659969255;9.999764969567408;1.0311199593564968;0.33626563239210183;1.0297219835603577;0.9999794865123401;1.0846262813681475;1.0000493276257991
1.625603;0.9783122330760492;0.9832008369416518;1.0049908789323916;-0.36242169209041913;-0.37046443311796057;0.9698906465378081;9.99978480900728;1.0310447228483295;0.3353788211531237;1.0297195802018282;0.9999806431257575;1.084278265245102;1.0000467987074033
1.635603;0.9783623011662642;0.983205499587713;1.0049403014258396;-0.36156813104999364;-0.3695734466815836;0.9699589911370353;9.999804352085448;1.030969484980866;0.33449400911260485;1.0297172366013734;0.9999817859207163;1.0839314677612413;1.0000442738378243
1.645603;0.9784123809167526;0.9832070469532301;1.004886478503916;-0.3607162892813417;-0.36868430658587187;0.9700264026174873;9.999823599027767;1.0308942468113764;0.33361019794418034;1.0297149570499764;0.9999829175850086;1.083585576209831;1.000041759241209
1.655603;0.9784614747233816;0.9832108245919386;1.0048359069824462;-0.3598621306295616;-0.36779326278376634;0.9700938840756798;9.999842540229926;1.0308190084646618;0.33272638904464075;1.0297127458039759;0.9999840413507293;1.083240280720957;1.000039259390007
1.665603;0.9785115814801364;0.9832125487900908;1.0047821658233347;-0.35901174298308824;-0.36690578577101757;0.9701624393506482;9.999861161915362;1.03074377045331;0.3318435835187753;1.0297106080065916;0.9999851611704812;1.0828958872557584;1.0000367781069026
1.675603;0.9785617063690355;0.9832175644175333;1.0047317527055477;-0.3581610892135137;-0.3660181255278598;0.9702300728318602;9.999879455173394;1.0306685340308241;0.33096078213241903;1.0297085495626965;0.9999862826374399;1.0825520880430752;1.000034319140547
1.685603;0.9786108554436359;0.9832183672274012;1.004678033368115;-0.35731010720207795;-0.3651305911660331;0.9702977888139919;9.999897419328462;1.0305943005179479;0.3300799852919139;1.0297065763579816;0.9999874135154013;1.0822104467025822;1.000031886079152
1.695603;0.9786610298738354;0.9832218905444862;1.0046260512513132;-0.3564609975847841;-0.3642446853660983;0.9703655908498152;9.999915060270796;1.0305190709425678;0.3291991932196377;1.029704693635918;0.9999885627953403;1.0818684478082556;1.0000294822489058
1.705603;0.9787102362638576;0.983226070940599;1.0045757562322277;-0.3556112935224874;-0.3633586314522623;0.9704334812006071;9.999932386010135;1.0304448463636966;0.32831940605126764;1.0297029057240261;0.9999897392455896;1.081528301774976;1.0000271107627492
1.715603;0.9787604743116101;0.9832280704519143;1.0045222072005533;-0.3547637285408506;-0.3624744800858403;0.9705014606794287;9.999949400955062;1.030369628017153;0.32744062362436815;1.0297012158590795;0.99999095082609;1.0811881031313249;1.000024774741981
1.725603;0.9788097483066546;0.9832323402877424;1.0044720112127683;-0.3539154816704316;-0.36159008930318653;0.9705695287695191;9.999966107535132;1.0302954170422318;0.32656184538565;1.029699626280412;0.9999922043185007;1.0808494563816713;1.000022478182347
1.735603;0.9788600553234148;0.9832344132787116;1.0044185640212389;-0.3530693724251464;-0.36070760103433774;0.9706376837691743;9.999982515178838;1.0302202140958794;0.32568407065011673;1.0296981385992652;0.9999935046339047;1.0805107605715663;1.0000202267581422
1.745603;0.978909397384597;0.9832387417134574;1.0043684740737917;-0.35222258322558914;-0.3598248733849488;0.9707049238058444;9.999998645198497;1.0301460194074756;0.3248072988340957;1.0296967538157802;0.9999948545294914;1.0801739246322746;1.0000180273162713
1.755603;0.9789587709008724;0.9832397860682484;1.004315068238146;-0.35137588768560135;-0.3589423278428721;0.9707732481873271;10.00001452911556;1.0300718335579055;0.3239315294299559;1.0296954717532614;0.999996254664507;1.0798379975480026;1.0000158868199192
1.765603;0.9790091722607087;0.9832451285635241;1.0042650786792082;-0.3505309699838408;-0.3580613195397552;0.9708416575414377;10.000030205025581;1.029997658181511;0.32305676184636173;1.0296942904059807;0.9999977036379365;1.0795029813213526;1.0000138118573603
1.775603;0.979058603943627;0.9832462802482852;1.0042118931994832;-0.34968736191549654;-0.35718210128155015;0.9709091527485387;10.000045713605097;1.0299234961427104;0.3221819953211676;1.0296932056431385;0.999999198540412;1.0791685784404186;1.0000118085105674
1.785603;0.979108065828854;0.9832506468737698;1.0041620613749322;-0.34884349029577616;-0.35630269991618496;0.9709777329514767;10.000061096558367;1.029849351737853;0.32130822890175803;1.0296922113088265;1.0000007359694174;1.0788350887982139;1.0000098821881416
1.795603;0.9791575604304598;0.9832517968206118;1.0041090217534967;-0.3480013420549077;-0.35542514478907533;0.9710453938705516;10.000076398039079;1.0297752305910473;0.32043546131152656;1.0296912999698702;1.000002313039088;1.0785025121184826;1.0000080373011353
1.805603;0.9792070908771013;0.9832560655306815;1.0040592518942262;-0.3471573009347397;-0.3545457424086095;0.9711141281774737;10.000091663795674;1.0297011386578676;0.3195636908343155;1.0296904646569505;1.0000039285220097;1.078170848851384;1.000006277062592
1.815603;0.9792566605418617;0.9832571112800156;1.0040062813025912;-0.3463149833503712;-0.35366818624926205;0.971181927169514;10.000106939315488;1.0296280813787466;0.31869291544794087;1.029689700372173;1.0000055835066393;1.0778410556296927;1.0000046038731907
1.825603;0.9793062721127868;0.9832598205704766;1.0039551063939398;-0.34547412139497163;-0.35279220245943615;0.9712497820197874;10.000122269874208;1.0295540634908231;0.3178221330995349;1.0296890035770105;1.0000072804615212;1.0775109291163594;1.0000030201331838
1.835603;0.9793559268891111;0.9832625627619179;1.0039040669364194;-0.3446348046880521;-0.3519178823227709;0.9713186844741639;10.000137699446144;1.0294800886963418;0.31695234197329075;1.0296883707259061;1.0000090213682553;1.0771817228100538;1.0000015286836
1.845603;0.9794056250959152;0.9832652483197531;1.0038530754031632;-0.3437954036623388;-0.3510435616726487;0.9713866276748223;10.000153270856632;1.0294071594389758;0.31608354068054356;1.0296877977733068;1.0000108068826223;1.0768543942883642;1.000000132620805
1.855603;0.9794553660858023;0.9832678783137199;1.0038021356799092;-0.34295591831549643;-0.3501692405076554;0.9714546069738439;10.000169025698977;1.029333277251981;0.31521572830495814;1.0296872799173975;1.0000126369522964;1.076527033145035;0.9999988347293982
1.865603;0.979505147667919;0.9832705439377939;1.0037513435895404;-0.3421179786099942;-0.3492965829930783;0.9715226198912125;10.000184997677744;1.02926044345161;0.31434790437609017;1.0296868111076802;1.000014511656586;1.0762012605733342;0.9999976365752021
1.875603;0.9795549659277657;0.9832731574310553;1.0037006133497333;-0.3412799547379904;-0.3484239249621793;0.9715906653205691;10.000201204413566;1.029187659808959;0.3134820688514809;1.029686384464221;1.00001643145469;1.0758767066385506;0.9999965379951746
1.885603;0.9796038176246331;0.9832748257448166;1.0036500620859579;-0.34044307483463354;-0.3475528744786701;0.9716587428482296;10.00021764115227;1.029114928374026;0.31261622209591594;1.0296859932562847;1.0000183964744727;1.0755527891092735;0.9999955375499668
1.895603;0.9796536945784585;0.9832791453440453;1.0036013225048104;-0.33960805460165044;-0.3466834525126003;0.9717258524525846;10.000234277423434;1.0290422503940992;0.3117513648079668;1.0296856312855325;1.0000204050995756;1.0752298013567858;0.9999946331300921
1.905603;0.9797035920471098;0.9832800627889413;1.0035492471307061;-0.3387714989927711;-0.3458125483501946;0.9717939945811166;10.000251067312298;1.0289696258185865;0.3108874977435491;1.0296852928435065;1.0000224533511313;1.0749077445740938;0.9999938224202871
1.915603;0.9797525043086855;0.9832833831378764;1.0035007933165434;-0.33793754196239006;-0.34494473344851256;0.9718621704806366;10.000267971800351;1.028897054150344;0.3100236214142013;1.029684972521544;1.0000245355937836;1.0745863316133397;0.9999931035965804
1.925603;0.9798024213945575;0.9832843720462104;1.003449089789942;-0.3371040802340673;-0.34407715658625415;0.9719293825795133;10.0002849698869;1.0288245355485102;0.3091617361886417;1.029684664543222;1.000026645132614;1.0742661424962712;0.9999924757835844
1.935603;0.9798513403961399;0.9832875834445527;1.0034008367152132;-0.33626995841877194;-0.3432093406839151;0.9719976346922359;10.00030204733392;1.0287520710268339;0.30829984249319575;1.0296843618798361;1.0000287740323996;1.0739466043764547;0.9999919388317589
1.945603;0.9799012531922731;0.9832885494126291;1.0033494337093203;-0.33543796076131194;-0.3423434269559667;0.9720649313937657;10.000319182771609;1.0286796615596845;0.30743894063566624;1.0296840559288172;1.0000309129159253;1.073628009233875;0.9999914926891151
1.955603;0.979950157629504;0.9832918236276313;1.0033015775263747;-0.33460693559518956;-0.3414789383925874;0.9721332767351405;10.000336347447483;1.0286083068866838;0.3065790306284219;1.0296837369466008;1.0000330511525255;1.0733113179031986;0.9999911366808741
1.965603;0.980000045013294;0.9832926689821824;1.0032503914813875;-0.33377477180749154;-0.34061302363534285;0.9722006735024012;10.0003535095793;1.028536004974291;0.3057201122964506;1.0296833949522066;1.000035177238959;1.0729946150928122;0.999990869198956
1.975603;0.9800489125079836;0.9832942767208434;1.0032011802126144;-0.3329453026270944;-0.3397502894563252;0.9722691236149363;10.000370636451372;1.028464752131424;0.3048621852833297;1.0296830208597807;1.000037279291879;1.0726798175844598;0.9999906882483284
1.985603;0.9800977535484677;0.9832958184050958;1.0031520781576242;-0.33211575196126514;-0.3388875547820141;0.9723366290096374;10.000387696221205;1.0283925436860473;0.30400524884240915;1.0296826071519682;1.0000393460318735;1.0723650070013804;0.9999905923017935
1.995603;0.9801465644081265;0.9832973824372777;1.0031031751190496;-0.331287750803925;-0.33802648378303646;0.9724041917633943;10.000404655005047;1.0283213751640552;0.303148301788516;1.0296821473742632;1.0000413674716553;1.072051816885879;0.9999905804417536
2.005603;0.9801963411383804;0.9832998636476374;1.0030543570512345;-0.3304600598705303;-0.33716546829666205;0.9724718136674113;10.000421469281253;1.0282502429010678;0.30229234275751027;1.0296816353054348;1.0000433340269275;1.0717395709047897;0.999990651498034
2.015603;0.9802450852040732;0.9833012981638592;1.0030056553088145;-0.32963189519308805;-0.33630439630557973;0.9725394967446235;10.000438082144019;1.0281791435640264;0.3014373704493299;1.0296810651767312;1.0000452357015763;1.0714282667425892;0.9999908028434611
2.025603;0.9802937942940851;0.9833027614771181;1.00295713507804;-0.32880528041871737;-0.3354449879939377;0.9726072444873679;10.000454427504897;1.0281080736785186;0.30058338351666114;1.0296804324921887;1.0000470633249434;1.071117901912806;0.999991029617523
2.035603;0.9803424681152839;0.9833041661429724;1.0029086983143298;-0.32797858447481804;-0.334585579192117;0.9726750619810414;10.000470441018177;1.028037029723774;0.2997303802812197;1.0296797341392891;1.0000488101554472;1.0708084744730129;0.999991324768341
2.045603;0.9803911067988674;0.9833056912505677;1.0028605206307812;-0.3271550701356404;-0.3337294982417433;0.9727429544443513;10.00048607272935;1.0279660080350272;0.29887835876263025;1.0296789677294305;1.000050471581549;1.0704999834267506;0.9999916799398865
2.055603;0.9804397113901349;0.9833071566278175;1.0028124128921103;-0.3263314749422513;-0.33287341680248517;0.9728099258380885;10.000501292644781;1.027895004238045;0.29802631703619603;1.0296781309896106;1.0000520440243812;1.070192150313594;0.999992086469793
2.065603;0.9804882847783069;0.9833084707682108;1.0027642778753598;-0.3255061673528058;-0.33201567070353494;0.9728779788214664;10.00051608563021;1.0278240132972907;0.29717625345882814;1.0296772217785444;1.0000535250300688;1.0698855334802526;0.9999925356662364
2.075603;0.980536832093196;0.9833099006009058;1.0027163845079063;-0.3246840419993318;-0.33116125245910916;0.9729461154156536;10.000530442877174;1.0277540304779982;0.2963261666309257;1.029676238600101;1.00005491357914;1.0695805384122703;0.9999930186063192
2.085603;0.9805843611997429;0.9833086525550279;1.0026669013358216;-0.3238615406740789;-0.3303068689472405;0.9730133372746398;10.000544356643767;1.0276830517618971;0.29547705535482693;1.0296751807179225;1.0000562091227678;1.0692755226100246;0.9999935262021791
2.095603;0.9806328749364108;0.9833116783005285;1.0026208718873886;-0.32304079719252304;-0.3294540227485025;0.9730816453236187;10.000557816232865;1.027613073528536;0.2946289187452945;1.0296740481794486;1.0000574106198554;1.0689724082186207;0.9999940497036124
2.105603;0.9806813239877958;0.9833110854306326;1.0025713196439865;-0.3222227670266236;-0.3286040435757127;0.9731490392540249;10.000570803520631;1.0275420926420131;0.2937817564514776;1.0296728426905601;1.0000585171229575;1.0686692727604539;0.9999945813100009
2.115603;0.9807288207554588;0.9833130065639731;1.0025254036222462;-0.32140148047146794;-0.32775114040153985;0.9732165176894518;10.000583292400739;1.0274721068072907;0.29293556882041666;1.029671567768269;1.0000595287901215;1.06836803810344;0.9999951144565224
2.125603;0.980777307685894;0.9833126764039807;1.0024762739989852;-0.320582307108555;-0.32690013912730714;0.9732850793625956;10.000595252617739;1.0274021145405872;0.2920903569208458;1.0296702272891896;1.00006044671372;1.0680677413362618;0.9999956436471894
2.135603;0.9808257859598203;0.9833156413628596;1.0024306032938568;-0.31976450670412265;-0.3260506192532923;0.973352724374656;10.000606652772968;1.027332114707172;0.2912461223662123;1.0296688245304286;1.0000612722126812;1.0677683807998553;0.9999961641348153
2.145603;0.9808732559373657;0.9833143933553268;1.002381752061703;-0.3189480574807972;-0.3252028894430953;0.9734204542865513;10.0006174634723;1.0272621058580504;0.29040186681677144;1.029667362476155;1.0000620067113568;1.0674696833578967;0.9999966718030885
2.155603;0.9809217124079687;0.9833173434379531;1.002336250910898;-0.3181317298275177;-0.32435503277391664;0.9734882710267218;10.000627661305314;1.0271920860637065;0.2895585914539683;1.029665844224653;1.0000626519999603;1.0671719218787508;0.999997163500645
2.165603;0.9809691557988885;0.9833160925571575;1.0022875734021326;-0.31731675536942555;-0.32350896616450475;0.9735561756938593;10.00063722934757;1.0271220536313692;0.2887172969287158;1.0296642733118233;1.0000632101158848;1.066875366926703;0.9999976372101536
2.175603;0.981016582308944;0.9833179806177137;1.0022421783623074;-0.31649989155617325;-0.32266105265337675;0.9736241683318357;10.000646154366608;1.0270520075863545;0.287875983672788;1.029662654547294;1.0000636825649207;1.0665794774115127;0.999998091486819
2.185603;0.9810649882457149;0.9833177343958601;1.0021936651117684;-0.3156867692287416;-0.32181670511057575;0.9736912489496165;10.000654423042695;1.0269819470588217;0.28703565211453685;1.0296609946341853;1.0000640695741518;1.066284526160261;0.9999985249311563
2.195603;0.9811123741115705;0.9833197423838778;1.0021485424328465;-0.3148730131146551;-0.32097211898889466;0.9737594185733717;10.000662020775106;1.0269128704748263;0.28619630277282976;1.0296593012805635;1.0000643698661815;1.0659914778260347;0.9999989357066231
2.205603;0.9811597355625227;0.9833185507454089;1.0021002233279566;-0.31406099034144547;-0.320129378784434;0.9738276785076566;10.000668934933076;1.0268427755076082;0.2853579363334175;1.029657581750489;1.0000645807084407;1.0656984067538715;0.9999993210245945
2.215603;0.9812070693026966;0.9833189704171814;1.002053604226179;-0.3132488002932931;-0.31928654698805126;0.9738950286392533;10.000675157030942;1.0267736597548134;0.284520553656512;1.0296558428348748;1.0000646982263084;1.0654072397197547;0.9999996775618223
2.225603;0.981254370747069;0.9833193697855699;1.0020070147303535;-0.31243653234931146;-0.31844371470975474;0.9739634676561285;10.000680680225933;1.0267035215689448;0.28368315579176095;1.0296540920042319;1.0000647180898659;1.0651157823140236;1.0000000019697002
2.235603;0.9813016330215121;0.9833199271132788;1.0019606301701616;-0.3116274522253353;-0.31760421029888464;0.9740309948279878;10.000685498303447;1.026634360314066;0.28284774396691287;1.0296523377150717;1.0000646364561732;1.06482649371002;1.0000002903475407
2.245603;0.9813488470782762;0.9833204627120409;1.0019142614795788;-0.3108182945107309;-0.3167647054042261;0.9740996103695169;10.000689610489472;1.0265651759043615;0.2820123193953781;1.029650588474644;1.0000644505347127;1.064537875935645;1.0000005381225463
2.255603;0.981396002623737;0.9833210652926612;1.001867993332389;-0.3100106922167276;-0.3159268642001571;0.9741673138167394;10.000693023491586;1.0264959681924746;0.28117888313165385;1.0296488524782543;1.000064158212792;1.0642504562569994;1.0000007414309688
2.265603;0.9814430890081763;0.9833216454906877;1.001821729326967;-0.30920301248470583;-0.31508902250982285;0.9742351023233861;10.000695747165468;1.0264267368781348;0.2803454362318252;1.0296471381066499;1.0000637574664213;1.063963701053668;1.0000008984852353
2.275603;0.9814900962941838;0.9833222042035211;1.001775465859057;-0.3083952553145348;-0.3142511803314556;0.9743039706046527;10.000697793162338;1.0263574820544228;0.2795139798425211;1.0296454538352289;1.0000632462886996;1.0636781330817948;1.0000010092120317
2.285603;0.9815370161987921;0.9833228322709694;1.0017292920482246;-0.307589053947954;-0.31341500183951215;0.9743719126099569;10.000699176707677;1.0262882043637225;0.27868251488241935;1.0296438074971177;1.0000626227817226;1.0633932220818334;1.0000010737448015
2.295603;0.9815838423756827;0.9833235317538119;1.0016832073682165;-0.3067844086153493;-0.3125804870325737;0.9744399231952456;10.000699914272667;1.0262189042610976;0.277852041690286;1.0296422061617558;1.0000618854766712;1.063109229082887;1.0000010918443578
2.305603;0.9816295718504757;0.9833232335028917;1.0016371388488443;-0.30597932013743956;-0.311745915966121;0.974507998288292;10.00070001882999;1.0261505815864134;0.27702256004358117;1.0296406568721828;1.000061034373384;1.0628271183767701;1.0000010638914885
2.315603;0.9816761987707919;0.9833239985209307;1.0015911442312175;-0.30517615485335853;-0.3109130643559739;0.9745751341145662;10.000699500454047;1.0260812359163742;0.2761940694000891;1.0296391669716998;1.0000600718701347;1.0625449582775774;1.0000009918248192
2.325603;0.981722723130918;0.9833232164787634;1.0015435782083704;-0.3043746355203425;-0.31008196748345124;0.9746433268660519;10.000698375228652;1.0260118670849885;0.2753665690072855;1.0296377435373614;1.000059002427138;1.0622637121320142;1.0000008786429695
2.335603;0.9817681464668033;0.9833246334762963;1.0014992696351415;-0.30357086347535306;-0.30924896808245694;0.9747115731117787;10.000696672570644;1.025943475740233;0.2745400578936548;1.0296363927507592;1.0000578318715694;1.061984343357874;1.0000007267079714
2.345603;0.9818144678408699;0.983323957945233;1.0014518015207547;-0.3027708249552899;-0.3084195343953941;0.9747798704255995;10.000694432288173;1.0258750636224216;0.2737145349254092;1.0296351200341276;1.000056567550726;1.0617058838188547;1.0000005361644557
2.355603;0.9818596945420798;0.9833255875915632;1.0014076839952317;-0.30197016916710845;-0.307589862391108;0.9748472177366982;10.000691698020319;1.025805633245041;0.27288899886390783;1.0296339309181455;1.0000552182474716;1.0614271081070528;1.0000003051274295
2.365603;0.9819048310255125;0.9833240677921994;1.0013603358077567;-0.3011712509859522;-0.3067620361735115;0.9749156149203922;10.000688514707605;1.0257371875064216;0.2720654484398146;1.029632831470399;1.0000537929069615;1.0611504624945962;1.0000000315370816
2.375603;0.9819508821416569;0.9833268338997361;1.0013163079793475;-0.3003724393698533;-0.305934083112381;0.9749830615399738;10.000684928343267;1.0256687297916358;0.27124288256112855;1.0296318279739618;1.0000522995664867;1.06087472228339;0.9999997145844048
2.385603;0.9819958564399699;0.9833253879568501;1.0012689808304307;-0.2995733706528671;-0.30510625592471186;0.9750505555762367;10.000680981632053;1.0256002644645092;0.27042030055921573;1.0296309266603396;1.000050745762573;1.0605996317087414;0.9999993549344851
2.395603;0.982040756755856;0.9833274298013471;1.0012251790003284;-0.2987773164716252;-0.304281574557206;0.9751190929705011;10.00067670436548;1.0255317972824045;0.26959970231377234;1.029630133690845;1.000049139446211;1.0603256994869958;0.9999989548553219
2.405603;0.9820865852685933;0.9833272281592516;1.0011780494667868;-0.2979817241821941;-0.30345713045657463;0.9751866680765432;10.000672110136573;1.0254643354102357;0.26877908819134716;1.0296294553870142;1.0000474890759852;1.0600533797847547;0.9999985180574622
2.415603;0.982131348684453;0.9833294412303492;1.0011343759240785;-0.2971871542840505;-0.30263411231863735;0.9752542746186592;10.000667208158927;1.0253958871787252;0.2679604588867519;1.029628898390462;1.0000458033210124;1.0597812403128515;0.9999980481743413
2.425603;0.9821760495353244;0.9833284234531701;1.0010873950401722;-0.2963926887356261;-0.3018112757420837;0.975321906048305;10.000662016701959;1.0253274616152241;0.26714181534409837;1.0296284692462998;1.000044091022314;1.0595097350848723;0.9999975472713233
2.435603;0.9822206927275966;0.9833291633980448;1.001042191177694;-0.2955996937726915;-0.30099001185255;0.9753895549265845;10.000656560922659;1.0252600674853674;0.2663241587800984;1.0296281742071083;1.0000423610459857;1.0592400779020017;0.9999970160986692
2.445603;0.9822652849663474;0.9833299340155109;1.000997010093974;-0.2948066245482798;-0.30016874748938605;0.9754572126701808;10.000650861367465;1.025191712444655;0.2655074906837283;1.0296280197414875;1.0000406223422802;1.0589703253345344;0.9999964547344509
2.455603;0.9823098350427127;0.9833308215231636;1.000951943762516;-0.2940151155893776;-0.2993491468338447;0.975524870240957;10.00064493210799;1.0251244027875228;0.2646928128026533;1.0296280123329462;1.0000388845062973;1.0587026561409718;0.9999958624747731
2.465603;0.9823533544704294;0.9833307499678394;1.000906918550177;-0.29322317978178225;-0.29852949006347246;0.9755915190770232;10.000638789356776;1.0250571428841047;0.2638781272157021;1.0296281574208352;1.0000371575690625;1.0584355949470665;0.9999952377940768
2.475603;0.9823978494715404;0.9833318610819168;1.000862084345646;-0.29243479277643314;-0.29771321683411056;0.9756591518148361;10.000632454189162;1.0249889342884992;0.26306443630897564;1.029628459389107;1.000035450722043;1.058168416906814;0.9999945783926489
2.485603;0.9824423278133158;0.98333290017202;1.0008171864545945;-0.2916446972125567;-0.2968952789528632;0.9757267625046158;10.000625947991047;1.0249217760388443;0.2622517424613316;1.0296289225301098;1.000033771517461;1.057903051482414;0.9999938812221696
2.495603;0.9824867927299454;0.9833340421883808;1.0007724085947582;-0.29085616251598834;-0.2960790047813664;0.9757933466913353;10.000619293616372;1.0248546658034539;0.26144004763448425;1.0296295512700786;1.0000321261931915;1.0576385216821613;0.9999931426226414
2.505603;0.9825302476762324;0.9833342989702132;1.0007277689016876;-0.29006883945407963;-0.29526433870733654;0.9758609019708749;10.000612521596885;1.0247876000986103;0.2606293532247333;1.0296303497654093;1.0000305201537487;1.05737481773251;0.9999923582405706
2.515603;0.9825746918359364;0.9833355420638171;1.0006831453195646;-0.2892817930121809;-0.29444972778278233;0.9759274276668818;10.000605669103376;1.0247215743020845;0.2598196602781213;1.0296313215573054;1.0000289577127262;1.0571128987804321;0.9999915235207942
2.525603;0.9826191292966531;0.9833368723313802;1.0006386465273815;-0.28849630796188125;-0.29363678056947035;0.9759939232673225;10.00059877025861;1.0246545837284304;0.2590109697219563;1.029632469013696;1.0000274415353334;1.0568508171821627;0.9999906351102401
2.535603;0.9826625642924808;0.9833373018260864;1.0005942886550958;-0.28771203751943364;-0.2928254414781035;0.9760603883415683;10.000591852005487;1.024587624654084;0.25820328233405143;1.0296337928639692;1.0000259727589407;1.0565895347444278;0.999989691912658
2.545603;0.9827059984456329;0.983337809659894;1.0005500539970404;-0.2869293305443144;-0.29201576611427543;0.9761278238609544;10.000584942009032;1.0245216945034563;0.2573965985861511;1.029635292225103;1.000024552033595;1.0563300158288211;0.9999886952029
2.555603;0.9827504341862582;0.9833391966508778;1.000505743121585;-0.28614526209945584;-0.29120448168802554;0.9761942324680968;10.000578075077998;1.0244547917773368;0.25659091852993476;1.029636964658594;1.0000231807400703;1.056070316586985;0.9999876480289409
2.565603;0.9827938785496502;0.9833380364573678;1.0004599058780044;-0.28536250045466144;-0.2903948963629798;0.9762606179824082;10.000571289489788;1.024388916105313;0.2557862418825782;1.0296388062747401;1.0000218612273806;1.0558123728556896;0.9999865541795606
2.575603;0.9828373329342215;0.983340215123907;1.0004175195484095;-0.2845811238849178;-0.2895867928541046;0.9763259844660661;10.000564619213053;1.0243230683171496;0.2549825683658363;1.0296408121664111;1.000020595974008;1.055555210482991;0.9999854172792941
2.585603;0.9828817972487345;0.9833401708950332;1.0003719132148976;-0.2838018330755021;-0.28878059053201555;0.9763923345885859;10.000558089530111;1.0242562500890975;0.2541798979950241;1.029642976755173;1.0000193867768394;1.055297854272511;0.9999842405646963
2.595603;0.9829252749294753;0.9833423863429052;1.000329687048133;-0.28302194846387635;-0.28797415030157375;0.9764586687145094;10.000551720937132;1.024190463482351;0.25337823113185814;1.0296452938971212;1.0000182343670494;1.055042240472769;0.99998302718206
2.605603;0.9829687642264804;0.9833413891112867;1.0002842613977807;-0.2822438069647941;-0.28716955569114305;0.976524985299989;10.000545532927632;1.0241247109839975;0.2525765683442385;1.0296477569826965;1.0000171380132374;1.0547871551243404;0.9999817806086427
2.615603;0.9830122637822152;0.9833436296394854;1.0002422036590422;-0.281465415568367;-0.28636477875050786;0.9765902814717177;10.000539538969003;1.0240589953051016;0.25177691003356806;1.0296503587636359;1.0000160956522544;1.0545330747379487;0.99998050520488
2.625603;0.9830557712081659;0.9833426518037617;1.0001969487177205;-0.28068876758119304;-0.28556184741638263;0.9766565531339723;10.000533744025281;1.0239943185888614;0.25097825612096397;1.029653091049841;1.0000151050770165;1.0542807278246997;0.9999792068189677
2.635603;0.9830992839563183;0.9833433600990126;1.000153489275689;-0.27991359508436214;-0.284760488883362;0.9767217952278794;10.000528148905438;1.0239286818787825;0.25018060616974863;1.029655945299435;1.000014165095171;1.0540281697286364;0.9999778930661788
2.645603;0.9831427998868627;0.9833440276195272;1.0001100703390813;-0.27913835174679885;-0.283959129904784;0.976788002756229;10.000522750374824;1.023863085212841;0.24938395970904165;1.0296589136794603;1.0000132759639764;1.053776369707295;0.9999765726962822
2.655603;0.9831863170999224;0.9833447428698083;1.0000667827338223;-0.27836467357355044;-0.28315943466733495;0.976853171670986;10.000517537302967;1.0237985281791435;0.2485873163279488;1.0296619888153344;1.0000124392412286;1.0535260626494483;0.9999752540051168
2.665603;0.9832298336390294;0.9833453269909616;1.000023443902716;-0.2775892886272452;-0.28235807480344516;0.9769182985101527;10.000512494050733;1.0237330106758844;0.24779267551606807;1.0296651624965603;1.0000116572161213;1.0532757774103356;0.9999739435370462
2.675603;0.9832723489307844;0.9833434291294634;0.9999786767841212;-0.27681685882984547;-0.28156007829655666;0.976983379510397;10.000507610022211;1.023668533359154;0.2469990365921386;1.0296684253365038;1.0000109328368627;1.0530272199692639;0.9999726461665753
2.685603;0.9833158578355992;0.9833458350634282;0.9999373504143739;-0.276046152438267;-0.28076361920807047;0.9770484105804252;10.000502879663282;1.0236030969994283;0.24620639895811205;1.0296717681037606;1.0000102698813391;1.0527784444677741;0.9999713658871716
2.695603;0.983359359625765;0.9833450165811751;0.9998928228273121;-0.2752771906983315;-0.2799690056850336;0.9771133879854534;10.000498292960762;1.0235387011988542;0.24541376252256009;1.0296751834509845;1.0000096722174627;1.0525311594251205;0.9999701061595041
2.705603;0.9834018536987749;0.9833463560997666;0.9998515843972656;-0.2745060102765225;-0.2791724902718753;0.977178308856545;10.000493833153838;1.0234743441520582;0.2446231279758828;1.0296786660955022;1.0000091430721376;1.0522848562521854;0.9999688698636531
2.715603;0.9834453346970186;0.9833455417507997;0.9998072210937708;-0.2737385451864139;-0.27837954006687465;0.9772431711734518;10.000489482926803;1.023410023416881;0.24383349672641316;1.0296822113151392;1.000008685112109;1.0520392962600311;0.9999676589892434
