time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.725603;0.9834878018560059;0.9833468825747074;0.9997661494747685;-0.27296886301170986;-0.27758468800353975;0.9773069731056685;10.000485227655545;1.0233457365610021;0.24304487055233337;1.0296858138069465;1.0000083006698417;1.0517944733784406;0.9999664742077351
2.735603;0.9835302480605514;0.9833450813547677;0.9997219710225563;-0.2722025641058518;-0.2767933456790297;0.9773717123092492;10.00048105129955;1.0232814816009133;0.2422562512323445;1.0296894679527497;1.000007991706158;1.0515501502887528;0.9999653152197473
2.745603;0.9835736647561761;0.9833474859899596;0.9996811453666722;-0.27143634817347384;-0.27600187659868386;0.9774353860522278;10.000476931605771;1.0232182571323984;0.24146964046994518;1.0296931682950934;1.0000077593326797;1.0513077548174994;0.999964181796422
2.755603;0.983616047509655;0.9833456701446943;0.9996371364878862;-0.2706715484524528;-0.27521219761753885;0.9774999918043241;10.000472844272844;1.0231540617709831;0.24068404012123976;1.0296969092361794;1.000007603456431;1.0510651026816245;0.9999630744472697
2.765603;0.9836583885192065;0.9833471611431436;0.9995965845766384;-0.2699081385411326;-0.2744240006542104;0.9775635274945951;10.00046877309298;1.0230908934380292;0.23989945227590576;1.0297006845505685;1.00000752291327;1.0508241335007302;0.9999619945015517
2.775603;0.98370068377961;0.9833453207998711;0.9995527407594333;-0.2691448393016326;-0.273635985033747;0.9776279914727489;10.000464715016756;1.0230267493235206;0.2391158789961612;1.0297044873239625;1.0000075153841044;1.050582892929115;0.9999609441584068
2.785603;0.9837439304965446;0.9833476794976735;0.999512245287983;-0.26838162015446515;-0.2728478426691524;0.9776913827244237;10.000460676974619;1.0229636261275494;0.23833232210066665;1.0297083097389557;1.0000075775675492;1.050343094263782;0.9999599261454555
2.795603;0.9837861328081471;0.9833458133259937;0.999468560425686;-0.267619820966773;-0.272061490410462;0.9777547011113699;10.000456666299728;1.022899520086564;0.23755078325552287;1.029712142409325;1.000007706274847;1.0501032382486732;0.9999589423004541
2.805603;0.9838282925839309;0.9833440692107216;0.9994250871687407;-0.266861228015761;-0.2712784661169247;0.9778179467744177;10.000452683033734;1.0228364270627743;0.23677026429696055;1.0297159743820363;1.0000078995610036;1.0498650400259764;0.9999579924260454
2.815603;0.9838704147270891;0.9833454533488893;0.9993848781806423;-0.2661007514870636;-0.2704935955146168;0.9778811194362426;10.00044872535435;1.022773342303813;0.23599076754386933;1.029719794391758;1.000008157215281;1.0496275215066866;0.9999570747038997
2.825603;0.9839125046300299;0.9833436852299022;0.9993415471018995;-0.26534366038647145;-0.2697122345998207;0.977944218715043;10.000444800000379;1.0227102600150295;0.23521229575663838;1.0297235921241514;1.0000084804753666;1.0493906798690016;0.9999561865270825
2.835603;0.9839535690217656;0.9833440618448644;0.9993014918493132;-0.2645843627065797;-0.26892897202564336;0.9780072449557027;10.000440921564472;1.0226471739140186;0.23443485176509313;1.0297273584257869;1.0000088708609676;1.049154514280163;0.9999553249273738
2.845603;0.9839956098705226;0.9833421788466056;0.9992582067186663;-0.26382713729830615;-0.268147610313024;0.9780691998731588;10.00043710244273;1.0225840785184348;0.23365843814366222;1.0297310849379238;1.0000093285920137;1.048919026106829;0.9999544870030808
2.855603;0.9840376332618987;0.9833436029704808;0.9992183626611734;-0.2630713030675214;-0.2673677307041404;0.978132086358331;10.000433342826161;1.0225219696159085;0.23288205706833698;1.0297347641133408;1.0000098517020017;1.0486849713818707;0.9999536700422871
2.865603;0.984079643423413;0.9833417864264304;0.9991753020312079;-0.2623172177501219;-0.26658969656602316;0.9781949074048437;10.000429625109708;1.0224588431943875;0.2321077102635562;1.0297383899164056;1.000010436479532;1.0484508494640756;0.9999528712644775
2.875603;0.9841206455626381;0.9833422086494417;0.9991356039098436;-0.26156256658038746;-0.265811425018135;0.9782566655313188;10.000425914703055;1.0223966941078058;0.231334398970047;1.02974195860371;1.000011078502399;1.0482183929862074;0.9999520875871127
2.885603;0.9841626400945195;0.9833403769513974;0.9990926706330645;-0.2608099852643249;-0.26503505427207197;0.9783193633238009;10.000422168105002;1.0223335161662728;0.2305621239629045;1.0297454689856964;1.0000117735760978;1.0479856579708184;0.9999513153012891
2.895603;0.9842036335847989;0.9833407871211198;0.9990530954049727;-0.2600568398013;-0.2642584461461492;0.9783810040255367;10.000418345550013;1.0222713034732114;0.22979088569053138;1.0297489218297482;1.0000125179826207;1.0477546035677479;0.9999505504203698
2.905603;0.9842456268035616;0.9833389445837599;0.9990102812982251;-0.2593057629172128;-0.2634837387929676;0.9784425913839765;10.000414419461222;1.0222090517145064;0.22902068433998918;1.0297523181218668;1.0000133071635218;1.0475242644009353;0.9999497898393472
2.915603;0.9842866262086892;0.983339433728772;0.9989709124313891;-0.25855576145945586;-0.2627104582814033;0.9785041290263075;10.000410374722248;1.0221457584869909;0.22825151966627472;1.0297556571915114;1.0000141339670396;1.0472936749057977;0.9999490317545165
2.925603;0.9843276339664445;0.9833366860801045;0.9989283153701227;-0.25780751147060454;-0.26193902321069423;0.9785656200695226;10.000406207070647;1.0220834226604858;0.22748439093394118;1.029758936391298;1.0000149887874226;1.0470650132881378;0.9999482755522817
2.935603;0.9843696533318224;0.983334870939452;0.9988857119370994;-0.2570595115971207;-0.26116764304737144;0.9786270673558074;10.000401922540926;1.0220210436438717;0.22671729727262485;1.0297621524293155;1.0000158615821368;1.046836875552796;0.9999475218568334
2.945603;0.9844106931107103;0.983335298051805;0.9988464586602871;-0.2563109518926096;-0.26039602558164077;0.9786884737220233;10.000397537260413;1.0219596209323802;0.225951238131997;1.0297653027887972;1.0000167434899327;1.0466104617922667;0.9999467719670196
2.955603;0.9844517576591046;0.9833324878334084;0.9988039730555154;-0.2555641440141569;-0.25962625353471824;0.9787498419744647;10.000393078737934;1.0218971535727377;0.22518621343976158;1.029768386159779;1.0000176268337213;1.0463838249711717;0.9999460269984976
2.965603;0.9844928521234442;0.9833329927154073;0.9987649081979351;-0.254818730653714;-0.2588579636966038;0.9788111750065203;10.000388586737614;1.0218346400163512;0.22442222349241367;1.0297714023553546;1.0000185044906298;1.0461579476573173;0.9999452874035073
2.975603;0.9845339809291662;0.9833301706779672;0.9987225122228736;-0.25407343124956894;-0.2580898550711846;0.9788724757978373;10.000384111156258;1.0217720789220275;0.22365926870007935;1.029774351938862;1.0000193696885398;1.045932835933045;0.9999445527196488
2.985603;0.984575147200513;0.9833307542586086;0.9986836189597488;-0.2533311650094872;-0.25732489286392185;0.9789327469988301;10.000379706701713;1.0217104700797475;0.22289834935072866;1.0297772354407788;1.0000202162322105;1.0457096843716618;0.9999438216780057
2.995603;0.9846163518760986;0.9833280131472386;0.9986413848623842;-0.2525890130072987;-0.2565601118570954;0.9789939908604326;10.000375425892294;1.021648814554266;0.22213746557512928;1.0297800530649865;1.0000210386316897;1.0454870916876784;0.9999430923597435
3.005603;0.9846575938517261;0.9833285036358727;0.9986024606248983;-0.2518466177231281;-0.2557951489036823;0.9790542097208084;10.000371315062456;1.0215861140479663;0.22137761726078328;1.0297828050820839;1.0000218318892689;1.0452642961071883;0.9999423620092044
3.015603;0.9846988710082725;0.983325675386817;0.9985601826467116;-0.25110433667706167;-0.2550303671380174;0.9791144057495752;10.000367413729645;1.0215243700762444;0.22061980377042079;1.0297854918477085;1.0000225914371268;1.045043464659652;0.9999416270362954
3.025603;0.9847401807769903;0.9833262655098727;0.9985213823884634;-0.2503650896358737;-0.2542687318292938;0.9791755796184426;10.00036375023996;1.0214625837056488;0.21986202388240017;1.0297881132353928;1.0000233136352437;1.044823198823315;0.9999408835539155
3.035603;0.9847805216302844;0.9833225612275186;0.9984792299458706;-0.2496256496010837;-0.253507222469492;0.9792357298089719;10.000360335406814;1.0214007557419154;0.21910627611613331;1.029790668043826;1.0000239964603725;1.0446039224486356;0.9999401282131212
3.045603;0.9848218872990193;0.9833215358407272;0.9984387769149385;-0.2488880030020181;-0.25274734139138294;0.9792958534984957;10.000357165776943;1.0213388869584024;0.21835055902602973;1.0297931536564942;1.000024639764116;1.0443852171799792;0.9999393589915532
3.055603;0.9848632754056126;0.9833205668288308;0.9983983709428832;-0.24815193115079542;-0.25198912413668056;0.9793559480330871;10.000354234619346;1.0212769782596236;0.2175968711708753;1.0297955660325564;1.0000252448996703;1.0441675024826218;0.9999385758770011
3.065603;0.9849036826310377;0.9833185800427581;0.9983579335224605;-0.24741549010908337;-0.25123085130787676;0.9794160117039017;10.000351536218396;1.0212150305012928;0.21684321100160203;1.0297979003658397;1.0000258140465796;1.0439503600002893;0.9999377811886602
3.075603;0.9849451010333669;0.9833175408754604;0.9983174351565759;-0.2466792910864985;-0.25047263332332254;0.9794760434975395;10.000349061805956;1.0211540442706892;0.21609157683659716;1.029800152681729;1.0000263494473485;1.0437351823520498;0.9999369786047256
3.085603;0.9849855293148883;0.9833140224724716;0.9982754186460654;-0.2459460918890981;-0.24971777891894772;0.9795360425382253;10.000346796703683;1.0210920200811542;0.21534096680984133;1.0298023211534209;1.0000268524429792;1.0435198014957598;0.9999361716526012
3.095603;0.9850259623316984;0.983313747099101;0.9982366778071408;-0.24521265175644463;-0.2489627426603174;0.9795950078318044;10.000344720671897;1.0210309585557096;0.2145903789567231;1.0298044060245273;1.0000273225624094;1.0433059651082477;0.9999353635757132
3.105603;0.9850673952857963;0.983311232194559;0.9981946281394773;-0.24448126959193178;-0.24820960691368138;0.9796549380599315;10.000342805489211;1.0209688604355553;0.21384181140218178;1.0298064094224273;1.0000277572010519;1.043092125610296;0.999934558078784
3.115603;0.9851078282138421;0.9833109803813863;0.9981558569322887;-0.24374934367926424;-0.2474562341416746;0.9797138317159111;10.00034100896408;1.0209077268248323;0.21309426229379533;1.0298083357690628;1.000028151827166;1.042880031841436;0.9999337597602846
3.125603;0.9851482570673643;0.9833075990958979;0.9981138678847545;-0.24302081315047466;-0.24670637088141087;0.9797736883280257;10.0003392744127;1.0208465594376146;0.2123477297216716;1.029810191491681;1.0000285003126685;1.0426687031499398;0.9999329742197108
3.135603;0.9851886794783709;0.9833072902857523;0.9980749480530652;-0.24228876328761773;-0.24595299740196472;0.9798325098721137;10.000337540776592;1.0207853602839294;0.21160221193746953;1.029811983705395;1.0000287954169416;1.0424581374884079;0.9999322074831521
3.145603;0.9852290931638225;0.9833039442606438;0.9980328892507543;-0.2415617485495481;-0.2452047976114976;0.9798913010269742;10.000335756004885;1.0207241309846082;0.21085770762302924;1.029813718778854;1.0000290294866132;1.042248332898611;0.9999314649402936
3.155603;0.9852694957177178;0.9833022098840887;0.9979924083881787;-0.24083458279525757;-0.24445650672795316;0.9799510682718838;10.00033388324653;1.020662872419805;0.21011421599055471;1.029815401353293;1.0000291954359848;1.0420392873574986;0.9999307512399472
3.165603;0.9853098841065958;0.9833004449078839;0.997951838900349;-0.24010735540386313;-0.24370821548098356;0.9800098184552548;10.000331898884259;1.0206015849483423;0.2093717366365731;1.0298170336378574;1.0000292877996038;1.0418309985935192;0.9999300714693184
3.175603;0.9853502544558964;0.9832988247807396;0.9979113608813134;-0.23938334572460804;-0.24296325226023954;0.9800685580763574;10.000329791827973;1.020540268935037;0.2086302692634565;1.029818614845481;1.0000293029534388;1.0416234642293631;0.9999294321544815
3.185603;0.9853906028991464;0.9832971680992907;0.9978707922350011;-0.23865927468017795;-0.24221828867179185;0.9801272938683242;10.000327567462978;1.0204799254425068;0.2078898135866988;1.029820141629562;1.0000292383499803;1.0414176613884645;0.9999288409631761
3.195603;0.9854309268630332;0.9832953839699115;0.9978300414700116;-0.23793350245825584;-0.2414716605160322;0.9801850331904257;10.000325249829334;1.0204185566493449;0.2071503693887054;1.0298216098701964;1.0000290918049035;1.0412116265024949;0.9999283053435317
3.205603;0.9854702267934616;0.9832927567014231;0.9977893926073139;-0.23721065381803166;-0.2407283052702579;0.9802437833084954;10.000322879062663;1.020358165278142;0.20641193648505465;1.0298230165578177;1.0000288616526696;1.0410073136354663;0.9999278313477108
3.215603;0.985510499560294;0.9832911629297794;0.9977487261969454;-0.23648967931520198;-0.23998666896020063;0.9803025503805434;10.000320504625455;1.0202967532614449;0.20567551456526825;1.0298243603512478;1.0000285471953696;1.04080295299111;0.9999274237072256
3.225603;0.9855507468101412;0.9832879785546067;0.9977063887811881;-0.23577037311218887;-0.23924678716642678;0.9803603389077006;10.000318176941395;1.0202363208812726;0.20493910297499385;1.0298256406052544;1.000028148306862;1.0406001010254133;0.9999270863533088
3.235603;0.9855899701648583;0.9832854097008968;0.9976656290628413;-0.23505062412669883;-0.23850675920274814;0.9804191520534496;10.000315940806729;1.020175867166809;0.20420370068008167;1.0298268562503414;1.000027664508049;1.0403979677715718;0.9999268221721381
3.245603;0.9856301663953975;0.9832837818281893;0.9976247556561587;-0.23433110736835888;-0.2377667859527474;0.9804769924470195;10.000313828193864;1.0201153909693619;0.20347030656057777;1.029828005615527;1.000027094850891;1.0401967401650485;0.9999266325212213
3.255603;0.9856693377697314;0.9832813069171454;0.9975839765746303;-0.23361451912676975;-0.23703008564125963;0.9805358624082785;10.000311850703625;1.020054891459279;0.2027369197288491;1.0298290865321766;1.0000264388581077;1.039996017321761;0.9999265171827963
3.265603;0.9857094809281935;0.9832796836549669;0.9975429943000149;-0.23289652161287053;-0.23629177583157338;0.9805937635723859;10.00031000114864;1.019994367629915;0.20200553946364674;1.0298300963904938;1.00002569704414;1.0397961821912671;0.9999264745359727
3.275603;0.9857485998495928;0.9832772146877589;0.9975021079159447;-0.23218145450045416;-0.23555673897422574;0.9806516966636385;10.00030826668462;1.0199338176954162;0.20127416486484234;1.0298310328548232;1.0000248700872643;1.03959683934058;0.9999265017481657
3.285603;0.9857876963087662;0.9832747059473795;0.9974611243688335;-0.2314663283111949;-0.2348217017483013;0.9807096615316201;10.000306640640291;1.0198742393215394;0.2005447947980591;1.0298318947258327;1.000023958110148;1.0393993521678517;0.9999265947589424
3.295603;0.9858267756298156;0.9832722490536385;0.9974201366505668;-0.23075278352818024;-0.2340883283520801;0.9807676576385636;10.000305124687754;1.0198136307612484;0.19981642826222046;1.029832681871339;1.000022961428541;1.0392015575772613;0.9999267479847481
3.305603;0.9858658440463209;0.983269757690808;0.9973790570174652;-0.2300391797979172;-0.2333549545874908;0.9808256848740285;10.000303727765038;1.019753991944919;0.19908906466977525;1.0298333949624416;1.000021881843027;1.0390054110230218;0.9999269543283893
3.315603;0.9859059064546123;0.9832667569189335;0.9973363927566131;-0.229329174270574;-0.23262505455102347;0.9808837431287561;10.000302467506334;1.0196933240978625;0.19836270386664023;1.029834035877931;1.0000207231102893;1.038808942791656;0.9999272058524646
3.325603;0.9859449722791656;0.9832659385312774;0.9972968934924016;-0.2286170033450657;-0.2318932535782231;0.9809418307031041;10.00030137068808;1.019633628027221;0.1976363461724275;1.0298346076231895;1.0000194903774355;1.038613919412068;0.9999274948391826
3.335603;0.985984046106581;0.9832619078563952;0.9972540753464635;-0.22790659311592384;-0.23116329775943725;0.9809989437253873;10.000300468880083;1.0195739031495206;0.1969119923298653;1.0298351131428845;1.0000181890163216;1.0384197347841237;0.9999278151245354
3.345603;0.9860221342783156;0.9832602519168386;0.9972146134338;-0.22719730192843218;-0.23043476944586805;0.9810570771235855;10.000299791932484;1.0195141483945125;0.19618864317612625;1.0298355544288398;1.0000168234391695;1.038226190407117;0.9999281628069936
3.355603;0.9860612374947426;0.9832563812700551;0.9971718312769734;-0.2264900569033899;-0.2297081412961681;0.9811152261636366;10.000299364177316;1.0194533636761964;0.1954672994052528;1.0298359327010114;1.000015396440669;1.0380324824794827;0.9999285353539238
3.365603;0.9861003604452399;0.9832558817965324;0.9971324035838676;-0.225784215655258;-0.2289829956847755;0.9811723872946216;10.000299204284211;1.0193945503162103;0.1947459616594126;1.0298362490539135;1.0000139094266953;1.037841167993258;0.9999289305127621
3.375603;0.9861395060594225;0.9832521046058393;0.9970895871180059;-0.225078494887249;-0.22825803100706935;0.9812295575167126;10.000299324585454;1.0193347104952717;0.19402563056446837;1.0298365049256168;1.0000123631324955;1.0376494772913354;0.9999293461274825
3.385603;0.9861776780497519;0.9832489036550383;0.9970482995037651;-0.2243707039578669;-0.22753125613906264;0.9812877332695467;10.000299729672674;1.0192748465092842;0.19330630649906888;1.0298367020168206;1.000010758026757;1.0374583812319373;0.999929780085835
3.395603;0.9862168750991512;0.9832469657989452;0.9970072161824122;-0.22366806021712468;-0.22680952851252528;0.9813449103534676;10.000300419518132;1.0192149601642693;0.19258898949779435;1.0298368414965378;1.0000090944258169;1.0372680565672123;0.9999302302899458
3.405603;0.9862561001673985;0.9832450435193089;0.9969660796479198;-0.22296535846789733;-0.22608780053561603;0.9814020846049013;10.000301393963433;1.0191560526608727;0.19187167936793467;1.029836923370327;1.0000073727110361;1.0370791072633785;0.9999306947052273
3.415603;0.9862943561904595;0.9832421566591156;0.996924903836818;-0.22226231946762096;-0.22536601724263683;0.9814592521126279;10.000302652704477;1.0190961250259047;0.1911553757170912;1.0298369472807087;1.0000055937788161;1.0368897491162585;0.9999311714593195
3.425603;0.9863336416121541;0.9832404518625119;0.9968838461632014;-0.22156278512515026;-0.22464761697932303;0.9815164089919921;10.000304192581272;1.019037178443747;0.1904410780659193;1.0298369140003907;1.0000037594599043;1.0367021272373556;0.9999316595492227
3.435603;0.986371960318799;0.9832377840041471;0.9968427511181032;-0.22086291524254212;-0.22392916141701982;0.9815725513613683;10.000306006433496;1.0189782142711958;0.1897267860087313;1.0298368259964632;1.0000018723913413;1.036514887733996;0.9999321595658329
3.445603;0.9864103105361633;0.9832334947912005;0.9967999433060002;-0.2201630784434822;-0.22321079614156397;0.9816296755973635;10.000308087017533;1.0189192339565376;0.1890144990406356;1.0298366867631326;0.9999999354900054;1.0363283950470443;0.9999326735923953
3.455603;0.9864496891794801;0.9832319404898966;0.9967588311489369;-0.219465013870089;-0.22249405905806496;0.9816867785483879;10.000310432748272;1.0188602383562526;0.18830321632941133;1.0298364999680025;0.9999979514289609;1.0361424623758864;0.9999332046767155
3.465603;0.9864880973512135;0.983229514793384;0.9967177771822091;-0.21876825766288316;-0.22177893089887377;0.9817428575387862;10.000313047905163;1.0188012266424915;0.18759293678075756;1.0298362694628804;0.9999959224390192;1.035957085485525;0.9999337559462427
3.475603;0.9865265328056205;0.9832271135026474;0.9966766811255767;-0.21807144542057008;-0.22106380241078014;0.9817999106560417;10.000315937203398;1.0187421964419017;0.18688265924372732;1.0298359991878518;0.999993850870409;1.0357720794132848;0.9999343296425692
3.485603;0.9865649960478375;0.9832248279295012;0.9966356365617008;-0.21737621888327413;-0.22035033779638397;0.9818559373882582;10.000319100387411;1.0186831450590859;0.18617438268930056;1.0298356922243153;0.9999917397779396;1.0355878020472817;0.9999349271859419
3.495603;0.9866034879589574;0.9832226591771;0.9965946464611998;-0.21668257824603987;-0.2196385370568295;0.9819129387002931;10.000322531621771;1.0186240700172133;0.1854671062710132;1.0298353505073952;0.9999895926502719;1.0354040692512456;0.9999355500889846
3.505603;0.98664200932611;0.9832189650191209;0.9965520492645907;-0.21599061308412576;-0.21892849078927015;0.9819689165490113;10.000326223589488;1.018565968904617;0.18476082926639362;1.0298349756705496;0.9999874132370881;1.0352218622328009;0.9999362002551737
3.515603;0.9866805612551404;0.9832184905544707;0.9965126590899646;-0.21529677158326146;-0.21821659880246624;0.9820248734988092;10.000330170138401;1.0185068394191172;0.1840565510144746;1.029834569707629;0.999985205848045;1.035039389089829;0.999936879249437
3.525603;0.986719145431204;0.9832149340940132;0.9964700940763084;-0.2146063370697572;-0.21750821608101875;0.9820808121219793;10.00033436166622;1.0184486795851304;0.18335227091524003;1.0298341351055196;0.9999829750808159;1.034858260760044;0.9999375875952516
3.535603;0.9867577636916903;0.9832146829414636;0.9964308331865033;-0.21391566828545805;-0.21679965185811717;0.9821367343883365;10.000338777212747;1.018389487531906;0.18264898848358277;1.0298336749090804;0.9999807252056898;1.0346766878824407;0.9999383247188549
3.545603;0.98679541944925;0.9832102734328189;0.9963883253371394;-0.21322649495423485;-0.21609287780099817;0.9821926420227436;10.000343382461963;1.0183312607721744;0.1819467033879531;1.029833192380654;0.9999784602594866;1.0344966396676885;0.9999390890565231
3.555603;0.9868341126612545;0.9832102381691535;0.9963492067201661;-0.2125390003183828;-0.21538764134898158;0.9822485373025329;10.000348132452466;1.0182729958504522;0.18124641539176556;1.0298326903740973;0.9999761845682706;1.0343173081660662;0.9999398780312471
3.565603;0.9868728490479702;0.9832069332852396;0.9963067452657121;-0.21185162919832654;-0.21468258572881296;0.9823034232299404;10.000352974744766;1.018214688287839;0.180546124234369;1.0298321714101641;0.9999739027663571;1.0341383428109374;0.9999406882397848
3.575603;0.986910634110386;0.983204299260533;0.9962659491006407;-0.211163845652454;-0.21397738434383823;0.9823593031466771;10.000357856761154;1.0181563323315552;0.17984782952214007;1.0298316381601271;0.9999716197794588;1.0339600930636206;0.9999415159261095
3.585603;0.9869494666983634;0.9832028363347409;0.9962253158268635;-0.21047956015057404;-0.21327556591440464;0.9824151800429893;10.000362732868313;1.0180979217343382;0.17914953059128222;1.0298310934689265;0.9999693413809849;1.0337822090193163;0.9999423573283717
3.595603;0.9869873491064022;0.9832003975421345;0.9961846928285748;-0.20979495327584366;-0.21257369231339776;0.9824700558843572;10.000367565466625;1.0180404517183452;0.1784532265195529;1.029830540055098;0.9999670741179367;1.03360602163381;0.999943208850218
3.605603;0.9870252776681592;0.9831980544015079;0.9961441644236693;-0.20911193534659953;-0.2118734826099048;0.9825249313621088;10.000372326317658;1.0179819199970799;0.17775691645584912;1.029829980162168;0.9999648240568122;1.0334292137774281;0.9999440672018277
3.615603;0.987064193742113;0.9831965234566532;0.996103510841227;-0.20843175475483575;-0.21117599942550447;0.9825808058717189;10.000376997921892;1.0179233264352272;0.1770625998255294;1.0298294152837102;0.9999625960448971;1.0332531131372558;0.9999449293208261
3.625603;0.9871022061165693;0.9831926344203724;0.9960614340235324;-0.2077503613295713;-0.21047754378535577;0.9826356775832704;10.000381571193545;1.0178656726264226;0.17636927619381368;1.0298288460500564;0.9999603943023644;1.0330785294247466;0.9999457921784193
3.635603;0.987140256406957;0.9831921198756275;0.996022796981797;-0.207070378545015;-0.20978057094438185;0.982690543947573;10.000386043583733;1.0178069617174417;0.1756769452008547;1.0298282723228283;0.9999582230875279;1.0329034888215833;0.9999466529333207
3.645603;0.9871783425516867;0.9831882292666151;0.995980768228607;-0.20638887857037974;-0.20908211469276441;0.982745402536649;10.00039041812571;1.017749198253933;0.1749856066185692;1.0298276938700275;0.9999560868265304;1.0327299596334727;0.9999475096074141
3.655603;0.9872164633621234;0.9831878912206059;0.9959423737306621;-0.2057120750312501;-0.20838846966717153;0.9828002515733932;10.00039470049663;1.0176913876789864;0.1742952602004767;1.0298271115020596;0.9999539900651562;1.0325569559646286;0.9999483616169894
3.665603;0.987254618445973;0.9831841783690519;0.9959006025534811;-0.205033754432497;-0.20769334121841002;0.9828550902107923;10.000398897061437;1.0176335354140182;0.17360590538728102;1.0298265276075367;0.9999519370018989;1.032384479241955;0.999949209238552
3.675603;0.9872928077968656;0.9831839327282905;0.9958623924347006;-0.20435848794653572;-0.20700135980566448;0.9829099187136091;10.000403015453132;1.0175756463935948;0.17291754128894352;1.0298259455285876;0.9999499306641704;1.032212532604171;0.9999500522356368
3.685603;0.9873310315124497;0.9831804076135724;0.9958209149305487;-0.2036833474237646;-0.20630955916098515;0.9829637378476999;10.000407062996427;1.0175177253070085;0.17223016700285276;1.0298253685584422;0.9999479727403652;1.0320411205482933;0.999950888735118
3.695603;0.9873692892995334;0.9831786268933254;0.995781262033396;-0.2030097078147969;-0.20561933188698447;0.9830185477599014;10.000411042804856;1.0174597766771376;0.1715447819002236;1.029824799745148;0.9999460645586682;1.031870414578731;0.999951715356435
3.705603;0.9874075798724938;0.9831768657333468;0.9957416873123831;-0.20233601554065211;-0.20492910431069647;0.9830733477199541;10.00041495353817;1.0174028044306862;0.17085938574059464;1.0298242423475232;0.9999442082207552;1.0317010725619944;0.9999525283845688
3.715603;0.9874459009140771;0.9831751329445866;0.9957021980598053;-0.20166227060240688;-0.20423887643075755;0.9831271370441246;10.000418794420934;1.0173448113080934;0.17017597867635836;1.029823699443298;0.9999424064745359;1.031531457916827;0.9999533245915815
3.725603;0.9874832506477949;0.9831726328450334;0.9956629917629278;-0.2009915022206482;-0.2035519218924634;0.9831809160269627;10.000422571083117;1.017286798464907;0.16949256113314184;1.0298231726428726;0.9999406618412848;1.031362228916745;0.9999541015958455
3.735603;0.9875216217012289;0.9831711599348705;0.9956238676590311;-0.200320939448568;-0.2028650218231835;0.983235685894914;10.000426296795412;1.0172297656721119;0.1688111336880096;1.029822661342723;0.9999389765879161;1.031194703646809;0.9999548583725748
3.745603;0.9875600098839198;0.983168180684517;0.995583263653761;-0.19965205704372252;-0.2021798761660219;0.9832894485361238;10.000429987492556;1.0171727121997034;0.16812969705730768;1.0298221628875692;0.999937353188674;1.0310275692808513;0.9999555953914759
3.755603;0.9875974099997137;0.9831676433091512;0.9955461825403372;-0.19898433179474395;-0.2014961586423119;0.9833432067562677;10.000433656276174;1.017114637642155;0.16745025203675398;1.029821673355635;0.9999357941703059;1.0308601668949346;0.999956314343019
3.765603;0.9876348131901715;0.9831638688061808;0.9955058651235977;-0.19831673451474124;-0.20081262183789902;0.9833969641570623;10.000437311951393;1.0170575417149466;0.16677179935240516;1.0298211882608972;0.9999343013779906;1.0306943069790584;0.9999570176955102
3.775603;0.9876732103779842;0.9831644167768864;0.9954689570639821;-0.19764916157997547;-0.2001289584680357;0.9834507240807245;10.00044095720158;1.0170004231251053;0.16609433967264342;1.0298207023740613;0.9999328753110323;1.03052900448905;0.9999577077231585
3.785603;0.9877105973618103;0.9831609296134319;0.9954290043316464;-0.19698474932851248;-0.1994487494743589;0.9835044885720955;10.000444584304933;1.0169432791075637;0.16541787372497962;1.0298202095834847;0.9999315153804892;1.0303642615722457;0.9999583858656523
3.795603;0.9877479663739201;0.9831575041371232;0.9953891429225716;-0.1963202865301956;-0.19876854017627757;0.9835582583067605;10.000448176774217;1.0168861065852648;0.16474240219365857;1.0298197037655568;0.9999302210997505;1.0302000801701596;0.9999590531113631
3.805603;0.9877863107475844;0.983158506205568;0.9953527803341875;-0.1956574900414411;-0.19808986851921995;0.9836110333632944;10.000451721874072;1.0168299034716566;0.16406792556461827;1.0298191795969345;0.9999289929903752;1.0300374489108506;0.9999597101212746
3.815603;0.9878236296270927;0.9831554006951853;0.995313280001255;-0.19499621319189633;-0.19741298702605067;0.983664813969662;10.000455219547696;1.0167726685980094;0.16339444416813043;1.0298186321083715;0.9999278323807566;1.0298743945031124;0.9999603566199102
3.825603;0.9878609189455347;0.983155663493442;0.9952771940759332;-0.194334707279607;-0.19673592425999145;0.9837176005052629;10.000458670801752;1.0167154010421715;0.16272195824488447;1.0298180557067294;0.9999267408398034;1.0297119050992798;0.999960990801088
3.835603;0.9878981767039714;0.9831528151439484;0.9952379517162403;-0.19367497377435866;-0.19606070636637046;0.9837713931589525;10.00046205727877;1.0166591000223435;0.16205046799327244;1.0298174441571728;0.9999257202330015;1.029550969281393;0.9999616088697014
3.845603;0.9879354013294713;0.9831516143498852;0.9952003598752646;-0.19301345668418574;-0.1953837334781437;0.983824192170364;10.00046533546502;1.0166027653184728;0.1613809736239138;1.0298167913727;0.9999247729699335;1.029390757334405;0.9999622054034113
3.855603;0.9879725917250194;0.983150690678957;0.9951630214544803;-0.1923551774451925;-0.19471008870368392;0.9838769979164748;10.000468446262449;1.0165453977657495;0.1607114752092404;1.0298160916866899;0.9999239019826118;1.0292299678695316;0.999962774931145
3.865603;0.9880097469064515;0.9831499601112096;0.9951258422233176;-0.19169849228140953;-0.1940381078331268;0.9839308095195143;10.00047132854573;1.0164889993439674;0.16004297237422638;1.0298153397524379;0.9999231104871451;1.029070733932687;0.9999633131270927
3.875603;0.9880458672292063;0.9831484446007899;0.9950888290747241;-0.19104315427492535;-0.19336773619121173;0.983983623565711;10.000473931995586;1.0164325726270784;0.15937646424678087;1.0298145313469704;0.9999224012145987;1.0289122221596405;0.999963816808912
3.885603;0.988082948309145;0.9831480256645719;0.9950518654889983;-0.1903880142146583;-0.1926974189225998;0.984036434916729;10.00047622635977;1.0163761200847343;0.15870994971132749;1.029813664661815;0.9999217756115197;1.0287541201238444;0.9999642835062649
3.895603;0.9881199894056626;0.9831460791698351;0.9950132918710958;-0.18973291370335693;-0.19202719180406155;0.9840892382034112;10.000478203356124;1.0163196441966225;0.1580454276124924;1.0298127405920656;0.9999212338462692;1.0285967342303515;0.9999647110809301
3.905603;0.9881559889184265;0.9831467357856578;0.9949782856381623;-0.18908062829762498;-0.19136005722034763;0.984141028513663;10.000479870028618;1.0162631482192264;0.15738189696339125;1.029811761836269;0.999920775514741;1.028439906749849;0.9999650977466005
3.915603;0.9881929404566365;0.9831451171486759;0.9949398909730657;-0.1884270733677669;-0.19069149368803584;0.9841938017639331;10.000481235407854;1.0162066359913238;0.15671935718941116;1.0298107313373661;0.9999204005611773;1.0282836357542906;0.9999654423565365
3.925603;0.9882288436723529;0.9831461016778997;0.9949050513325358;-0.18777633524764623;-0.1900260227137234;0.98424655441351;10.000482298962403;1.016151110570073;0.15605680794542673;1.0298096508028463;0.9999201098775957;1.0281287573486555;0.9999657445196549
3.935603;0.9882656930971707;0.983144896115501;0.9948669037231473;-0.18712597083131563;-0.1893607869737101;0.9842982821450338;10.000483049590567;1.0160945734914986;0.15539624862633764;1.0298085205060317;0.999919905225265;1.0279735991654642;0.9999660047976933
3.945603;0.988301490793807;0.9831445527864663;0.9948305486933449;-0.18647686979462008;-0.18869707004855665;0.9843509792117157;10.000483469839269;1.0160390253466427;0.15473667828510973;1.029807340556195;0.9999197883197822;1.0278199852290744;0.9999662248037158
3.955603;0.9883382349456499;0.9831453000588023;0.9947942073476365;-0.18582796249004926;-0.18803340744632885;0.9844026395548374;10.00048353932327;1.0159824663025585;0.15407809597355682;1.0298061122251345;0.9999197592078349;1.0276659373479045;0.9999664064431887
3.965603;0.9883739312707516;0.9831453462301682;0.9947580771369524;-0.18518205426995388;-0.1873730183306798;0.984455258318336;10.000483237718589;1.0159268959061127;0.15342050096458545;1.0298048381291378;0.9999198154357318;1.0275134317504053;0.9999665508385258
3.975603;0.9884095823183775;0.9831438465429679;0.9947202982184035;-0.18453618765643606;-0.18671271934380024;0.9845068319902195;10.000482542471694;1.0158713133457833;0.1527648926964485;1.0298035215959649;0.9999199539355235;1.0273616274890904;0.9999666582207143
3.985603;0.9884451932411047;0.9831456412498693;0.9946857685294712;-0.18388844964121517;-0.18605057497637864;0.9845583574877755;10.00048142727883;1.0158157181863152;0.15210927069422256;1.0298021660872805;0.9999201740064785;1.0272102253271838;0.9999667288303747
3.995603;0.9884807699293472;0.9831444141583314;0.9946480983435108;-0.1832441323506787;-0.18539193958692185;0.984609832119725;10.000479870527009;1.0157601102193188;0.1514546345918924;1.0298007749627434;0.9999204774785909;1.0270593734535192;0.9999667637761234
4.005603;0.9885163182622815;0.9831466504064396;0.9946138502694306;-0.18260123363789335;-0.1847347872545939;0.9846612544380257;10.000477861069227;1.0157044887325815;0.1508019840770948;1.029799351787897;0.9999208663936199;1.0269092175651766;0.9999667650754029
4.015603;0.9885518437195824;0.9831457644835161;0.9945763651839818;-0.18196011119461988;-0.18407947967756816;0.9847126239635989;10.00047539442655;1.0156488524933864;0.15014931880122245;1.029797901177009;0.9999213414910589;1.0267594618912443;0.999966734974118
4.025603;0.9885873516559505;0.9831465954664103;0.9945405457084043;-0.18131885195310582;-0.1834240813767147;0.9847639396980974;10.000472470222649;1.0155942004315426;0.1494976384076775;1.0297964293498456;0.9999219018234902;1.0266112419634128;0.9999666749618192
4.035603;0.9886228477636636;0.9831475804651529;0.9945048205521125;-0.18067919046271375;-0.1827703469879127;0.9848151995693715;10.00046909374786;1.0155385322823682;0.14884794247691632;1.029794943792347;0.9999225445343666;1.0264627239118858;0.9999665851730655
4.045603;0.988658338178962;0.9831486220213497;0.9944691017307735;-0.18003948167142048;-0.18211661229983064;0.9848654015429267;10.000465279394945;1.0154828487641565;0.14819923041612412;1.029793452495076;0.9999232654143456;1.0263147518909037;0.9999664645942592
4.055603;0.9886938289911517;0.9831513564285742;0.9944350545835323;-0.1793996362006013;-0.18146278690727285;0.9849165449706817;10.000461053934886;1.0154281509473986;0.14755050164723044;1.0297919637333888;0.9999240603002588;1.0261681739123838;0.9999663114231248
4.065603;0.9887283269856602;0.9831500335150632;0.9943978778579596;-0.17876297839995067;-0.1808124158957009;0.9849666310964703;10.000456450443723;1.0153734393591343;0.1469037559441657;1.0297904863949232;0.9999249259197802;1.0260222908265793;0.9999661232049318
4.075603;0.988763833249259;0.9831513663077766;0.9943623646956523;-0.17812641930086226;-0.18016200874930174;0.9850176627023635;10.000451496103883;1.0153177138777045;0.1462579934969968;1.0297890296308763;0.9999258592856852;1.0258759695000408;0.9999658971428691
4.085603;0.9887983532116746;0.9831518221112412;0.9943269623269525;-0.1774912254264772;-0.17951321097389628;0.9850676434365895;10.000446211209967;1.0152629742011006;0.14561321481868358;1.0297876016847518;0.9999268565955002;1.0257311895427315;0.9999656305367495
4.095603;0.9888338849464031;0.983153358388431;0.9942916510386738;-0.17685786397342423;-0.17886613167487772;0.9851175775120719;10.000440618354478;1.0152082204539956;0.14496942068808674;1.0297862090868746;0.999927913230082;1.0255869607502293;0.9999653210569929
4.105603;0.9888684316430001;0.9831522669744964;0.9942546945081385;-0.1762243131935744;-0.17821908793870578;0.9851674696474672;10.00043474630402;1.015153453883518;0.1443256119585104;1.029784856747753;0.9999290245680984;1.0254431410178153;0.9999649670456299
4.115603;0.9889039908113445;0.983155535680718;0.9942211546140387;-0.1755924150156305;-0.17757358188983077;0.9852173248234017;10.000428628479243;1.0150986770415316;0.1436847893554947;1.0297835487032871;0.9999301860041943;1.0253001502714278;0.9999645676709635
4.125603;0.9889385665186731;0.9831544340000704;0.9941842122468569;-0.17495877260154388;-0.17692653758625124;0.9852671482373919;10.000422309204483;1.0150448933263145;0.1430439534258097;1.029782288881647;0.9999313923967857;1.02515855345521;0.9999641225619228
4.135603;0.9889731587069206;0.9831568839304456;0.9941508752701517;-0.17432984319969413;-0.17628430488082095;0.9853169455334723;10.00041585403143;1.0149901066922995;0.14240410442891277;1.0297810812782382;0.9999326383643534;1.0250165072936328;0.9999636313638343
4.145603;0.9890087670307187;0.9831569275439562;0.9941141150025052;-0.17369963085492826;-0.17564064295869486;0.9853667226427;10.00040934608932;1.0149353215885162;0.1417652422604713;1.0297799293729268;0.9999339190322816;1.0248749970632978;0.9999630935838272
4.155603;0.9890433956626714;0.9831578034420244;0.994079214682617;-0.17307234566692792;-0.17500016428903828;0.9854164855603583;10.000402869812978;1.01488154238803;0.1411273665629846;1.02977883539591;0.9999352301968402;1.0247350072536543;0.9999625087925654
4.165603;0.9890780451637178;0.9831586703525689;0.9940443216647232;-0.1724450154235264;-0.17435968534312704;0.9854652408647832;10.000396497728245;1.0148267725883295;0.14049147680099688;1.0297778001905096;0.9999365681360416;1.0245946884202404;0.9999618773562444
4.175603;0.9891127175662459;0.9831596186419753;0.9940095303172148;-0.1718192861225266;-0.1737208703362969;0.9855149963666809;10.00039028592612;1.0147730146828495;0.1398555722578733;1.02977682331578;0.9999379295464366;1.0244557422811622;0.9999612010377518
4.185603;0.9891474137798396;0.9831589146350286;0.9939730909049602;-0.17119360126032032;-0.17308214541876876;0.9855637607959552;10.00038427600134;1.0147192708475077;0.13922065214771076;1.0297759031392353;0.9999393118336289;1.0243173118807367;0.9999604823744639
4.195603;0.9891821340168961;0.9831614979747411;0.9939399998256989;-0.17056769270201372;-0.17244323949800358;0.985613542885065;10.00037849795641;1.0146655436463003;0.13858771578610982;1.0297750371434378;0.9999407136184754;1.024179527405275;0.9999597236618625
4.205603;0.9892168781977452;0.9831609631906721;0.9939037821723882;-0.16994521030797757;-0.17180784245583283;0.985662350887436;10.000372968259276;1.0146118361541607;0.1379547626208021;1.029774222062089;0.999942134847962;1.0240421117645442;0.9999589270376698
4.215603;0.9892506466629998;0.9831627318097129;0.9938709222325243;-0.1693222796469415;-0.17117220995024565;0.9857111926180487;10.000367689671632;1.0145581519758788;0.13732379221338636;1.029773453868938;0.9999435764308845;1.023905328721407;0.9999580948855543
4.225603;0.9892854339677056;0.9831622737781329;0.9938348316645166;-0.16870135476922488;-0.17053847657413926;0.9857600758929801;10.000362662343594;1.0145044948464272;0.13669380431358735;1.0297727281847346;0.999945039677505;1.023769036260014;0.9999572299091258
4.235603;0.9893202385132869;0.9831635445033445;0.9938005079991169;-0.16808194227179665;-0.16990631678460813;0.9858100092406906;10.000357894939782;1.0144508674967756;0.1360637989317359;1.0297720408118773;0.9999465256798787;1.0236330952682142;0.9999563355704295
4.245603;0.9893540589027066;0.9831638262123717;0.9937661999306596;-0.16746226240494283;-0.16927410226527895;0.9858580020889502;10.000353403446079;1.0143972712653249;0.13543577634822107;1.029771387448409;0.9999480349208295;1.0234977677580397;0.9999554165833238
4.255603;0.9893888895345714;0.9831651773444435;0.9937319716313269;-0.16684440806235432;-0.16864360615087476;0.9859070640577896;10.000349207179092;1.0143447066908788;0.13480873701158097;1.0297707628915531;0.9999495671974143;1.0233639085684063;0.999954479036248
4.265603;0.989423729341718;0.9831647940821214;0.9936959787175628;-0.16622495222472142;-0.1680115358869426;0.9859562039938239;10.000345327043524;1.0142911736117137;0.1341826813845103;1.0297701611670609;0.999951121550186;1.0232295324590872;0.9999535299979302
4.275603;0.9894575773962193;0.9831669963102677;0.993663575409933;-0.16560999189649836;-0.16738422288488314;0.9860054294890448;10.00034178194879;1.014238670652912;0.1335576099923924;1.02976957650567;0.9999526959916698;1.0230966188319208;0.9999525760538813
4.285603;0.9894914295990265;0.9831658299004943;0.9936277261708497;-0.16499352083397;-0.16675542607946883;0.9860547468313922;10.000338588388262;1.0141861953550833;0.1329325236654214;1.029769003800896;0.9999542875214092;1.0229640429046902;0.9999516220115192
4.295603;0.989526281407078;0.9831691385841337;0.9935953429166625;-0.16438034116487732;-0.16612983121261363;0.9861031607952361;10.0003357615224;1.0141327450772888;0.13230942364973122;1.0297684380771535;0.9999558927007931;1.0228310697303606;0.9999506716949281
4.305603;0.9895601324587062;0.9831681956166072;0.9935596006423032;-0.16376707714170452;-0.16550436231580368;0.9861526741982706;10.000333311138165;1.014080317299773;0.13168831138634468;1.0297678736289342;0.9999575078363742;1.0226996765260286;0.9999497295939686
4.315603;0.9895939780157439;0.9831689286092851;0.9935254784503491;-0.16315368099858496;-0.16487880283419248;0.9862012878571403;10.000331239282941;1.014027909305142;0.13106718819579224;1.0297673038760364;0.9999591285269456;1.0225686101053102;0.9999488011593848
4.325603;0.9896278153843447;0.9831698742065222;0.993491489761363;-0.1625435358381201;-0.16425657153301843;0.9862500011321301;10.000329544619948;1.0139755185246817;0.13044705516376878;1.0297667221790254;0.9999607496333813;1.0224379979300307;0.9999478918099277
4.335603;0.9896616429672848;0.983170858741789;0.993457452447989;-0.16193334816473673;-0.16363433997831556;0.9862988123332483;10.00032822616933;1.0139231432560727;0.12982791315894965;1.029766122469928;0.9999623656878704;1.0223078399467873;0.9999470058602574
4.345603;0.9896964588819938;0.9831711333105638;0.9934216033416634;-0.1613217769896883;-0.16301058866588602;0.9863487189485115;10.000327284634889;1.0138717829835837;0.12920976292129557;1.0297654989373675;0.9999639711115222;1.0221791293270581;0.9999461462330641
4.355603;0.9897302670781943;0.9831740320269364;0.9933893157040173;-0.1607147083008409;-0.1623915947216043;0.9863977178981957;10.00032672593244;1.0138194387421604;0.12859260514674892;1.0297648457161264;0.9999655604121457;1.022049884400593;0.999945314750511
4.365603;0.9897630701078604;0.9831726091385539;0.9933535728808431;-0.16010591363404886;-0.16177106254122323;0.986446805156842;10.000326561647094;1.013767113326745;0.12797744047928652;1.029764157498491;0.9999671283846256;1.0219212259353643;0.9999445126415809
4.375603;0.9897968684714982;0.9831740384469925;0.9933196223665205;-0.15950049746832587;-0.16115382262909567;0.9864949753984404;10.000326803030578;1.013715810792483;0.12736226959429425;1.029763430371787;0.9999686701899636;1.0217938999432117;0.9999437414011426
4.385603;0.9898306671621978;0.9831771556782769;0.9932872946095145;-0.15889494975618484;-0.16053649216528007;0.9865442226875493;10.000327457377487;1.0136645358620326;0.1267490933571544;1.0297626620691074;0.99997018134525;1.0216671696970687;0.9999430033473914
4.395603;0.9898644691278603;0.9831771060455468;0.9932516894754909;-0.1582911858919352;-0.15992100627362946;0.9865935412603735;10.000328530497645;1.0136122935246135;0.12613591286498496;1.0297618520782552;0.9999716573320933;1.021539799657703;0.9999423014138563
4.405603;0.9898982760064841;0.9831803863618556;0.9932193745950993;-0.1576872012182481;-0.1593053395348159;0.9866429255164744;10.000330030703537;1.0135610888201536;0.12552472941406276;1.0297610018423209;0.9999730933075214;1.021414027075072;0.9999416386678872
4.415603;0.9899310892200794;0.9831794210636822;0.9931837008429346;-0.15708314098291604;-0.1586897987760944;0.9866913694442554;10.000331971209427;1.0135099271813357;0.12491354445582464;1.02976011453818;0.9999744846625934;1.021288617849049;0.9999410176362544
4.425603;0.9899649040607387;0.9831812935913349;0.9931498218326834;-0.15648245705723665;-0.15807755027472556;0.9867408664205888;10.00033436770956;1.0134588148575874;0.12430435953907654;1.0297591942548074;0.999975827741424;1.0211638214826175;0.9999404399400542
4.435603;0.9899977198768232;0.9831822080111223;0.9931159082441632;-0.1558815202725314;-0.15746524717260654;0.9867894098715485;10.000337230552214;1.0134077588516441;0.1236951762465547;1.0297582450333291;0.9999771199885749;1.02103939783678;0.9999399067544943
4.445603;0.9900315287722732;0.9831842173750904;0.9930820322752817;-0.15528240085653247;-0.15685466239273074;0.9868379933504401;10.00034055625768;1.0133567666755088;0.12308799612219957;1.0297572706854257;0.9999783598157799;1.0209155932283218;0.9999394188608829
4.455603;0.9900643287303478;0.9831837054656336;0.9930465466935595;-0.1546847668949637;-0.1562457775227592;0.9868866097432757;10.000344324242736;1.0133058459589168;0.12248182052692147;1.0297562752055651;0.9999795464973058;1.0207922887836727;0.9999389757591338
4.465603;0.99009811321834;0.9831874899173623;0.9930143367940912;-0.15408712300677033;-0.15563676618476358;0.9869362513861992;10.000348502842538;1.0132560036649634;0.12187565040847559;1.0297552626454403;0.9999806801646647;1.0206703594417985;0.9999385752236278
4.475603;0.9901308830985053;0.9831871013247172;0.9929788534059408;-0.15349105539921487;-0.15502954504351618;0.9869849110102433;10.0003530565544;1.0132052455865097;0.12127148618426037;1.029754237078828;0.9999817619399136;1.0205480589382345;0.9999382138657321
4.485603;0.9901636352116142;0.9831883747212022;0.9929449913062844;-0.15289485815432624;-0.15442223338672548;0.9870335823021997;10.000357943722813;1.0131545766172798;0.12066832796845833;1.0297532037139403;0.9999827939533367;1.0204262591684612;0.9999378882916691
4.495603;0.9901963671364705;0.9831896603699438;0.9929110878123255;-0.15229862065043215;-0.1538149214924134;0.9870822605242225;10.00036311140296;1.013105001052842;0.12006617593221684;1.029752169868458;0.9999837788179166;1.0203059515744868;0.9999375962315004
4.505603;0.9902290757832207;0.9831911344822067;0.9928773252894134;-0.1517056386272909;-0.15321093780249614;0.9871299432805752;10.000368498775362;1.0130555224438504;0.11946503034261372;1.0297511443046639;0.999984718773455;1.0201861405925965;0.9999373364437325
4.515603;0.9902627564524595;0.983191950808077;0.9928418526639038;-0.1511129120996413;-0.15260709844485076;0.9871786304272562;10.00037404725142;1.0130051431543396;0.11886489136438394;1.0297501355856848;0.9999856153599165;1.0200658294170883;0.9999371075929712
4.525603;0.9902954087229455;0.9831951733861364;0.992809772039386;-0.15052140799405003;-0.15200468823841812;0.9872273235379933;10.000379705820645;1.0129558639743155;0.11826575894850248;1.0297491509590282;0.9999864695148436;1.0199470000365771;0.9999369078053224
4.535603;0.990327028917976;0.9831942079081847;0.9927744293990739;-0.14993148580409577;-0.15140406824234942;0.9872750256231457;10.00038542893794;1.0129066843086179;0.11766763275272403;1.0297481963414081;0.9999872812077355;1.0198286544488844;0.9999367350858644
4.545603;0.9903596102138661;0.9831975210267963;0.9927423781269124;-0.14934155059047194;-0.15080332179978878;0.9873237405257853;10.000391177166327;1.0128576025801121;0.11707051207268565;1.029747276879764;0.9999880490210887;1.0197107870744766;0.9999365875356403
4.555603;0.9903921499752373;0.9831992718375778;0.9927087277719018;-0.14875331308253276;-0.1502043296005384;0.9873714720942496;10.00039692079465;1.0128086161428138;0.11647439595303907;1.0297463973712098;0.9999887704293369;1.0195933913310875;0.99993646308905
4.565603;0.9904246434532572;0.9831992774613892;0.9926733020748334;-0.14816347704639785;-0.14960376319326468;0.9874192237485998;10.00040263493558;1.0127607211215897;0.11587928329395131;1.0297455624612768;0.9999894423851956;1.0194774532911293;0.9999363591808036
