time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.575603;0.9904570851363724;0.9832027464688478;0.9926413698941952;-0.14757671894806595;-0.14900634450159647;0.9874679980615673;10.000408289329984;1.0127119128485056;0.11528517274037;1.029744777088729;0.999990061716992;1.019360978662823;0.9999362730342464
4.585603;0.9904884707891758;0.9832020095835754;0.992606198929488;-0.14699154637988465;-0.14841071602052144;0.9875157962727508;10.000413845739029;1.0126631867983331;0.11469206268562876;1.0297440470085444;0.9999906251263626;1.0192449547316669;0.9999362027784549
4.595603;0.990520792394035;0.9832038847180221;0.9925726826433338;-0.1464064474888235;-0.14781505133749542;0.987563618673091;10.000419260481333;1.012615539260185;0.11409995154364086;1.0297433786631025;0.9999911289339415;1.0191303703313568;0.9999361482290623
4.605603;0.9905530471811453;0.9832058259032785;0.9925392624911419;-0.14582295753156765;-0.14722105064694085;0.9876114657617739;10.000424486933657;1.0125669671392268;0.11350883789015404;1.0297427789204716;0.9999915691926093;1.0190152340620624;0.9999361102841824
4.615603;0.9905841780181524;0.983206646323353;0.9925058057565666;-0.14524185971470946;-0.14662966030068403;0.9876593387570443;10.00042948232149;1.0125194674289704;0.11291972032800382;1.0297422551331536;0.9999919422572914;1.018901640738456;0.9999360897081806
4.625603;0.9906162842518235;0.9832069718006816;0.9924708449723522;-0.1446600295633935;-0.1460374135443852;0.9877072394577596;10.000434215558686;1.0124720370975342;0.11233059734010278;1.0297418144864203;0.999992245280781;1.018788371284023;0.9999360866772489
4.635603;0.9906473071586578;0.9832096656926999;0.9924393372073589;-0.14407943101324294;-0.1454465960892728;0.9877541707441343;10.000438668158186;1.0124246732156865;0.11174246728682939;1.0297414626447612;0.9999924765294312;1.0186755341064737;0.9999361014275453
4.645603;0.9906782374161383;0.983208933090661;0.9924044431414741;-0.14349732461697015;-0.14485429464532265;0.987802137031359;10.00044283185764;1.0123773730994174;0.11115532850694751;1.029741202886599;0.9999926355805505;1.0185631265245902;0.9999361354022418
4.655603;0.9907100664557708;0.9832109662558883;0.9923714234054468;-0.14291858592245862;-0.14426528543586875;0.9878501429361888;10.000446706639057;1.0123301346282334;0.11057017930166514;1.0297410360262698;0.9999927232475169;1.018451255366411;0.9999361919429591
4.665603;0.9907407909063926;0.9832120571354188;0.9923385443888815;-0.14234125974438205;-0.1436778859990835;0.9878971909984081;10.000450292768054;1.0122829567041847;0.10998501770874108;1.0297409611686876;0.999992741400647;1.0183397027166874;0.9999362762809645
4.675603;0.9907714031295587;0.9832130966880153;0.9923057133852103;-0.14176389581772106;-0.14309048634574892;0.9879452808970639;10.000453582790232;1.0122358396053002;0.1094018413810272;1.029740977049378;0.9999926925968636;1.018228686286311;0.9999363952974336
4.685603;0.9908018967589065;0.983214171356918;0.9922730257732097;-0.14118814299270974;-0.1425047506988327;0.987992410726626;10.000456566531565;1.0121887848289677;0.10881864773185984;1.0297410825651827;0.9999925795944467;1.0181179924189467;0.9999365569913631
4.695603;0.9908322655834526;0.983215277683925;0.9922404863937785;-0.14061400143112557;-0.1419206790586014;0.9880395785667835;10.00045923996508;1.0121417938255082;0.10823643415491525;1.0297412762779032;0.9999924057969001;1.01800773130316;0.9999367695759009
4.705603;0.9908625041310702;0.983216322698706;0.9922080102933807;-0.14003982233954793;-0.14133660720183996;0.9880867830600404;10.000461605216897;1.0120958662015158;0.10765619821999478;1.0297415558916174;0.999992176408803;1.017899005236104;0.9999370407641225
4.715603;0.9908926078758123;0.9832157436756086;0.9921740288931166;-0.1394673441047189;-0.1407542895542956;0.9881340233786875;10.000463666635087;1.0120489994033135;0.10707593783716492;1.0297419178241933;0.9999918986474433;1.0177896146637415;0.9999373774184296
4.725603;0.9909225733238815;0.9832183067077138;0.9921433590833981;-0.13889300063536042;-0.1401701270645059;0.9881812986879912;10.000465429764173;1.0120031899696773;0.1064976513526941;1.0297423576698277;0.9999915808895936;1.0176817591313985;0.9999377848962859
4.735603;0.9909523986267569;0.9832176824796077;0.9921096179880166;-0.1383220966252379;-0.13958947320483855;0.9882286073322061;10.000466902405757;1.0119574340327997;0.10591933759332885;1.0297428719192478;0.9999912320674468;1.0175742319481216;0.9999382661464128
4.745603;0.9909820843364252;0.9832187279494793;0.9920777108293474;-0.13775271509788645;-0.13901039315651265;0.9882759469691096;10.000468095413535;1.0119117268148508;0.10534299580366735;1.0297434589249959;0.9999908616911048;1.017467237067849;0.9999388217656432
4.755603;0.9910106348031792;0.9832187208049749;0.9920458934344052;-0.13718310445324297;-0.13843125871698267;0.9883233155980461;10.00046902134906;1.0118650631998187;0.10476662554790772;1.029744118077794;0.9999904794926022;1.0173595660000612;0.9999394507565553
4.765603;0.9910400516044607;0.9832197162698327;0.992014243646118;-0.13661529838113634;-0.13785384246895943;0.988370711563676;10.000469690552398;1.0118194392869877;0.10419222689474882;1.0297448486659366;0.9999900940713317;1.017253408080955;0.9999401505782438
4.775603;0.9910693420795214;0.9832189917685917;0.9919810178545041;-0.13604754459484317;-0.13727651618893055;0.9884171318365036;10.000470109443075;1.011774852831021;0.10361780071233306;1.0297456498378124;0.9999897114730866;1.017148551704668;0.9999409169534842
4.785603;0.9910975150482333;0.9832206000521773;0.9919513103565775;-0.13548103416776017;-0.1367006193876327;0.9884645705895921;10.000470284212959;1.0117293024699086;0.10304534856553026;1.0297465209745738;0.9999893348373697;1.0170432062221555;0.9999417445531367
4.795603;0.9911265764213347;0.9832199079487093;0.9919184536114369;-0.13491650570143002;-0.13612662112250093;0.9885110196399708;10.000470224764571;1.0116837873584548;0.10247287234676163;1.029747461153354;0.9999889652318802;1.0169381594444036;0.9999426279653865
4.805603;0.9911545392883845;0.9832197164155904;0.9918872785865855;-0.13435001247702688;-0.1355508140822461;0.9885584697936033;10.000469942734636;1.0116383070314034;0.10190237409119465;1.029748468532474;0.9999886031572954;1.0168336110694216;0.9999435619624872
4.815603;0.9911824128644678;0.9832212758115755;0.9918580510819326;-0.13378669312385894;-0.13497824511211423;0.9886049118287276;10.000469445425145;1.0115938604383914;0.10133185602862672;1.0297495407083077;0.9999882497246666;1.016730353013224;0.9999445413379071
4.825603;0.991211206253251;0.9832205315225844;0.9918256827657884;-0.13322535437116179;-0.13440757464512249;0.9886513371154404;10.000468733747763;1.0115484455845312;0.10076332068043006;1.0297506748633978;0.9999879067501704;1.0166265924670057;0.9999455609514519
4.835603;0.9912389335515531;0.9832203777165714;0.9917950922947312;-0.132663702283015;-0.13383675965103928;0.9886977380997758;10.000467806422387;1.0115040607761683;0.10019577081851788;1.0297518674884634;0.9999875762548924;1.016524215164575;0.9999466159732933
4.845603;0.9912666057860792;0.98322023920212;0.9917646997914226;-0.13210366437658674;-0.13326760867329687;0.9887441083554723;10.000466663631821;1.0114587055856825;0.0996282091764967;1.0297531154436559;0.9999872602977103;1.0164211268744126;0.9999477019545767
4.855603;0.9912942364973324;0.9832200281248262;0.9917344171489216;-0.13154359106376878;-0.13269845748514925;0.9887904420553407;10.000465305906921;1.0114143805120335;0.09906263816237276;1.0297544173474698;0.9999869612497344;1.0163195078189309;0.9999488147828683
4.865603;0.9913218399950795;0.9832181850457367;0.9917026728488818;-0.13098522151629804;-0.13213106047017853;0.9888367333147425;10.000463731282649;1.011370085947511;0.09849705996747367;1.0297557729887186;0.9999866818352136;1.0162181625783173;0.9999499510671701
4.875603;0.9913504294760432;0.9832205534786214;0.9916743645505655;-0.13042682293100213;-0.13156353704063098;0.9888829763383155;10.000461935465086;1.0113258213762266;0.09793347687786512;1.0297571823379734;0.9999864248931415;1.0161172838522583;0.9999511083612415
4.885603;0.991378021476995;0.983218656501914;0.9916429409956095;-0.12987003210816706;-0.13099780381477158;0.9889291665216665;10.000459914828276;1.0112815856141713;0.09737089125524875;1.0297586456276158;0.9999861933996389;1.016016773919566;0.9999522841988299
4.895603;0.9914046272611693;0.9832173527927935;0.991613304049955;-0.12931293282803474;-0.1304319261135679;0.9889743011294845;10.000457666072883;1.011237377588846;0.09680830518036403;1.0297601629369986;0.9999859901957963;1.0159165369024472;0.9999534748580226
4.905603;0.9914322534650313;0.983218786223673;0.9915856179698438;-0.1287591934256067;-0.12986934061288608;0.9890203788730332;10.000455181125286;1.0111931968757089;0.09624772014491119;1.0297617330338882;0.9999858168106089;1.0158167624630154;0.9999546749107013
4.915603;0.9914599109791328;0.9832168443267859;0.9915547145276381;-0.12820559778382862;-0.12930693519022526;0.9890653991883499;10.000452443906175;1.0111490439156658;0.09568713692879872;1.0297633526965788;0.9999856725220267;1.0157172582525613;0.999955877329318
4.925603;0.9914876090581113;0.9832164773381464;0.9915255837068049;-0.1276518777719968;-0.12874443940286506;0.9891113616612917;10.00044943474245;1.0111059196032053;0.09512855569527044;1.0297650168078292;0.9999855549943375;1.0156192065931173;0.9999570741400979
4.935603;0.9915153556910598;0.9832161253987148;0.9914966489085565;-0.12709977292263372;-0.1281836076244486;0.9891562656394853;10.000446138497422;1.0110618244555987;0.09456997640302016;1.0297667189722228;0.9999854619444891;1.0155204266996571;0.9999582575013595
4.945603;0.9915421586038107;0.983214807085823;0.9914679152506972;-0.12654910232825917;-0.127624385774891;0.989201110586611;10.000442544603395;1.0110187585953423;0.094013399308838;1.0297684527606525;0.9999853923509554;1.0154230947562568;0.9999594206311322
4.955603;0.9915700196541662;0.9832128412209306;0.9914377032397031;-0.12600031820294927;-0.12706697215123636;0.9892458969934861;10.000438641834725;1.0109747223371472;0.09345782519435152;1.0297702133163327;0.9999853465415253;1.0153251233470502;0.9999605579493027
4.965603;0.9915969458949071;0.9832130356909983;0.9914108377383253;-0.12544949038716063;-0.12650765974323763;0.9892916267191615;10.000434419082154;1.010931715957958;0.09290225525798058;1.0297719976532471;0.9999853255501036;1.0152284100215567;0.9999616644474646
4.975603;0.991624938795835;0.9832109353622122;0.9913808260312599;-0.12490063739444927;-0.12595024567764476;0.9893363028767911;10.000429865315429;1.0108887393420487;0.0923486908352214;1.0297738029761407;0.9999853307839031;1.015132140363433;0.9999627355290257
4.985603;0.9916520061429341;0.9832096144461671;0.9913527610547817;-0.12435478233493868;-0.12539601565728734;0.9893799298022656;10.00042496465949;1.010845792567835;0.09179513314587512;1.0297756250132644;0.9999853646040486;1.0150361295152415;0.9999637676127369
4.995603;0.9916801497591197;0.9832107720701738;0.9913263531549205;-0.12380733233191947;-0.12484008513136532;0.9894245127229642;10.000419696306206;1.0108028761958618;0.09124358317039541;1.0297774582015176;0.9999854309849767;1.0149405568676528;0.9999647585954783
5.005603;0.9917073767356933;0.9832077602635934;0.9912968862099694;-0.1232631498083549;-0.12428760903756882;0.9894690570275142;10.000414038895714;1.010759990514036;0.09069204169240357;1.029779296722157;0.9999855350462099;1.0148452406283297;0.9999657080649419
5.015603;0.991734689444902;0.9832063376241036;0.991269157264365;-0.12271884463175864;-0.12373504261345046;0.9895135676218707;10.000407973677902;1.0107171345909778;0.09014250946186456;1.029781134673136;0.999985681811045;1.0147503592793887;0.999966617245448
5.025603;0.991763090453469;0.983205840703046;0.9912414864827014;-0.12217468277582234;-0.12318253002150961;0.9895570487750481;10.000401485856104;1.010674305830532;0.08959298726058641;1.0297829660796036;0.9999858754279647;1.0146557344441562;0.9999674883242831
5.035603;0.9917905870242404;0.9832044864248902;0.991214058771065;-0.12163361180883941;-0.12263329163504821;0.989601504652049;10.00039456239082;1.0106315004611333;0.08904547580173214;1.0297847853122302;0.9999861188542007;1.0145615437261755;0.9999683236100194
5.045603;0.9918181816151221;0.9832013441082226;0.9911849245626029;-0.1210909464189661;-0.12208247892098677;0.9896449405231721;10.000387189239389;1.0105897146132132;0.08849797562594938;1.02978658683872;0.9999864136674945;1.014468607719584;0.9999691253337859
5.055603;0.9918458764331719;0.9832015496691824;0.9911592493460585;-0.12054971984971778;-0.12153315001119347;0.9896893636985232;10.000379353763662;1.0105469448170519;0.0879524870720661;1.0297883645097872;0.999986760256543;1.0143751096458942;0.9999698958304333
5.065603;0.9918736714738472;0.9832001553668182;0.9911320340917369;-0.12001020037873643;-0.12098557523028443;0.9897327829181067;10.000371047723515;1.0105051876521245;0.08740701028953757;1.029790111640555;0.9999871579430312;1.014282869082389;0.9999706373663868
5.075603;0.9919015651285001;0.9831970749147798;0.9911031840238391;-0.11947073729100056;-0.12043809033955712;0.9897762066173096;10.000362263999357;1.0104624392867512;0.08686354518578607;1.0297918218886757;0.9999876046719359;1.0141900683941514;0.9999713515919474
5.085603;0.9919295548036552;0.9831974419234326;0.9910778696023775;-0.11893436428165946;-0.11989375349587512;0.9898206415624635;10.000352988752221;1.0104206953507011;0.08632009141230026;1.0297934902466588;0.9999880969701662;1.0140985303557624;0.9999720390852497
5.095603;0.9919576374197123;0.9831943865629921;0.9910491628045115;-0.11839648626565893;-0.11934793240546113;0.9898640925656162;10.00034319788585;1.0103789510028445;0.08577864859258719;1.0297951139460655;0.9999886304809359;1.0140074310962304;0.9999726995337866
5.105603;0.9919858099731438;0.9831931311244168;0.9910223256663723;-0.11786178800099113;-0.11880534946403068;0.9899075630365481;10.00033286526971;1.0103372011326004;0.08523721649351507;1.0297966928351199;0.9999892007044783;1.0139166025031072;0.9999733323844655
5.115603;0.9920130710716427;0.98319086349898;0.9909955178886283;-0.11732688537725242;-0.11826271231340311;0.98995005553153;10.00032197550754;1.0102954410247964;0.08469679504322117;1.02979822875072;0.9999898035893221;1.0138261320353723;0.9999739372006955
5.125603;0.9920414150004427;0.9831895502091255;0.9909687227642636;-0.11679212225429192;-0.11772012894908829;0.9899935715024777;10.000310526771699;1.0102536671680271;0.08415838454651921;1.0297997242634984;0.9999904354792964;1.0137361051337075;0.99997451385875
5.135603;0.9920698408390392;0.9831865567045911;0.9909402776009794;-0.1162574158039922;-0.11717763545372191;0.9900371107150606;10.000298522431578;1.0102118771905593;0.08361998576389133;1.0298011816138435;0.9999910925417014;1.0136463562584588;0.9999750629807895
5.145603;0.992097347970505;0.9831860322133817;0.9909153556586866;-0.11572563029194916;-0.11663823605429226;0.9900806714075766;10.000285964234209;1.010170069072444;0.08308259945308971;1.0298026024795661;0.9999917704722958;1.0135569682560666;0.9999755858602798
5.155603;0.992125930854711;0.9831848124358058;0.9908887646225405;-0.11519407221920153;-0.11609898050977463;0.9901232510522865;10.000272857391517;1.0101282408281447;0.08254622593402702;1.0298039885851948;0.999992464736938;1.0134679394395834;0.9999760836425532
5.165603;0.9921535887936661;0.983181023423691;0.9908606005009899;-0.11466405338212493;-0.11556142508539653;0.9901668471838101;10.000259223032412;1.0100873908319805;0.08201186507945542;1.0298053422536768;0.9999931709771497;1.0133803458070858;0.9999765569830326
5.175603;0.992182314311131;0.9831799386722966;0.9908341729817451;-0.11413573360537403;-0.11502549757526287;0.9902094578337085;10.000245102520502;1.0100455175638035;0.0814775164652826;1.0298066659666023;0.9999938852110536;1.0132920303108146;0.9999770062989584
5.185603;0.9922101052873561;0.9831778572932498;0.9908077348853558;-0.11360721365335395;-0.11448951588985262;0.9902530809507005;10.000230548060987;1.0100046185034421;0.0809441796151082;1.029807961480255;0.9999946040126894;1.0132050670756898;0.9999774315819862
5.195603;0.9922379556058907;0.9831758596298428;0.9907813651971399;-0.11308031392545402;-0.11395519823288602;0.9902957136461342;10.00021561446909;1.0099626898216474;0.08041185435282874;1.029809229540761;0.9999953247923592;1.013117462268782;0.9999778321393865
5.205603;0.9922668600932351;0.9831748482751648;0.990754963313719;-0.11255354985782405;-0.11342093432701107;0.9903383523800586;10.000200361845604;1.0099217274152867;0.07988054098611483;1.0298104698718435;0.9999960457912692;1.0130312098362193;0.9999782068486912
5.215603;0.992294819008468;0.9831729550448974;0.9907286275087768;-0.1120282388764868;-0.11288828049504546;0.9903809936598855;10.0001848568465;1.0098807276688506;0.07935024019272527;1.0298116810260498;0.9999967657896544;1.0129453133485942;0.9999785542707412
5.225603;0.9923228292177972;0.9831709926156001;0.9907021673714349;-0.11150124525397068;-0.11235396223198382;0.9904236346250452;10.00016916261548;1.0098396870654793;0.07882095282980332;1.0298128604988475;0.9999974839446142;1.0128597729599844;0.9999788727735154
5.235603;0.992350889945488;0.9831675849200877;0.9906741849825041;-0.11097761317131867;-0.11182306229051116;0.9904662732283859;10.000153328900693;1.0097986017614127;0.07829267984204737;1.0298140052117943;0.9999981999286987;1.0127745888617452;0.9999791614105268
5.245603;0.9923790014182444;0.9831676043196306;0.9906495798342422;-0.11045542309007848;-0.11129364626687566;0.9905089079891596;10.00013739624327;1.0097574679247172;0.07776542224340417;1.0298151121452146;0.9999989139632944;1.012689761358808;0.9999794205379562
5.255603;0.9924071641789002;0.9831643612829285;0.9906216030081318;-0.10993338091554485;-0.11076441015359564;0.9905515375534718;10.000121410017853;1.009716281779152;0.07723918105626199;1.0298161789040858;0.999999626563951;1.012605290556229;0.9999796512374969
5.265603;0.9924353781142548;0.9831629065093667;0.9905953360582689;-0.10941287031307517;-0.11023674801713405;0.9905941600824311;10.000105429087538;1.009675039154975;0.07671395713999019;1.0298172043338814;1.0000003385145462;1.0125211763487363;0.9999798546307712
5.275603;0.9924636432800273;0.9831631564032003;0.9905706876675429;-0.10889223958462836;-0.1097089956322238;0.9906367727518127;10.00008951940015;1.0096337359914935;0.07618975117880984;1.0298181893120015;1.00000105108894;1.0124374186984746;0.999980031960978
5.285603;0.9924919609902908;0.9831602501348151;0.990542753664225;-0.1083734087521274;-0.10918308737137328;0.9906783719509348;10.000073740682005;1.009593369192705;0.07566556392045612;1.029819136886376;1.0000017662049716;1.0123549399322835;0.9999801845752799
5.295603;0.9925193343139238;0.9831580760548179;0.9905164411190648;-0.1078542958807218;-0.1086570349508622;0.9907209541254881;10.000058138936838;1.0095519363669534;0.07514339615997662;1.0298200513167342;1.00000248617873;1.0122718951108904;0.9999803127945309
5.305603;0.9925477606437324;0.9831553019956086;0.9904884083483312;-0.10733540427210558;-0.1081311262810746;0.9907625165325148;10.000042745931937;1.0095114354502615;0.07462224841006893;1.0298209368031324;1.0000032129682845;1.012190202155183;0.9999804148882199
5.315603;0.9925762401483066;0.9831560842442242;0.9904638324958103;-0.10681960732799399;-0.10760836579537014;0.9908050575292242;10.000027585394767;1.0094698648881357;0.07410112077022196;1.0298217967007504;1.0000039477172253;1.0121077917032246;0.999980488102495
5.325603;0.9926037723367083;0.98315265638754;0.990435880528878;-0.10630379824703413;-0.1070857312838351;0.9908465767387421;10.000012681123074;1.0094292231899884;0.07358201304762933;1.0298226335871403;1.000004690825832;1.0120268037944569;0.9999805309715079
5.335603;0.992632353349857;0.9831520319183654;0.9904096221230609;-0.10578968241833969;-0.10656472466543426;0.9908880750562274;9.99999805909754;1.0093885080233664;0.07306292488770148;1.0298234498784429;1.0000054420228301;1.0119460944422811;0.9999805444374362
5.345603;0.9926609859221399;0.9831532272308241;0.9903850629988498;-0.10527709903141755;-0.10604529204682668;0.9909295539273563;9.999983747880044;1.0093467160141687;0.07254585585884486;1.0298242482933762;1.0000062003631878;1.0118648119636242;0.9999805309349432
5.355603;0.9926886739397384;0.9831501216846477;0.9903570372561348;-0.1047628530458453;-0.10552432116483351;0.9909710143039198;9.999969779008447;1.009305842844367;0.07202880549015936;1.029825031803729;1.0000069640667015;1.0117848092639754;0.9999804927920439
5.365603;0.9927164173935293;0.9831489206834637;0.9903308036945645;-0.10425179291602663;-0.10500658852349708;0.9910124564364533;9.999956180179021;1.0092648833860798;0.07151377322155271;1.0298258030747043;1.0000077303736443;1.0117052339493753;0.9999804314797247
5.375603;0.9927452150829478;0.9831487748508982;0.9903045141288562;-0.10374086148614199;-0.10448890955682592;0.9910538802874003;9.999942966000397;1.0092238325388607;0.07099875822973382;1.0298265634531643;1.000008495965494;1.0116259453577923;0.9999803478488014
5.385603;0.9927730698536917;0.9831478067301308;0.990278271340487;-0.1032313949567283;-0.10397284074821336;0.991095285453409;9.999930137552683;1.0091836860241068;0.07048475925490334;1.0298273118098389;1.000009257825697;1.011548012797486;0.9999802422499825
5.395603;0.9928009797435302;0.9831468211693088;0.9902518913246375;-0.10272024698449422;-0.10345510750715459;0.9911366712370443;9.999917689849863;1.0091424403131053;0.06997177456617612;1.0298280444988093;1.0000100137856152;1.011469441463551;0.9999801141807061
5.405603;0.9928299421144365;0.9831454176853406;0.9902239775172041;-0.10221262045404389;-0.10294084640832535;0.9911780377448625;9.999905618248476;1.0091010925403108;0.06946080196781006;1.0298287570332478;1.0000107622786893;1.0113912982952697;0.9999799626035711
5.415603;0.9928579584588828;0.9831464091436286;0.9901993578662708;-0.10170462944826052;-0.10242635122193894;0.9912183865721595;9.999893917766803;1.0090606407892841;0.06894983878171983;1.0298294455571553;1.0000115016868576;1.0113144443653679;0.9999797869213125
5.425603;0.9928860260532448;0.9831442591688285;0.9901714632817957;-0.10119844081351932;-0.10191370009516358;0.9912597198057168;9.999882580688123;1.009019084059961;0.06843988198461118;1.029830106889787;1.0000122299223784;1.0112369548629603;0.999979587331622
5.435603;0.9929141438021558;0.9831439269597476;0.9901452893145399;-0.10069378655956333;-0.10140262299674607;0.9913000384407237;9.999871603741521;1.0089784219186708;0.06793092857573191;1.0298307383682128;1.0000129443280308;1.0111608258009483;0.9999793647900911
5.445603;0.9929423105392092;0.9831436723175565;0.9901190848032013;-0.10018910355449015;-0.10089154570446938;0.9913413422918196;9.999860997986096;1.0089366546025356;0.06742297599188346;1.0298313378442612;1.0000136418584327;1.0110840615331953;0.9999791208954536
5.455603;0.9929705241001664;0.9831435856441968;0.9900929433962586;-0.09968604449321676;-0.10038213245467324;0.9913816315465876;9.999850785183845;1.0088957833397962;0.06691502233555356;1.0298319033994503;1.0000143196161377;1.0110085899822092;0.9999788569199356
5.465603;0.9929987803348113;0.9831435777776621;0.9900667788986747;-0.09918295677408495;-0.09987271901451801;0.9914219077142133;9.999840987714807;1.0088548099041756;0.06640906614918968;1.0298324333852142;1.0000149753049719;1.0109335433499602;0.9999785727216298
5.475603;0.9930270738761812;0.9831437373711872;0.9900406843831006;-0.09868149318546543;-0.09936496962089969;0.9914631734530525;9.999831627221528;1.0088137358804188;0.06590410586733164;1.0298329268227582;1.0000156071161914;1.0108588509506933;0.9999782669519082
5.485603;0.9930544012707136;0.9831429004223969;0.9900144869587166;-0.09817819603262366;-0.09885550198282789;0.9915034326209559;9.999822729390521;1.0087725627501087;0.06540013952857818;1.0298333832791071;1.0000162136645032;1.010784508923905;0.9999779383134496
5.495603;0.993082755859285;0.9831416450379514;0.989986782174293;-0.09767841803625764;-0.0983495064475531;0.9915436898856247;9.999814324100006;1.0087312926013188;0.06489616494821657;1.029833802405568;1.0000167943884188;1.0107104495160466;0.9999775864948356
5.505603;0.9931111367333398;0.9831421105607474;0.9899607240747208;-0.09717852219422987;-0.0978434207351656;0.9915839491416915;9.999806439027287;1.0086899286347655;0.0643941801820046;1.0298341838271987;1.0000173494875728;1.01063679788016;0.9999772116152805
5.515603;0.9931385442184648;0.9831433986163186;0.9899364084257145;-0.09668001083984426;-0.09733885528088083;0.991624212206554;9.99979909790929;1.0086484752219589;0.06389218395588493;1.0298345269689833;1.0000178791671843;1.010563421887009;0.9999768126406258
5.525603;0.9931669749086122;0.9831425126005731;0.9899088329584348;-0.09618345403327623;-0.09683618766495963;0.9916634787275769;9.999792329098074;1.008606937797559;0.06339117562681344;1.0298348308986525;1.0000183831758302;1.0104903821153377;0.9999763866250014
5.535603;0.993195430141067;0.9831433363063911;0.9898829069245503;-0.0956867795730815;-0.09633342988162824;0.9917037469340347;9.999786172513023;1.0085663224104233;0.06289215479554675;1.0298350949944726;1.000018861081585;1.0104187363546813;0.999975929537398
5.545603;0.9932229113149141;0.9831433217260103;0.9898570621186807;-0.09519158082136463;-0.0958322823577866;0.991744014845656;9.999780674800848;1.0085246347850398;0.062393121065890435;1.0298353194691947;1.0000193129962394;1.0103463620055602;0.9999754372670969
5.555603;0.9932514148511695;0.983144345398286;0.9898311983682555;-0.09469650352226909;-0.0953311884537489;0.9917832811151427;9.999775879336921;1.0084838798475921;0.06189507391690325;1.0298355048001289;1.0000197401763993;1.0102753170105812;0.9999749058060667
5.565603;0.9932788881953128;0.9831443821545282;0.9898053201084825;-0.09420388630166042;-0.09483269971112476;0.991823544598948;9.999771824650553;1.0084420623039445;0.061398012446011715;1.029835651378549;1.0000201449475885;1.0102036041143414;0.9999743310295415
5.575603;0.9933064362214012;0.9831446223231701;0.9897795215427295;-0.0937102588282449;-0.0943332158537625;0.9918628030998022;9.999768553167435;1.008401187393004;0.06090193522075587;1.0298357596916599;1.0000205302343628;1.0101332185385616;0.9999737084843157
5.585603;0.9933350027247704;0.9831459002928197;0.9897536991902404;-0.0932167513983876;-0.0938337856046708;0.9919030530064323;9.999766114800938;1.0083602606573243;0.06040684050071274;1.0298358297728116;1.0000208993353779;1.0100631618035298;0.9999730336764477
5.595603;0.993362590881371;0.9831447756642344;0.9897263764754011;-0.09272646532292873;-0.09333771984489397;0.9919422904354942;9.999764555610163;1.008319286985264;0.05991272668844372;1.0298358606519613;1.000021255963868;1.0099934351457784;0.9999723027506519
5.605603;0.9933901996319624;0.9831453601001421;0.9897006948322803;-0.09223606297715928;-0.0928415639523696;0.9919815125241727;9.99976390524213;1.0082772700248732;0.05941859274079092;1.0298358513116044;1.0000216043410282;1.009922984619754;0.9999715128496632
5.615603;0.9934178287604981;0.9831477423828432;0.9896767429909269;-0.09174719778886203;-0.09234698217166629;0.9920207177923919;9.999764175605428;1.0082362119668862;0.05892643833519722;1.0298358022081908;1.0000219490686115;1.0098539287421153;0.9999706624609931
5.625603;0.9934454774963429;0.9831468701435029;0.9896494381003501;-0.09125848454309263;-0.09185258014344895;0.9920599055991008;9.999765366895417;1.0081951136401404;0.058434263838745296;1.0298357157085554;1.0000222945451085;1.0097851545411236;0.9999697522200809
5.635603;0.9934731450049663;0.9831477884741533;0.9896238632178416;-0.09077130863060642;-0.09135975222688156;0.9920990754023225;9.999767476481297;1.0081549751578387;0.057944070244220526;1.0298355957031275;1.000022644368732;1.009717776941204;0.9999687853100232
5.645603;0.9935008306187345;0.9831487491545049;0.9895982637623553;-0.09028410599506886;-0.09086692414397325;0.9921382264475747;9.99977050749033;1.0081137963625246;0.05745385895469762;1.0298354473850544;1.0000230011981397;1.009649682260099;0.9999677669010788
5.655603;0.9935285338317056;0.9831498369872097;0.98957272820287;-0.08979853024225928;-0.0903757601325493;0.9921773576591298;9.99977447110241;1.0080725766815741;0.056965631411739846;1.0298352770815875;1.0000233667615863;1.009581980084274;0.9999667037582207
5.665603;0.9935562541732113;0.983150959774055;0.989547165121475;-0.08931292785226956;-0.08988459595557836;0.992216467802703;9.999779381389692;1.0080313153401697;0.056477389025171305;1.0298350916217414;1.0000237418286932;1.0095145528938292;0.9999656044018738
5.675603;0.9935839908077019;0.983150462192946;0.989519909665205;-0.08882738819943196;-0.08939352155796867;0.9922555563473249;9.999785249781738;1.0079910122714066;0.055990133551189786;1.029834897444538;1.000024126332539;1.0094484505853811;0.9999644787699008
5.685603;0.9936117424882913;0.9831533929430323;0.9894960446626948;-0.08834329690205153;-0.08890393134417081;0.9922936242241414;9.999792084531375;1.0079496686163238;0.055503867335096;1.0298347000440558;1.0000245197861437;1.0093816699040221;0.9999633372828686
5.695603;0.993638509545803;0.983152240355346;0.9894690082647;-0.08786252370375186;-0.08841779559815244;0.9923326733691418;9.999799892786985;1.0079092863469303;0.05501859305490993;1.0298345041495536;1.0000249219844197;1.0093162019168815;0.9999621899363407
5.705603;0.9936662884847044;0.9831536597345863;0.9894435131776322;-0.08738012309979436;-0.08792995924074266;0.9923707058075302;9.999808681882136;1.007868867659214;0.05453331337619661;1.0298343143957185;1.0000253330735829;1.0092509891969232;0.9999610454225675
5.715603;0.9936940809200964;0.9831568423912431;0.9894197417332276;-0.08689926054022239;-0.08744369702314539;0.9924097234803848;9.999818457297284;1.0078274146919664;0.054050030839012636;1.0298341357551903;1.0000257523645988;1.009185137190222;0.9999599104357132
5.725603;0.9937208891410865;0.9831558395807056;0.989392702046039;-0.08642006406978578;-0.08695922503559671;0.9924477282421966;9.999829215511205;1.0077869296465491;0.05356774779877436;1.0298339733391237;1.000026177265284;1.009120583341051;0.9999587897888644
5.735603;0.9937487115774181;0.9831574865035237;0.9893672830163094;-0.08594089264782773;-0.08647471667067473;0.9924867212328665;9.999840938323842;1.0077464147636397;0.05308546635064291;1.0298338315900943;1.0000266035535548;1.0090562702797499;0.9999576870475397
5.745603;0.9937755533036251;0.983156595304956;0.9893402512500686;-0.08546329908821973;-0.08599190860343045;0.9925247021394437;9.999853594122609;1.007705872228864;0.05260518829105375;1.0298337133696653;1.0000270262156963;1.0089922967282814;0.9999566048877384
5.755603;0.9938034145184148;0.9831600023510442;0.9893164963421516;-0.08498564031623633;-0.08550897423016587;0.9925626691187743;9.999867135632028;1.007665304859792;0.05212491510327605;1.0298336196712892;1.0000274396655442;1.0089285506296628;0.9999555454432719
5.765603;0.9938303013482591;0.9831607768018251;0.9892910315399428;-0.08450790645388938;-0.08502607592527181;0.9926006191615037;9.99988148820491;1.0076247170205181;0.051645648010844564;1.0298335500461926;1.0000278375899636;1.0088650773714005;0.9999545109526775
5.775603;0.9938572147436486;0.9831599881331037;0.9892639390440534;-0.08403189088334659;-0.08454493162878372;0.9926385484813862;9.99989654364311;1.0075851144414265;0.05116738803221131;1.029833503312232;1.0000282138774488;1.0088028685131298;0.9999535040919321
5.785603;0.9938851548860208;0.9831619240951167;0.9892385395528556;-0.08355755229187325;-0.08406541518876294;0.9926764532811354;9.99991217225735;1.0075445031967485;0.0506901359614927;1.0298334779106018;1.0000285645722862;1.0087399195892277;0.9999525271992424
5.795603;0.993912126021431;0.9831629609765264;0.9892131740680148;-0.08308470508685507;-0.08358750914666155;0.9927143309286895;9.999928243755878;1.0075038888445877;0.050213892409379735;1.029833471783052;1.0000288888198836;1.008677222263785;0.9999515807252187
5.805603;0.9939391281155938;0.9831639911872109;0.9891877436676118;-0.0826118329158342;-0.08310960295921693;0.9927521807107954;9.999944642712336;1.0074642762090904;0.04973865795719112;1.0298334824701292;1.0000291883979937;1.0086157685335457;0.9999506627365717
5.815603;0.9939661631676774;0.98316501529778;0.9891622443937617;-0.08213893577826738;-0.08263169662838823;0.9927890036381328;9.999961279410728;1.007423669957129;0.04926343334266314;1.0298335074968163;1.000029466986406;1.0085535056352082;0.9999497701833809
5.825603;0.9939932339148725;0.9831661244356502;0.9891367633461695;-0.08166766803238058;-0.08215545439570195;0.9928268018501399;9.999978094249153;1.007384075194069;0.04879021965855867;1.0298335442577453;1.000029729298573;1.0084925234229207;0.9999489003494093
5.835603;0.9940203435620149;0.9831673211988821;0.9891112989307396;-0.08119802980854561;-0.08168087626280261;0.9928645781842245;9.999995050081887;1.0073434968995767;0.04831701843458673;1.0298335895307351;1.0000299800862802;1.008430721395891;0.9999480512460444
5.845603;0.9940474956847698;0.9831685192454683;0.9890857606883641;-0.08072836679231474;-0.08120629799091739;0.9929013358830975;10.000012124528306;1.0073039385596623;0.04784583141973505;1.0298336398162726;1.0000302235025578;1.0083701886428376;0.9999472214444388
5.855603;0.9940746940054312;0.9831681560651693;0.9890585743492005;-0.08026042284728867;-0.08073347372292122;0.9929390784901425;10.000029308991635;1.007264401701279;0.04737466021379996;1.0298336921635194;1.000030462750366;1.0083098270722164;0.9999464101077137
5.865603;0.9941019414784101;0.9831710175061479;0.9890345528059848;-0.07979062091489322;-0.08025880527422413;0.9929758096885686;10.000046600230887;1.0072248872319365;0.04690450612078574;1.029833744197172;1.0000306997373183;1.0082496817205273;0.9999456167295873
5.875603;0.9941292393123156;0.9831707525115089;0.9890073084217409;-0.07932428208949631;-0.07978764496947122;0.9930125329586073;10.00006398417017;1.0071853968929247;0.04643537025084758;1.0298337937388404;1.000030935042828;1.0081897497295838;0.999944840305182
5.885603;0.9941565871288196;0.9831721428931118;0.9889816542002301;-0.07885782926857955;-0.07931639463118317;0.9930492515127514;10.00008143051179;1.0071459326141474;0.04596625356176287;1.029833838389849;1.0000311685456527;1.0081299822582952;0.9999440793387494
5.895603;0.994183983924511;0.9831752750378905;0.9889576814803288;-0.07839291711282095;-0.07884671850856677;0.9930869681921776;10.000098899471483;1.0071064949511754;0.04549915680439257;1.0298338750096463;1.000031399943346;1.0080704679150025;0.9999433331808979
5.905603;0.9942104296061176;0.9831741108748467;0.9889303146181768;-0.07792802757614849;-0.07837716840076034;0.9931236849153247;10.000116347692002;1.007067082724376;0.04503308054326529;1.0298338998707346;1.0000316284284205;1.0080111578368567;0.9999426026221508
5.915603;0.9942379185363153;0.9831756701933783;0.98890463109488;-0.07746481094079666;-0.07790924615583873;0.993160402441272;10.0001337298786;1.0070276935168687;0.04456702527444298;1.0298339094301874;1.0000318523009442;1.0079520049249568;0.9999418886599949
5.925603;0.9942654484190762;0.9831756613208693;0.9888773104086138;-0.07700331401900486;-0.07744307791022;0.9931971209156796;10.00015099609413;1.0069883246563163;0.04410199153184816;1.029833900681753;1.0000320690159599;1.0078930508784412;0.9999411916054382
5.935603;0.9942920166248586;0.9831779774767073;0.9888532634541033;-0.07654148379306797;-0.07697667614143984;0.9932338403596965;10.00016808659876;1.0069499743596306;0.04363897982236675;1.029833870759183;1.0000322750373345;1.0078353336492616;0.999940511648721
5.945603;0.994319616385092;0.9831796219008038;0.9888274928177212;-0.07607984923207912;-0.07651041776508404;0.993269560242957;10.00018493263159;1.0069106420052742;0.04317599047980581;1.029833816641625;1.000032465665312;1.0077767628955363;0.9999398492752911
5.955603;0.9943462477611174;0.9831787177142257;0.9888000996981562;-0.07561980534353203;-0.07604585976751546;0.9933062789707986;10.000201466280812;1.0068723281184897;0.042713023743852115;1.029833736039058;1.000032635633427;1.0077193333483163;0.9999392050978402
5.965603;0.9943739062970677;0.9831804505036681;0.9887743168362557;-0.07515977751821692;-0.07558126539067916;0.9933429944911918;10.00021763333659;1.0068330346661054;0.04225208000611135;1.0298336283522316;1.000032779961471;1.007661128505417;0.9999385796437755
5.975603;0.9944005935784932;0.9831829413562172;0.9887502447503661;-0.07470116271700969;-0.07511819165158125;0.9933787050455664;10.000233402663365;1.00679476470656;0.04179215982823484;1.0298334938115232;1.0000328941681849;1.0076041013026105;0.9999379727157324
5.985603;0.9944273058491133;0.9831821167136996;0.9887227994478529;-0.07424270339945618;-0.07465529755046484;0.9934154090653828;10.000248766404773;1.0067565213727285;0.041332263673024255;1.0298333317446642;1.0000329741000253;1.007547210224915;0.9999373827064691
5.995603;0.9944550380840521;0.9831840122254626;0.9886970623583373;-0.0737859139188685;-0.07419403131051683;0.9934511052516999;10.000263730509278;1.0067183070193817;0.04087439166615372;1.0298331398599272;1.0000330157894233;1.007490537872271;0.9999368071239257
6.005603;0.9944817884509877;0.9831833508793576;0.9886697158464651;-0.07333071790217806;-0.0737344654658644;0.9934877933304684;10.00027830662789;1.006680122870039;0.040416543506985585;1.0298329150866314;1.0000330152397323;1.0074340044320809;0.999936243988815
6.015603;0.9945085497433221;0.9831859931834368;0.9886456612906691;-0.07287532003645675;-0.07327471978057305;0.9935234748469909;10.000292510565448;1.0066419691937667;0.03995971847397566;1.0298326555527615;1.000032968315522;1.0073776541538513;0.9999356922269729
6.025603;0.9945353153505084;0.9831870655153617;0.988619997495696;-0.0724216436589233;-0.07281672809941454;0.9935591540326312;10.000306359931072;1.006603845806533;0.03950391561034681;1.0298323620570036;1.000032871412995;1.0073214905666055;0.9999351507092924
6.035603;0.9945620779671164;0.9831864808513472;0.9885926343920736;-0.07196803364188521;-0.07235882617431821;0.9935958384424113;10.000319869998417;1.00656575275376;0.03904913405077863;1.0298320375857495;1.0000327223544634;1.0072655167240188;0.9999346174812452
6.045603;0.9945888300933414;0.9831892080234125;0.9885685625723494;-0.07151422186087977;-0.07190074442455072;0.9936315381338182;10.000333053233799;1.0065276909107743;0.038594373184554547;1.029831685704653;1.0000325202081903;1.0072096965470418;0.9999340899154864
6.055603;0.9946155647341345;0.9831904643574328;0.9885429659752697;-0.07106378711457803;-0.07144608091665447;0.9936672639596031;10.000345920592036;1.0064896620746866;0.03814163252303519;1.0298313097571168;1.0000322647003521;1.0071541090045992;0.9999335656664841
6.065603;0.9946422755674745;0.983189897467103;0.9885154822831862;-0.07061010813996087;-0.07098817867344016;0.9937030267990123;10.000358478572354;1.006452668905236;0.03768891152088076;1.02983091302482;1.0000319561140403;1.0070996792739564;0.999933044108787
6.075603;0.9946689567133518;0.9831912702533465;0.9884898871995864;-0.07016128303759218;-0.07053517919959548;0.9937388374116403;10.000370726392722;1.0064147150870457;0.03723720954327469;1.0298304985350033;1.0000315948468905;1.0070444499093911;0.9999325268955521
6.085603;0.994695602854815;0.983192574445008;0.9884641566179606;-0.0697107797116127;-0.07008051538024092;0.9937747056349581;10.000382658323133;1.0063768051282933;0.036786525877055276;1.029830068344222;1.0000311803868667;1.006989423685476;0.999932016772437
6.095603;0.994722209417854;0.9831940815081043;0.9884385618678838;-0.06926356454770002;-0.0696291799446722;0.9938096392454626;10.000394264263884;1.0063399436487126;0.03633685975759194;1.0298296230585249;1.0000307110192284;1.0069356043001163;0.9999315159995213
6.105603;0.9947477740999001;0.9831945423903677;0.9884128407668932;-0.068814548807664;-0.06917612660593114;0.9938456434720788;10.000405531512083;1.0063031348671525;0.03588821048061817;1.0298291617201931;1.0000301848981912;1.0068819977748107;0.9999310256614129
6.115603;0.9947742914200152;0.9831945378174558;0.9883855951534053;-0.06836903365941664;-0.06872654505555865;0.9938817211502171;10.000416454450672;1.0062653827767296;0.03544057746482562;1.0298286820612628;1.000029601369793;1.0068276110259664;0.9999305455902002
6.125603;0.9948007613876055;0.9831977856395404;0.9883615552195706;-0.06792166153891413;-0.06827511947472716;0.9939168730207792;10.000427038088551;1.0062286917812924;0.03499296015249461;1.0298281810798682;1.0000289614509732;1.0067744150316202;0.9999300747991317
6.135603;0.9948261842390137;0.9831986075036321;0.988336003629436;-0.06747754645200002;-0.06782705857553546;0.9939530982227605;10.000437285867934;1.006192066837896;0.03454635792873956;1.0298276554973922;1.0000282675432277;1.006721453337622;0.9999296122194105
6.145603;0.9948525555977832;0.9831987954681984;0.9883087553622703;-0.06703361967443917;-0.06737914096007139;0.9939883952072384;10.000447185444267;1.0061555127419857;0.03410077021251553;1.029827102493492;1.0000275230149736;1.0066687327459332;0.9999291567328117
6.155603;0.9948788757673597;0.9832006833670566;0.988283145301257;-0.06658958100686756;-0.06693113340500531;0.9940247625443528;10.000456709592033;1.0061190332719885;0.033656196541407626;1.0298265206359731;1.0000267318399165;1.0066162589631364;0.999928706497206
6.165603;0.9949041458380568;0.9832032944485137;0.9882591808262899;-0.06614531079964546;-0.06648298238368551;0.9940601987403916;10.000465834368757;1.0060826305866952;0.03321263649387144;1.029825909350501;1.0000258979098424;1.0065640364438095;0.9999282586101761
6.175603;0.9949293642908787;0.9832027406065375;0.988231960480644;-0.06570285355457962;-0.06603667517647642;0.9940957014239856;10.000474556879691;1.0060463048541992;0.03277008962551132;1.029825267403444;1.0000250246061104;1.006512068947203;0.9999278094189676
6.185603;0.9949555291849532;0.9832049796302875;0.9882064794361873;-0.0652620600185438;-0.06559199581622514;0.9941312671552482;10.000482892883785;1.006010054221472;0.03232755556807017;1.0298245926198732;1.0000241155072034;1.0064603281236093;0.9999273550958082
6.195603;0.9949806427632449;0.9832046517771826;0.9881793322142328;-0.06482121519698986;-0.06514735265924346;0.994167892212065;10.000490858775766;1.0059738753200707;0.031887034138817875;1.0298238824788286;1.0000231751204822;1.0064088825708828;0.9999268921797169
6.205603;0.9950057039464218;0.9832078048690948;0.9881556020925931;-0.06438182611572399;-0.06470419400530429;0.9942035733198475;10.000498461043266;1.0059387641504816;0.03144652521561453;1.029823133902026;1.00002220848925;1.0063586710011818;0.9999264174930096
6.215603;0.9950317135531348;0.9832103718638145;0.9881302056472689;-0.06394262244447951;-0.06426117859792721;0.994239307330143;10.000505701569708;1.0059027166880181;0.031007028536076797;1.0298223425037705;1.0000212203468528;1.0063077281735475;0.9999259272896823
6.225603;0.9950566783164361;0.9832104815303747;0.9881032409983815;-0.06350502493874119;-0.06381986364207257;0.9942750904495979;10.000512582682742;1.0058677288868156;0.030567543798242093;1.0298215027335664;1.0000202145715738;1.0062580233964886;0.9999254169722388
6.235603;0.9950816013066702;0.9832124336076055;0.9880780334072612;-0.063068972831294;-0.06338012301698004;0.9943099180138597;10.000519103732742;1.005831796387784;0.03013007079906106;1.0298206092439135;1.000019194263261;1.0062076191075342;0.9999248821664216
6.245603;0.9951064872972348;0.9832160525700887;0.9880544025498469;-0.06263115401706153;-0.06293862823908962;0.9943457848854034;10.000525262454545;1.0057969142675967;0.029692609304357735;1.0298196582124635;1.0000181622142712;1.0061584539229784;0.9999243199543413
6.255603;0.9951313413310175;0.9832166393493115;0.988027623815086;-0.06219680496302754;-0.06250064148427997;0.9943816861615202;10.000531064463594;1.0057610768522351;0.029257158931810478;1.0298186475055573;1.000017120839358;1.0061085874816362;0.9999237286016551
6.265603;0.9951561687782728;0.9832189820455892;0.9880025092147982;-0.06176234539973215;-0.06206256482069968;0.9944176173645204;10.000536526102524;1.0057262778259373;0.02882171914622203;1.029817576244765;1.0000160717392637;1.006059958615574;0.99992310583175
6.275603;0.9951809750564047;0.9832213312931589;0.9879773046869292;-0.061326208471141834;-0.0616228238159647;0.9944525737216784;10.000541665717785;1.0056915108434512;0.028387289260323502;1.0298164447778486;1.0000150158104053;1.0060115945496069;0.9999224476499281
6.285603;0.9952057650336013;0.9832239501506963;0.9879522805503188;-0.06089336287973489;-0.06118641120470436;0.9944885495010651;10.000546495558874;1.0056567698623764;0.02795286844994479;1.0298152550579391;1.0000139535594421;1.0059634636953507;0.9999217486230554
6.295603;0.9952305429094738;0.9832266543714372;0.9879272578950893;-0.060460496241430337;-0.060749998494904825;0.9945235381079138;10.000551023692958;1.0056220486914667;0.027520455832647027;1.029814010859277;1.0000128851779382;1.0059156172903116;0.9999210025612081
6.305603;0.9952553129730651;0.9832278713224011;0.9879006621891057;-0.060029354286809555;-0.06031533973130812;0.994559532911729;10.000555261064262;1.005587340552414;0.027088050622051555;1.0298127176217844;1.0000118106578835;1.005867994861559;0.9999202030329273
6.315603;0.9952800799300398;0.983232475287644;0.9878773959969691;-0.059598012619093865;-0.05988050126438025;0.9945945281883111;10.000559220331846;1.0055526381669528;0.026656652152163212;1.029811382162836;1.000010730058631;1.0058206196831037;0.9999193440473977
6.325603;0.9953038495575115;0.9832345980962133;0.9878525598194456;-0.05916828321584693;-0.059447363269853594;0.9946295192960082;10.000562905266417;1.005517934209305;0.026226259667679705;1.0298100122397371;1.0000096443083644;1.0057734887715135;0.9999184208597841
6.335603;0.9953286222143134;0.98323619984214;0.9878261484224631;-0.05874039179416363;-0.0590160326881832;0.9946645023068377;10.000566305191782;1.0054832217429;0.02579687220313206;1.0298086156595312;1.0000085564315078;1.0057266002575833;0.9999174299390445
6.345603;0.9953534013746659;0.9832394243672378;0.9878013163806458;-0.058310733684116746;-0.058582947960587085;0.9947004736570318;10.000569396337623;1.005448493853918;0.025368488804913717;1.0298071994477132;1.0000074718347607;1.0056799529149312;0.9999163678561057
6.355603;0.9953771888955917;0.9832435492951892;0.9877783401074534;-0.05788416713888645;-0.05815304837135209;0.9947354302107898;10.000572141836665;1.0054147428696982;0.024940108833986858;1.029805769929548;1.0000063972136433;1.0056345213041655;0.9999152305820717
6.365603;0.9954019803106159;0.9832452959447517;0.9877519563884136;-0.05745621374492921;-0.057721717476480194;0.9947703699983675;10.000574494339459;1.0053799606662415;0.02451273201158332;1.0298043331291182;1.0000053392127761;1.0055883325399464;0.9999140140393064
6.375603;0.9954257753036198;0.9832479287313917;0.9877274396087714;-0.057031353015306374;-0.05729357172721765;0.9948052926886071;10.000576404567525;1.0053461397416326;0.024086358283145485;1.0298028947782645;1.0000043039219506;1.0055433876030648;0.999912715115237
6.385603;0.9954505671565664;0.9832513931203286;0.9877027662593598;-0.0566032691545583;-0.056862150836633193;0.9948401990661035;10.00057782718158;1.005311273646896;0.023660987763110555;1.0298014603628871;1.0000032968238528;1.0054976883581086;0.9999113322020743
6.395603;0.9954743554990039;0.9832541633311545;0.9876783967068913;-0.056180025058706666;-0.05643566913549579;0.994874090354818;10.000578722662283;1.0052773569805264;0.023236620846095974;1.0298000352494838;1.0000023220524836;1.0054532341140667;0.9999098649764234
6.405603;0.9954991348426515;0.9832578426821603;0.9876539698248139;-0.05575521363710053;-0.0560075765308498;0.994908967759661;10.000579062064514;1.0052433857563183;0.022812258262965096;1.029798624596408;1.000001381417979;1.0054090012080465;0.999908313888632
6.415603;0.9955229056478286;0.9832607285734881;0.9876297651171454;-0.05533358644427547;-0.05558275887597089;0.9949438315181633;10.000578829567756;1.0052083580893918;0.022389900852080005;1.0297972328778064;1.0000004743652324;1.0053640348609285;0.9999066799470459
