time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.425603;0.9955466644591573;0.9832618753818407;0.9876038509832913;-0.05491037217162973;-0.05515636664991963;0.9949776795713758;10.000578018319706;1.0051742746195322;0.021967549239245016;1.0297958631157291;0.9999995988072767;1.0053202902249778;0.9999049650146128
6.435603;0.9955714094196874;0.9832658438352023;0.9875798282222188;-0.05449047038566773;-0.05473326646947897;0.995012507026165;10.000576627981053;1.005140137910779;0.021545203741103826;1.0297945166419085;0.9999987519682374;1.0052767708656518;0.999903172206656
6.445603;0.9955951450551802;0.9832703948380938;0.9875574395077608;-0.0540686944963683;-0.05430835873470394;0.9950473077697571;10.000574666448895;1.0051059510212614;0.021124864435077783;1.0297931935612998;0.9999979307195903;1.005233522817387;0.9999013054717311
6.455603;0.9956188728615288;0.9832717142959786;0.9875318736985574;-0.05364873466555766;-0.053885294685276384;0.9950810775795325;10.000572150691172;1.0050717164545273;0.020704531162333454;1.0297918932147614;0.9999971319433754;1.0051905066926683;0.9998993688012799
6.465603;0.9956425961415644;0.9832747669757432;0.9875081266621745;-0.05323032288336652;-0.05346380500530985;0.9951148156327093;10.000569109103777;1.0050374361610597;0.020286203435116466;1.029790614489048;0.9999963533532128;1.0051477679474445;0.9998973662959072
6.475603;0.9956663179834555;0.9832761428091569;0.9874827813939969;-0.052811980997944326;-0.05304240498077242;0.9951495234288424;10.000565588598908;1.0050031123758918;0.019867880405917672;1.029789356112671;0.9999955941149834;1.0051052704187171;0.9998953027433859
6.485603;0.9956900412769942;0.9832808943276904;0.9874609205992565;-0.05239509793871075;-0.05262248956097437;0.9951832031139995;10.000561656219277;1.0049697480763113;0.019449560962446964;1.0297881167599394;0.9999948546998877;1.0050640197889422;0.9998931839200214
6.495603;0.9957137692370406;0.9832838625051896;0.9874373720751755;-0.05197662775813594;-0.05220099954238654;0.9952168565691929;10.000557388033926;1.004935346202978;0.01903324387925847;1.0297868947808784;0.9999941361873739;1.0050220592383279;0.9998910166166907
6.505603;0.9957375057993121;0.9832852154066435;0.9874123162056895;-0.051559884603677386;-0.051781263411258216;0.995250485022306;10.000552860413984;1.0049009087972853;0.01861692793283553;1.0297856881681198;0.9999934395115;1.0049803520536935;0.9998888087276682
6.515603;0.9957612550917972;0.9832882553965054;0.9873890834840559;-0.051144689839677966;-0.05136310164564875;0.9952840885086374;10.000548149802936;1.004867437093355;0.018202611834386418;1.0297844953937043;0.9999927653168134;1.0049399346233863;0.9998865695645092
6.525603;0.9957850204485219;0.9832929700102552;0.9873676763738369;-0.050731043580608384;-0.050946514250175164;0.9953176651553428;10.000543325104646;1.004832932191786;0.01778829404582092;1.029783316088975;0.9999921146406816;1.0048987672257639;0.9998843099828423
6.535603;0.9958088039647828;0.9832942859572575;0.9873430146099952;-0.05031755681913331;-0.050530106239607735;0.9953512110751962;10.000538437655885;1.0047993957675048;0.017373972786204207;1.0297821509618055;0.9999914893844409;1.0048588462809873;0.9998820418905378
6.545603;0.9958326065209876;0.9832971634328223;0.9873200924411513;-0.049903961429318494;-0.050113608349001956;0.9953847212581802;10.000533524121552;1.0047648304121504;0.01696164620934765;1.0297810019427056;0.9999908918361621;1.0048182025448487;0.999879777116866
6.555603;0.9958554294215206;0.983299041218934;0.9872973382516883;-0.049491901318399825;-0.049698721195234705;0.9954181905450468;10.000528613271515;1.0047312396763932;0.01654931252710334;1.0297798724680522;0.999990323928241;1.0047787965078634;0.9998775261163311
6.565603;0.9958792691240589;0.9833018775020829;0.987274745803655;-0.0490815825954363;-0.04928555155294632;0.9954516141095616;10.000523727200733;1.0046976280446427;0.016137970106565307;1.0297787671681355;0.9999897866826172;1.004739639462961;0.9998752971350723
6.575603;0.9959031266245786;0.9833045946980075;0.987252226922167;-0.04867124476999817;-0.048872381784776354;0.9954839880097593;10.00051887981481;1.004663000418065;0.015727617532773505;1.0297776911972754;0.9999892798904746;1.0046997245962233;0.9998730962092488
6.585603;0.9959260036447739;0.9833062078463992;0.9872297825967451;-0.048260786297219804;-0.048459158517107505;0.9955173097344443;10.000514076590193;1.004629361112993;0.015318253624974817;1.0297766497127216;0.9999888024237887;1.0046610443287618;0.9998709280346203
6.595603;0.9959498450570392;0.9833070151783511;0.9872057822588535;-0.047853140685946594;-0.048048732265448466;0.9955505782842489;10.000509318784898;1.0045957131849792;0.014908877470858086;1.0297756475892719;0.9999883530170917;1.004622576259711;0.9998687966187254
6.605603;0.9959737632123548;0.9833110331272953;0.9871851354089116;-0.04744265663516615;-0.047635472347504516;0.9955827940076519;10.000504607125531;1.0045620583971222;0.014500488268771202;1.0297746892321205;0.9999879310750719;1.0045843281623945;0.9998667050654888
6.615603;0.9959967096295657;0.9833124763708773;0.987163069603935;-0.04703545765207213;-0.04722557718412933;0.9956159582521812;10.000499942220022;1.0045283978535005;0.014093085052921776;1.0297737787440027;0.9999875371615334;1.0045462927229858;0.9998646556186448
6.625603;0.9960196861093014;0.9833121523849735;0.9871394002999965;-0.04662832991865798;-0.046815771642618194;0.9956480726688219;10.000495329037193;1.0044957330404278;0.013686666687812274;1.0297729201102432;0.9999871726552313;1.004509464421383;0.999862650448584
6.635603;0.9960436927411809;0.9833144521572924;0.9871175407289701;-0.0462228517936056;-0.04640759386182789;0.9956801385695656;10.000490783140565;1.0044620662543393;0.013280232008502105;1.0297721167485243;0.9999868392548393;1.0044718274556321;0.9998606924447738
6.645603;0.9960667314989022;0.9833173242763362;0.9870974037943568;-0.04581716635248765;-0.04599927288510969;0.9957131567376628;10.00048633347029;1.0044284000994288;0.012874779856583895;1.0297713711049419;0.9999865395500172;1.0044343950937928;0.9998587851381224
6.655603;0.9960907963638171;0.9833177665376017;0.9870739899100632;-0.04541174027273726;-0.04559118460696533;0.9957451276073322;10.00048202419192;1.004394736935435;0.012470309050261339;1.029770684912216;0.9999862777897048;1.0043971678173391;0.9998569314261491
6.665603;0.9961138865258093;0.9833188785426914;0.9870523850496343;-0.04500776543343343;-0.04518461739254466;0.9957770517586383;10.000477911655093;1.0043620790665235;0.012066818335112329;1.0297700599072954;0.9999860593314567;1.004361146252583;0.9998551323976008
6.675603;0.996136997363303;0.983319987359914;0.9870309207721861;-0.04460543039174891;-0.04477971432380438;0.995808930336653;10.000474056959636;1.0043284292851489;0.011664306360998657;1.0297694987790469;0.9999858895769854;1.0043243309131096;0.9998533877266323
6.685603;0.9961601255113085;0.9833193454607495;0.9870078407631853;-0.044203166822925535;-0.04437490087225906;0.995840764814004;10.000470521830055;1.0042957905006038;0.01126177178030706;1.0297690053270454;0.9999857737101195;1.0042887107499894;0.9998516968967949
6.695603;0.9961832657637524;0.9833219255015826;0.9869881346959715;-0.04380070660712342;-0.04396990787620717;0.9958725564961426;10.000467365439004;1.0042621648108658;0.010860213446257113;1.0297685831991539;0.9999857166691195;1.0042522983936404;0.9998500598418624
6.705603;0.9962064104922558;0.9833228434941411;0.9869668958688147;-0.04339997574634486;-0.043566668747696595;0.995904306457672;10.000464638845516;1.0042295536693118;0.010459630503985098;1.029768234977177;0.9999857227870158;1.0042170940923443;0.9998484768699174
6.715603;0.9962305496583892;0.9833229938532208;0.9869440281875372;-0.042999412657861724;-0.04316357255776499;0.9959360157115957;10.000462380880663;1.0041969589070674;0.01005902227656581;1.0297679626819747;0.9999857953985092;1.0041820878550236;0.9998469483982634
6.725603;0.9962536789583891;0.9833238161778828;0.9869229498904355;-0.042600303697352376;-0.042761997468132994;0.9959666849931452;10.000460618274785;1.0041633829683725;0.009660388097416718;1.0297677679798658;0.9999859364319461;1.0041462993927694;0.9998454752469151
6.735603;0.9962767921975942;0.9833262051328773;0.9869035632526951;-0.042201087612038314;-0.042360332564784164;0.9959983144979365;10.000459365809387;1.004130828006513;0.009261727090531396;1.0297676518612868;0.9999861461841099;1.004111706689698;0.9998440594225907
6.745603;0.9962998863602245;0.9833252773570109;0.986880959120483;-0.04180369055247312;-0.04196051122970469;0.9960299043124451;10.000458626683443;1.0040982952896254;0.008864037905086924;1.0297676155321265;0.9999864235387729;1.004077315149292;0.9998427043402713
6.755603;0.9963219602202674;0.9833249356420348;0.9868600373162119;-0.04140609182772734;-0.04156054676714013;0.9960604549885337;10.000458399971205;1.00406578560209;0.008466318900948077;1.0297676615444542;0.9999867663003525;1.0040431097830604;0.9998414142678238
6.765603;0.9963450074842759;0.9833254895433624;0.986839124846336;-0.04100857044358652;-0.04116063551605163;0.9960919677565319;10.000458687032735;1.0040332993705021;0.008070568868895674;1.029767793208566;0.9999871712845343;1.0040091010146783;0.9998401933631574
6.775603;0.9963680253312268;0.9833260473957897;0.9868183108619701;-0.04061268952232029;-0.04076238841027304;0.9961224449112692;10.000459486267912;1.0040008361717647;0.007674787441593017;1.029768013381196;0.9999876343011772;1.0039752662105756;0.9998390446747383
6.785603;0.9963910091736177;0.9833266126811231;0.9867975938444439;-0.040218449174285166;-0.040365805449471354;0.9961538904234474;10.000460785124188;1.003968394537684;0.007278974754501305;1.0297683238701205;0.9999881504535926;1.0039416004294666;0.9998379700805454
6.795603;0.996413954382051;0.9833271000938668;0.9867768830963307;-0.03982419129785408;-0.03996922238247348;0.9961843096118167;10.000462561727522;1.003936972090877;0.006885130931918809;1.0297687250340901;0.9999887145779922;1.0039091124987463;0.9998369711724793
6.805603;0.9964358574645678;0.9833248722618085;0.9867545153545673;-0.03942991264769741;-0.03957267561093636;0.9962157073856642;10.000464794194597;1.0039045659886787;0.0064912561027400395;1.0297692158500633;0.9999893213026705;1.003875783378211;0.9998360495960708
6.815603;0.9964587103529268;0.9833253054991001;0.9867339035684738;-0.039037278395063275;-0.03917775658476908;0.9962460866942474;10.000467464822316;1.0038721737910519;0.006098350804013448;1.0297697946366673;0.9999899648316272;1.0038426162039267;0.9998352065256376
6.825603;0.9964815099379414;0.9833274209899184;0.9867150499651676;-0.03864619563329581;-0.03878441201164039;0.9962764483653582;10.00047055509182;1.0038407940311442;0.005706416096337956;1.0297704596076294;0.9999906388250474;1.003810607153771;0.9998344420417875
6.835603;0.996503254424295;0.9833249959538577;0.9866926961662443;-0.03825186609467161;-0.03838786493137586;0.9963067917555833;10.000474041624482;1.0038084263123594;0.005315453384912432;1.0297712089655224;0.9999913369330551;1.0037777525094946;0.9998337547382875
6.845603;0.9965259390506582;0.9833254206502627;0.9866722814590261;-0.03786249665678714;-0.03799627409575679;0.9963371153678408;10.000477899049818;1.0037760714711823;0.004924464363792881;1.0297720407313107;0.9999920541360536;1.0037450435230537;0.999833142149079
6.855603;0.9965475659133042;0.9833247141568958;0.9866517893406144;-0.03747136084392528;-0.03760296562515112;0.996367417115571;10.000482108248464;1.003744731368838;0.004534451030984075;1.0297729525722612;0.9999927876309079;1.003713482055463;0.9998326021013523
6.865603;0.996570131840807;0.9833251121162829;0.9866314865069565;-0.03708361561343452;-0.03721303883398233;0.9963976946416064;10.000486665414218;1.0037134077984258;0.004144415511905685;1.0297739419647913;0.9999935361888955;1.0036820599606155;0.9998321338532692
6.875603;0.9965916400501698;0.983324382226208;0.9866111084143518;-0.0366941047955126;-0.03682139441389879;0.9964279454636755;10.000491583139368;1.0036811017185439;0.0037563597390288758;1.0297750062656559;0.9999942989729989;1.003649780491826;0.9998317385116997
6.885603;0.9966130908213361;0.9833236899933276;0.9865908316656097;-0.036306235991721815;-0.03643141414607078;0.9964581668742197;10.000496883055101;1.0036498140246948;0.003368285293954588;1.0297761424604508;0.9999950754851921;1.0036186286040956;0.9998314192218523
6.895603;0.9966354860642026;0.9833223649250687;0.9865689881128746;-0.03592018775372855;-0.03604324097393053;0.9964883568715194;10.000502582977289;1.00361854661158;0.0029811934886332394;1.0297773473663498;0.9999958661376055;1.003587600393571;0.9998311809760794
6.905603;0.9966568330830184;0.9833232427941433;0.9865503918453664;-0.03553219632184597;-0.03565317082169577;0.9965175153734231;10.000508679753988;1.0035873024871707;0.0025950854129061134;1.029778618280319;0.9999966718325973;1.0035566882152813;0.9998310297141949
6.915603;0.9966781354338413;0.9833226038428103;0.9865303128852976;-0.03514759509491798;-0.03526651875120701;0.9965476438697302;10.000515144294997;1.0035560856227452;0.002208961832020559;1.0297799531056797;0.9999974932015129;1.003525883054612;0.9998309714292907
6.925603;0.9966993985563927;0.9833219326286453;0.9865102309877924;-0.03476297755999144;-0.034879866577143266;0.9965777445723223;10.000521936347642;1.0035249004684548;0.0018238231193259725;1.0297813495012518;0.9999983307874926;1.0034951817277795;0.9998310119140515
6.935603;0.996721626726017;0.983320558644817;0.9864884743859516;-0.03437852060700564;-0.034493357220867917;0.9966068208085703;10.000529018043713;1.0034937508553976;0.001439669357232405;1.029782803605542;0.9999991855018693;1.0034645788486038;0.9998311566909417
6.945603;0.9967428287017954;0.9833198382499223;0.9864683695315699;-0.03399387006708186;-0.03410670483105251;0.9966368777217985;10.000536351443557;1.003462639541539;0.0010555005473700503;1.0297843096025079;1.0000000585693436;1.0034340687452008;0.9998314106600023
6.955603;0.996764009024978;0.9833208495889033;0.9864499982419064;-0.03361077262620429;-0.0337216269199671;0.996665921654469;10.000543886955613;1.0034315686131696;0.000673316850619398;1.0297858604708312;1.000000951271874;1.0034036494827003;0.9998317778188163
6.965603;0.9967851735351835;0.9833185321707117;0.9864282717796992;-0.033227837692292775;-0.03333672823990115;0.9966959588418004;10.000551553178344;1.0034005396110395;0.00029111882253033826;1.0297874485324998;1.0000018645492883;1.0033733143389396;0.9998322611302772
6.975603;0.9968063269681551;0.9833179555617994;0.9864082657157671;-0.03284645599689266;-0.032953404040676024;0.9967249942447407;10.000559255392822;1.0033705535063862;-9.109247285361222e-05;1.0297890651052226;1.0000027982540118;1.003344058146979;0.9998328621033166
6.985603;0.9968274720300896;0.9833173734378171;0.9863882182574817;-0.03246505813167167;-0.03257007973875427;0.99675403082003;10.000566887135355;1.003339611106605;-0.0004713155396575668;1.0297907005715894;1.0000037507253012;1.0033138737754983;0.9998335805414718
6.995603;0.9968486092153196;0.9833168755240974;0.9863682099458793;-0.032085303018433084;-0.03218841958802037;0.9967830698052267;10.000574346397949;1.0033087133836551;-0.0008515486030956811;1.0297923451621507;1.0000047193733062;1.0032837544061972;0.9998344150040744
7.005603;0.9968697370721502;0.9833164620215267;0.9863482310107052;-0.03170719076254177;-0.031808423588782164;0.9968121112783317;10.000581542509604;1.0032788615832482;-0.0012307897529299102;1.0297939890463266;1.0000057018086632;1.0032546927109145;0.9998353633924917
7.015603;0.9968908528083033;0.9833159552520101;0.9863280926542344;-0.03132740348625791;-0.03142676323414107;0.9968421546442382;10.000588394977624;1.0032480576843308;-0.0016100370449039787;1.0297956222482443;1.0000066964563872;1.003224683218501;0.9998364231829325
7.025603;0.996910954928028;0.9833128942722655;0.9863063028783261;-0.030949264457011592;-0.03104680346530408;0.9968711993513379;10.000594832846241;1.0032183046881504;-0.0019882884823985967;1.0297972351883031;1.0000077021484532;1.0031957189850478;0.9998375914813085
7.035603;0.9969320387414646;0.9833125673036973;0.9862861786139431;-0.030572763523872257;-0.03066847141512423;0.9969002448149326;10.000600794164399;1.0031886062856865;-0.0023655419242907955;1.0297988187268023;1.000008717540961;1.0031667958319557;0.9998388651164722
7.045603;0.9969531055945843;0.9833139062419369;0.9862676239855152;-0.030196157260611502;-0.030290049612624312;0.9969292896788051;10.000606219859138;1.0031579667079211;-0.002741795152509726;1.0298003641145672;1.0000097413488418;1.003136910906289;0.9998402410185216
7.055603;0.9969741563278621;0.9833119373658855;0.9862456390159122;-0.02981971378718747;-0.029911807012132224;0.9969573319683694;10.000611047350926;1.0031283903902275;-0.0031180461980931094;1.0298018638129798;1.0000107727830332;1.0031080645170427;0.9998417165936627
7.065603;0.9969941931130103;0.9833107467165765;0.9862253019176299;-0.02944474161123121;-0.029535085707615063;0.9969863698577202;10.000615216663723;1.0030988808333947;-0.003493293708929514;1.0298033123235608;1.0000118110946619;1.003079251765122;0.9998432891112771
7.075603;0.9970152139115545;0.9833104642411267;0.986204762043612;-0.0290681772629942;-0.029156753260610725;0.9970154016711805;10.000618681291678;1.0030694400160398;-0.0038675371043809578;1.0298047061357916;1.0000128546918903;1.0030504719815616;0.9998449541584102
7.085603;0.9970352232263304;0.9833093919324298;0.9861842893068314;-0.02869483364062413;-0.028781696022711585;0.9970444251303913;10.00062140620368;1.0030400688821985;-0.004240776460110996;1.0298060428066882;1.0000139011477387;1.003021727370974;0.9998467048203209
7.095603;0.9970562200866954;0.983309316014088;0.9861636996763038;-0.028321556352233882;-0.028406691890674404;0.9970724369412057;10.000623357931765;1.003010767883987;-0.00461401223306259;1.0298073200724929;1.0000149482558882;1.0029930271282177;0.9998485326463439
7.105603;0.99707620919091;0.9833083570278579;0.9861430843134219;-0.027949841512938983;-0.02803329872156888;0.9971014330916506;10.000624499930883;1.0029815375382074;-0.0049862449986243125;1.029808535638766;1.0000159950417227;1.0029643734960045;0.999850429299694
7.115603;0.9970971891578364;0.9833083887734984;0.986122350125593;-0.02757819232167219;-0.027659958653114453;0.9971294090264861;10.000624793535136;1.0029523792394608;-0.005358475331429666;1.029809687376948;1.000017041822733;1.0029357790645688;0.9998523873006695
7.125603;0.9971171632849484;0.9833057820763054;0.9860998377259393;-0.027206536469219982;-0.027286654937991796;0.9971583597648522;10.000624200140582;1.0029232955372116;-0.005728703757503462;1.0298107736361266;1.0000180895648367;1.0029072417491758;0.99985439984918
7.135603;0.9971381276179658;0.983307566727723;0.9860806303969455;-0.026836426169536406;-0.02691488930014825;0.997186280825566;10.000622680569728;1.00289528898191;-0.006098930651596398;1.0298117933495259;1.0000191390427275;1.002879781675371;0.9998564602873843
7.145603;0.9971580832214436;0.9833067051611417;0.9860596534996628;-0.026466310023068353;-0.02654316002391587;0.9972151693497503;10.000620191176875;1.0028663600686891;-0.00646915629626925;1.0298127456883808;1.0000201899563785;1.0028514093163141;0.9998585617690718
7.155603;0.9971780262749118;0.983304266649213;0.9860370003624424;-0.026097927776879158;-0.02617318454668147;0.9972430244897853;10.000616684624406;1.0028375062534198;-0.006837381113489737;1.0298136295869849;1.0000212405863118;1.002823120652095;0.9998606979624943
7.165603;0.9971989524679331;0.9833044604527459;0.9860159139211828;-0.025729520067990907;-0.02580317252481176;0.9972708472248321;10.000612120516449;1.0028097226012325;-0.007205605582277336;1.029814443778732;1.000022288008411;1.0027959363945087;0.9998628640107846
7.175603;0.9972188623921233;0.9833036564601116;0.9859947387576652;-0.025361018320017227;-0.02543310723959343;0.9972986400030454;10.000606479388678;1.0027810025855664;-0.007573829934932709;1.0298151872539487;1.0000233281147224;1.0027678648715583;0.9998650565963502
7.185603;0.9972387539698379;0.9833029224094;0.9859735698885209;-0.02499416126331193;-0.02506470612386701;0.9973274059513324;10.000599769020173;1.0027533387249132;-0.007940054098783966;1.0298158593070745;1.0000243558276292;1.002740898387552;0.9998672737631376
7.195603;0.9972586284190463;0.9833021643234298;0.9859523248324479;-0.02462728939187163;-0.02469630492278298;0.9973551477317422;10.000592015867392;1.0027247237297232;-0.00830627773431126;1.0298164592510477;1.0000253661979241;1.002713058636852;0.9998695150587779
7.205603;0.9972784886141134;0.9833013777790705;0.9859310100910588;-0.02426040270504357;-0.024327903636005087;0.9973828671842646;10.000583250171976;1.002697151384694;-0.008671500255825063;1.0298169866932452;1.0000263555833477;1.002686342999272;0.9998717818769263
7.215603;0.9972983387657586;0.9832989883504183;0.9859080565329058;-0.023895250247483374;-0.02396125613815785;0.9974105656061685;10.000573506440523;1.0026686159346139;-0.009036721021369392;1.0298174424804911;1.000027321950121;1.0026587651219687;0.9998740778744611
7.225603;0.9973191822241028;0.9833009546636599;0.9858884608392515;-0.02353164057081095;-0.023596146722635224;0.997438243597135;10.00056283712569;1.002641110770155;-0.009400939515083587;1.0298178292885585;1.0000282646905867;1.0026323209979942;0.9998764088771546
7.235603;0.9973390265975957;0.983300238971468;0.9858671481756821;-0.023168028646906657;-0.023231073679934527;0.9974659009439085;10.000551312891721;1.0026136283947662;-0.009764155455313412;1.0298181507796693;1.000029184100321;1.0026060146951954;0.9998787820422261
7.245603;0.9973588749951774;0.9832994810546437;0.9858457855682459;-0.02280440204116794;-0.022866000546756374;0.997492537300733;10.000539009058532;1.0025861616953589;-0.010127369039415765;1.029818410406407;1.0000300800525328;1.0025798600728872;0.9998812049765977
7.255603;0.9973777334526828;0.9832961241544339;0.9858228025390589;-0.022442434460668702;-0.022502628045569528;0.9975201531787276;10.00052600047736;1.002558704971905;-0.010488581002942728;1.029818611701427;1.0000309509541794;1.0025538408619867;0.9998836851255385
7.265603;0.997397603623473;0.9832953618150008;0.985801437500227;-0.022080438730738408;-0.02213921898681;0.9975477503763548;10.00051236644143;1.0025312540387192;-0.010850792251013295;1.029818758777194;1.000031794264189;1.0025279921471248;0.999886229116605
7.275603;0.9974174909489085;0.9832962087132239;0.9857816926820252;-0.02171833901350588;-0.02177572022737673;0.9975753317427172;10.000498194821484;1.0025038057533147;-0.011211003680720494;1.029818855633038;1.0000326077067339;1.0025022865203148;0.9998888420223396
7.285603;0.9974373980741659;0.9832937729700666;0.9857586656501871;-0.021358063334718357;-0.02141406485165687;0.9976019007730585;10.000483582023946;1.0024763573971294;-0.01157121655179095;1.029818905840736;1.0000333899350042;1.0024767497459155;0.9998915266521218
7.295603;0.9974573256348628;0.9832930329284489;0.985737350678698;-0.020999343675218888;-0.021053984031935938;0.9976294616087569;10.00046862720605;1.0024489061852342;-0.011930432915963872;1.0298189129197428;1.0000341407573101;1.002451373885324;0.999894283222578
7.305603;0.9974772723208318;0.9832922380240019;0.985715996154949;-0.020640609537487788;-0.0206939031220735;0.9976560193230634;10.000453422297586;1.0024214494562127;-0.012289655703105529;1.0298188801801336;1.0000348610649579;1.0024261731839275;0.9998971097271163
7.315603;0.997496236995062;0.9832887432691674;0.9856929406817175;-0.02028187700075447;-0.020333858598448582;0.9976835794715366;10.00043804378575;1.0023939852762493;-0.01264688848636601;1.029818810937233;1.0000355521950606;1.0024011252220653;0.9999000026923166
7.325603;0.9975162138688078;0.9832894925496118;0.9856731756885722;-0.01992302489760828;-0.019973687910146403;0.9977101470830968;10.0004225523646;1.0023675122537545;-0.013005135064877221;1.0298187092617144;1.0000362153896756;1.002377269890595;0.9999029580759109
7.335603;0.9975362022844476;0.9832885198167518;0.985651711080958;-0.019564247692136202;-0.019613606734382453;0.9977367264489212;10.000406997091664;1.0023400287431536;-0.013361399034056688;1.0298185795393227;1.0000368519333263;1.0023525719908526;0.9999059718215603
7.345603;0.9975552030589441;0.983286677444147;0.9856303950932188;-0.019208704004965035;-0.01925680086488827;0.9977643216785791;10.000391414195935;1.0023135322439383;-0.01371768350662771;1.0298184257363567;1.0000374631378877;1.0023290602153276;0.999909039737605
7.355603;0.9975752140494978;0.9832840899629754;0.985607387538665;-0.018853307921733075;-0.01890013762099271;0.9977909371580344;10.000375827332965;1.0022860188897686;-0.014072991052455587;1.0298182518564811;1.0000380498199637;1.0023047243118366;0.9999121574144466
7.365603;0.9975942394280749;0.9832821096711042;0.9855860246582211;-0.018497736628022406;-0.018543331579953647;0.9978175778546974;10.000360256459853;1.0022594835473944;-0.014428323711522476;1.0298180621805493;1.0000386122099065;1.0022815808088987;0.9999153202974476
7.375603;0.9976142770616103;0.9832827030443745;0.9855663104155393;-0.018142133475835355;-0.018186488971820815;0.99784424957124;10.000344722778019;1.0022319210111124;-0.014781682842764921;1.029817860514764;1.0000391504306108;1.0022576035769206;0.9999185236204933
7.385603;0.9976333299486696;0.9832790145894443;0.9855433510642242;-0.017788284181743514;-0.017831436610995777;0.9978709589565157;10.000329245208627;1.002205327106244;-0.015136068976952882;1.0298176497451828;1.0000396648052585;1.0022348389977382;0.999921762583165
7.395603;0.9976533955307536;0.9832779947184165;0.9855221466160107;-0.01743606264349829;-0.017478011935056638;0.9978977131221098;10.000313838734503;1.0021776988748616;-0.015488482014606526;1.0298174319345612;1.0000401561450358;1.0022112454777612;0.9999250328601533
7.405603;0.9976724779347419;0.9832759317924599;0.9855009543521959;-0.017083756825287334;-0.01712453407348863;0.9979245192290326;10.000298517243506;1.0021510345954272;-0.01584092149423016;1.0298172079429069;1.0000406262647992;1.0021888545237354;0.9999283310486415
7.415603;0.9976915774572822;0.9832738136386872;0.985479780754554;-0.01673143750813597;-0.01677105613102655;0.9979513844636474;10.00028329314265;1.0021243338839931;-0.016192386590561325;1.0298169769572891;1.00004107802666;1.002166650282581;0.9999316548731348
7.425603;0.9977116937858108;0.983272628722918;0.9854586302325636;-0.016379174053478697;-0.016417631200199595;0.9979783158699419;10.000268172704178;1.0020975974913897;-0.016543876112414993;1.0298167369274125;1.0000415149874509;1.0021446468889423;0.999935003382175
7.435603;0.9977308296468664;0.9832705059500972;0.985437597734967;-0.016028487776529394;-0.016065817351914535;0.9980053202046965;10.000253156191786;1.0020708273404788;-0.016894388724075688;1.0298164852450675;1.0000419415237503;1.002122825665076;0.9999383769600969
7.445603;0.9977499824842004;0.9832684345588959;0.9854166842824521;-0.015679448489474595;-0.015715667682577088;0.9980324042761493;10.000238246422997;1.0020440268079471;-0.017243923211571786;1.0298162185949022;1.0000423628939208;1.0021011835026652;0.9999417768111541
7.455603;0.9977701492439861;0.9832656545227322;0.9853941351339457;-0.015330553509606788;-0.015365660596736264;0.998058574566758;10.000223457964642;1.0020172004507821;-0.017593478518075398;1.029815932366357;1.0000427843868223;1.002079734203325;0.9999452043248874
7.465603;0.9977893303722125;0.9832634389848111;0.9853731891831945;-0.01497982663919891;-0.015013846511844904;0.9980858361302017;10.000208814486834;1.0019903535660324;-0.017942053503253466;1.0298156209096103;1.000043210338449;1.0020584562627257;0.9999486606362595
7.475603;0.9978085208589434;0.9832629591083168;0.9853540224095111;-0.014630657483692047;-0.014663607035861184;0.9981131924377689;10.000194335606972;1.0019634919060623;-0.0182896467767893;1.029815278753397;1.0000436438217533;1.0020373443094512;0.9999521466004034
7.485603;0.9978277166139339;0.9832609031389091;0.985333303873559;-0.014283224884941131;-0.014315121321202166;0.9981396462207253;10.000180031512253;1.0019366212227128;-0.01863725686063888;1.0298149015883529;1.0000440866648144;1.0020164112528263;0.9999556632462232
7.495603;0.9978469138575563;0.9832571900278736;0.9853109416090198;-0.013935868353032987;-0.013966725106410215;0.9981672002045715;10.000165910358394;1.0019097471826068;-0.018983882334081575;1.0298144866798098;1.0000445393456772;1.0019956337712548;0.9999592119145474
7.505603;0.9978661093945344;0.9832552380729563;0.9852903516337327;-0.01359006975820177;-0.01361990350663888;0.9981938574204213;10.00015198192874;1.00188387560451;-0.01932952164194598;1.0298140330211496;1.0000450010337152;1.0019760071519783;0.9999627938287668
7.515603;0.9978853006311607;0.9832533046677435;0.9852697785935611;-0.013244257920872984;-0.013273081836460832;0.9982216213546107;10.000138249386456;1.0018570119932149;-0.01967517290320919;1.0298135406863065;1.0000454705015038;1.0019555481663396;0.999966409905621
7.525603;0.9979044859775628;0.9832514859262421;0.985249311030205;-0.012900093521414926;-0.01292792435322594;0.9982484957912479;10.000124702998146;1.0018301608816955;-0.02001983394198458;1.0298130093255355;1.000045947627871;1.0019352356362972;0.9999700610628164
7.535603;0.9979236652044511;0.9832496989792092;0.9852288589187669;-0.01255591594320158;-0.01258276679764302;0.998275484008572;10.000111325878843;1.0018043258871314;-0.020364502254394345;1.029812436967097;1.0000464341233246;1.0019160877798763;0.9999737481959213
7.545603;0.9979428392849012;0.9832479505356589;0.9852084227077181;-0.012211725185935744;-0.01223760916862755;0.9983035878567605;10.000098103434373;1.0017775098503692;-0.020708174844845995;1.0298118201096178;1.0000469330519173;1.0018960823570855;0.999977471527222
7.555603;0.99796201033802;0.9832463367445741;0.9851880933684787;-0.011869182024172866;-0.011894115723644835;0.9983308074829306;10.000085027311567;1.001751714865971;-0.0210508481804981;1.0298111549134703;1.0000474479333503;1.0018772144349162;0.999981230339927
7.565603;0.9979801831788956;0.9832421301237686;0.9851661198122116;-0.011526650645890764;-0.011550658712623485;0.9983581414691352;10.00007209178609;1.0017249426292092;-0.021393518361303925;1.0298104382816733;1.0000479818097956;1.0018575002947625;0.9999850234506438
7.575603;0.9979993591039392;0.9832422832976401;0.9851474961673813;-0.011183992222591333;-0.011207075558302157;0.9983855868594973;10.000059288985506;1.0016991942513684;-0.021735181317332472;1.0298096683740923;1.0000485362061586;1.0018389128464062;0.9999888495358199
7.585603;0.9980185437636626;0.983240922545477;0.985127322767306;-0.01084307092401663;-0.010865246142614767;0.9984131391496499;10.000046609153884;1.0016734690354325;-0.022075832953012096;1.029808844850106;1.000049110613045;1.001820446405902;0.999992706843931
7.595603;0.9980377407611425;0.9832378710902108;0.9851054236726676;-0.010500565044376653;-0.010521841940886074;0.9984407924258938;10.000034039722118;1.0016477637841892;-0.022416469443542964;1.0298079684778059;1.0000497033175941;1.0018021180964434;0.9999965928537684
7.605603;0.9980559539016354;0.9832356482377088;0.9850853106515823;-0.010159554507313148;-0.01017995932200303;0.9984685398620263;10.000021560906639;1.001621073469282;-0.02275608763381203;1.0298070400044663;1.0000503127817968;1.001782901925033;1.0000005044579166
7.615603;0.9980751806761374;0.9832345613731712;0.9850653219360023;-0.009820255314573721;-0.009839793918828913;0.9984963746785951;10.000009144240254;1.001595391904439;-0.023094685177651723;1.0298060591479836;1.0000509377916307;1.0017647932131613;1.0000044381831075
7.625603;0.9980944206353631;0.9832352914400929;0.9850471251612035;-0.009482514746297821;-0.00950120314131428;0.9985242909502973;9.99999675515275;1.0015697118866695;-0.023433260321460512;1.0298050248544777;1.000051576543143;1.0017468115378276;1.0000083900205496
7.635603;0.9981126714215348;0.9832316987487794;0.9850255509349058;-0.009143216892853624;-0.009161074089118188;0.9985522835267292;9.999984356487369;1.0015440254826906;-0.02377081155409822;1.0298039367119938;1.0000522265186307;1.0017289300528125;1.0000123554294174
7.645603;0.9981319254092423;0.9832309181444422;0.9850057723097739;-0.00880554013837616;-0.00882257269330899;0.9985803473768163;9.999971910279104;1.0015183245169268;-0.024108337267429468;1.0298027957958904;1.0000528851051975;1.0017111692514136;1.000016329566192
7.655603;0.9981501811071594;0.9832293294668524;0.9849861294949338;-0.008469450140867855;-0.008485682448892752;0.9986074772215889;9.999959380986635;1.0014926012662249;-0.024444835552892737;1.0298016044216356;1.0000535493741713;1.0016935037762085;1.0000203071226748
7.665603;0.9981694323059787;0.9832271547538989;0.9849648727293085;-0.008133498378733612;-0.008148934687350319;0.9986356672930392;9.999946743366348;1.0014668493655872;-0.02478030439176499;1.029800365723468;1.0000542155128718;1.0016759325598001;1.0000242820467464
7.675603;0.9981876796238607;0.9832274162796626;0.9849470011762149;-0.007797294280643144;-0.007811954739006302;0.9986639108940564;9.999933987208854;1.001441064059435;-0.025115742106486386;1.0297990828425103;1.0000548787304653;1.0016584792159708;1.0000282479310314
7.685603;0.9982069189545301;0.983227101478338;0.9849275261216642;-0.007461227742198599;-0.00747511726782602;0.9986912006378387;9.999921112167224;1.0014162414548196;-0.025450147482571038;1.029797757670203;1.000055532867782;1.0016421174457977;1.000032198931263
7.695603;0.9982251529124655;0.9832259983116066;0.9849082060010536;-0.0071267495009486636;-0.0071398909606641405;0.9987195295372757;9.999908117525461;1.0013903780666589;-0.025784519540570705;1.0297963903782135;1.0000561701024793;1.0016248724472743;1.0000361306508851
7.705603;0.9982433801828823;0.9832233422121889;0.9848872891875345;-0.006792348501258921;-0.006804754110600821;0.9987468915475615;9.9998949982111;1.0013644712061023;-0.026117857533204687;1.0297949799159205;1.0000567815560018;1.001607717842574;1.0000400406066012
7.715603;0.998262599611033;0.9832235306211854;0.9848681947373701;-0.006459566637428686;-0.0064712449093279195;0.9987752810657049;9.999881750676337;1.0013385187908272;-0.026450161110347332;1.029793524674398;1.0000573581951533;1.0015906525345293;1.0000439275826825
7.725603;0.9982808150266598;0.9832245102754676;0.9848508340448975;-0.006126623623623869;-0.0061375930889564076;0.9988026923586273;9.99986837744731;1.0013135181145956;-0.026782430196879137;1.0297920231881503;1.0000578915078606;1.0015747014837015;1.0000477899987168
7.735603;0.9982990271574974;0.9832221926121488;0.9848301241598683;-0.005792185957338383;-0.0058024559949372174;0.9988301194106445;9.999854883753853;1.0012874650498933;-0.02711366473457447;1.0297904747665063;1.0000583738453896;1.0015578371994722;1.0000516250103122
7.745603;0.9983172395312838;0.983221829775087;0.9848113263882182;-0.00546096950951438;-0.005470557810109414;0.9988585561369042;9.999841273081785;1.0012623544641175;-0.027444864588959034;1.0297888793868175;1.000058798137247;1.0015420836456517;1.000055429125106
7.755603;0.9983364550554696;0.9832225635603975;0.9847925974467538;-0.005129799087942875;-0.0051387125404414235;0.9988859971383752;9.99982754622764;1.001236181076541;-0.027775029662509446;1.0297872369162366;1.000059157185563;1.0015254124271633;1.0000591989676406
7.765603;0.9983546810885126;0.9832225151765113;0.984774028489779;-0.00480021971569453;-0.004808478456786955;0.9989134386527906;9.999813704274759;1.001210939859658;-0.028104160268085456;1.0297855468366472;1.0000594434132484;1.0015098209426465;1.0000629312597962
7.775603;0.9983729210156459;0.9832225765184724;0.9847555322012248;-0.004470628399515357;-0.004478244295159689;0.998940879112851;9.999799753460412;1.0011856259807834;-0.02843325744841393;1.0297838089396287;1.0000596491769083;1.0014943358741277;1.000066622579741
7.785603;0.9983911806958042;0.9832227452869611;0.9847371123141354;-0.004141025141417192;-0.004148010055443955;0.9989683193582887;9.999785704807948;1.0011592349610972;-0.028761322674538577;1.0297820240669733;1.0000597672386096;1.0014779270175944;1.000070269504465
7.795603;0.9984094127840195;0.983222961084391;0.9847187685590102;-0.003812393081792168;-0.003818760708093304;0.9989957620873386;9.999771569301359;1.001133763352902;-0.029088357162583654;1.02978019426037;1.000059791578358;1.0014625905073338;1.0000738692049573
7.805603;0.9984277298923541;0.9832234217528689;0.9847006005151603;-0.0034844274875103086;-0.003490190537988002;0.9990232105060097;9.99975735544468;1.0011082093047476;-0.029415361616008433;1.0297783225160495;1.000059717964862;1.0014473539082662;1.0000774200825908
7.815603;0.9984460809607911;0.9832224024742067;0.9846809398615876;-0.003158200960249931;-0.0031633740685078284;0.999050667852205;9.999743070341937;1.001082572309157;-0.02974133658985729;1.0297764121396589;1.000059543356526;1.0014321868472607;1.000080921504651
7.825603;0.9984644662834932;0.9832230414163011;0.9846629342801574;-0.0028302116450782534;-0.0028348037449944163;0.9990781381193972;9.999728726971298;1.0010568525727872;-0.03006728288932316;1.0297744661016286;1.0000592647208906;1.0014171169689015;1.00008437257785
7.835603;0.9984828852644049;0.9832255121807246;0.9846467597078685;-0.0025037827172575155;-0.002507808096354736;0.9991056262499026;9.999714353842343;1.0010310511940927;-0.030392201489234782;1.0297724874534575;1.0000588783637157;1.0014021118929493;1.0000877715637875
7.845603;0.9985013376545703;0.9832264874975342;0.9846290840060326;-0.0021790930121408803;-0.0021825661530425313;0.9991331371285307;9.9996999910333;1.0010051710958159;-0.030717093283956304;1.0297704804575682;1.000058380143697;1.0013871996822357;1.000091116433584
7.855603;0.9985198237525583;0.9832257850655978;0.9846097245085814;-0.0018528192385424945;-0.0018557493903294388;0.9991596745196277;9.999685673508038;1.0009792172489278;-0.031040959137670122;1.0297684507986182;1.0000577658268024;1.0013723486293333;1.000094405479713
7.865603;0.9985373455972654;0.9832260099598167;0.984592274385392;-0.0015297133206008512;-0.0015321186122968008;0.9991872411382703;9.999671423039182;1.0009531956858475;-0.03136380012609165;1.0297664043198755;1.0000570308988248;1.0013575574941085;1.0000976376588722
7.875603;0.9985559009000533;0.9832271064911978;0.9845747061993806;-0.0012033269543322745;-0.0012052122117552134;0.9992148392793806;9.999657256968646;1.000927112589022;-0.031686617707861166;1.029764345424189;1.0000561709137092;1.0013428567278218;1.000100812770816
7.885603;0.998574491876379;0.9832284466896479;0.9845573721796123;-0.0008802523473115128;-0.0008816342725784762;0.9992414710199976;9.999643200216411;1.0009009744880328;-0.03200841359962655;1.0297622766590944;1.0000551825840138;1.0013282144155888;1.0001039313405107
7.895603;0.9985931201955363;0.9832298497134389;0.98454008706897;-0.0005571660619730555;-0.0005580562736296942;0.999269137995721;9.999629286921428;1.0008747887322236;-0.03233018937645359;1.0297601993881684;1.0000540640617612;1.0013136623673908;1.0001069941284044
7.905603;0.9986107899271354;0.9832303305505457;0.9845228445395884;-0.0002340149940956626;-0.000234425266862561;0.999296840893773;9.999615557282644;1.0008495631285088;-0.03265094631158908;1.0297581142310095;1.0000528148041152;1.0013001679084503;1.0001100015348896
7.915603;0.9986295011026027;0.983231943365883;0.9845057275449601;8.743244720554366e-05;8.748858231422349e-05;0.9993235793725798;9.999602059892062;1.0008233051522522;-0.03297068568273529;1.0297560211966275;1.00005143620597;1.0012857307099183;1.0001129534425788
7.925603;0.9986482578024687;0.9832319519574197;0.984486975946657;0.00040880212787133894;0.0004093129879202748;0.9993503526307749;9.999588852117018;1.0007980212956205;-0.03329040908081732;1.0297539202879435;1.0000499322555259;1.0012723805341641;1.0001158496585822
7.935603;0.9986660635868694;0.9832344447820086;0.984471666237487;0.0007287523705740437;0.0007297051241961092;0.9993781594082146;9.999575989592381;1.00077171642399;-0.03360911836026697;1.0297518124902785;1.0000483095113992;1.0012580826085469;1.0001186902974037
7.945603;0.9986849173946735;0.9832363077826396;0.9844547113886204;0.0010485723280881005;0.0010499548701546739;0.9994049973437938;9.999563514993488;1.0007453932480632;-0.03392781548408767;1.0297497004317808;1.000046576384163;1.0012438663651273;1.0001214754068322
7.955603;0.9987028235785405;0.9832372304336544;0.9844377715857429;0.00136845532496286;0.0013702576032192416;0.9994318629322417;9.999551460398148;1.000720052297494;-0.03424550253578538;1.0297475882622114;1.0000447420505891;1.0012306941772446;1.0001242043050944
7.965603;0.9987217795400689;0.9832375994972508;0.9844192684968874;0.0016865466608475173;0.00168875369356913;0.9994597522696737;9.999539857452275;1.000694692793903;-0.03456318169917904;1.0297454812504943;1.000042815970688;1.0012175977141078;1.000126875339547
7.975603;0.9987397866925474;0.9832386758969793;0.9844024365273337;0.0020047897039029206;0.002007392257729651;0.9994866618271888;9.999528737496608;1.0006683141151054;-0.03487985510895382;1.029743385432967;1.0000408079946022;1.0012035401396817;1.0001294859474716
7.985603;0.9987588387292129;0.9832407567836802;0.9843856054975381;0.002322993050992675;0.0023259779382929515;0.999513588554678;9.999518119797253;1.0006429165089579;-0.03519552475020974;1.0297413066885643;1.0000387282521128;1.0011905158509469;1.0001320329150918
7.995603;0.998776932793468;0.9832436205244264;0.984370521684309;0.0026396853612129095;0.0026430418179922564;0.999540529178627;9.9995080075456;1.0006175001911102;-0.03551119236850785;1.0297392499418798;1.0000365869527579;1.0011775555023101;1.0001345132131891
8.005603;0.9987950596874456;0.9832431670389681;0.9843520961747019;0.0029562097092612665;0.0029599267661443323;0.9995674796786409;9.999498402378089;1.0005910637412994;-0.03582585937540834;1.0297372198772436;1.0000343940862375;1.0011636185178259;1.0001369250218364
8.015603;0.9988142098667269;0.9832453573127493;0.984335316771639;0.003272784630368081;0.0032768483280379637;0.9995944357165704;9.9994893189266;1.0005656039933615;-0.036140526890938114;1.0297352223046654;1.0000321586492602;1.0011507327454827;1.0001392676880458
8.025603;0.9988323792942064;0.9832465542097437;0.9843185155891657;0.0035894202318940307;0.0035938228572477146;0.9996213932133744;9.999480784067028;1.0005401177792628;-0.036454195877297514;1.0297332643622847;1.0000298882607779;1.001137856951733;1.000141540707382
8.035603;0.9988505609574577;0.9832461592120723;0.9843001165255175;0.003904315028194421;0.003909043687926734;0.9996483483022597;9.99947283097558;1.0005146030575354;-0.03676786722827493;1.0297313531836538;1.0000275896322126;1.0011250230081723;1.0001437430821898
8.045603;0.9988697488922222;0.9832500438528983;0.9842850226419918;0.004219350667129712;0.004224390617453421;0.9996752967880789;9.999465495856473;1.0004890586125952;-0.037080541694396174;1.0297294943309858;1.0000252691194207;1.0011121914335475;1.0001458735985702
8.055603;0.9988879421533501;0.9832513359769898;0.9842683296814208;0.0045326943333798796;0.004538036762726159;0.9997022335725079;9.999458813999086;1.0004634839634639;-0.037392219669081496;1.0297276915812674;1.000022933332915;1.001099358974618;1.0001479313129205
8.065603;0.9989061352734779;0.983252583686152;0.9842516117579089;0.0048460486735506896;0.004851682955594783;0.9997291529016858;9.999452815540987;1.000437879486947;-0.03770390115168007;1.0297259480854228;1.000020589523368;1.001086559072853;1.0001499155895268
8.075603;0.9989243232726729;0.9832521174709276;0.9842332032827619;0.0051593243178870785;0.005165239721374617;0.9997560495888584;9.999447520471062;1.0004122457512783;-0.03801458604151105;1.0297242672780917;1.000018244955835;1.0010737495232496;1.000151826172593
8.085603;0.9989425001472234;0.9832533448408453;0.9842165203295916;0.005471037651732643;0.005477221750199296;0.9997819203170129;9.999442935027238;1.0003865826430305;-0.03832527433933819;1.0297226522779155;1.0000159061226062;1.0010609627667977;1.0001536632966688
8.095603;0.9989606588861516;0.9832545087167058;0.9841998070228537;0.005782761608557308;0.005789203829108962;0.9998087643428623;9.999439053692786;1.0003608891000206;-0.03863496587847835;1.0297211050334976;1.0000135786406483;1.0010481549906813;1.0001554271379758
8.105603;0.9989787914039933;0.983257267695492;0.9841847259175783;0.006094585561611327;0.006101275430089745;0.9998355830916463;9.99943585821388;1.0003361633306587;-0.03894466008363225;1.02971962687293;1.0000112672368549;1.0010363586393698;1.0001571171949024
8.115603;0.9989968890702602;0.983256722214908;0.9841663725082356;0.006404578952385735;0.0064115038776719245;0.9998613787424648;9.999433312145559;1.0003104034352894;-0.039253356249420265;1.0297182191523493;1.0000089756360087;1.0010235326065482;1.0001587320309937
8.125603;0.9990149438753079;0.9832577709439864;0.9841496491699012;0.0067146722854729045;0.006721821848738449;0.9998881532446395;9.999431365058387;1.0002846085147357;-0.039562053791393374;1.0297168825746825;1.0000067067977179;1.0010107126406749;1.0001602689467195
8.135603;0.9990329492499458;0.9832587539746274;0.9841328909001237;0.007024776190012081;0.007032139873111371;0.999913908475667;9.999429965933226;1.000259779398289;-0.03986975210257665;1.0297156164445342;1.0000044634882341;1.0009988567206836;1.000161723925894
8.145603;0.9990509003891817;0.9832597634770756;0.9841161868942409;0.007333228136420749;0.007340793687980604;0.999940646434898;9.999429071481083;1.000233917823862;-0.04017645056361799;1.0297144189609941;1.000002248633145;1.0009859642934766;1.0001630918772866
8.155603;0.9990687943026251;0.9832607125789605;0.9840994480501243;0.007641690598251062;0.007649447557886021;0.9999663689458076;9.99942864445442;1.0002080252611176;-0.040483148863775825;1.0297132881449964;1.0000000653010244;1.0009730728938055;1.0001643667603115
8.165603;0.9990866287408006;0.9832616931258439;0.9840827648121196;0.007948500988861186;0.007956437219800643;0.9999920777622835;9.99942864935823;1.000183103111367;-0.04078884714828827;1.0297122227316113;0.9999979168361587;1.0009611402552938;1.000165542213772
8.175603;0.9991044002392684;0.9832624394599552;0.9840658702400501;0.008258647067959606;0.008266755466255278;1.000018775312999;9.99942905384601;1.0001571531132079;-0.041094545870051326;1.0297112222782518;0.9999958069341468;1.0009482088321302;1.000166612662263
8.185603;0.9991221032866681;0.9832633111528072;0.9840491237878718;0.00856547843151051;0.008573745242127333;1.0000444648286824;9.999429831090744;1.0001321770360845;-0.04140024555066493;1.0297102867312315;0.9999937390308895;1.0009362788816607;1.000167573949226
8.195603;0.9991397314715607;0.983262558135909;0.9840307734978149;0.008870568208454296;0.008878981354276632;1.000070149143699;9.999430955804964;1.0001071767512348;-0.04170394651785424;1.0297094163825569;0.9999917154809238;1.0009242701526404;1.000168423807916
8.205603;0.999156280780567;0.9832624359163596;0.9840140605577649;0.009175801402682966;0.00918435985048153;1.0000958294373543;9.999432398015944;1.0000811546360706;-0.042007648681939715;1.0297086121767207;0.9999897370980407;1.000911267961269;1.000169162526363
8.215603;0.9991737449592232;0.9832649142077832;0.983998990189522;0.009481090413375309;0.009489774988810729;1.0001215052004788;9.999434118847567;1.0000561133925363;-0.04231135150480384;1.0297078760438572;0.9999878033233839;1.0008992735428062;1.0001697929078495
8.225603;0.9991911241192472;0.983265687754765;0.9839822393354766;0.00978630045008802;0.009795100729578218;1.0001481747812795;9.99943607130831;1.0000310554241703;-0.04261405422153017;1.0297072110221897;0.9999859135419888;1.0008872485506244;1.0001703191559757
8.235603;0.9992074195881067;0.9832638659212992;0.9839639037357567;0.010089811457603279;0.010098725672932119;1.000173835826193;9.999438207284605;1.000005982578846;-0.042916756085746896;1.0297066210209167;0.9999840685336929;1.0008752374889662;1.0001707454459083
8.245603;0.9992246289345529;0.9832646545242106;0.9839472300086777;0.010393379143932511;0.010402387266123395;1.000199486186462;9.999440482388;0.9999808962184359;-0.04321845637764033;1.0297061106579164;0.9999822706213101;1.0008631982748735;1.000171075100157
