time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.255603;0.9992417546811881;0.9832654109720059;0.983930558557784;0.010696957170062641;0.01070604891920747;1.0002251246728708;9.999442855001094;0.9999547970824225;-0.0435191542943358;1.0297056851330542;0.9999805233096749;1.0008501312548737;1.0001713105786785
8.265603;0.9992578003066407;0.9832652441365897;0.9839139820337386;0.01099892448346919;0.011008099219632554;1.0002507506511362;9.999445286698688;0.9999296853094625;-0.043819848901492535;1.0297053494512745;0.9999788313862199;1.0008380782672484;1.0001714538415987
8.275603;0.9992747656908774;0.9832660325414784;0.9838974149000597;0.011300859960215383;0.011310096726332956;1.0002753633894534;9.999447745307076;0.9999045607287425;-0.04412053911200631;1.0297051070656649;0.9999772011592581;1.0008260421427924;1.0001715068149526
8.285603;0.9992906561780971;0.9832658110678082;0.983880857945134;0.011602846926750753;0.011612147139984893;1.0003009618992353;9.999450208490982;0.9998794227452414;-0.044420223729383285;1.0297049588850542;0.9999756403663594;1.000813980715861;1.0001714717835526
8.295603;0.9993074704358427;0.9832666372911594;0.9838644031562516;0.01190313971479996;0.011912480499788386;1.000326544870782;9.999452669205898;0.9998552698697887;-0.044718901675024555;1.0297049035558496;0.9999741574619212;1.0008028935433546;1.000171351570834
8.305603;0.9993232127962113;0.9832664590043315;0.9838479605894728;0.01220348333298416;0.012212866760397628;1.000352110298257;9.999455135012006;0.9998300998087039;-0.045017572332187575;1.0297049387809942;0.9999727604569948;1.000790826793216;1.0001711493412184
8.315603;0.9993398828387333;0.9832655837240662;0.983829867848584;0.012503706898390024;0.012513110797202737;1.000377655058284;9.999457614279786;0.9998049102236279;-0.045315235676299005;1.029705062405922;0.9999714560425462;1.000778733155255;1.0001708679471666
8.325603;0.9993554869996153;0.9832652857520432;0.98381336347806;0.012805733093102968;0.01281516143603956;1.000402175342027;9.999460102099139;0.9997796991676898;-0.045612892100648096;1.0297052725969982;0.9999702492857683;1.0007666557542991;1.000170509804832
8.335603;0.9993720264343511;0.9832678024828552;0.9837987183231752;0.013104492522584594;0.013113920203559311;1.000427667618459;9.999462580815482;0.9997544650383192;-0.045909542286523816;1.0297055676868239;0.9999691436071609;1.0007545472240833;1.0001700778686935
8.345603;0.9993875082378653;0.983267754188061;0.9837825143329759;0.013401549065889393;0.01341097816095268;1.0004521286581511;9.99946503125506;0.9997302067528029;-0.046206187194153724;1.0297059464951195;0.9999681410611598;1.0007434511217435;1.0001695763798628
8.355603;0.9994029356262474;0.9832659469451182;0.9837645742444587;0.0137001888674852;0.013709611009162573;1.00047755478771;9.999467440374064;0.9997049240408231;-0.0465018279690539;1.029706408597281;0.9999672431092017;1.0007313244709903;1.0001690105228793
8.365603;0.9994193121308782;0.9832668706611669;0.9837484064406401;0.013997225672096932;0.014006616262342534;1.0005019418216405;9.999469800095213;0.9996796171091;-0.046797465824068;1.0297069535371135;0.999966451286396;1.0007192157251004;1.0001683857742165
8.375603;0.9994346446042764;0.9832668078219963;0.983732255447006;0.01429431109932963;0.014303674405511259;1.0005272856046337;9.999472104564775;0.9996552859102543;-0.04709210212543992;1.0297075796550714;0.9999657667114202;1.0007080814019793;1.0001677075996842
8.385603;0.9994499332880701;0.9832684941008564;0.9837178751481555;0.014589832226698457;0.014599157774605992;1.0005515819554136;9.999474351974243;0.999629930033797;-0.047386738604043493;1.0297082837262403;0.9999651889624437;1.000695974597518;1.0001669812861875
8.395603;0.9994651780246724;0.9832667603019217;0.9837000930155694;0.014886847299677484;0.014896126612815863;1.0005768259545833;9.99947654711266;0.9996055490856667;-0.04768037718181704;1.029709061198588;0.999964715963696;1.0006848497053351;1.000166211829629
8.405603;0.9994803786764167;0.9832668626434853;0.9836841688922311;0.015180634773723136;0.015189856410190166;1.000601011945451;9.999478697654652;0.9995801430840788;-0.04797301934784348;1.0297099064559505;0.9999643449172956;1.0006727134948696;1.0001654040710592
8.415603;0.9994965348941653;0.983267850516536;0.9836681696314058;0.015476057619467432;0.015485197721178347;1.0006251350461655;9.999480804955539;0.9995557130158418;-0.048265665849442106;1.029710813478257;0.9999640731657174;1.0006616186611308;1.0001645629558125
8.425603;0.99951165129813;0.9832679331801002;0.9836522707084461;0.015769864249291405;0.015778927641553926;1.0006501928909013;9.999482861201399;0.9995312611319612;-0.04855831699583565;1.029711776799796;0.9999638982058743;1.0006505761882822;1.0001636940358176
8.435603;0.9995267276866542;0.983268001164422;0.9836363810852946;0.01606368029729201;0.016072657621734855;1.0006741857807429;9.999484858596212;0.9995057905720471;-0.048849972905632116;1.0297127920495475;0.9999638167407696;1.0006385497676509;1.0001628038472186
8.445603;0.9995417646587172;0.9832680519676287;0.9836204972015167;0.016357505764369253;0.016366387661987364;1.0006981157481951;9.999486797701291;0.9994813043825611;-0.04914163344239526;1.029713856345779;0.9999638238840404;1.0006275970301068;1.0001618991057104
8.455603;0.9995567630545905;0.9832681732291295;0.9836047036293472;0.016649677269842563;0.016658453496569636;1.0007219862697851;9.999488685513374;0.999456804522161;-0.0494322983076374;1.0297149685736136;0.9999639136774751;1.0006166810638022;1.0001609854217341
8.465603;0.9995717248033869;0.9832682739988213;0.9835889053740143;0.016941858142940653;0.016950519392131196;1.0007458020121274;9.999490530406185;0.9994312917597808;-0.0497219673397533;1.0297161289753771;0.99996408067181;1.0006048129935823;1.0001600670292903
8.475603;0.9995866529723725;0.9832683526372225;0.9835730971298572;0.01723404838438223;0.017242585349673243;1.0007695677798003;9.999492343732864;0.9994067661205229;-0.05001164066314643;1.0297173381726121;0.9999643213246898;1.000594050151647;1.0001591472865268
8.485603;0.9996015514083932;0.9832667443354104;0.9835556105730908;0.017526158623115008;0.017534561955803066;1.0007932880524417;9.999494146935856;0.9993822271760318;-0.050301318694358874;1.029718596120387;0.9999646340239579;1.0005834042735153;1.000158229216197
8.495603;0.99961642459797;0.9832668642717338;0.9835398615270721;0.017816704114913286;0.01782496377689316;1.0008169674074947;9.999495973020723;0.9993576742209946;-0.05059000222026573;1.0297199015168585;0.9999650181925193;1.0005728347322391;1.000157315936713
8.505603;0.9996312775062051;0.9832686216631781;0.9835257601823268;0.018107348296000112;0.018115455076389227;1.0008406109612866;9.999497856585192;0.999333106357503;-0.050877692449989444;1.029721251978221;0.9999654741509034;1.000562350022551;1.0001564107819472
8.515603;0.9996451166646573;0.9832677040709774;0.9835099771783312;0.01839794680973761;0.018405909817258318;1.00086422481418;9.999499819064459;0.9993085229939661;-0.05116539076326408;1.0297226450241899;0.9999660034426409;1.0005520092944857;1.000155516948279
8.525603;0.9996599442413331;0.9832661644689491;0.983492603461225;0.01868676702972911;0.018694558160451707;1.0008878160624919;9.999501860122205;0.9992839251220497;-0.05145309827714842;1.029724079250567;0.9999666078762653;1.000541820518848;1.0001546367514846
8.535603;0.9996747664745387;0.9832662556598419;0.9834768760926493;0.018975685891129267;0.0189832959830491;1.0009113922075437;9.999503961576899;0.9992593159723415;-0.0517398156854465;1.0297255543175048;0.9999672880202283;1.0005317385742616;1.000153770967636
8.545603;0.9996895874067966;0.9832664029769373;0.9834612190979707;0.019262950403749552;0.019270369607630594;1.000934960840915;9.999506100922032;0.9992347000207723;-0.052025543395139845;1.0297270697061771;0.9999680430088531;1.0005217679985954;1.0001529187780815
8.555603;0.999704410426244;0.9832664280102109;0.9834454526960288;0.019551887782088457;0.019559107567557122;1.0009575293126927;9.999508264955574;0.9992110816575309;-0.05231128168810733;1.0297286237100816;0.9999688709928033;1.0005129634685126;1.0001520783378715
8.565603;0.9997182406201293;0.9832655265848351;0.9834297534217201;0.019839203698669185;0.01984623410314684;1.000981103916511;9.999510459000069;0.9991864646377961;-0.05259703088110965;1.0297302133850121;0.9999697690634274;1.0005033316518466;1.0001512478770822
8.575603;0.9997330794747712;0.9832656646819564;0.9834141217597042;0.020124831910642065;0.020131643661266192;1.001004689338751;9.999512709301705;0.999161852012314;-0.052881791336555045;1.0297318352640275;0.9999707332803456;1.0004938218429849;1.0001504263593461
8.585603;0.999747933388288;0.9832656803231046;0.9833983758050373;0.020412133014822805;0.020418717552709447;1.0010272882381301;9.999515052498102;0.9991372463029117;-0.05316656327084236;1.0297334862196932;0.9999717591771645;1.0004844899452516;1.000149612690069
8.595603;0.9997618093654611;0.9832647699656833;0.9833826904546606;0.020697811664447095;0.02070418000999247;1.0010509009654511;9.999517521652235;0.9991136497034945;-0.05345034678458735;1.0297351632383804;0.9999728420247705;1.000476285641496;1.000148804828452
8.605603;0.9997767106151606;0.983263148648065;0.9833653105509128;0.020983377745949917;0.020989500364633186;1.001074526098095;9.999520147648994;0.999089063896969;-0.05373314212083625;1.0297368620323841;0.9999739769472469;1.0004672169627227;1.0001480000649918
8.615603;0.9997916446792228;0.9832632527327212;0.9833496488826234;0.021267378562504293;0.02127324591672667;1.0010971609487564;9.999522967060514;0.9990644895937946;-0.054015949606309004;1.029738576402054;0.9999751593671253;1.0004583427770506;1.0001471956792913
8.625603;0.9998056184280167;0.9832640123878511;0.983335611480149;0.021551509084266958;0.021557133689638425;1.0011208016006565;9.999526016627922;0.9990409262454908;-0.05429876938317693;1.0297402993408666;0.9999763850180727;1.0004506690726527;1.000146389249813
8.635603;0.9998206333685019;0.983264068616735;0.9833198704851829;0.02183552784349196;0.021840879369781498;1.0011434432608004;9.999529321192075;0.9990163721366186;-0.05458060146926177;1.029742024923457;0.9999776491967347;1.0004421519444158;1.0001455786521836
8.645603;0.9998346961809129;0.9832630323866894;0.983303999446385;0.022121250247803367;0.022126342139871597;1.0011660806797174;9.999532891268919;0.9989928248912031;-0.05486144594973193;1.029743749608818;0.9999789462852056;1.0004347955145616;1.0001447621564408
8.655603;0.9998498083397381;0.9832614779499775;0.9832866079251072;0.022403533701718176;0.02240833429443048;1.001189707983915;9.999536731528789;0.9989692821447553;-0.05514330297772874;1.0297454720536225;0.9999802700206218;1.000427718099282;1.0001439388554936
8.665603;0.9998639782058972;0.983260592369091;0.9832708475578615;0.02268594567318479;0.022690468660958814;1.0012123181237325;9.999540849569813;0.9989447418454778;-0.05542317274508629;1.029747191840465;0.9999816143232247;1.0004197621581896;1.0001431088985981
8.675603;0.9998792088168392;0.9832606813890515;0.9832550607087386;0.022968336345159903;0.022972550345252345;1.001234902541428;9.999545257433939;0.9989212021797121;-0.055703055470057154;1.0297489082039748;0.9999829742353213;1.0004130390609365;1.00014227315507
8.685603;0.999893508649093;0.9832598697257303;0.9832393387404113;0.023249101615456912;0.023253020577924742;1.0012584514888208;9.999549969703256;0.9988976614822311;-0.05598295147294306;1.0297506189341605;0.9999843458516515;1.0004065530305428;1.0001414330565237
8.695603;0.9999078817811057;0.9832589618392766;0.9832235100329735;0.023531539345031195;0.023535155145322992;1.0012809550217534;9.999555004860657;0.9988731183780667;-0.05626186133740979;1.029752319661148;0.9999857253265878;1.0003992494481604;1.0001405914303696
8.705603;0.9999233324006422;0.9832592078491857;0.9832078522399137;0.023810628556482912;0.023813908503654814;1.0013034042664293;9.99956038955324;0.9988495722667482;-0.0565407858347161;1.0297540046686795;0.9999871086472027;1.0003931783424953;1.0001397533696077
8.715603;0.9999378685695282;0.9832583707071822;0.9831921047799557;0.024091419464022767;0.024094378940940638;1.0013257919099834;9.99956615521114;0.9988260236625163;-0.05681872576948954;1.0297556688718852;0.9999884922256094;1.000387280446145;1.0001389254976594
8.725603;0.9999524933145363;0.9832576078214305;0.983176458583154;0.024370554739862254;0.024373185179084652;1.0013481113167606;9.999572327002893;0.9988024740827937;-0.05709668205035441;1.0297573090021628;0.9999898729234016;1.0003816070405342;1.0001381141897707
8.735603;0.9999682089467598;0.983257807460284;0.9831608359662514;0.024649670307593994;0.024651938754138167;1.001370355406296;9.999578921961087;0.9987789258745841;-0.057373655741638156;1.0297589235341402;0.9999912475611507;1.0003760947299187;1.0001373244152172
8.745603;0.9999830208056188;0.983255333744076;0.9831435792349915;0.0249287332992953;0.024930655757435423;1.0013925163441877;9.999585958388717;0.998755381772592;-0.05765064799875084;1.0297605119539956;0.9999926127518429;1.0003707934785433;1.000136559463952
8.755603;0.9999979279998787;0.9832562467731794;0.9831297801733007;0.02520631927749546;0.025207887322772134;1.0014145855469283;9.999593464991197;0.9987318441233481;-0.05792665997194574;1.0297620742804718;0.9999939652197357;1.0003656383121506;1.0001358215119807
8.765603;1.0000129289452824;0.9832554615052684;0.9831143644257822;0.02548382424016977;0.025485029583730074;1.0014365538883776;9.999601484423534;0.998708314773215;-0.05820269255942629;1.0297636119214097;0.9999953020120735;1.000360679095313;1.0001351128630582
8.775603;1.0000290187142362;0.9832556239459567;0.9830990050821413;0.025761310563948505;0.02576211919658283;1.0014584125420483;9.999610069586756;0.9986847957016608;-0.058478746125790675;1.0297651287833058;0.9999966198914735;1.0003559079672877;1.0001344367798535
8.785603;1.0000441956705381;0.9832531036389897;0.9830820421212286;0.026038743150596063;0.026039172237844868;1.0014801540167992;9.99961927533637;0.9986612892636072;-0.05875382042877357;1.029766630563019;0.9999979147526179;1.0003512586810464;1.0001337973190108
8.795603;1.0000594533027143;0.9832523021713965;0.9830669013550334;0.02631460920681753;0.026314650460608425;1.0015017731972757;9.999629152726634;0.9986377977452121;-0.059027914648874115;1.0297681229790137;0.9999991820101313;1.0003467233230303;1.000133198269233
8.805603;1.0000747855286383;0.9832514672831166;0.9830518351349354;0.026590483575789064;0.026590128758492166;1.0015222679404754;9.999639747752644;0.9986143229953652;-0.05930202752080784;1.0297696110663301;1.0000004169620222;1.0003423529918645;1.0001326417923333
8.815603;1.0000901853910589;0.9832521758969057;0.9830384238533241;0.02686811994367614;0.02686736076939603;1.0015436383280927;9.999651101842757;0.9985908664384422;-0.05957615759236802;1.0297710990424458;1.000001614825636;1.0003381395943733;1.0001321282752602
8.825603;1.000105646178641;0.9832497053795571;0.9830219479087963;0.02714225725618342;0.027141085578654644;1.0015648856008388;9.99966325254673;0.9985674291088681;-0.05984930324358968;1.0297725894739094;1.0000027709053685;1.000334014603238;1.0001316575219024
8.835603;1.000121162037105;0.9832488718933522;0.9830072259176402;0.027416492205319585;0.027414899831586924;1.0015860118681634;9.999676230706497;0.9985450116749829;-0.060121462541799654;1.0297740829566993;1.00000388039562;1.000330966432335;1.0001312296704203
8.845603;1.000136727345057;0.9832480123599318;0.9829925975463636;0.02769073541960369;0.02768871415869257;1.0016060199191705;9.999690056895691;0.9985216145552641;-0.06039363334933915;1.0297755794902916;1.0000049384056633;1.0003270494263867;1.0001308454495537
8.855603;1.000152335819478;0.9832471268482726;0.982978066547124;0.027964986899076186;0.027962528559444533;1.0016269128801565;9.99970474488979;0.9984982378558509;-0.060665813551924484;1.029777080335317;1.000005940572861;1.000323253536404;1.0001305061166983
8.865603;1.0001679800597942;0.983246303641855;0.9829637260976533;0.028237582205221556;0.028234678763703013;1.0016466941717381;9.999720302315914;0.9984758810417171;-0.0609370011500032;1.029778588502874;1.000006882944481;1.0003205081467452;1.0001302127390408
8.875603;1.0001836516146094;0.9832437868668715;0.9829478261445042;0.02851009635438994;0.028506739678239575;1.001667367761834;9.999736720879687;0.9984525427687195;-0.06120819429934379;1.0297801078202795;1.0000077615888368;1.000316869387856;1.000129965209382
8.885603;1.0001993421279818;0.983244567307485;0.9829353625317981;0.0287827974612527;0.028778979385754803;1.0016869383756966;9.999753971596466;0.9984302211060504;-0.06147839145747458;1.0297816421989652;1.0000085732856197;1.0003142638558;1.000129762010231
8.895603;1.0002150449371427;0.9832437388254798;0.9829214340542343;0.029053752897208174;0.029049465532003202;1.0017074116547455;9.99977201016516;0.9984069139687413;-0.06174859151437131;1.0297831955075585;1.0000093164575647;1.0003107482043136;1.0001296008909566
8.905603;1.0002297571313512;0.9832418032778919;0.9829075260400852;0.029326404457112945;0.029321668708501954;1.0017267945374433;9.999790779707661;0.9983846197737217;-0.062018793774177405;1.02978477106499;1.0000099910751779;1.0003083116927638;1.0001294799075424
8.915603;1.0002454735700768;0.9832392411597138;0.98289215645953;0.02959728660264178;0.029592065631174898;1.0017470956220387;9.999810213048553;0.9983613381959782;-0.062287997842373294;1.02978637082867;1.0000105978404596;1.0003048904900387;1.0001293981309314
8.925603;1.0002611948614366;0.983238398169103;0.9828786511951211;0.02986660169743351;0.02986088770668242;1.0017663252517444;9.999830240674614;0.9983390704845676;-0.06255620340626014;1.0297879950994036;1.0000111378641212;1.0003024754977625;1.000129355342322
8.935603;1.000276920794269;0.9832374305343498;0.9828651639893926;0.030137589518885764;0.030131374115664817;1.0017854955213987;9.999850793929841;0.9983158189876835;-0.06282441008477886;1.0297896430325122;1.0000116131096923;1.0002991283712226;1.000129350957963
8.945603;1.0002926515725383;0.9832381821818523;0.982853532302185;0.03040701024128075;0.030400285669586427;1.0018056198217402;9.999871805125336;0.9982935863611673;-0.06309261755683639;1.0297913134638517;1.0000120264178671;1.0002968411562483;1.0001293834857812
8.955603;1.0003073899285768;0.983236253747649;0.9828403292845399;0.030676371777285643;0.030669160612979262;1.0018247117518344;9.999893215161592;0.9982713752631468;-0.06335982571753894;1.029793005332754;1.0000123805540102;1.0002945488770016;1.0001294509450536
8.965603;1.0003231360893348;0.9832337046278319;0.9828256389496447;0.030943965036401594;0.03093622931496474;1.0018437845207202;9.999914979001936;0.9982491884076922;-0.06362703469292458;1.029794717873709;1.00001267732978;1.0002923104931052;1.00012955134473
8.975603;1.000338895841893;0.983232706745339;0.9828126000955212;0.031213320446575054;0.031205051698626186;1.0018628511862377;9.999937061733194;0.9982260286391469;-0.06389324490335187;1.0297964509337818;1.000012917419567;1.0002890589624678;1.0001296825319446
8.985603;1.0003536744580364;0.9832307956322064;0.9827997154510698;0.03148104050394402;0.03147226254732116;1.0018819248447688;9.999959435366259;0.9982038992827644;-0.0641594570739101;1.0297982050371584;1.0000131008060158;1.000286846654066;1.000129841629481
8.995603;1.0003694710300548;0.9832298530256419;0.982786888589231;0.03174874710268699;0.03173942078090243;1.0019010184214212;9.999982080288003;0.9981818045916566;-0.0644246720125877;1.0297999808060492;1.000013227903919;1.0002846031954438;1.0001300247435145
9.005603;1.0003852869213343;0.9832305659291134;0.982775772123409;0.03201655114491532;0.03200666841986622;1.0019201438748642;10.000004982205617;0.9981597495286765;-0.06468989035830144;1.029801777996188;1.0000133001265492;1.0002823841492534;1.0001302270583745
9.015603;1.0004001218762073;0.9832270516618744;0.9827614523459558;0.03228254016568622;0.032272125828625715;1.0019393110555745;10.000028120151391;0.9981377389496936;-0.0649541123961433;1.0298035950936324;1.0000133188465;1.0002801167959119;1.0001304426872402
9.025603;1.000415970115154;0.9832261862689483;0.982748829314154;0.032548605854931814;0.032537619973433775;1.001958527502877;10.000051456870713;0.9981157771774529;-0.0652183380065088;1.0298054298055734;1.0000132845241274;1.000277859377151;1.0001306644912125
9.035603;1.0004308309378838;0.983224342891463;0.982736229247414;0.03281469949096858;0.03280316684213093;1.0019777991859267;10.000074943007501;0.9980938683140858;-0.06548256694696021;1.0298072794587876;1.000013197460662;1.0002756078429271;1.0001308847876325
9.045603;1.0004466980632665;0.983223581417767;0.9827237386744946;0.033079116077144435;0.033066996837089274;1.0019971307547588;10.000098529472409;0.9980720168078329;-0.06574579924228993;1.0298091407980667;1.0000130585886757;1.000273293813652;1.0001310964560697
9.055603;1.0004615716634897;0.9832201864521389;0.9827095939176451;0.033343470658581564;0.03333079021370321;1.0020165250782624;10.0001221747858;0.9980502278289729;-0.06600903522206149;1.029811010124245;1.0000128691055348;1.000270980071422;1.0001312932468203
9.065603;1.0004774467992616;0.9832194599136148;0.982697121022153;0.03360790292393729;0.03359462033068511;1.0020359827016805;10.000145842116149;0.9980285074254831;-0.0662712751807378;1.0298128842851404;1.000012629987663;1.000268597396533;1.0001314695701808
9.075603;1.0004923244746842;0.9832194414887713;0.9826863104901723;0.033872451398657556;0.03385859249770513;1.0020555017161896;10.000169494278008;0.9980068626164345;-0.06653351909190364;1.0298147611378181;1.0000123417582296;1.0002662075131792;1.0001316209093027
9.085603;1.0005072009797908;0.9832178791024756;0.9826739188114603;0.03413525296983598;0.034120811114881855;1.0020750784218628;10.00019309772301;0.9979863014098251;-0.0667947667233979;1.0298166387267793;1.0000120039402651;1.0002647360707557;1.000131744678333
9.095603;1.0005230722672125;0.9832173362732501;0.9826615177716916;0.03439804359925727;0.034382977140260756;1.0020937082456576;10.000216630685713;0.9979648327369657;-0.06705601797012278;1.0298185147677557;1.0000116149739562;1.0002622471075036;1.0001318402464028
9.105603;1.0005379390785012;0.9832141865090714;0.9826474366075371;0.034660770854562824;0.03464510654192011;1.002113386537666;10.000240082727876;0.9979434664251207;-0.06731727300843778;1.0298203870937983;1.0000111732193375;1.0002597308291155;1.0001319079968773
9.115603;1.0005527986829164;0.9832127481710885;0.9826350042167508;0.03492359487568972;0.034907325331620956;1.0021331092615202;10.00026344580217;0.9979222129783679;-0.06757753211510409;1.029822253756019;1.0000106778468825;1.0002571118221166;1.0001319482493691
9.125603;1.0005686486108913;0.9832124343675591;0.982622646000127;0.035184743668581785;0.03516782726246795;1.0021518727682637;10.000286707997248;0.9979020827998573;-0.06783779526157803;1.0298241124555656;1.0000101290338659;1.0002554470042293;1.0001319605396843
9.135603;1.0005834902164337;0.9832111942599633;0.9826102667020333;0.03544591761589483;0.035428381889769676;1.0021716731536587;10.000309854335862;0.9978810854305851;-0.06809706189548694;1.0298259604064757;1.0000095280532304;1.0002526646798817;1.0001319438223566
9.145603;1.000598319927288;0.9832116783308499;0.9825995298295194;0.03570718827597514;0.03568902589326254;1.0021915067128209;10.000332869739532;0.9978612293677739;-0.06835633111289047;1.0298277951570458;1.0000088771041462;1.0002508190198294;1.0001318974883673
9.155603;1.0006141339730044;0.9832099632925134;0.9825855309776154;0.03596660562476509;0.035947774385346395;1.0022103707161325;10.000355741451092;0.9978405219937698;-0.06861460187315735;1.0298296153448978;1.0000081790360813;1.000247837568927;1.0001318219910138
9.165603;1.000628932790531;0.9832088086446817;0.9825729877943682;0.03622946699873455;0.03620999342846277;1.0022302633703555;10.000378458294502;0.9978199693981935;-0.06887287310214726;1.029831420289161;1.0000074380223518;1.0002447788467848;1.0001317186978775
9.175603;1.000643711856159;0.9832078889077672;0.9825605904275603;0.036489005379275415;0.03646888397135516;1.0022491838083765;10.000401005550637;0.9978005762148233;-0.06913114385976668;1.0298332088844566;1.0000066605930762;1.0002426353283576;1.0001315894079212
9.185603;1.0006584672221475;0.9832071147148156;0.9825482429632489;0.03674688583922847;0.03672611028308332;1.0022691323474213;10.000423364365375;0.9977803454220519;-0.06938841357958729;1.0298349785995162;1.0000058551483109;1.0002393397408487;1.0001314354664903
9.195603;1.0006731949332228;0.983204642618944;0.9825340950683277;0.03700634940973851;0.03698491158497662;1.0022881101550691;10.00044552241561;0.9977612781690968;-0.06964568212297233;1.0298367249883147;1.0000050301138819;1.0002369554282242;1.0001312568138132
9.205603;1.000687892465009;0.983205647894467;0.982523311293636;0.03726433375541017;0.037242227292193904;1.002307118695248;10.00046748484313;0.9977423736156684;-0.06990194944527382;1.0298384423950433;1.000004192756742;1.0002344154410414;1.00013105190646
9.215603;1.0007025594901207;0.9832050465276889;0.9825108040410271;0.03752223597444393;0.037499453715260526;1.0023271597012604;10.00048927082927;0.9977226287685728;-0.07015821523051939;1.0298401254048832;1.0000033495520488;1.0002307932344945;1.0001308181141737
9.225603;1.000718195453615;0.9832054877146487;0.9824982363556755;0.037780130488609884;0.037756627553130286;1.0023462352530137;10.000510900299888;0.9977040385313017;-0.07041347890051856;1.0298417692731763;1.0000025072736025;1.0002280162330486;1.0001305517535628
9.235603;1.0007328035848688;0.9832050051183591;0.9824856034414947;0.03803804745637261;0.038013854046247526;1.0023653476240657;10.000532386187949;0.9976855963185571;-0.0706687397354459;1.0298433690395339;1.0000016736416968;1.000225160623729;1.000130248560822
9.245603;1.0007473819846093;0.9832030043099077;0.9824713335199147;0.038294216942733494;0.038269326986875934;1.002385499222338;10.000553735327196;0.9976662949988755;-0.07092399679592608;1.0298449190428376;1.00000085701765;1.0002212339624341;1.0001299050771189
9.255603;1.0007619304038435;0.9832027236374811;0.9824586681631499;0.03855048299915187;0.03852488927496171;1.0024046928752974;10.000574947668962;0.9976481275191442;-0.0711782488317987;1.029846413781447;1.000000065585584;1.0002181658949127;1.000129519600998
9.265603;1.000776449368595;0.9832024941709685;0.9824459458727013;0.03880675625355387;0.0387804515956395;1.0024239319601649;10.000596007317473;0.9976300872701531;-0.0714324943655175;1.0298478488035532;0.9999993061584554;1.0002150356942825;1.0001290918686945
9.275603;1.0007909395125776;0.9832040669617003;0.9824349230084011;0.03906146065197254;0.039034438986456345;1.0024432196090922;10.000616873645852;0.9976121681812207;-0.07168573189909838;1.0298492204596756;0.9999985829011633;1.0002117779817457;1.000128622627503
9.285603;1.0008054003528408;0.9832040175819216;0.9824221846432316;0.03931608282834095;0.039288337098308944;1.002462557998834;10.000637483344411;0.9975943644562297;-0.07193896017028988;1.0298505255232944;0.9999978976951358;1.0002084704170369;1.0001281138919136
9.295603;1.0008188314863744;0.9832013580217805;0.9824077318553063;0.039570635937798325;0.03954219853891732;1.0024819486073235;10.000657760914569;0.9975766708395492;-0.07219217832858914;1.0298517615298115;0.9999972518692101;1.0002051199666453;1.0001275686963995
9.305603;1.000833227533401;0.9832013807594231;0.9823949006473778;0.039825272153577174;0.03979609671347602;1.002501392435412;10.000677628234993;0.9975590837110799;-0.07244438589983096;1.0298529269164576;0.9999966469555498;1.0002016615068154;1.0001269898031713
9.315603;1.0008475868002982;0.9832014332505644;0.9823820278249815;0.040079915513691104;0.04004999491923074;1.0025208899570368;10.0006970091506;0.9975416014456023;-0.07269658261283823;1.0298540204121036;0.9999960843509664;1.0001981742602728;1.0001263786573102
9.325603;1.00086190547287;0.9832016014154624;0.9823692059879569;0.04033290047580973;0.04030222888324637;1.002540441049146;10.00071582863508;0.9975242229083344;-0.07294776828762942;1.02985504033144;0.9999955647240502;1.000194593034472;1.0001257356649031
9.335603;1.0008761796804575;0.9832017922857329;0.9823563493954041;0.040585892530737876;0.04055446287763115;1.0025600447995504;10.000734006775367;0.9975069455653316;-0.07319894278807244;1.02985598462547;0.9999950873160671;1.0001909987872255;1.0001250613148778
9.345603;1.0008904054821017;0.9832020014787951;0.9823434620183009;0.040838891676163384;0.04080669690269471;1.0025796992509148;10.000751460197403;0.9974897651327578;-0.07344910590412605;1.029856851889466;0.999994649744073;1.0001873268991768;1.0001243564771398
9.355603;1.0009035799891342;0.9832012407376086;0.9823305459590084;0.041091909543557785;0.041058983550159085;1.0025994011564838;10.000768119981194;0.9974726763079511;-0.07370025724903659;1.0298576423043657;0.9999942483636414;1.000183732376448;1.0001236212407325
9.365603;1.0009176965890423;0.9832015603616849;0.9823176990264949;0.0413432569797301;0.04130955336390912;1.0026191462992524;10.000783945223452;0.9974556732727706;-0.07394939623438351;1.0298583576077533;0.9999938784254803;1.0001800018139195;1.0001228540723959
9.375603;1.0009317543890046;0.9832018829304626;0.9823048332502554;0.041594611455197064;0.04156012321027979;1.002638930274787;10.000798918558605;0.9974387501392429;-0.07419952201581399;1.0298590004845267;0.9999935342609091;1.0001763629939349;1.0001220526411383
9.385603;1.0009456978598799;0.9832021932162418;0.9822919934282659;0.04184498984946838;0.04180971303700245;1.0026587489524352;10.000813040275059;0.9974219014962057;-0.0744476334972908;1.0298595741096925;0.9999932101111763;1.0001725996287918;1.0001212152800083
9.395603;1.0009586325693656;0.9831998603903959;0.9822774330937187;0.042096279659316546;0.04206024626287822;1.0026775985278258;10.000826329049234;0.9974061221299722;-0.07469672940672728;1.0298600820009518;0.9999929009482869;1.0001699372174373;1.0001203419721278
9.405603;1.0009724980856176;0.9832002564099607;0.9822646194814397;0.04234598927660665;0.042309151956880266;1.00269747510254;10.000838821422564;0.9973894061560814;-0.07494480825919132;1.0298605277950634;0.9999926024623199;1.0001662370626248;1.0001194344579794
9.415603;1.0009862925918112;0.9832023050521287;0.9822534640010541;0.04259579525622369;0.04255814696896548;1.002717373870043;10.000850567392938;0.997372746902522;-0.07519286834761792;1.0298609150203315;0.9999923107470281;1.0001625749568983;1.0001184954181648
9.425603;1.0009990164672273;0.9832016877443677;0.9822406375149607;0.042845528734435104;0.042807105287529165;1.0027362892180383;10.000861624475641;0.9973571373913749;-0.07543990794530343;1.0298612472014346;0.9999920222146876;1.0001598773905644;1.0001175277013972
9.435603;1.0010126677293156;0.9832021213628245;0.9822278978927091;0.043093593285829165;0.04305434677576838;1.0027562164156651;10.000872056600612;0.9973405704269475;-0.07568692548733266;1.0298615277174776;0.9999917332675083;1.0001562310471004;1.0001165341718068
9.445603;1.0010252506510844;0.9831997902944156;0.9822133949308561;0.04334325060511756;0.04330321583688484;1.0027761527113017;10.00088193619948;0.9973240384143962;-0.07593391960445915;1.0298617595060875;0.9999914404821784;1.000152639642794;1.000115517512953
9.455603;1.0010387630338995;0.9832001662222924;0.9822006355935313;0.04359132882050039;0.04355045735338003;1.0027950963942587;10.000891335472321;0.9973085334382428;-0.07617988926892982;1.0298619456124425;0.9999911419675005;1.0001500299925306;1.000114479792716
9.465603;1.0010522061298013;0.9832005062617974;0.9821878585333225;0.0438394139804399;0.04379769887975105;1.0028150456560976;10.000900312110563;0.9972920474258633;-0.07642483396049717;1.0298620896551258;0.9999908378572196;1.0001464122022639;1.0001134221596295
9.475603;1.0010645811666958;0.983199912885661;0.982175145355677;0.044085848837073394;0.044043328704242955;1.0028339983993426;10.000908908422183;0.9972765719245397;-0.07667075348877349;1.0298621951698046;0.9999905291091179;1.0001439374058256;1.0001123449457772
9.485603;1.0010778857379514;0.9832018371138441;0.9821639808446609;0.04433403698622281;0.04429065952368685;1.002853952275924;10.000917160117922;0.9972600976358467;-0.07691564778110896;1.0298622653375822;0.9999902162002978;1.0001404620496726;1.0001112485060644
9.495603;1.0010901237796554;0.9831994928867747;0.9821495394560793;0.04458039555411679;0.04453620006830494;1.0028729049199052;10.00092510063202;0.9972446145022488;-0.07715951704153486;1.0298623038613113;0.9999898982969492;1.0001379821335858;1.0001101340157919
9.505603;1.0011022950681698;0.9831987714362238;0.9821367205952575;0.044826849900761016;0.04478182989329757;1.0028928543414946;10.000932761104258;0.9972291125442176;-0.07740336196921571;1.0298623158867606;0.99998957308933;1.0001355790180229;1.000109003284033
9.515603;1.001115399629237;0.9831989893434075;0.9821238578133423;0.04507330301152963;0.04502740715896585;1.0029117988500922;10.000940170448628;0.9972125825573902;-0.07764718369225108;1.0298623086217311;0.9999892373300134;1.0001322575454719;1.0001078584599583
9.525603;1.0011274428234975;0.9831982686533066;0.9821110333895596;0.045318104435425374;0.04527137270415887;1.002930736903268;10.000947355740516;0.9971970162432566;-0.0778909834829424;1.029862291624557;0.9999888871533884;1.000130014466975;1.000106702031277
9.535603;1.0011404254366592;0.9831984847033793;0.9820981625166387;0.04556290507503618;0.04551528569271999;1.0029506674182447;10.000954346946534;0.9971814062433006;-0.07813376246892897;1.0298622761695104;0.9999885185114383;1.0001277780985711;1.0001055362952587
9.545603;1.001152353985492;0.983195913883699;0.9820834877167672;0.045809296159773;0.045760826228598554;1.0029695901340645;10.00096118776885;0.9971647462609362;-0.07837552152442169;1.0298622737635257;0.9999881281966401;1.000124554109074;1.000104362710667
9.555603;1.0011642290743312;0.98319671466441;0.9820721839902145;0.04605420634576838;0.04600488103663846;1.0029885054207086;10.000967940604212;0.997149031087815;-0.07861726133905757;1.0298622948520733;0.9999877140327045;1.0001224173487704;1.0001031819517487
9.565603;1.0011770487946525;0.983196872040742;0.9820592611284922;0.04629736103898895;0.046247129745326084;1.0030074135977105;10.000974678111708;0.9971332563465445;-0.07885898239273716;1.0298623482875697;0.9999872740354981;1.000120374167773;1.0001019941857825
9.575603;1.0011888135704785;0.9831959085701998;0.9820461985925808;0.046542194841521334;0.04649109527065993;1.0030273147854398;10.00098147274358;0.99711741831123;-0.07910068474188818;1.0298624411217863;0.9999868058790049;1.0001184279527693;1.0001007990685642
9.585603;1.001200519092777;0.9831949884076397;0.9820331752431491;0.046785368901437745;0.046733396517190995;1.0030462093959551;10.000988386637749;0.9971015143416929;-0.07934136801498627;1.0298625785616968;0.999986306833862;1.0001165021963276;1.000099596047508
9.595603;1.0012131614871957;0.9831933418390018;0.9820184379890069;0.047028454243115345;0.046975555950638494;1.0030650984461191;10.000995455829855;0.9970845433217088;-0.07958203181106561;1.0298627643511866;0.9999857741329722;1.0001136808805262;1.0000983853292496
9.605603;1.0012247415084836;0.9831924270033958;0.9820053981992755;0.04726997505917382;0.04721619291682151;1.0030839835981424;10.00100268361061;0.9970685056536978;-0.0798216761058911;1.0298630012537886;0.9999852058460763;1.0001118794197656;1.0000971684922693
9.615603;1.0012362557809897;0.9831913838972003;0.9819922147779571;0.047513168368666106;0.0474584941531887;1.0031028667981292;10.001010055171838;0.9970524032199326;-0.0800613012445519;1.0298632914750934;0.9999846013155292;1.0001101819920137;1.000095947778306
9.625603;1.001247702639151;0.9831903914808631;0.9819790661893547;0.04775470180687149;0.047699131111917224;1.0031217495508253;10.001017559331213;0.9970362388254881;-0.08029990767088467;1.029863637226554;0.9999839607294602;1.0001085103276068;1.0000947247170966
9.635603;1.0012590813483806;0.9831910260732448;0.9819675282183846;0.047996330915334395;0.0479398573328446;1.003140632534164;10.001025199002997;0.9970200149166568;-0.08053949585159582;1.0298640406889008;0.999983284962857;1.0001070263813907;1.0000934998742668
9.645603;1.0012713916036173;0.9831910270848173;0.9819543651447015;0.04823620621369092;0.04817877748263564;1.003159515838192;10.00103298763747;0.9970037328063271;-0.08077706633737068;1.0298645027612452;0.9999825761231074;1.0001054896421289;1.0000922742940868
9.655603;1.0012826393434586;0.9831882485479466;0.9819393936209052;0.048477669401503574;0.04841932517369486;1.0031783994176222;10.001040939205112;0.9969873930084251;-0.08101561968054044;1.0298650218431957;0.9999818375200216;1.0001041428045605;1.0000910508133323
9.665603;1.001293827475527;0.9831871833086996;0.9819261228531712;0.04871756195513116;0.048658297852606586;1.0031972831234657;10.001049058405668;0.9969719960367578;-0.08125315631463942;1.0298655941635246;0.9999810727506423;1.000103822424798;1.0000898341317694
9.675603;1.0013049611389593;0.9831860738440767;0.9819127981414979;0.048957460764565836;0.048897270530951574;1.0032161661983396;10.00105733838652;0.9969555425989773;-0.08149067656867977;1.0298662149544486;0.9999802852143761;1.0001026175624546;1.0000886304899406
9.685603;1.0013160458203345;0.9831849184415875;0.9818994175264382;0.04919736582998722;0.04913624320913845;1.0032350470196054;10.001065766874158;0.9969390327658734;-0.08172718071441354;1.0298668789559051;0.9999794781847403;1.0001014442400658;1.0000874472010441
9.695603;1.0013270868541857;0.9831838049279116;0.9818860680892914;0.04943561078312327;0.04937355161244284;1.0032539236830904;10.001074328552036;0.9969224652892494;-0.08196366890133906;1.0298675805617803;0.9999786545225411;1.00010038360783;1.0000862918871656
9.705603;1.0013380896846686;0.9831825528508377;0.9818725696532289;0.04967552833886664;0.04961252429029144;1.0032717949108358;10.001082999289816;0.9969058378135964;-0.08220014107670569;1.0298683144853416;0.99997781597229;1.0000994349080077;1.0000851719090929
9.715603;1.0013490604526236;0.9831813392342266;0.9818590993950327;0.04991378573876413;0.049849832692466685;1.00329066013075;10.001091742913188;0.9968891474578607;-0.08243559699768617;1.0298690764392973;0.9999769626229388;1.0000985148662267;1.000084094129479
9.725603;1.001360005748466;0.9831800734496684;0.9818455663023997;0.05015204935101937;0.05008714109374122;1.0033095184402785;10.001100515757463;0.99687339197418;-0.08267103636715736;1.0298698630948722;0.9999760933421957;1.0000987017101177;1.0000830648388774
9.735603;1.0013709319824984;0.9831787546274218;0.9818319680860048;0.05039031917525543;0.050324449494591035;1.0033283679765668;10.001109273169149;0.9968565709202136;-0.08290545903628956;1.0298706717653032;0.9999752072667804;1.0000979200747218;1.0000820898155602
9.745603;1.0013818452050678;0.9831773817495951;0.9818183022546062;0.050628595210523174;0.05056175789589275;1.0033462064268812;10.001117972799632;0.9968396852431219;-0.08313986506665466;1.0298715003133285;0.9999743048372085;1.0000972500599266;1.0000811743535516
9.755603;1.0013927513403456;0.9831743759048551;0.9818029909435484;0.0508651215869862;0.050797312772710115;1.0033650311283235;10.001126575538812;0.9968237360443671;-0.08337425471410616;1.0298723468740996;0.9999733873564483;1.0000976892956523;1.0000803230521358
9.765603;1.0014036565921751;0.9831729780585012;0.9817892698555335;0.05110174349803606;0.051032956904281584;1.0033838385243412;10.001135046733891;0.9968067241477251;-0.08360862859618386;1.0298732090787903;0.9999724560835171;1.0000972467838747;1.0000795394744935
9.775603;1.0014145675716102;0.9831731857502862;0.9817771349799497;0.0513384609422625;0.05126869028907486;1.003401624486128;10.001143357504423;0.9967906504666975;-0.08384198793950312;1.0298740831216042;0.9999715118429188;1.0000978350812744;1.0000788261079787
9.785603;1.0014254907119495;0.9831717540464681;0.981763343946113;0.05157342861518571;0.05150267015594504;1.0034203852005856;10.001151484670508;0.996773516665436;-0.08407433458330896;1.029874963229642;0.9999705551426913;1.0000974641711176;1.0000781844283657
9.795603;1.0014364316490445;0.983170171038085;0.9817493818815154;0.05181006899102042;0.051738314307675726;1.0034381174426994;10.001159407081378;0.996757325155001;-0.0843076707508171;1.029875841705602;0.9999695866843034;1.0000982982362754;1.0000776144863395
9.805603;1.0014463969697878;0.9831659671324011;0.9817337623253132;0.052044960222603;0.05197225744620372;1.0034568185771624;10.001167097105732;0.9967400779890843;-0.08453999883587206;1.0298767093157213;0.9999686075456651;1.0000981794091333;1.0000771144795855
9.815603;1.0014573891924456;0.9831643544405259;0.9817197336502284;0.05227994603445159;0.05220623734634814;1.0034744866886642;10.001174512430833;0.9967237761631659;-0.08477132119988229;1.029877556220754;0.9999676185387836;1.0000991033423914;1.000076680967207
9.825603;1.0014684152182032;0.9831627750517075;0.981705720930978;0.05251327131423299;0.05243855298588543;1.0034931205502322;10.001181594013802;0.9967064200117041;-0.08500263992271184;1.0298783735367194;0.9999666199907012;1.0000991647150081;1.0000763094970868
9.835603;1.0014794795996427;0.9831610522631288;0.9816915472310984;0.05274826933605102;0.05267253291793071;1.003510719455551;10.001188271008573;0.9966900094836147;-0.08523395671805468;1.0298791544003765;0.9999656127150793;1.0001003592310265;1.0000759948856972
9.845603;1.0014895870328615;0.983158382839569;0.981677389882236;0.052981606515434765;0.052904901080644814;1.003529282796286;10.0011944709134;0.9966725439991858;-0.08546527299506704;1.0298798940081575;0.9999645987148376;1.0001006969641282;1.0000757305359238
9.855603;1.0015007371896716;0.9831583107752866;0.981664832913481;0.053215039165888094;0.05313730601305093;1.0035468092851774;10.0012001286227;0.9966560224826028;-0.08569558979880533;1.0298805897984529;0.9999635808481914;1.0001020875695448;1.0000755076902346
9.865603;1.0015119336303224;0.9831548529350915;0.9816488857676292;0.05344829914395086;0.0533695324879701;1.003565296631042;10.001205189001938;0.9966394437051451;-0.08592590788008693;1.029881241962577;0.9999625622052621;1.0001036226402487;1.0000753160829756
9.875603;1.0015231778752205;0.9831530100366145;0.9816345471256801;0.05368165455791909;0.053601848224609935;1.0035827420303791;10.0012096069638;0.9966218067477022;-0.08615522804842946;1.0298818530985023;0.9999615452803076;1.0001042232620583;1.0000751451758996
9.885603;1.0015334724011113;0.9831502233454261;0.981620244411051;0.05391334806299057;0.05383255218824017;1.003600142582921;10.001213348925562;0.9966051112716994;-0.08638455121486294;1.0298824269540614;0.9999605313143254;1.0001059718728698;1.000074984410518
9.895603;1.0015448155049156;0.9831483724059878;0.9816058984169513;0.05414504855260476;0.05406320369391281;1.0036174955555686;10.001216393201018;0.996588357690382;-0.0866138781205726;1.029882967053913;0.9999595204297916;1.0001078758131399;1.0000748230557928
9.905603;1.0015562105399973;0.9831464773734354;0.9815915105147298;0.05437675505989394;0.05429385522383637;1.0036357988124116;10.00121872912402;0.9965715473647492;-0.08684320936157652;1.0298834757674737;0.9999585118762098;1.0001099373757705;1.0000746507138931
9.915603;1.0015666618304206;0.9831418918934133;0.9815754190409295;0.054608376321215325;0.05452447001943941;1.0036530505520562;10.001220355818846;0.9965546826016607;-0.08707154564377295;1.0298839542174845;0.9999575043779727;1.000112070650236;1.0000744581482373
9.925603;1.0015781698423063;0.9831415858392312;0.9815626296377361;0.054840183996348074;0.05475521082932129;1.0036702485476257;10.001221280021563;0.9965377664276474;-0.08729888791439279;1.0298844028539245;0.9999564970354433;1.0001142751535281;1.0000742377390992
9.935603;1.0015887401378483;0.9831385940540593;0.9815481513010342;0.055071905958497966;0.05498591490196935;1.0036873901570107;10.001221516895221;0.9965198021500905;-0.08752723726000369;1.0298848220469765;0.9999554894877681;1.00011572796442;1.0000739831601075
9.945603;1.0016003709265893;0.983136639161376;0.9815337511414797;0.05530196915275527;0.05521490225271781;1.0037044727733992;10.001221093574895;0.9965027927703631;-0.08775459469277713;1.0298852119607849;0.9999544811158863;1.0001182440799616;1.0000736885486807
9.955603;1.0016120629606142;0.983134649087509;0.9815193448574591;0.055532038312905777;0.05544388963065306;1.0037214936790169;10.001220049372554;0.9964857406808856;-0.0879819610155124;1.0298855716636692;0.9999534709889053;1.000120910887802;1.0000733482964919
9.965603;1.001622816241923;0.9831316428080573;0.9815049373279474;0.05576211039285732;0.0556729295007272;1.003739449819048;10.001218434564288;0.9964686478346306;-0.08820833668821226;1.029885898786058;0.9999524585840711;1.0001236353039926;1.0000729575101885
9.975603;1.0016346269234677;0.9831280129980319;0.9814889668650466;0.05599043491620893;0.055900163431651106;1.0037563385232005;10.001216309149022;0.9964515160431879;-0.08843472181557957;1.0298861904632066;0.9999514443027905;1.000126498948839;1.000072512280323
9.985603;1.0016454973935571;0.9831249539983615;0.9814745847082484;0.05622051821118294;0.05612920335595312;1.003773158509586;10.001213737253396;0.9964343468545853;-0.08866111656224074;1.0298864443412106;0.9999504296417139;1.0001294946290729;1.0000720099415261
9.995603;1.0016564256161185;0.9831219664536663;0.9814603151805031;0.056448940000922626;0.05635657902965289;1.0037899099575665;10.001210780697043;0.9964171407471127;-0.08888652165683492;1.0298866585236892;0.9999494168155769;1.000132525913562;1.0000714492749083
10.005603;1.0016684090751602;0.9831216165847636;0.9814477433192519;0.05667746057875592;0.0565839914953178;1.003806593699441;10.001207501074774;0.9963998967144416;-0.08911193832536335;1.029886831303583;0.9999484077750019;1.00013567413737;1.0000708299091468
10.015603;1.001679448458621;0.9831186989261761;0.9814336297133208;0.05690422646484523;0.056809702943270396;1.0038222104510073;10.001203969429485;0.996383613381969;-0.08933636781990432;1.029886961664881;0.9999474032797752;1.000139839529438;1.0000701515335804
10.025603;1.0016915369545667;0.9831150064888672;0.98141780640956;0.057132579877661814;0.05703693701935099;1.003838760951353;10.00120027029189;0.9963662903939049;-0.08956181134477655;1.0298870496083579;0.9999464028488888;1.000143202706788;1.0000694139241053
10.035603;1.0017026722304083;0.9831120914616318;0.9814037773580238;0.05735935683909198;0.057262648517433415;1.0038552467737505;10.001196489474122;0.996348928433889;-0.08978627036253681;1.0298870954652009;0.9999454054108655;1.0001465758098744;1.000068617288985
10.045603;1.0017148464095875;0.9831101692231606;0.9813897971602519;0.05758614408144378;0.05748830758957636;1.0038716706704276;10.001192690200185;0.9963315286455474;-0.09000974655675546;1.0298870989672106;0.9999444094175293;1.0001499537790925;1.0000677622731338
10.055603;1.0017260584150511;0.9831072788422012;0.9813758609246402;0.0578129320940967;0.05771401913310036;1.0038880364219283;10.001188897658283;0.9963140927577685;-0.09023424149020808;1.0298870589154774;0.9999434124419885;1.0001535124326546;1.0000668499091587
10.065603;1.0017373035123516;0.9831044078757419;0.9813619731140967;0.05803972551830795;0.057939730696552845;1.0039043491280226;10.001185106071025;0.9962976236593829;-0.0904577565109754;1.0298869737189214;0.9999424119461691;1.0001580645454315;1.0000658816553687
10.075603;1.0017495769920688;0.9831026327262294;0.9813482286091446;0.058264862730563034;0.05816372555916319;1.0039206154146034;10.001181298510929;0.9962801258274508;-0.09068029292949993;1.029886842670033;0.9999414070490663;1.0001616164406661;1.000064858826149
10.085603;1.0017608784838925;0.9830999020876585;0.9813345354566416;0.058489999992599934;0.058387772883956066;1.003935842426257;10.001177459047975;0.9962626053117623;-0.0909028521954916;1.0298866672737081;0.9999403988501818;1.000165254504734;1.0000637815805986
10.095603;1.0017722034093417;0.9830972038807023;0.9813209002103906;0.05871514262644224;0.058611820226048106;1.0039520361977978;10.001173571103102;0.9962450687757204;-0.09112543590781559;1.0298864517581405;0.9999393891949298;1.000168979736735;1.0000626488816904
